,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35419,21565140.0,0.0,22.71463,21.432953,22.903625,24.065521,22.396027,21.624939,11.7369995,12.799957,12.196594,12.799957,0.0,0.03205701,0.03205678,0.04954276,250.0,11.700012,0.0,0.0,0.0,1844.176,5.69835e-05,2.7620552,52.22457,250.01555,16.999182,30.000002,0.09908206,46.201145,252.80322,210.85399,0.0,52.224415,0.11365644,4.268433,49.45572,8.330017
35420,21565200.0,0.0,22.756195,21.493347,22.944214,24.151031,22.40271,21.629944,11.735962,12.799957,11.982849,12.799927,0.0,0.032066397,0.03206626,0.049557153,250.0,11.700012,0.0,0.0,0.0,1856.9591,5.738954e-05,2.7655509,52.232742,249.97575,17.06707,30.000002,0.098989986,46.106102,252.80699,210.85294,0.0,52.232655,0.11368976,4.273835,49.46285,8.330017
35421,21565260.0,0.0,22.794373,21.554901,22.98059,24.22699,22.409088,21.634277,11.73465,12.799927,11.869965,12.799896,0.0,0.032072842,0.032072753,0.049567137,250.0,11.700012,0.0,0.0,0.0,1869.0029,5.7779052e-05,2.7695248,52.237934,249.959,17.131584,30.000002,0.09889489,46.015785,252.81189,210.85759,0.0,52.237873,0.11371272,4.2799544,49.467365,8.330017
35422,21565320.0,0.0,22.832306,21.617554,23.01648,24.30252,22.415466,21.638306,11.733124,12.799927,11.807892,12.799866,0.0,0.0320772,0.03207715,0.049573928,250.0,11.700012,0.0,0.0,0.0,1880.517,5.8149988e-05,2.7738347,52.2412,249.95454,17.196735,30.000002,0.09879214,45.924572,252.81683,210.86426,0.0,52.241165,0.11372828,4.286646,49.470184,8.330017
35423,21565380.0,0.0,22.870178,21.681122,23.052124,24.377655,22.421814,21.642181,11.731689,12.799927,11.772827,12.799896,0.0,0.032080114,0.032080084,0.04957847,250.0,11.700012,0.0,0.0,0.0,1891.6573,5.8504946e-05,2.7778144,52.24322,249.95633,17.26264,30.000002,0.098683305,45.832306,252.82133,210.87111,0.0,52.2432,0.113738686,4.2928405,49.471912,8.330017
35424,21565440.0,0.0,22.90805,21.745453,23.087555,24.452393,22.428131,21.645966,11.730377,12.799927,11.753418,12.799896,0.0,0.032082,0.032081977,0.0495814,250.0,11.700012,0.0,0.0,0.0,1902.4695,5.8845373e-05,2.7814186,52.24441,249.96123,17.326586,30.000002,0.098574355,45.74278,252.82526,210.87744,0.0,52.244396,0.11374539,4.2984333,49.47291,8.330017
35425,21565500.0,0.0,22.946014,21.810425,23.122742,24.526642,22.434418,21.649689,11.7291565,12.799927,11.743286,12.799896,0.0,0.032083105,0.032083094,0.049583115,250.0,11.700012,0.0,0.0,0.0,1912.9404,5.917032e-05,2.7846537,52.245026,249.96716,17.385727,30.000002,0.09847121,45.65998,252.82841,210.8827,0.0,52.24502,0.113749325,4.3034444,49.47341,8.330017
35426,21565560.0,0.0,22.98111,21.875885,23.154602,24.592926,22.440552,21.65332,11.727966,12.799927,11.736938,12.799896,0.0,0.03208379,0.03208378,0.049584154,250.0,11.700012,0.0,0.0,0.0,1922.864,5.948166e-05,2.7878141,52.245384,249.97263,17.447958,30.000002,0.09836072,45.57286,252.83102,210.88686,0.0,52.245377,0.11375173,4.3083143,49.473686,8.330017
35427,21565620.0,0.0,23.01596,21.941742,23.186035,24.658722,22.446686,21.656952,11.726837,12.799957,11.733154,12.799896,0.0,0.03208416,0.032084152,0.0495847,250.0,11.700012,0.0,0.0,0.0,1932.373,5.977604e-05,2.7908177,52.245567,249.97711,17.509214,30.000002,0.098250486,45.4871,252.83307,210.88986,0.0,52.245564,0.11375303,4.3129635,49.473827,8.330017
35428,21565680.0,0.0,23.050934,22.007782,23.217499,24.724335,22.45279,21.661194,11.725739,12.799957,12.887482,12.799927,0.0,0.032084424,0.03208442,0.04958509,250.0,11.700012,0.0,0.0,0.0,1941.7383,6.0063427e-05,2.7936704,52.245705,249.9811,17.57061,30.000002,0.0981391,45.401146,252.8349,210.89241,0.71995324,52.245705,0.11375393,4.3173866,49.47393,8.330017
35429,21565740.0,0.0,23.086517,22.073944,23.249573,24.789612,22.458862,21.667847,11.7247925,12.799957,12.433319,12.799927,0.0,0.032084577,0.032084573,0.049585298,250.0,11.700012,0.0,0.0,0.0,1950.9711,6.0341612e-05,2.7962098,52.245796,249.98438,17.631306,30.000002,0.09802807,45.31617,252.83646,210.89436,0.0,52.245796,0.11375445,4.3213334,49.473995,8.330017
35430,21565800.0,0.0,23.121704,22.140015,23.281067,24.854553,22.464905,21.673065,11.723907,12.799957,12.111725,12.799927,0.0,0.032084648,0.032084648,0.04958539,250.0,11.700012,0.0,0.0,0.0,1959.9651,6.0610168e-05,2.7985082,52.24586,249.98691,17.691105,30.000002,0.09791789,45.232452,252.83777,210.89578,0.0,52.24586,0.11375469,4.3248816,49.474045,8.330017
35431,21565860.0,0.0,23.154236,22.205872,23.309387,24.912415,22.470886,21.67746,11.722992,12.799957,11.943451,12.799927,0.0,0.032084674,0.032084674,0.049585413,250.0,11.700012,0.0,0.0,0.0,1968.4756,6.086734e-05,2.8008587,52.245922,249.98883,17.748129,30.000002,0.09781216,45.15262,252.83888,210.8968,0.0,52.245922,0.113754764,4.328491,49.474094,8.330017
35432,21565920.0,0.0,23.18634,22.271423,23.33731,24.970001,22.476807,21.681458,11.722076,12.799957,11.843384,12.799927,0.0,0.032084666,0.032084666,0.049585383,250.0,11.700012,0.0,0.0,0.0,1976.7087,6.111449e-05,2.803268,52.245987,249.99019,17.8095,30.000002,0.09769768,45.066704,252.83989,210.89746,0.0,52.245987,0.11375471,4.332218,49.474155,8.330017
35433,21565980.0,0.0,23.218353,22.336487,23.36502,25.027313,22.482727,21.685211,11.721191,12.799957,11.786957,12.799927,0.0,0.032084662,0.032084662,0.049585365,250.0,11.700012,0.0,0.0,0.0,1984.7343,6.1352395e-05,2.8055177,52.246063,249.99124,17.866756,30.000002,0.09759034,44.98654,252.8408,210.89798,0.0,52.24606,0.11375469,4.3357124,49.474224,8.330017
35434,21566040.0,0.0,23.250244,22.40091,23.392517,25.084229,22.488647,21.688782,11.720428,12.799957,11.75885,12.799927,0.0,0.032084655,0.032084655,0.04958535,250.0,11.700012,0.0,0.0,0.0,1992.5408,6.1580366e-05,2.8075435,52.246136,249.99205,17.91974,30.000002,0.097490534,44.91236,252.84163,210.89838,0.0,52.246136,0.11375467,4.338852,49.4743,8.330017
35435,21566100.0,0.0,23.28189,22.4646,23.41986,25.140839,22.494507,21.692291,11.719696,12.799957,11.742889,12.799957,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,2000.1505,6.1799925e-05,2.809399,52.24622,249.99255,17.975313,30.000002,0.09738534,44.83456,252.8424,210.89859,0.0,52.24622,0.1137546,4.341725,49.47438,8.330017
35436,21566160.0,0.0,23.31128,22.527374,23.444641,25.191315,22.500336,21.69577,11.718964,12.799957,11.73288,12.799957,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2007.3951,6.201174e-05,2.8112934,52.246315,249.99292,18.030231,30.000002,0.0972809,44.757675,252.84317,210.89874,0.0,52.246315,0.11375454,4.3446374,49.474476,8.330017
35437,21566220.0,0.0,23.340363,22.589111,23.469116,25.241516,22.506134,21.699219,11.718231,12.799957,11.726776,12.799957,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2014.4064,6.221496e-05,2.8132145,52.24641,249.99318,18.084467,30.000002,0.09717729,44.681747,252.8439,210.89885,0.0,52.24641,0.1137545,4.3476095,49.47457,8.330017
35438,21566280.0,0.0,23.369232,22.649658,23.493439,25.291382,22.511902,21.702606,11.71756,12.799957,11.723328,12.799957,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2021.1909,6.240843e-05,2.8149521,52.24651,249.99335,18.137789,30.000002,0.09707498,44.607098,252.84462,210.89893,0.0,52.24651,0.11375448,4.350305,49.47467,8.330017
35439,21566340.0,0.0,23.398224,22.708893,23.518097,25.341003,22.51767,21.707794,11.716949,12.799957,12.81131,12.799957,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2027.8757,6.2596526e-05,2.8165746,52.24662,249.99347,18.191143,30.000002,0.09697212,44.5324,252.84532,210.89897,0.0,52.24662,0.11375445,4.3528233,49.474777,8.330017
35440,21566400.0,0.0,23.427277,22.766663,23.542969,25.390442,22.523407,21.713745,11.7164,12.799988,12.310699,12.799957,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2034.4987,6.278096e-05,2.818036,52.24672,249.99356,18.244244,30.000002,0.09686934,44.458057,252.84602,210.899,0.0,52.24672,0.113754444,4.355089,49.474884,8.330017
35441,21566460.0,0.0,23.453949,22.822845,23.565277,25.434448,22.529114,21.718475,11.71579,12.799988,12.040314,12.799957,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2040.7626,6.295863e-05,2.8195562,52.246826,249.99364,18.296179,30.000002,0.09676837,44.38535,252.84673,210.89905,0.0,52.246826,0.113754444,4.3574114,49.474987,8.330017
35442,21566520.0,0.0,23.480042,22.877289,23.587128,25.478241,22.53482,21.722565,11.715149,12.799988,11.889862,12.799957,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2046.7823,6.312861e-05,2.8212194,52.246933,249.99365,18.348886,30.000002,0.09666546,44.311558,252.84743,210.89905,0.0,52.246933,0.11375443,4.359985,49.475094,8.330017
35443,21566580.0,0.0,23.505737,22.92984,23.608765,25.52179,22.540466,21.726288,11.714569,12.799988,11.810059,12.799957,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2052.629,6.329191e-05,2.8227844,52.24704,249.99376,18.398151,30.000002,0.09656887,44.242584,252.8481,210.89911,0.0,52.24704,0.113754444,4.362421,49.4752,8.330017
35444,21566640.0,0.0,23.531067,22.980377,23.630219,25.565094,22.546112,21.729797,11.71402,12.799988,11.765747,12.799957,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.16403514,2058.3164,6.3449275e-05,2.8242059,52.247143,249.9938,18.448097,30.000002,0.096470565,44.17266,252.84879,210.89915,0.0,52.247143,0.113754466,4.364625,49.475307,8.330017
35445,21566700.0,0.0,23.562317,23.028748,23.65918,25.60794,22.551758,21.733215,11.716217,12.800079,11.74231,12.799591,0.0,0.032061886,0.032061886,0.050046884,250.0,11.700012,0.0,0.0,0.90183306,2068.316,6.3642365e-05,2.8189158,52.253445,249.53613,18.490536,30.000002,0.09669985,44.113247,252.89421,210.90472,0.0,52.253445,0.114169315,4.393052,49.662502,8.330017
35446,21566760.0,0.0,23.597961,23.07483,23.693787,25.644958,22.557404,21.736603,11.726074,12.8003845,11.732361,12.799347,0.0,0.032040812,0.032040812,0.050951246,250.0,11.700012,0.0,0.0,1.981175,2086.0356,6.399434e-05,2.7915719,52.274548,248.79834,18.520634,30.000002,0.097289324,44.071114,253.03104,211.02287,0.0,52.274548,0.11503111,4.4315,50.02526,8.330017
35447,21566820.0,0.0,23.638367,23.11847,23.73462,25.680206,22.56305,21.73996,11.739227,12.800598,11.732056,12.799011,0.0,0.03201885,0.03201885,0.05228109,250.0,11.700012,0.0,0.0,3.4035463,2110.9421,6.4519096e-05,2.755887,52.305477,247.85846,18.54163,30.000002,0.09821361,44.041718,253.26965,211.27779,0.0,52.305477,0.11631665,4.4889603,50.55952,8.330017
35448,21566880.0,0.0,23.68338,23.159515,23.781403,25.713104,22.568695,21.743378,11.754974,12.800781,11.738556,12.7986145,0.0,0.03199876,0.03199876,0.05404171,250.0,11.700012,0.0,0.0,5.1441154,2143.5432,6.523878e-05,2.713554,52.346237,246.76297,18.545897,30.000002,0.0994954,44.03574,253.62724,211.69682,0.0,52.346237,0.118036956,4.569233,51.272476,8.330017
35449,21566940.0,0.0,23.732147,23.197876,23.83316,25.743134,22.57434,21.746826,11.772308,12.800873,11.749664,12.798157,0.0,0.031981125,0.031981125,0.05622501,250.0,11.700012,0.0,0.0,7.171537,2183.877,6.616574e-05,2.6673555,52.39543,245.55598,18.53444,30.000002,0.10112709,44.05179,254.11705,212.29579,0.0,52.39543,0.120185256,4.6727524,52.158512,8.330017
35450,21567000.0,0.0,23.78482,23.233337,23.890137,25.7695,22.579987,21.753021,11.790588,12.800934,12.672211,12.797668,0.0,0.031964675,0.031964675,0.058866635,250.0,11.700012,0.0,0.0,9.452135,2232.424,6.73134e-05,2.6188788,52.45245,244.23947,18.499834,30.000002,0.10314807,44.10023,254.75977,213.09055,0.0,52.45245,0.12279327,4.8027782,53.19806,8.330017
35451,21567060.0,0.0,23.83728,23.265808,23.947845,25.788147,22.585632,21.758728,11.809204,12.800964,12.27655,12.797211,0.0,0.031952042,0.031952042,0.06189593,250.0,11.700012,0.0,0.0,11.873594,2288.181,6.867204e-05,2.5695024,52.515923,242.8844,18.472042,30.000002,0.105445914,44.13914,255.55606,214.07872,0.0,52.515923,0.1257974,4.9546623,54.33191,8.330017
35452,21567120.0,0.0,23.88916,23.295166,24.005188,25.801697,22.591248,21.763428,11.826324,12.800934,12.0784,12.796753,0.0,0.03194632,0.03194632,0.065246366,250.0,11.700012,0.0,0.0,14.419714,2350.345,7.0238755e-05,2.5244675,52.582657,241.60396,18.408493,30.000002,0.108070955,44.22811,256.5091,215.28377,0.0,52.582657,0.12913775,5.1301847,55.51811,8.330017
35453,21567180.0,0.0,23.938538,23.321198,24.060669,25.810547,22.596863,21.76773,11.841278,12.800842,11.969727,12.796326,0.0,0.03194465,0.03194465,0.06881748,250.0,11.700012,0.0,0.0,17.020805,2416.7468,7.195422e-05,2.4852846,52.649696,240.41592,18.36589,30.000002,0.11081339,44.28775,257.59302,216.65294,0.0,52.649696,0.13270451,5.325608,56.714027,8.330017
35454,21567240.0,0.0,23.98462,23.343842,24.11264,25.814484,22.602448,21.77179,11.853668,12.80072,11.913147,12.795959,0.0,0.03194863,0.03194863,0.07252352,250.0,11.700012,0.0,0.0,19.630503,2486.0193,7.378762e-05,2.452969,52.715103,239.37643,18.296768,30.000002,0.113726616,44.384525,258.79944,218.17255,0.0,52.715103,0.13641879,5.5377083,57.88692,8.330017
35455,21567300.0,0.0,24.02597,23.362915,24.15921,25.812622,22.608002,21.775696,11.862366,12.800537,11.889618,12.795593,0.0,0.03195984,0.03195984,0.07627077,250.0,11.700012,0.0,0.0,22.193563,2556.6082,7.571157e-05,2.430618,52.77498,238.58365,18.197989,30.000002,0.116757445,44.522816,260.124,219.8473,0.0,52.77498,0.14019048,5.7681766,59.00559,8.330017
35456,21567360.0,0.0,24.060516,23.378296,24.198547,25.803772,22.613525,21.77951,11.86731,12.800354,11.879059,12.795288,0.0,0.03197635,0.03197635,0.07995269,250.0,11.700012,0.0,0.0,24.626003,2626.2222,7.766627e-05,2.4181905,52.826942,238.04953,18.117596,30.000002,0.11970551,44.63537,261.53043,221.62381,0.0,52.826942,0.14390561,6.0128136,60.044407,8.330017
35457,21567420.0,0.0,24.088531,23.389832,24.231049,25.790222,22.618988,21.783264,11.86853,12.800171,11.874023,12.795044,0.0,0.0319971,0.0319971,0.083483204,250.0,11.700012,0.0,0.0,26.900377,2693.2622,7.960675e-05,2.4158318,52.869118,237.78761,18.05865,30.000002,0.1224962,44.71789,262.98764,223.46492,0.0,52.869118,0.14747682,6.2685823,60.98736,8.330017
35458,21567480.0,0.0,24.110016,23.3974,24.255707,25.77182,22.62439,21.786957,11.86557,12.799957,11.871002,12.79483,0.0,0.032023452,0.032023452,0.086745024,250.0,11.700012,0.0,0.0,28.954292,2755.8408,8.148731e-05,2.424445,52.89827,237.86888,17.960272,30.000002,0.1252066,44.85562,264.4616,225.35236,0.0,52.89827,0.15079294,6.5330615,61.812706,8.330017
35459,21567540.0,0.0,24.124634,23.400818,24.273407,25.749542,22.62976,21.790619,11.859161,12.799744,11.8671875,12.794708,0.0,0.032051347,0.032051347,0.089711964,250.0,11.700012,0.0,0.0,30.774992,2813.0144,8.327321e-05,2.442386,52.914585,238.22939,17.905071,30.000002,0.12758991,44.9329,265.91495,227.23315,0.0,52.914585,0.15381543,6.8023553,62.529934,8.330017
35460,21567600.0,0.0,24.133148,23.399994,24.28418,25.723785,22.635101,21.794281,11.849579,12.799561,12.04541,12.794647,0.0,0.032080844,0.032080844,0.09232343,250.0,11.700012,0.0,0.0,32.32761,2863.7622,8.493233e-05,2.46876,52.91745,238.87122,17.831728,30.000002,0.12976657,45.03558,267.31244,229.0793,40.00265,52.91745,0.15648668,7.0722065,63.130898,8.330017
35461,21567660.0,0.0,24.13617,23.396912,24.288544,25.694702,22.64032,21.80066,11.836914,12.799408,12.563477,12.794678,0.0,0.03211064,0.03211064,0.09451476,250.0,11.700012,0.0,0.0,33.569706,2906.9429,8.642819e-05,2.5032926,52.905804,239.79297,17.767702,30.000002,0.13161038,45.125217,268.6117,230.8537,0.0,52.905804,0.15873809,7.3379292,63.60677,8.330017
35462,21567720.0,0.0,24.13379,23.393585,24.28659,25.663269,22.645508,21.805756,11.821808,12.799255,12.229248,12.79483,0.0,0.032139264,0.032139264,0.096264414,250.0,11.700012,0.0,0.0,34.490513,2942.0642,8.7739165e-05,2.5442045,52.880825,240.94661,17.721348,30.000002,0.13307923,45.190113,269.77823,232.5164,0.0,52.880825,0.16054544,7.5933466,63.960552,8.330017
35463,21567780.0,0.0,24.126648,23.390045,24.278809,25.630066,22.650635,21.809998,11.804565,12.799133,12.040283,12.795105,0.0,0.03216591,0.03216591,0.09753745,250.0,11.700012,0.0,0.0,35.070137,2968.5032,8.884031e-05,2.5907047,52.843124,242.30438,17.685448,30.000002,0.13416412,45.24037,270.77664,234.03065,0.0,52.843124,0.16187213,7.8326836,64.19013,8.330017
35464,21567840.0,0.0,24.115051,23.386292,24.265472,25.595764,22.655731,21.81372,11.785492,12.799042,11.933075,12.795471,0.0,0.032189462,0.032189462,0.09827016,250.0,11.700012,0.0,0.0,35.26743,2985.093,8.969047e-05,2.642048,52.79308,243.8367,17.655674,30.000002,0.13482715,45.28206,271.55756,235.3409,0.0,52.79308,0.16265218,8.047475,64.28597,8.330017
35465,21567900.0,0.0,24.099945,23.382355,24.248016,25.561218,22.660767,21.817139,11.765198,12.79895,11.862701,12.79599,0.0,0.03220958,0.03220958,0.09852847,250.0,11.700012,0.0,0.0,35.132523,2992.9822,9.030945e-05,2.6964145,52.734047,245.4756,17.64436,30.000002,0.13508144,45.297897,272.12973,236.44254,0.0,52.734047,0.16295095,8.235294,64.26873,8.330017
35466,21567960.0,0.0,24.082489,23.378204,24.227661,25.528015,22.66571,21.820282,11.744141,12.79892,11.813812,12.79657,0.0,0.03222552,0.03222552,0.098330505,250.0,11.700012,0.0,0.0,34.690197,2992.506,9.0694666e-05,2.7527046,52.667828,247.17395,17.641626,30.000002,0.13496661,45.301723,272.48566,237.31514,0.0,52.667828,0.16278493,8.392148,64.145676,8.330017
35467,21568020.0,0.0,24.06253,23.37384,24.204315,25.495728,22.670624,21.823242,11.722717,12.798889,11.777588,12.797272,0.0,0.03223698,0.03223698,0.09767107,250.0,11.700012,0.0,0.0,33.9295,2983.4937,9.083209e-05,2.809691,52.596195,248.88878,17.651417,30.000002,0.13446729,45.288017,272.61044,237.92796,0.0,52.596195,0.16214843,8.511713,63.917477,8.330017
35468,21568080.0,0.0,24.040619,23.369293,24.178589,25.465088,22.675507,21.82611,11.701294,12.798859,11.747803,12.798035,0.0,0.0322443,0.0322443,0.09657454,250.0,11.700012,0.0,0.0,32.872482,2966.378,9.07244e-05,2.866407,52.521366,250.57951,17.671412,30.000002,0.13360953,45.26002,272.50787,238.26955,0.0,52.521366,0.16106701,8.590277,63.590286,8.330017
35469,21568140.0,0.0,24.017212,23.364532,24.151031,25.436584,22.680359,21.828857,11.680267,12.798889,11.721771,12.798859,0.0,0.03224759,0.03224759,0.095075265,250.0,11.700012,0.0,0.0,31.544804,2941.7375,9.037876e-05,2.921899,52.445244,252.209,17.699518,30.000002,0.13242471,45.220673,272.18863,238.33563,0.0,52.445244,0.15957463,8.625821,63.1714,8.330017
35470,21568200.0,0.0,23.992096,23.359558,24.121826,25.410797,22.68518,21.831482,11.659943,12.79892,11.69873,12.799744,0.0,0.032246422,0.032246422,0.09316474,250.0,11.700012,0.0,0.0,29.94131,2909.3396,8.978051e-05,2.9752817,52.36911,253.74251,17.763844,30.000002,0.1308285,45.13062,271.64435,238.09854,0.0,52.36911,0.15766077,8.613006,62.657185,8.330017
35471,21568260.0,0.0,23.96701,23.3544,24.092438,25.388916,22.68991,21.835022,11.640747,12.798981,12.958466,12.800629,0.0,0.032241385,0.032241385,0.09094523,250.0,11.700012,0.0,0.0,28.144363,2871.0552,8.89718e-05,3.0255098,52.295376,255.14096,17.820374,30.000002,0.12902188,45.051476,270.922,237.59546,0.0,52.295376,0.15543063,8.556244,62.06912,8.330017
35472,21568320.0,0.0,23.942017,23.34906,24.06314,25.370209,22.694641,21.840637,11.622955,12.799042,12.383759,12.801514,0.0,0.032233123,0.032233123,0.08848209,250.0,11.700012,0.0,0.0,26.191854,2828.0627,8.798332e-05,3.0717115,52.22546,256.38858,17.886068,30.000002,0.12700854,44.959507,270.0561,236.85562,0.0,52.22546,0.15295064,8.458535,61.419422,8.330017
35473,21568380.0,0.0,23.916626,23.343506,24.033417,25.355103,22.69934,21.844788,11.606903,12.799133,12.033264,12.802338,0.0,0.032222126,0.032222126,0.08580585,250.0,11.700012,0.0,0.0,24.108707,2780.7507,8.6822765e-05,3.1132193,52.16071,257.46252,17.957983,30.000002,0.12482041,44.858826,269.06128,235.88484,0.0,52.16071,0.15025204,8.320201,60.711414,8.330017
35474,21568440.0,0.0,23.891327,23.337769,24.003754,25.343842,22.704071,21.848083,11.592865,12.799225,11.836334,12.803131,0.0,0.032208685,0.032208685,0.08297343,250.0,11.700012,0.0,0.0,21.932167,2730.0837,8.551273e-05,3.1491683,52.102333,258.34296,18.030203,30.000002,0.12251627,44.757717,267.96466,234.7067,0.0,52.102333,0.14739235,8.144929,59.951454,8.330017
35475,21568500.0,0.0,23.86621,23.331848,23.974487,25.336609,22.70877,21.850922,11.581085,12.799347,11.723846,12.8038025,0.0,0.032193623,0.032193623,0.08003474,250.0,11.700012,0.0,0.0,19.702436,2677.0037,8.408024e-05,3.1790178,52.05111,259.02853,18.119793,30.000002,0.12009134,44.632294,266.7945,233.35213,0.0,52.05111,0.14442311,7.9369435,59.146965,8.330017
35476,21568560.0,0.0,23.84143,23.325745,23.945862,25.333527,22.713348,21.853302,11.57196,12.799469,11.659149,12.804382,0.0,0.03217794,0.03217794,0.077035874,250.0,11.700012,0.0,0.0,17.460539,2622.3794,8.254872e-05,3.2017748,52.008133,259.51202,18.228155,30.000002,0.11758012,44.480583,265.57443,231.84775,0.0,52.008133,0.14139341,7.6995583,58.30606,8.330017
35477,21568620.0,0.0,23.81778,23.319427,23.918274,25.33429,22.717926,21.85553,11.565155,12.799591,11.618103,12.804871,0.0,0.032161165,0.032161165,0.074048996,250.0,11.700012,0.0,0.0,15.249768,2567.4604,8.096061e-05,3.2184536,51.972473,259.81036,18.3068,30.000002,0.11515388,44.37048,264.33936,230.24489,0.0,51.972473,0.13837178,7.4439964,57.44452,8.330017
35478,21568680.0,0.0,23.794952,23.312958,23.891907,25.338898,22.722504,21.857697,11.560852,12.799744,11.59259,12.805206,0.0,0.032144208,0.032144208,0.07111014,250.0,11.700012,0.0,0.0,13.105381,2512.9988,7.934073e-05,3.2284763,51.94467,259.93024,18.40346,30.000002,0.11272405,44.235153,263.1101,228.57285,0.0,51.94467,0.13539861,7.1746616,56.570797,8.330017
35479,21568740.0,0.0,23.773438,23.306305,23.867401,25.347748,22.727081,21.859802,11.559418,12.799866,11.578339,12.80542,0.0,0.03212777,0.03212777,0.06827032,250.0,11.700012,0.0,0.0,11.07765,2459.9739,7.7717734e-05,3.2309384,51.92548,259.86835,18.516582,30.000002,0.11033393,44.076786,261.90704,226.86226,0.0,51.92548,0.13252589,6.8962545,55.699898,8.330017
35480,21568800.0,0.0,23.753784,23.299469,23.844788,25.359985,22.73169,21.861877,11.560394,12.800018,11.569855,12.805511,0.0,0.032111023,0.032111023,0.0655748,250.0,11.700012,0.0,0.0,9.184764,2409.1501,7.612255e-05,3.227219,51.913445,259.64624,18.597095,30.000002,0.10813037,43.964066,260.74994,225.1513,0.0,51.913445,0.12979627,6.618338,54.846336,8.330017
35481,21568860.0,0.0,23.734772,23.29245,23.823425,25.373535,22.736115,21.863953,11.563934,12.80014,11.566528,12.805481,0.0,0.032096237,0.032096237,0.06305127,250.0,11.700012,0.0,0.0,7.4434266,2361.2607,7.458583e-05,3.2167463,51.90921,259.29044,18.70514,30.000002,0.105997406,43.812805,259.65723,223.47517,0.0,51.90921,0.12724364,6.344717,54.021294,8.330017
35482,21568920.0,0.0,23.718231,23.285248,23.80487,25.390045,22.740509,21.868286,11.569397,12.800262,12.771362,12.805359,0.0,0.03208201,0.03208201,0.060715478,250.0,11.700012,0.0,0.0,5.87278,2316.5908,7.3120325e-05,3.2014143,51.910896,258.82104,18.79317,30.000002,0.10405141,43.689556,258.63675,221.85141,0.0,51.910896,0.124878466,6.0810895,53.233433,8.330017
35483,21568980.0,0.0,23.704193,23.277893,23.789398,25.409363,22.744934,21.8732,11.576904,12.800354,12.22464,12.805115,0.0,0.032068856,0.032068856,0.05859962,250.0,11.700012,0.0,0.0,4.504947,2275.8801,7.17508e-05,3.1808555,51.918625,258.2467,18.876495,30.000002,0.10228314,43.57291,257.70303,220.30577,0.0,51.918625,0.122736074,5.8316827,52.499153,8.330017
35484,21569040.0,0.0,23.692627,23.270325,23.777008,25.431244,22.74936,21.876831,11.586273,12.800476,11.932922,12.804779,0.0,0.03205652,0.03205652,0.056739707,250.0,11.700012,0.0,0.0,3.369028,2239.7234,7.049973e-05,3.1554575,51.932114,257.57343,18.958128,30.000002,0.10071089,43.45862,256.86435,218.862,0.0,51.932114,0.1208513,5.6012034,51.838158,8.330017
35485,21569100.0,0.0,23.684021,23.262634,23.76831,25.455322,22.753784,21.879822,11.597412,12.800568,11.777283,12.804382,0.0,0.032045174,0.032045174,0.055159807,250.0,11.700012,0.0,0.0,2.4855156,2208.6594,6.938652e-05,3.1256135,51.950974,256.81442,19.03253,30.000002,0.09936435,43.35446,256.12616,217.54106,0.0,51.950974,0.11924841,5.3931465,51.2694,8.330017
35486,21569160.0,0.0,23.677002,23.25476,23.761566,25.477295,22.758026,21.882385,11.609802,12.800629,11.697968,12.803925,0.0,0.032036137,0.032036137,0.053849436,250.0,11.700012,0.0,0.0,1.8114043,2182.663,6.842341e-05,3.0924811,51.97434,256.01053,19.102636,30.000002,0.09823137,43.25631,255.48875,216.35925,0.0,51.97434,0.11792009,5.2086005,50.803387,8.330017
35487,21569220.0,0.0,23.673218,23.246704,23.75882,25.500732,22.762238,21.884796,11.622955,12.80069,11.659668,12.803436,0.0,0.032028157,0.032028157,0.052819885,250.0,11.700012,0.0,0.0,1.3796997,2161.9272,6.761553e-05,3.0577145,52.001144,255.16785,19.164618,30.000002,0.0973258,43.169533,254.95117,215.32387,0.0,52.001144,0.116874546,5.0502234,50.449383,8.330017
35488,21569280.0,0.0,23.673248,23.238495,23.760803,25.525208,22.766449,21.887115,11.636963,12.80072,11.645935,12.802887,0.0,0.032020222,0.032020222,0.052103654,250.0,11.700012,0.0,0.0,1.1978152,2146.9636,6.697294e-05,3.020702,52.03153,254.26956,19.222702,30.000002,0.09666064,43.088215,254.51627,214.44328,0.0,52.03153,0.1161423,4.920021,50.21897,8.330017
35489,21569340.0,0.0,23.67746,23.230133,23.767914,25.550293,22.77066,21.889435,11.652008,12.800781,11.644806,12.802307,0.0,0.03201237,0.03201237,0.051722877,250.0,11.700012,0.0,0.0,1.2702534,2138.239,6.650897e-05,2.981097,52.06564,253.31529,19.270563,30.000002,0.09626534,43.02121,254.18785,213.72931,0.0,52.06564,0.11574569,4.8185906,50.11778,8.330017
35490,21569400.0,0.0,23.685944,23.221588,23.780273,25.5755,22.774872,21.891754,11.667877,12.800812,11.651123,12.801727,0.0,0.032004856,0.032004856,0.051686525,250.0,11.700012,0.0,0.0,1.595249,2135.9883,6.623219e-05,2.9393535,52.10332,252.31413,19.311062,30.000002,0.09614015,42.96451,253.96832,213.19089,0.0,52.10332,0.115694225,4.7463236,50.147045,8.330017
35491,21569460.0,0.0,23.696655,23.21289,23.795471,25.595795,22.77887,21.894073,11.684174,12.800842,11.662262,12.801178,0.0,0.03199949,0.03199949,0.051966175,250.0,11.700012,0.0,0.0,2.09872,2139.8638,6.6144115e-05,2.8964515,52.143967,251.30653,19.340187,30.000002,0.09627489,42.92374,253.85588,212.83311,0.0,52.143967,0.11596319,4.7013345,50.29431,8.330017
35492,21569520.0,0.0,23.710419,23.20404,23.814545,25.615356,22.782867,21.896454,11.699982,12.800842,11.675598,12.800659,0.0,0.031996254,0.031996254,0.05252531,250.0,11.700012,0.0,0.0,2.794131,2149.3528,6.62344e-05,2.8550801,52.18598,250.32713,19.363754,30.000002,0.09662947,42.890747,253.84488,212.65134,0.0,52.18598,0.116515875,4.6824274,50.545628,8.330017
35493,21569580.0,0.0,23.728027,23.195038,23.838226,25.63382,22.786835,21.901978,11.715118,12.800812,12.635071,12.80014,0.0,0.03199442,0.03199442,0.05336482,250.0,11.700012,0.0,0.0,3.6754663,2164.4873,6.6500324e-05,2.8155808,52.22885,249.37659,19.369753,30.000002,0.09722917,42.882347,253.93579,212.64465,0.0,52.22885,0.1173518,4.689867,50.903267,8.330017
35494,21569640.0,0.0,23.74768,23.185883,23.864716,25.65091,22.790802,21.906677,11.729523,12.800781,12.220795,12.799652,0.0,0.031993717,0.031993717,0.05444731,250.0,11.700012,0.0,0.0,4.7151346,2184.4983,6.692198e-05,2.7780588,52.272026,248.46158,19.378393,30.000002,0.09800165,42.870247,254.11906,212.79385,0.0,52.272026,0.11843297,4.7196264,51.3548,8.330017
35495,21569700.0,0.0,23.769043,23.176575,23.893402,25.66626,22.79477,21.91037,11.743011,12.80072,12.001556,12.799194,0.0,0.031993896,0.031993896,0.055763043,250.0,11.700012,0.0,0.0,5.8995266,2209.1284,6.749303e-05,2.7430212,52.315075,247.58722,19.38174,30.000002,0.09895611,42.865562,254.39456,213.09505,0.0,52.315075,0.119749166,4.771038,51.89557,8.330017
35496,21569760.0,0.0,23.789978,23.167114,23.92157,25.675232,22.798523,21.913483,11.755341,12.800659,11.886871,12.798798,0.0,0.031995915,0.031995915,0.057274,250.0,11.700012,0.0,0.0,7.1422777,2237.6396,6.819902e-05,2.710989,52.357437,246.77759,19.365238,30.000002,0.10009903,42.888664,254.75758,213.5396,0.0,52.357437,0.121264346,4.841652,52.50189,8.330017
35497,21569820.0,0.0,23.811005,23.157501,23.950073,25.681976,22.802246,21.91629,11.766052,12.800598,11.829254,12.798431,0.0,0.03199966,0.03199966,0.058933333,250.0,11.700012,0.0,0.0,8.441026,2269.2522,6.901844e-05,2.6833231,52.397953,246.05417,19.351145,30.000002,0.10134586,42.908398,255.19969,214.11165,0.0,52.397953,0.12293134,4.9293594,53.14437,8.330017
35498,21569880.0,0.0,23.831726,23.147736,23.978333,25.68631,22.80597,21.919006,11.7751465,12.800507,11.801697,12.798126,0.0,0.03200493,0.03200493,0.060705915,250.0,11.700012,0.0,0.0,9.7695265,2303.31,6.993177e-05,2.6599379,52.435993,245.4246,19.330956,30.000002,0.10269009,42.93666,255.7124,214.79521,0.0,52.435993,0.124714665,5.031738,53.806114,8.330017
35499,21569940.0,0.0,23.851624,23.137848,24.005615,25.68808,22.809662,21.9216,11.782501,12.800415,11.790863,12.797852,0.0,0.032011744,0.032011744,0.06255216,250.0,11.700012,0.0,0.0,11.103396,2339.068,7.0919355e-05,2.6411796,52.470863,244.90088,19.304825,30.000002,0.104102895,42.973248,256.28287,215.57451,0.0,52.470863,0.12657468,5.146527,54.47054,8.330017
35500,21570000.0,0.0,23.870117,23.127808,24.030884,25.686829,22.813324,21.924194,11.787567,12.8003235,11.788727,12.797638,0.0,0.0320207,0.0320207,0.06442229,250.0,11.700012,0.0,0.0,12.408713,2375.6738,7.196329e-05,2.628418,52.500896,244.52374,19.258589,30.000002,0.1055842,43.037975,256.90326,216.44447,0.0,52.500896,0.12846333,5.2731,55.11812,8.330017
35501,21570060.0,0.0,23.88501,23.117615,24.052094,25.680023,22.816803,21.926697,11.790619,12.800232,11.789032,12.797455,0.0,0.03203169,0.03203169,0.066249475,250.0,11.700012,0.0,0.0,13.613672,2411.7239,7.302517e-05,2.6209054,52.52614,244.28523,19.225685,30.000002,0.107005015,43.08404,257.5485,217.36354,0.0,52.52614,0.13031264,5.4057074,55.72802,8.330017
35502,21570120.0,0.0,23.897095,23.1073,24.070099,25.67102,22.820251,21.9292,11.791504,12.80011,11.789978,12.797333,0.0,0.03204443,0.03204443,0.067983784,250.0,11.700012,0.0,0.0,14.720948,2446.362,7.407975e-05,2.619281,52.54562,244.19748,19.205458,30.000002,0.10832977,43.11236,258.2028,218.31091,0.0,52.54562,0.1320726,5.5421243,56.285995,8.330017
35503,21570180.0,0.0,23.906616,23.096832,24.084473,25.659668,22.82367,21.931854,11.789886,12.799988,12.425873,12.797272,0.0,0.032058742,0.032058742,0.06957325,250.0,11.700012,0.0,0.0,15.696838,2478.639,7.5100856e-05,2.624219,52.557903,244.28253,19.163734,30.000002,0.109605365,43.170773,258.84988,219.27,23.163095,52.557903,0.13369101,5.6807323,56.777943,8.330017
35504,21570240.0,0.0,23.913727,23.086243,24.09616,25.646484,22.827057,21.937378,11.786316,12.799866,12.503326,12.797272,0.0,0.03207342,0.03207342,0.07100708,250.0,11.700012,0.0,0.0,16.541056,2508.2473,7.607156e-05,2.6342342,52.56377,244.50475,19.136965,30.000002,0.11073199,43.208252,259.4761,220.21518,0.0,52.56377,0.1351545,5.8185415,57.20586,8.330017
35505,21570300.0,0.0,23.917572,23.075531,24.103851,25.63153,22.830414,21.941467,11.780823,12.799744,12.176788,12.797302,0.0,0.032088276,0.032088276,0.07223995,250.0,11.700012,0.0,0.0,17.226967,2534.2566,7.69678e-05,2.6493926,52.562565,244.87132,19.114931,30.000002,0.111701734,43.239098,260.0631,221.12512,0.0,52.562565,0.13641737,5.9523873,57.559162,8.330017
35506,21570360.0,0.0,23.917175,23.064667,24.10608,25.613098,22.833527,21.944641,11.773224,12.799652,12.002777,12.797424,0.0,0.03210363,0.03210363,0.0732064,250.0,11.700012,0.0,0.0,17.692692,2555.415,7.7756755e-05,2.670001,52.553513,245.39746,19.090574,30.000002,0.11248573,43.273197,260.5859,221.97177,0.0,52.553513,0.13741486,6.078169,57.82125,8.330017
35507,21570420.0,0.0,23.913605,23.05368,24.104614,25.59372,22.83667,21.947388,11.763916,12.799561,11.898285,12.797607,0.0,0.03211846,0.03211846,0.07391319,250.0,11.700012,0.0,0.0,17.967192,2571.7866,7.8431156e-05,2.6951592,52.537624,246.04706,19.082039,30.000002,0.11304064,43.285145,261.0358,222.73828,0.0,52.537624,0.13815144,6.19401,57.998943,8.330017
35508,21570480.0,0.0,23.90741,23.042572,24.099762,25.573792,22.839752,21.94989,11.753235,12.799469,11.83371,12.797821,0.0,0.032132197,0.032132197,0.07435333,250.0,11.700012,0.0,0.0,18.048462,2583.199,7.897929e-05,2.7238734,52.515568,246.79617,19.07531,30.000002,0.11339656,43.294567,261.40143,223.4069,0.0,52.515568,0.13861923,6.2970443,58.093483,8.330017
35509,21570540.0,0.0,23.89862,23.031342,24.091644,25.553589,22.842804,21.952179,11.741364,12.799408,11.794525,12.798126,0.0,0.03214437,0.03214437,0.07450911,250.0,11.700012,0.0,0.0,17.927235,2589.2683,7.93857e-05,2.755707,52.48764,247.62947,19.074102,30.000002,0.11353045,43.296257,261.66977,223.95818,0.0,52.48764,0.13879956,6.384228,58.101837,8.330017
35510,21570600.0,0.0,23.887482,23.019989,24.080627,25.533539,22.845856,21.954346,11.728638,12.799347,11.767212,12.798462,0.0,0.032154527,0.032154527,0.07438041,250.0,11.700012,0.0,0.0,17.606615,2589.912,7.96408e-05,2.789611,52.454956,248.51648,19.082054,30.000002,0.11343206,43.285122,261.83194,224.37418,0.0,52.454956,0.13869134,6.4523263,58.02588,8.330017
35511,21570660.0,0.0,23.873322,23.008514,24.065979,25.512878,22.848663,21.95636,11.715271,12.799316,11.747162,12.798889,0.0,0.032162808,0.032162808,0.0739335,250.0,11.700012,0.0,0.0,17.053389,2584.4626,7.97231e-05,2.8251412,52.4179,249.44812,19.10028,30.000002,0.113074355,43.25961,261.87122,224.6298,0.0,52.4179,0.13826099,6.4965725,57.85582,8.330017
35512,21570720.0,0.0,23.857544,22.996918,24.049164,25.493073,22.851501,21.958313,11.701538,12.799286,11.729706,12.799316,0.0,0.032169245,0.032169245,0.07323615,250.0,11.700012,0.0,0.0,16.328604,2574.1868,7.9661964e-05,2.861531,52.378147,250.39331,19.121857,30.000002,0.11252455,43.2294,261.8085,224.74608,0.0,52.378147,0.13757652,6.519785,57.611267,8.330017
35513,21570780.0,0.0,23.84021,22.985199,24.030396,25.47464,22.854279,21.960205,11.687744,12.799286,11.713806,12.799805,0.0,0.032173418,0.032173418,0.07227958,250.0,11.700012,0.0,0.0,15.428843,2558.8398,7.944265e-05,2.8979034,52.33659,251.3254,19.14909,30.000002,0.11177004,43.191277,261.63446,224.70224,0.0,52.33659,0.13662837,6.5183425,57.28872,8.330017
35514,21570840.0,0.0,23.821472,22.973358,24.010193,25.457794,22.857056,21.96341,11.674194,12.799286,12.890808,12.800293,0.0,0.03217509,0.03217509,0.07108389,250.0,11.700012,0.0,0.0,14.369045,2538.7537,7.906978e-05,2.933563,52.294147,252.22276,19.198473,30.000002,0.11078312,43.122135,261.35376,224.49695,0.0,52.294147,0.13543579,6.4916754,56.89214,8.330017
35515,21570900.0,0.0,23.802094,22.961395,23.988983,25.44281,22.859833,21.967987,11.661224,12.799316,12.334351,12.800812,0.0,0.032174524,0.032174524,0.06966916,250.0,11.700012,0.0,0.0,13.164382,2514.356,7.855037e-05,2.9675786,52.25178,253.06812,19.244953,30.000002,0.10964336,43.057064,260.97244,224.13242,0.0,52.25178,0.13401982,6.438829,56.42468,8.330017
35516,21570960.0,0.0,23.780945,22.94934,23.965607,25.42865,22.862427,21.971191,11.648895,12.799347,12.024994,12.8013,0.0,0.032172382,0.032172382,0.068059325,250.0,11.700012,0.0,0.0,11.822607,2485.9443,7.789355e-05,2.9996989,52.21052,253.85005,19.29832,30.000002,0.10834434,42.982353,260.50055,223.61668,0.0,52.21052,0.13240558,6.3608713,55.890064,8.330017
35517,21571020.0,0.0,23.758942,22.937164,23.941101,25.416931,22.86499,21.973633,11.63736,12.799377,11.851654,12.801788,0.0,0.032168645,0.032168645,0.066278905,250.0,11.700012,0.0,0.0,10.375328,2453.9954,7.710892e-05,3.0296874,52.170944,254.55742,19.352842,30.000002,0.106918275,42.906017,259.94763,222.95778,0.0,52.170944,0.13061751,6.2589755,55.29192,8.330017
35518,21571080.0,0.0,23.736145,22.924896,23.915894,25.407776,22.867554,21.975647,11.626953,12.799438,11.751678,12.802246,0.0,0.03216319,0.03216319,0.06436434,250.0,11.700012,0.0,0.0,8.849598,2419.148,7.621103e-05,3.0566323,52.133923,255.17154,19.424858,30.000002,0.10535158,42.805202,259.32666,222.16692,0.0,52.133923,0.12869187,6.134856,54.63813,8.330017
35519,21571140.0,0.0,23.713257,22.912506,23.89032,25.401367,22.870117,21.977417,11.617828,12.7994995,11.691895,12.802673,0.0,0.03215634,0.03215634,0.062352266,250.0,11.700012,0.0,0.0,7.274997,2382.0815,7.5217155e-05,3.080027,52.100147,255.68282,19.49065,30.000002,0.10372949,42.71309,258.65186,221.26105,0.0,52.100147,0.12666588,5.990971,53.936703,8.330017
35520,21571200.0,0.0,23.690216,22.899994,23.864685,25.397766,22.87268,21.979065,11.6102295,12.799591,11.655792,12.80304,0.0,0.03214821,0.03214821,0.060277577,250.0,11.700012,0.0,0.0,5.6785865,2343.421,7.4144664e-05,3.0994093,52.0702,256.08276,19.565435,30.000002,0.10204053,42.60839,257.9397,220.25671,0.0,52.0702,0.124574676,5.8302965,53.195923,8.330017
35521,21571260.0,0.0,23.66623,22.88736,23.838257,25.395508,22.87503,21.98053,11.604431,12.799652,11.634857,12.803345,0.0,0.03214013,0.03214013,0.058151808,250.0,11.700012,0.0,0.0,4.06048,2303.4531,7.3004e-05,3.113907,52.044914,256.3736,19.65622,30.000002,0.10027981,42.481293,257.20218,219.16446,0.0,52.044914,0.12243302,5.6530805,52.4161,8.330017
35522,21571320.0,0.0,23.642822,22.874573,23.812317,25.396393,22.87738,21.981964,11.600281,12.799744,11.621155,12.803558,0.0,0.032131445,0.032131445,0.056025688,250.0,11.700012,0.0,0.0,2.4731004,2263.1343,7.182355e-05,3.1242163,52.023952,256.55557,19.73702,30.000002,0.098543555,42.36817,256.45816,218.01346,0.0,52.023952,0.12028954,5.465958,51.61275,8.330017
35523,21571380.0,0.0,23.619873,22.861603,23.786865,25.399872,22.87976,21.983398,11.597473,12.799805,11.611481,12.803741,0.0,0.03212297,0.03212297,0.05391694,250.0,11.700012,0.0,0.0,0.9378705,2222.9763,7.062614e-05,3.1308618,52.006744,256.6562,19.812754,30.000002,0.096832685,42.262146,255.72052,216.82959,0.0,52.006744,0.11816313,5.27286,50.80394,8.330017
35524,21571440.0,0.0,23.597534,22.84848,23.76239,25.405792,22.88211,21.984772,11.595825,12.799866,11.604736,12.8038025,0.0,0.03210998,0.03210998,0.051890645,250.0,11.700012,0.0,0.0,0.0,2183.4329,6.942056e-05,3.1352434,51.992958,256.61426,19.896908,30.000002,0.0951574,42.14433,254.99615,215.61488,0.0,51.992958,0.116109505,5.0787644,50.04248,8.330017
35525,21571500.0,0.0,23.58783,22.835236,23.753784,25.413666,22.884521,21.988892,11.603851,12.800293,12.67218,12.80307,0.0,0.032060593,0.032060593,0.05089894,250.0,11.700012,0.0,0.0,0.0,2155.9146,6.834835e-05,3.1123676,52.000324,255.57999,19.95872,30.000002,0.09422905,42.057793,254.41194,214.45688,0.0,52.000324,0.11501783,4.9461803,49.718918,8.330017
35526,21571560.0,0.0,23.582153,22.821808,23.750214,25.419373,22.88675,21.992828,11.622009,12.800781,12.190094,12.802795,0.0,0.032033056,0.032033056,0.050324533,250.0,11.700012,0.0,0.0,0.0,2138.9187,6.755691e-05,3.0615203,52.027863,254.45009,20.004309,30.000002,0.093672015,41.993965,253.97144,213.52043,0.0,52.027863,0.11438848,4.814056,49.55619,8.330017
35527,21571620.0,0.0,23.578674,22.808289,23.749481,25.42566,22.888977,21.995667,11.640198,12.800903,11.935425,12.802399,0.0,0.03201926,0.03201926,0.049975805,250.0,11.700012,0.0,0.0,0.0,2127.8037,6.697663e-05,3.0122235,52.061035,253.4263,20.043554,30.000002,0.0933126,41.939022,253.64056,212.78519,0.0,52.061035,0.114012465,4.7043853,49.472637,8.330017
35528,21571680.0,0.0,23.57666,22.794617,23.75058,25.432251,22.891205,21.997925,11.6562195,12.800873,11.801697,12.801941,0.0,0.03201586,0.03201586,0.049769484,250.0,11.700012,0.0,0.0,0.0,2120.831,6.656676e-05,2.9697022,52.09499,252.56152,20.078009,30.000002,0.093081996,41.89079,253.39757,212.225,0.0,52.09499,0.11379967,4.6184306,49.43465,8.330017
35529,21571740.0,0.0,23.575531,22.780823,23.7529,25.439056,22.893433,21.999878,11.669464,12.800751,11.736847,12.801514,0.0,0.032019384,0.032019384,0.04965475,250.0,11.700012,0.0,0.0,0.0,2116.8347,6.6292916e-05,2.9351857,52.126812,251.86485,20.109186,30.000002,0.092934884,41.847137,253.22383,211.81075,0.0,52.126812,0.11369229,4.553101,49.42296,8.330017
35530,21571800.0,0.0,23.574982,22.766937,23.75595,25.445923,22.89566,22.001648,11.67981,12.800598,11.708405,12.801147,0.0,0.03202685,0.03202685,0.04959575,250.0,11.700012,0.0,0.0,0.0,2114.8784,6.61226e-05,2.9086108,52.154762,251.3259,20.137886,30.000002,0.09283918,41.80696,253.10278,211.51286,0.0,52.154762,0.113648534,4.5050225,49.42482,8.330017
35531,21571860.0,0.0,23.573547,22.75296,23.757965,25.44934,22.897644,22.003296,11.687225,12.800476,11.698395,12.800873,0.0,0.032035887,0.032035887,0.049570598,250.0,11.700012,0.0,0.0,0.0,2114.2344,6.603417e-05,2.8899844,52.177364,250.93944,20.163216,30.000002,0.09277759,41.7715,253.02428,211.31332,0.0,52.177364,0.11364168,4.4723434,49.43243,8.330017
35532,21571920.0,0.0,23.572174,22.738861,23.760101,25.452728,22.899597,22.004913,11.692474,12.800354,11.695435,12.800629,0.0,0.03204469,0.03204469,0.04956094,250.0,11.700012,0.0,0.0,0.0,2114.3108,6.599449e-05,2.8769796,52.195244,250.6607,20.18924,30.000002,0.09272518,41.735065,252.9721,211.1769,0.0,52.195244,0.11364981,4.4499335,49.44104,8.330017
35533,21571980.0,0.0,23.570862,22.7247,23.76236,25.456116,22.90152,22.0065,11.696411,12.800262,11.695221,12.800446,0.0,0.03205282,0.03205282,0.0495582,250.0,11.700012,0.0,0.0,0.0,2114.758,6.59819e-05,2.8673627,52.209846,250.44856,20.214798,30.000002,0.092677705,41.699284,252.93498,211.07732,0.0,52.209846,0.11366347,4.433553,49.44929,8.330017
35534,21572040.0,0.0,23.56955,22.71045,23.764679,25.459503,22.903442,22.008087,11.699219,12.800171,11.696411,12.8003235,0.0,0.032059964,0.032059964,0.049559705,250.0,11.700012,0.0,0.0,0.0,2115.459,6.599039e-05,2.8606248,52.221344,250.29373,20.24187,30.000002,0.09262836,41.661377,252.90997,211.00803,0.0,52.221344,0.11367938,4.422191,49.45661,8.330017
35535,21572100.0,0.0,23.568268,22.696106,23.767029,25.46286,22.905365,22.009674,11.701141,12.80011,11.83902,12.800201,0.0,0.03206598,0.03206598,0.049563188,250.0,11.700012,0.0,0.0,0.0,2116.3003,6.601317e-05,2.856112,52.230156,250.18384,20.268112,30.000002,0.09258056,41.62464,252.89375,210.96132,50.482994,52.230156,0.11369497,4.4146347,49.462704,8.330017
35536,21572160.0,0.0,23.56665,22.681732,23.76892,25.46289,22.907043,22.014587,11.7022705,12.800079,12.5338745,12.80014,0.0,0.03207083,0.03207083,0.0495677,250.0,11.700012,0.0,0.0,0.0,2117.1921,6.6046654e-05,2.853539,52.236526,250.11258,20.290016,30.000002,0.09254146,41.593975,252.88467,210.93341,0.0,52.236526,0.113709256,4.4103465,49.467487,8.330017
35537,21572220.0,0.0,23.564606,22.667297,23.770416,25.462952,22.908722,22.018097,11.702942,12.800049,12.157196,12.800079,0.0,0.032074638,0.032074638,0.049571883,250.0,11.700012,0.0,0.0,0.0,2118.0298,6.6084336e-05,2.8521616,52.24117,250.06519,20.314983,30.000002,0.092493646,41.55902,252.87956,210.91618,0.0,52.24117,0.11372109,4.408047,49.47112,8.330017
35538,21572280.0,0.0,23.562347,22.652802,23.771637,25.463013,22.9104,22.02069,11.703247,12.800018,11.94873,12.800049,0.0,0.032077547,0.032077547,0.049575433,250.0,11.700012,0.0,0.0,0.0,2118.7998,6.612347e-05,2.8515823,52.24449,250.03465,20.339315,30.000002,0.09244542,41.524956,252.87698,210.9061,0.0,52.24449,0.113730475,4.407056,49.47379,8.330017
35539,21572340.0,0.0,23.559967,22.638245,23.772705,25.463043,22.912048,22.022766,11.703339,12.800018,11.836548,12.800018,0.0,0.03207971,0.03207971,0.049578276,250.0,11.700012,0.0,0.0,0.0,2119.4963,6.6162334e-05,2.851535,52.246803,250.01581,20.363317,30.000002,0.09239627,41.491356,252.87599,210.90067,0.0,52.246803,0.113737665,4.4069333,49.47569,8.330017
35540,21572400.0,0.0,23.557495,22.623688,23.773712,25.463074,22.913696,22.024597,11.703308,12.800018,11.774567,12.800018,0.0,0.0320813,0.0320813,0.049580462,250.0,11.700012,0.0,0.0,0.0,2120.1184,6.61998e-05,2.8517878,52.248405,250.00449,20.38691,30.000002,0.09234667,41.45833,252.8759,210.89801,0.0,52.248405,0.11374305,4.407301,49.477028,8.330017
35541,21572460.0,0.0,23.553955,22.6091,23.773376,25.460205,22.91513,22.026154,11.7031555,12.799988,11.741943,12.799988,0.0,0.03208243,0.03208243,0.04958208,250.0,11.700012,0.0,0.0,0.0,2120.569,6.623497e-05,2.8522825,52.24948,249.99825,20.409962,30.000002,0.09229714,41.426052,252.87631,210.89708,0.0,52.24948,0.113746926,4.408043,49.477936,8.330017
35542,21572520.0,0.0,23.550323,22.594482,23.77295,25.457306,22.916565,22.027649,11.702911,12.799988,11.725464,12.799988,0.0,0.03208319,0.03208319,0.049583193,250.0,11.700012,0.0,0.0,0.0,2120.899,6.6266395e-05,2.8529716,52.250153,249.9954,20.43137,30.000002,0.092250384,41.39608,252.87695,210.89716,0.0,52.250153,0.11374957,4.409106,49.47851,8.330017
35543,21572580.0,0.0,23.546661,22.579865,23.772522,25.454468,22.917969,22.029053,11.702667,12.799988,11.716187,12.799988,0.0,0.032083705,0.032083705,0.049583957,250.0,11.700012,0.0,0.0,0.0,2121.1572,6.629484e-05,2.8536375,52.250595,249.99416,20.45394,30.000002,0.09220032,41.364487,252.87767,210.89755,0.0,52.250595,0.11375136,4.41014,49.478886,8.330017
35544,21572640.0,0.0,23.542938,22.565216,23.772064,25.45163,22.919403,22.030487,11.702454,12.799988,11.7100525,12.799988,0.0,0.03208408,0.03208408,0.049584515,250.0,11.700012,0.0,0.0,0.0,2121.3635,6.632119e-05,2.8542666,52.250923,249.99355,20.478638,30.000002,0.09214497,41.32991,252.87839,210.898,0.0,52.250923,0.11375268,4.4111156,49.479164,8.330017
35545,21572700.0,0.0,23.539307,22.550598,23.771637,25.448792,22.920807,22.03186,11.702209,12.799988,11.706757,12.799988,0.0,0.032084342,0.032084342,0.049584907,250.0,11.700012,0.0,0.0,0.0,2121.517,6.634488e-05,2.8548594,52.251125,249.99374,20.49835,30.000002,0.09210064,41.302307,252.87904,210.89862,0.0,52.251125,0.113753594,4.4120326,49.47934,8.330017
35546,21572760.0,0.0,23.534882,22.53598,23.770264,25.443329,22.922028,22.03418,11.701996,12.799988,12.95813,12.799988,0.0,0.03208451,0.03208451,0.049585164,250.0,11.700012,0.0,0.0,0.0,2121.5393,6.636604e-05,2.8554826,52.251266,249.99408,20.52035,30.000002,0.0920508,41.27151,252.87967,210.89912,0.0,52.251266,0.11375418,4.4129887,49.47946,8.330017
35547,21572820.0,0.0,23.530945,22.521393,23.7695,25.437897,22.923248,22.038544,11.701782,12.799988,12.405975,12.799988,0.0,0.032084625,0.032084625,0.049585335,250.0,11.700012,0.0,0.0,0.0,2121.5593,6.638499e-05,2.8560565,52.25137,249.99452,20.542152,30.000002,0.0920012,41.240986,252.88025,210.89958,0.0,52.25137,0.11375458,4.413888,49.479546,8.330017
35548,21572880.0,0.0,23.526672,22.506836,23.768341,25.432526,22.924438,22.041473,11.701569,12.799988,12.094452,12.799988,0.0,0.032084696,0.032084696,0.049585443,250.0,11.700012,0.0,0.0,0.0,2121.5042,6.640172e-05,2.8565717,52.251434,249.995,20.562836,30.000002,0.091954,41.21203,252.88077,210.89996,0.0,52.251434,0.11375484,4.4146805,49.479603,8.330017
35549,21572940.0,0.0,23.522217,22.49228,23.766968,25.427155,22.925629,22.043701,11.7013855,12.799988,11.918915,12.799988,0.0,0.032084733,0.032084733,0.049585495,250.0,11.700012,0.0,0.0,0.0,2121.3828,6.6416236e-05,2.8570817,52.251488,249.99538,20.585062,30.000002,0.091903105,41.180916,252.88126,210.90024,0.0,52.251488,0.113754965,4.4154687,49.479652,8.330017
35550,21573000.0,0.0,23.5177,22.477814,23.765472,25.421814,22.926819,22.045502,11.701202,12.799988,11.817688,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2121.2131,6.642882e-05,2.857563,52.25153,249.99574,20.605923,30.000002,0.09185526,41.151707,252.8817,210.90048,0.0,52.25153,0.11375506,4.4162145,49.47969,8.330017
35551,21573060.0,0.0,23.512268,22.463348,23.762848,25.414032,22.927826,22.046936,11.700989,12.799988,11.764404,12.799988,0.0,0.032084778,0.032084778,0.049585555,250.0,11.700012,0.0,0.0,0.0,2120.9153,6.643916e-05,2.8580654,52.251564,249.99606,20.626104,30.000002,0.09180888,41.123455,252.88211,210.90067,0.0,52.251564,0.113755114,4.416982,49.47972,8.330017
35552,21573120.0,0.0,23.506775,22.448975,23.760132,25.40628,22.928833,22.048248,11.700806,12.799988,11.734863,12.799988,0.0,0.032084785,0.032084785,0.04958557,250.0,11.700012,0.0,0.0,0.0,2120.5442,6.6446984e-05,2.858611,52.251602,249.9963,20.646273,30.000002,0.09176246,41.09522,252.8825,210.9008,0.0,52.251602,0.11375514,4.4178276,49.479755,8.330017
35553,21573180.0,0.0,23.501251,22.434662,23.757416,25.39859,22.92981,22.0495,11.700623,12.799988,11.719055,12.799988,0.0,0.03208479,0.03208479,0.049585573,250.0,11.700012,0.0,0.0,0.0,2120.1355,6.645281e-05,2.8590972,52.251633,249.9965,20.666338,30.000002,0.091716215,41.067127,252.88289,210.90091,0.0,52.251633,0.11375515,4.4185886,49.479786,8.330017
