,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35554,21573240.0,0.0,23.495789,22.42041,23.7547,25.39096,22.930786,22.05069,11.700439,12.799988,11.710602,12.799988,0.0,0.03208479,0.03208479,0.049585573,250.0,11.700012,0.0,0.0,0.0,2119.698,6.645695e-05,2.8595138,52.25166,249.99667,20.6855,30.000002,0.09167199,41.040302,252.88324,210.901,0.0,52.25166,0.11375515,4.4192333,49.479816,8.330017
35555,21573300.0,0.0,23.490295,22.40625,23.751984,25.383331,22.931793,22.05185,11.700317,12.799988,11.705627,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2119.229,6.645964e-05,2.8598795,52.251698,249.99673,20.70632,30.000002,0.09162386,41.01115,252.8836,210.90102,0.0,52.251698,0.11375514,4.4198008,49.479847,8.330017
35556,21573360.0,0.0,23.48413,22.39215,23.748291,25.373505,22.932556,22.052948,11.700165,12.799988,11.703339,12.799988,0.0,0.032084797,0.032084797,0.04958558,250.0,11.700012,0.0,0.0,0.0,2118.6572,6.6460314e-05,2.860257,52.251728,249.99693,20.722528,30.000002,0.09158639,40.98846,252.88393,210.90114,0.0,52.251728,0.113755174,4.4203777,49.479877,8.330017
35557,21573420.0,0.0,23.478271,22.378174,23.745056,25.363739,22.93335,22.056,11.700012,12.799988,12.776825,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2118.07,6.645941e-05,2.8606546,52.251755,249.997,20.741488,30.000002,0.091542475,40.961918,252.88425,210.90117,0.0,52.251755,0.11375516,4.4209967,49.479908,8.330017
35558,21573480.0,0.0,23.472626,22.364288,23.742096,25.354004,22.934143,22.0596,11.699921,12.799988,12.285706,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2117.5017,6.645768e-05,2.8609188,52.251793,249.99704,20.760317,30.000002,0.091498815,40.935555,252.88458,210.90118,0.0,52.251793,0.11375516,4.4214134,49.479942,8.330017
35559,21573540.0,0.0,23.466766,22.350494,23.7388,25.34433,22.934906,22.062042,11.699799,12.799988,12.019012,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2116.886,6.645484e-05,2.861176,52.251823,249.99707,20.77907,30.000002,0.09145528,40.9093,252.8849,210.9012,0.0,52.251823,0.11375515,4.421804,49.479977,8.330017
35560,21573600.0,0.0,23.460785,22.336853,23.735352,25.334686,22.9357,22.063843,11.699707,12.799988,11.873077,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2116.2317,6.645075e-05,2.8614526,52.251858,249.99712,20.797146,30.000002,0.09141328,40.884,252.88521,210.90121,0.0,52.251858,0.11375515,4.422231,49.480007,8.330017
35561,21573660.0,0.0,23.453918,22.323303,23.730713,25.322784,22.93628,22.065094,11.699585,12.799988,11.793793,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2115.465,6.644519e-05,2.8617685,52.25189,249.99716,20.814837,30.000002,0.09137213,40.85923,252.88551,210.90125,0.0,52.25189,0.11375515,4.422712,49.480038,8.330017
35562,21573720.0,0.0,23.44696,22.309906,23.726013,25.310913,22.93686,22.066132,11.699432,12.799988,11.749939,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2114.6423,6.643784e-05,2.8621418,52.251923,249.9972,20.832474,30.000002,0.09133107,40.834538,252.88583,210.90126,0.0,52.251923,0.11375516,4.4232903,49.480072,8.330017
35563,21573780.0,0.0,23.440063,22.296661,23.721313,25.299103,22.937439,22.067047,11.69931,12.799988,11.726807,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2113.798,6.6429115e-05,2.8624747,52.251953,249.99724,20.849594,30.000002,0.09129117,40.810566,252.88612,210.90129,0.0,52.251953,0.11375516,4.423813,49.480103,8.330017
35564,21573840.0,0.0,23.433197,22.283539,23.716583,25.287384,22.938019,22.067932,11.699219,12.799988,11.713684,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2112.9363,6.641936e-05,2.862746,52.251984,249.99725,20.86716,30.000002,0.09125018,40.785973,252.88643,210.90129,0.0,52.251984,0.11375516,4.4242353,49.480137,8.330017
35565,21573900.0,0.0,23.42633,22.2706,23.711914,25.275696,22.938599,22.068787,11.699127,12.799988,11.706268,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2112.062,6.640873e-05,2.862974,52.252018,249.99725,20.884945,30.000002,0.09120864,40.761078,252.88673,210.90129,0.0,52.252018,0.11375516,4.424588,49.48017,8.330017
35566,21573960.0,0.0,23.418976,22.257782,23.70639,25.262238,22.938965,22.069489,11.699036,12.799988,11.703186,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2111.1123,6.639678e-05,2.8632152,52.25204,249.99739,20.898874,30.000002,0.0911761,40.741573,252.88701,210.90138,0.0,52.25204,0.1137552,4.424956,49.480198,8.330017
35567,21574020.0,0.0,23.41156,22.245178,23.700867,25.24887,22.939331,22.07019,11.698944,12.799988,11.701599,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2110.1226,6.638333e-05,2.8634636,52.25207,249.99742,20.915064,30.000002,0.09113822,40.71891,252.8873,210.9014,0.0,52.25207,0.1137552,4.4253407,49.480225,8.330017
35568,21574080.0,0.0,23.404785,22.232727,23.696136,25.235535,22.939697,22.073822,11.698853,12.799988,12.5911255,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2109.1868,6.636957e-05,2.8636634,52.2521,249.99744,20.931297,30.000002,0.09110019,40.696182,252.88757,210.9014,0.0,52.2521,0.11375519,4.4256606,49.480255,8.330017
35569,21574140.0,0.0,23.39795,22.220459,23.691284,25.22226,22.940063,22.07663,11.698822,12.800018,12.185577,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2108.2542,6.635569e-05,2.8637614,52.252132,249.99745,20.94757,30.000002,0.09106205,40.6734,252.88786,210.90141,0.0,52.252132,0.11375519,4.4258094,49.48028,8.330017
35570,21574200.0,0.0,23.39096,22.208405,23.686157,25.209076,22.94043,22.07843,11.698761,12.800018,11.964783,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2107.2888,6.634116e-05,2.8638945,52.252163,249.99747,20.963295,30.000002,0.09102516,40.651386,252.88814,210.90143,0.0,52.252163,0.1137552,4.42601,49.480312,8.330017
35571,21574260.0,0.0,23.383331,22.196533,23.680176,25.194336,22.940582,22.07962,11.6987,12.799988,11.84317,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2106.2434,6.63257e-05,2.86408,52.25219,249.99748,20.979141,30.000002,0.090987936,40.629204,252.88841,210.90143,0.0,52.25219,0.11375519,4.426291,49.480343,8.330017
35572,21574320.0,0.0,23.37564,22.184875,23.674072,25.179688,22.940765,22.080505,11.698608,12.799988,11.7771,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2105.1606,6.630907e-05,2.8643196,52.252216,249.99751,20.99431,30.000002,0.090952285,40.607964,252.88867,210.90144,0.0,52.252216,0.1137552,4.4266624,49.48037,8.330017
35573,21574380.0,0.0,23.368011,22.173431,23.667969,25.1651,22.940918,22.081238,11.698517,12.799988,11.74057,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2104.0664,6.629162e-05,2.864523,52.252243,249.99754,21.00945,30.000002,0.09091667,40.58677,252.88895,210.90147,0.0,52.252243,0.1137552,4.4269824,49.4804,8.330017
35574,21574440.0,0.0,23.360413,22.1622,23.661896,25.150604,22.94107,22.081879,11.698456,12.799988,11.7211,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2102.9666,6.627354e-05,2.8646855,52.252274,249.99757,21.024448,30.000002,0.09088136,40.565773,252.88922,210.90149,0.0,52.252274,0.11375521,4.4272356,49.480427,8.330017
35575,21574500.0,0.0,23.352905,22.151215,23.655823,25.1362,22.941223,22.082489,11.698395,12.800018,11.710754,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2101.8647,6.625493e-05,2.8648195,52.2523,249.99762,21.038767,30.000002,0.09084761,40.545727,252.88947,210.9015,0.0,52.2523,0.11375521,4.4274435,49.48045,8.330017
35576,21574560.0,0.0,23.34497,22.140472,23.64914,25.120483,22.941193,22.082947,11.698364,12.800018,11.705505,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2100.709,6.623556e-05,2.8649638,52.252323,249.99768,21.052176,30.000002,0.090816006,40.526955,252.88972,210.90155,0.0,52.252323,0.113755226,4.427663,49.480476,8.330017
35577,21574620.0,0.0,23.337097,22.129974,23.642456,25.104889,22.941132,22.083435,11.698303,12.800018,11.70282,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2099.5344,6.6215296e-05,2.8651116,52.252354,249.99771,21.066261,30.000002,0.090782754,40.507233,252.88997,210.90157,0.0,52.252354,0.113755226,4.4278917,49.4805,8.330017
35578,21574680.0,0.0,23.329315,22.11972,23.635864,25.089325,22.941101,22.084412,11.698242,12.800018,12.7829895,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2098.364,6.619474e-05,2.8652456,52.252377,249.99773,21.080412,30.000002,0.09074932,40.487423,252.89023,210.90157,6.1533394,52.252377,0.113755226,4.428101,49.480526,8.330017
35579,21574740.0,0.0,23.322296,22.109741,23.630157,25.073853,22.94107,22.088074,11.698242,12.800018,12.441589,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2097.2708,6.617421e-05,2.8652906,52.2524,249.99774,21.094341,30.000002,0.0907164,40.467922,252.89047,210.90158,0.0,52.2524,0.11375523,4.428182,49.480553,8.330017
35580,21574800.0,0.0,23.315033,22.100006,23.624084,25.058441,22.94101,22.090271,11.698212,12.800018,12.106445,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2096.162,6.615379e-05,2.8652966,52.252422,249.99777,21.107962,30.000002,0.09068418,40.448853,252.89072,210.9016,0.0,52.252422,0.11375523,4.4281836,49.48058,8.330017
35581,21574860.0,0.0,23.306732,22.090668,23.616608,25.04126,22.940125,22.090912,11.698181,12.800018,11.91983,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2094.9438,6.613273e-05,2.8653965,52.25245,249.99777,21.122072,30.000002,0.09065076,40.429096,252.89096,210.9016,0.0,52.25245,0.113755226,4.4283257,49.480602,8.330017
35582,21574920.0,0.0,23.2984,22.081757,23.608978,25.02417,22.93924,22.091125,11.69812,12.800018,11.81427,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2093.691,6.611074e-05,2.865566,52.252476,249.99779,21.135624,30.000002,0.090618655,40.41013,252.8912,210.90161,0.0,52.252476,0.11375523,4.4285884,49.48063,8.330017
35583,21574980.0,0.0,23.29013,22.073303,23.601288,25.007172,22.938324,22.091095,11.69809,12.800018,11.755524,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2092.4426,6.608842e-05,2.8656816,52.252502,249.9978,21.149326,30.000002,0.090586156,40.39094,252.89145,210.90161,0.0,52.252502,0.11375523,4.428777,49.48065,8.330017
35584,21575040.0,0.0,23.282013,22.065247,23.593628,24.990265,22.937439,22.090912,11.698059,12.800018,11.729248,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2091.2107,6.606601e-05,2.865727,52.252525,249.99788,21.161203,30.000002,0.09055798,40.374313,252.89166,210.90166,0.0,52.252525,0.11375525,4.428854,49.480675,8.330017
35585,21575100.0,0.0,23.273956,22.057648,23.585968,24.97345,22.936554,22.090668,11.698059,12.800018,11.714752,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2089.993,6.6043795e-05,2.865712,52.252544,249.9979,21.174006,30.000002,0.09052758,40.35639,252.8919,210.90167,0.0,52.252544,0.11375525,4.428832,49.480698,8.330017
35586,21575160.0,0.0,23.265778,22.050415,23.578033,24.956085,22.935516,22.090332,11.69809,12.800018,11.707703,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2088.774,6.602183e-05,2.8656757,52.252567,249.99796,21.185577,30.000002,0.090500094,40.34019,252.89212,210.90172,0.0,52.252567,0.11375526,4.4287734,49.480717,8.330017
35587,21575220.0,0.0,23.25769,22.04361,23.57013,24.938812,22.934479,22.089966,11.69809,12.800018,11.703644,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2087.5642,6.6000015e-05,2.865638,52.25259,249.99799,21.19789,30.000002,0.09047081,40.322952,252.89233,210.90172,0.0,52.25259,0.11375526,4.428715,49.48074,8.330017
35588,21575280.0,0.0,23.249725,22.03714,23.562256,24.921692,22.933441,22.0896,11.69812,12.800018,11.701569,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2086.3767,6.597862e-05,2.86558,52.25261,249.998,21.209972,30.000002,0.09044206,40.306038,252.89256,210.90173,0.0,52.25261,0.11375526,4.428626,49.48076,8.330017
35589,21575340.0,0.0,23.242188,22.031067,23.55484,24.904602,22.932404,22.090942,11.698151,12.800018,12.835144,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2085.2324,6.595757e-05,2.8655064,52.252632,249.99802,21.222067,30.000002,0.090413265,40.28911,252.89278,210.90175,0.0,52.252632,0.11375526,4.4285154,49.480785,8.330017
35590,21575400.0,0.0,23.235046,22.0253,23.547821,24.887604,22.931366,22.093262,11.698212,12.800018,12.31543,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2084.1587,6.59374e-05,2.8653255,52.252655,249.99803,21.234108,30.000002,0.09038457,40.27225,252.89299,210.90175,0.0,52.252655,0.11375526,4.428243,49.480804,8.330017
35591,21575460.0,0.0,23.226685,22.019897,23.539185,24.869019,22.929169,22.093231,11.698242,12.800018,12.03479,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2082.9814,6.591761e-05,2.8652182,52.252674,249.99806,21.24587,30.000002,0.09035653,40.25578,252.8932,210.90176,0.0,52.252674,0.11375527,4.4280562,49.480827,8.330017
35592,21575520.0,0.0,23.218231,22.014832,23.530304,24.850525,22.926971,22.09256,11.698242,12.800018,11.878906,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2081.7644,6.5897264e-05,2.8652582,52.252697,249.99806,21.25784,30.000002,0.09032797,40.23903,252.89342,210.90176,0.0,52.252697,0.11375527,4.428117,49.480846,8.330017
35593,21575580.0,0.0,23.209808,22.01007,23.521393,24.832123,22.924805,22.091492,11.698212,12.800018,11.796326,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2080.5493,6.587678e-05,2.8652954,52.252716,249.9981,21.269089,30.000002,0.09030111,40.223278,252.89362,210.90178,0.0,52.252716,0.11375527,4.4281826,49.480865,8.330017
35594,21575640.0,0.0,23.201416,22.005585,23.512451,24.813812,22.922638,22.090271,11.698242,12.800018,11.750671,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2079.3435,6.585642e-05,2.8652914,52.25274,249.99812,21.28038,30.000002,0.09027415,40.20747,252.89383,210.90181,0.0,52.25274,0.11375527,4.4281793,49.48089,8.330017
35595,21575700.0,0.0,23.193115,22.001404,23.50351,24.795593,22.920471,22.088898,11.698242,12.800018,11.72644,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2078.1516,6.5836255e-05,2.8652592,52.252758,249.99814,21.291573,30.000002,0.0902474,40.1918,252.89403,210.90181,0.0,52.252758,0.113755286,4.42813,49.480907,8.330017
35596,21575760.0,0.0,23.184662,21.997498,23.494293,24.776978,22.91803,22.087372,11.698242,12.800018,11.713562,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2076.9517,6.581626e-05,2.865222,52.252777,249.99817,21.302254,30.000002,0.09022185,40.17685,252.89423,210.90182,0.0,52.252777,0.113755286,4.4280705,49.480927,8.330017
35597,21575820.0,0.0,23.176239,21.993835,23.485107,24.758453,22.915619,22.085846,11.698273,12.800018,11.706116,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2075.7556,6.579638e-05,2.8651915,52.2528,249.99817,21.313883,30.000002,0.09019402,40.160564,252.89442,210.90182,0.0,52.2528,0.11375527,4.4280233,49.48095,8.330017
35598,21575880.0,0.0,23.167938,21.990448,23.475952,24.74002,22.913208,22.084259,11.698273,12.800018,11.702057,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2074.5754,6.577673e-05,2.8651497,52.252815,249.9982,21.324547,30.000002,0.09016849,40.145634,252.89462,210.90184,0.0,52.252815,0.113755286,4.4279604,49.48097,8.330017
35599,21575940.0,0.0,23.15979,21.987274,23.466858,24.72168,22.910797,22.082703,11.698303,12.800018,11.70047,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2073.4175,6.5757406e-05,2.865092,52.252834,249.99828,21.333359,30.000002,0.09014739,40.133297,252.8948,210.9019,0.0,52.252834,0.11375531,4.427872,49.480984,8.330017
35600,21576000.0,0.0,23.152222,21.984314,23.458496,24.70346,22.908417,22.083862,11.698334,12.800018,12.634491,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2072.3228,6.573851e-05,2.8650057,52.252853,249.99829,21.343765,30.000002,0.09012244,40.11873,252.895,210.9019,0.0,52.252853,0.1137553,4.427746,49.481003,8.330017
35601,21576060.0,0.0,23.14444,21.981567,23.449799,24.684753,22.905823,22.084412,11.698395,12.800018,12.208649,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2071.2373,6.572044e-05,2.8648484,52.252872,249.9983,21.354153,30.000002,0.090097524,40.104187,252.89519,210.9019,0.0,52.252872,0.1137553,4.4274974,49.481018,8.330017
35602,21576120.0,0.0,23.136505,21.979034,23.440857,24.666138,22.903229,22.083954,11.698425,12.800018,11.975983,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2070.1316,6.570252e-05,2.8647733,52.252888,249.99832,21.364288,30.000002,0.0900732,40.089996,252.89537,210.90192,0.0,52.252888,0.1137553,4.427375,49.481037,8.330017
35603,21576180.0,0.0,23.12851,21.976685,23.431763,24.647614,22.900635,22.082947,11.698456,12.800018,11.8461,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2069.0203,6.568468e-05,2.8647342,52.252907,249.99832,21.374495,30.000002,0.09004869,40.075706,252.89555,210.90192,0.0,52.252907,0.1137553,4.427315,49.481056,8.330017
35604,21576240.0,0.0,23.120514,21.974487,23.422668,24.629211,22.89804,22.081665,11.698456,12.800018,11.772156,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2067.9114,6.5666965e-05,2.864703,52.252926,249.99832,21.38491,30.000002,0.09002367,40.061127,252.89574,210.90192,0.0,52.252926,0.1137553,4.4272676,49.48107,8.330017
35605,21576300.0,0.0,23.11261,21.972443,23.413513,24.61087,22.895477,22.08017,11.698456,12.800018,11.738464,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2066.812,6.564939e-05,2.8646736,52.252937,249.99838,21.393723,30.000002,0.09000249,40.048786,252.8959,210.90195,0.0,52.252937,0.11375531,4.427223,49.48109,8.330017
35606,21576360.0,0.0,23.104492,21.97055,23.404144,24.592224,22.8927,22.078491,11.698486,12.800018,11.720184,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2065.6985,6.563189e-05,2.864652,52.252953,249.9984,21.403152,30.000002,0.08997981,40.035587,252.89609,210.90196,0.0,52.252953,0.11375531,4.4271884,49.481106,8.330017
35607,21576420.0,0.0,23.096436,21.96878,23.394806,24.5737,22.889923,22.076752,11.698486,12.800018,11.709839,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2064.5857,6.561439e-05,2.8646421,52.25297,249.99841,21.412807,30.000002,0.08995659,40.022068,252.89626,210.90196,0.0,52.25297,0.11375531,4.427173,49.481125,8.330017
35608,21576480.0,0.0,23.08847,21.967133,23.385468,24.555237,22.887177,22.075012,11.698486,12.800018,11.704651,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2063.484,6.559698e-05,2.864628,52.25299,249.99844,21.42171,30.000002,0.08993515,40.009605,252.89642,210.902,0.0,52.25299,0.11375531,4.427153,49.48114,8.330017
35609,21576540.0,0.0,23.080505,21.965607,23.37622,24.536896,22.8844,22.073242,11.698486,12.800018,11.70166,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2062.3884,6.557971e-05,2.8646023,52.253006,249.99844,21.431545,30.000002,0.08991147,39.99584,252.89659,210.90198,0.0,52.253006,0.11375531,4.427114,49.481155,8.330017
35610,21576600.0,0.0,23.072693,21.964172,23.367004,24.518646,22.881653,22.071686,11.698517,12.800018,12.342712,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2061.306,6.5562606e-05,2.86457,52.25302,249.9985,21.439562,30.000002,0.08989217,39.984615,252.89676,210.90204,27.347782,52.25302,0.11375534,4.427064,49.481174,8.330017
35611,21576660.0,0.0,23.06549,21.9628,23.358582,24.500244,22.878723,22.07315,11.698547,12.800018,12.489838,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2060.295,6.554594e-05,2.8644903,52.253036,249.99852,21.448238,30.000002,0.08987124,39.972466,252.89693,210.90204,0.0,52.253036,0.11375532,4.426947,49.481186,8.330017
35612,21576720.0,0.0,23.058014,21.961487,23.349792,24.481964,22.875793,22.07315,11.698578,12.800018,12.130615,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2059.2722,6.552973e-05,2.8643959,52.253048,249.99854,21.457151,30.000002,0.08984975,39.959988,252.89708,210.90204,0.0,52.253048,0.11375532,4.4267945,49.4812,8.330017
35613,21576780.0,0.0,23.050415,21.960266,23.34079,24.463745,22.872864,22.072296,11.698578,12.800018,11.9328,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2058.2317,6.5513545e-05,2.864362,52.253067,249.99855,21.465721,30.000002,0.089829065,39.94799,252.89725,210.90205,0.0,52.253067,0.11375534,4.4267387,49.481216,8.330017
35614,21576840.0,0.0,23.042725,21.959045,23.331726,24.445648,22.869934,22.070984,11.698578,12.800018,11.825745,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2057.182,6.549728e-05,2.8643627,52.25308,249.99857,21.474333,30.000002,0.08980828,39.935936,252.8974,210.90205,0.0,52.25308,0.11375532,4.426739,49.48123,8.330017
35615,21576900.0,0.0,23.035065,21.957886,23.322632,24.427643,22.867035,22.069427,11.698578,12.800018,11.766571,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2056.1284,6.548094e-05,2.864373,52.253098,249.99858,21.48272,30.000002,0.08978803,39.924194,252.89755,210.90207,0.0,52.253098,0.11375534,4.426756,49.481247,8.330017
35616,21576960.0,0.0,23.027283,21.956726,23.313354,24.409576,22.863953,22.067596,11.698578,12.800018,11.735504,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2055.0645,6.546451e-05,2.8643916,52.25311,249.9986,21.490883,30.000002,0.0897683,39.91276,252.8977,210.90207,0.0,52.25311,0.11375534,4.4267845,49.481262,8.330017
35617,21577020.0,0.0,23.0195,21.955566,23.304138,24.391602,22.8609,22.065704,11.698578,12.800018,11.718628,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2053.9966,6.544793e-05,2.8644214,52.253128,249.99861,21.498983,30.000002,0.08974872,39.90142,252.89786,210.90208,0.0,52.253128,0.11375534,4.426831,49.481277,8.330017
35618,21577080.0,0.0,23.01178,21.954376,23.294922,24.373718,22.857819,22.063782,11.698547,12.800018,11.709076,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2052.9292,6.543125e-05,2.8644447,52.25314,249.99863,21.507254,30.000002,0.08972872,39.889847,252.89801,210.90208,0.0,52.25314,0.11375534,4.4268684,49.48129,8.330017
35619,21577140.0,0.0,23.004059,21.953186,23.285767,24.355927,22.854797,22.06186,11.698547,12.800018,11.703674,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2051.8635,6.541451e-05,2.8644633,52.25316,249.99863,21.515625,30.000002,0.08970847,39.878128,252.89816,210.90208,0.0,52.25316,0.11375534,4.426897,49.481304,8.330017
35620,21577200.0,0.0,22.99643,21.951965,23.276672,24.338257,22.851746,22.059906,11.698547,12.800018,11.701508,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2050.804,6.53977e-05,2.8644788,52.25317,249.9987,21.522135,30.000002,0.08969273,39.86901,252.8983,210.90213,0.0,52.25317,0.113755345,4.426921,49.481316,8.330017
35621,21577260.0,0.0,22.988953,21.950684,23.267792,24.320496,22.848541,22.059296,11.698547,12.800018,12.901581,12.800018,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,2049.7515,6.538079e-05,2.8645,52.25318,249.9987,21.529875,30.000002,0.08967397,39.858173,252.89844,210.90215,0.0,52.25318,0.113755345,4.4269533,49.48133,8.330017
35622,21577320.0,0.0,22.981873,21.94934,23.25946,24.302826,22.845367,22.06018,11.698547,12.800018,12.353882,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2048.757,6.536424e-05,2.8644476,52.253193,249.99872,21.537539,30.000002,0.089655414,39.847446,252.89857,210.90215,0.0,52.253193,0.113755345,4.42688,49.481342,8.330017
35623,21577380.0,0.0,22.974548,21.947937,23.250793,24.285248,22.842194,22.059723,11.698578,12.800018,12.066498,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2047.737,6.534782e-05,2.8644192,52.253204,249.99875,21.5448,30.000002,0.08963782,39.83728,252.89871,210.90216,0.0,52.253204,0.113755345,4.4268274,49.481358,8.330017
35624,21577440.0,0.0,22.967072,21.946442,23.241974,24.267761,22.83905,22.058594,11.698547,12.800018,11.904205,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2046.694,6.5331136e-05,2.8644457,52.253216,249.99873,21.552622,30.000002,0.08961886,39.826332,252.89886,210.90215,0.0,52.253216,0.113755345,4.426866,49.48137,8.330017
35625,21577500.0,0.0,22.959534,21.944824,23.233093,24.250366,22.835907,22.05716,11.698547,12.800018,11.808777,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2045.6372,6.531417e-05,2.8644972,52.253235,249.99875,21.56,30.000002,0.08960097,39.816,252.899,210.90216,0.0,52.253235,0.113755345,4.426945,49.481384,8.330017
35626,21577560.0,0.0,22.951904,21.943115,23.224121,24.23294,22.832611,22.05542,11.698517,12.800018,11.758392,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2044.5626,6.529687e-05,2.8645666,52.253246,249.99876,21.567009,30.000002,0.08958396,39.806187,252.89912,210.90218,0.0,52.253246,0.113755345,4.4270525,49.481396,8.330017
35627,21577620.0,0.0,22.944244,21.941284,23.215118,24.215607,22.829346,22.053589,11.698486,12.800018,11.73053,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2043.4757,6.527918e-05,2.8646467,52.253258,249.99878,21.574104,30.000002,0.089566745,39.796253,252.89926,210.90219,0.0,52.253258,0.11375536,4.4271765,49.481407,8.330017
35628,21577680.0,0.0,22.936554,21.9393,23.206146,24.198364,22.82608,22.051697,11.698456,12.800018,11.715698,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2042.3815,6.526116e-05,2.8647246,52.25327,249.9988,21.581142,30.000002,0.08954967,39.7864,252.8994,210.90219,0.0,52.25327,0.11375536,4.427298,49.48142,8.330017
35629,21577740.0,0.0,22.928894,21.937164,23.197205,24.181213,22.822845,22.049774,11.698425,12.800018,11.707794,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2041.2811,6.524283e-05,2.864799,52.25328,249.99883,21.587854,30.000002,0.08953336,39.777,252.89952,210.9022,0.0,52.25328,0.11375536,4.427413,49.48143,8.330017
35630,21577800.0,0.0,22.921204,21.934875,23.188293,24.164124,22.81961,22.047852,11.698395,12.800018,11.703217,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2040.172,6.5224165e-05,2.8648722,52.253296,249.99881,21.595173,30.000002,0.089515574,39.766758,252.89966,210.90219,0.0,52.253296,0.11375536,4.427526,49.48144,8.330017
35631,21577860.0,0.0,22.913513,21.932404,23.179382,24.147034,22.816254,22.04596,11.698364,12.800018,11.701172,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2039.0524,6.520512e-05,2.8649487,52.253307,249.99887,21.600811,30.000002,0.08950189,39.758865,252.89977,210.90224,0.0,52.253307,0.113755375,4.4276443,49.481453,8.330017
35632,21577920.0,0.0,22.90625,21.929749,23.171112,24.130035,22.812927,22.046448,11.698334,12.800018,12.700012,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2037.9663,6.518585e-05,2.8650157,52.25331,249.99889,21.607483,30.000002,0.08948567,39.749523,252.89989,210.90224,0.0,52.25331,0.113755375,4.4277525,49.481464,8.330017
35633,21577980.0,0.0,22.899048,21.92685,23.162933,24.113098,22.8096,22.046906,11.698334,12.800018,12.244049,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2036.8992,6.5166765e-05,2.865004,52.253323,249.99889,21.61403,30.000002,0.08946974,39.740356,252.90001,210.90224,0.0,52.253323,0.113755375,4.4277344,49.481476,8.330017
35634,21578040.0,0.0,22.891602,21.923767,23.15451,24.096252,22.806274,22.046295,11.698334,12.800018,11.995026,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2035.7971,6.51474e-05,2.8650496,52.253334,249.9989,21.620626,30.000002,0.08945369,39.73112,252.90013,210.90225,0.0,52.253334,0.113755375,4.427797,49.481487,8.330017
35635,21578100.0,0.0,22.883972,21.920471,23.145935,24.079498,22.802979,22.045074,11.698273,12.800018,11.8594055,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2034.6661,6.5127475e-05,2.8651485,52.25335,249.99892,21.626965,30.000002,0.08943827,39.722248,252.90025,210.90225,0.0,52.25335,0.113755375,4.427949,49.4815,8.330017
35636,21578160.0,0.0,22.87622,21.9169,23.137238,24.062714,22.799591,22.043549,11.698242,12.800018,11.785736,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2033.5061,6.510695e-05,2.8652732,52.25336,249.99893,21.63314,30.000002,0.08942324,39.713604,252.90038,210.90227,0.0,52.25336,0.113755375,4.428141,49.481506,8.330017
35637,21578220.0,0.0,22.868408,21.913086,23.12854,24.04602,22.796204,22.04187,11.698181,12.800018,11.745026,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2032.3247,6.508578e-05,2.8654103,52.253372,249.99895,21.639309,30.000002,0.08940822,39.704967,252.90048,210.90227,0.0,52.253372,0.113755375,4.428354,49.48152,8.330017
35638,21578280.0,0.0,22.860535,21.909027,23.119843,24.029388,22.792816,22.04007,11.69812,12.800018,11.723602,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2031.127,6.5064e-05,2.8655484,52.253376,249.99896,21.645296,30.000002,0.08939363,39.696587,252.9006,210.90228,0.0,52.253376,0.113755375,4.428568,49.48153,8.330017
35639,21578340.0,0.0,22.85263,21.904663,23.111176,24.012878,22.78946,22.038239,11.69809,12.800018,11.711456,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2029.9124,6.504164e-05,2.8656836,52.253387,249.99896,21.651442,30.000002,0.089378655,39.68798,252.90071,210.90228,0.0,52.253387,0.113755375,4.4287777,49.48154,8.330017
35640,21578400.0,0.0,22.844696,21.899994,23.10254,23.99643,22.786102,22.036407,11.698029,12.800018,11.70459,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2028.6813,6.501868e-05,2.865819,52.253403,249.99896,21.65767,30.000002,0.08936348,39.67926,252.90083,210.90228,0.0,52.253403,0.113755375,4.428987,49.481552,8.330017
35641,21578460.0,0.0,22.884155,21.894897,23.15799,23.967743,22.776703,22.028473,11.775726,12.803375,11.709991,12.793945,0.0,0.031681653,0.031681653,0.059398714,250.0,11.700012,0.0,0.0,14.386956,2121.1462,6.6160654e-05,2.6506164,52.433426,240.59485,21.428139,30.000002,0.09612389,40.000607,254.04945,211.17082,0.0,52.433426,0.12275215,4.945117,53.55767,8.330017
35642,21578520.0,0.0,22.901703,21.889221,23.18341,23.92871,22.767487,22.020844,11.864075,12.804077,11.761322,12.795807,0.0,0.031635586,0.031635586,0.06722072,250.0,11.700012,0.0,0.0,20.15329,2230.0444,6.8610985e-05,2.411653,52.672203,235.36989,21.184519,30.000002,0.10207297,40.34167,255.72353,212.72682,57.62276,52.672203,0.13048245,5.074016,56.445396,8.330017
35643,21578580.0,0.0,22.911499,21.882935,23.198395,23.880371,22.758362,22.016785,11.916199,12.803192,12.6770935,12.794769,0.0,0.031627044,0.031627044,0.0753174,250.0,11.700012,0.0,0.0,25.389633,2342.4714,7.140749e-05,2.273658,52.899128,231.14647,20.922573,30.000002,0.108349316,40.708397,257.8506,214.90627,0.0,52.899128,0.13856442,5.360429,59.08501,8.330017
35644,21578640.0,0.0,22.910492,21.87613,23.198975,23.822968,22.749237,22.011566,11.946625,12.802124,12.341583,12.793732,0.0,0.031673323,0.031673323,0.08306662,250.0,11.700012,0.0,0.0,30.005476,2453.6064,7.442542e-05,2.1947894,53.10329,228.28352,20.670765,30.000002,0.114479825,41.06093,260.3538,217.61624,0.0,53.10329,0.14640866,5.699448,61.331123,8.330017
35645,21578700.0,0.0,22.898682,21.868805,23.18518,23.757355,22.740051,22.005554,11.957062,12.801056,12.165985,12.792694,0.0,0.03176409,0.03176409,0.09000654,250.0,11.700012,0.0,0.0,33.922844,2556.05,7.74456e-05,2.1697628,53.263176,226.96191,20.435122,30.000002,0.120115556,41.39083,263.10483,220.74449,0.0,53.263176,0.1535333,6.0906076,63.149094,8.330017
35646,21578760.0,0.0,22.87857,21.860931,23.159607,23.686066,22.730988,21.999146,11.950165,12.800079,12.071869,12.791687,0.0,0.031878762,0.031878762,0.095878325,250.0,11.700012,0.0,0.0,37.076057,2644.6184,8.028257e-05,2.1919918,53.363388,227.1235,20.197369,30.000002,0.12509643,41.723682,265.9367,224.14238,0.0,53.363388,0.15963732,6.5339856,64.548706,8.330017
35647,21578820.0,0.0,22.85025,21.8526,23.123901,23.609375,22.721832,21.992432,11.930847,12.799316,12.013733,12.790955,0.0,0.03200114,0.03200114,0.100592375,250.0,11.700012,0.0,0.0,39.4323,2716.812,8.281953e-05,2.247441,53.403633,228.5155,20.004564,30.000002,0.12917604,41.99361,268.67947,227.63187,0.0,53.403633,0.1645984,7.007898,65.56353,8.330017
35648,21578880.0,0.0,22.81546,21.84375,23.080414,23.52893,22.712555,21.985443,11.902466,12.798706,11.970215,12.790558,0.0,0.032119907,0.032119907,0.10411154,250.0,11.700012,0.0,0.0,40.98606,2771.372,8.497863e-05,2.3271573,53.38809,230.89185,19.855328,30.000002,0.13229561,42.20254,271.17813,231.05331,0.0,53.38809,0.16835624,7.4909434,66.22904,8.330017
35649,21578940.0,0.0,22.776093,21.834473,23.030884,23.446106,22.703186,21.978241,11.866974,12.798248,11.932159,12.790588,0.0,0.032228116,0.032228116,0.106362775,250.0,11.700012,0.0,0.0,41.699528,2806.9395,8.668773e-05,2.4258354,53.32051,234.08667,19.726707,30.000002,0.13445522,42.38261,273.28683,234.26494,0.0,53.32051,0.17082566,7.9615207,66.56048,8.330017
35650,21579000.0,0.0,22.733124,21.824768,22.977142,23.362305,22.693756,21.970825,11.826111,12.797913,11.89447,12.791077,0.0,0.032320034,0.032320034,0.10734168,250.0,11.700012,0.0,0.0,41.57031,2823.1326,8.790194e-05,2.5385509,53.208088,237.89719,19.634317,30.000002,0.13558102,42.511955,274.89825,237.12924,0.0,53.208088,0.17198972,8.397503,66.582886,8.330017
35651,21579060.0,0.0,22.688934,21.814636,22.922333,23.281586,22.683655,21.962524,11.781921,12.797699,11.854553,12.792023,0.0,0.032390643,0.032390643,0.107097924,250.0,11.700012,0.0,0.0,40.64874,2820.4182,8.8588844e-05,2.6596246,53.06173,242.05367,19.580967,30.000002,0.13568434,42.586647,275.93585,239.4934,0.0,53.06173,0.17188767,8.773483,66.328705,8.330017
35652,21579120.0,0.0,22.644104,21.804108,22.866821,23.202972,22.673553,21.954071,11.736084,12.797577,11.812347,12.793396,0.0,0.032440856,0.032440856,0.10570532,250.0,11.700012,0.0,0.0,38.955643,2799.6902,8.8737106e-05,2.7841856,52.893673,246.33197,19.554663,30.000002,0.13485591,42.623474,276.37363,241.24965,0.0,52.893673,0.17059605,9.066639,65.826,8.330017
35653,21579180.0,0.0,22.59845,21.793182,22.811493,23.127502,22.663422,21.945496,11.68927,12.797516,11.962219,12.795227,0.0,0.032469574,0.032469574,0.103116676,250.0,11.700012,0.0,0.0,36.45519,2760.2139,8.830179e-05,2.9103334,52.70892,250.6165,19.602867,30.000002,0.13290884,42.555984,276.1652,242.28233,44.646053,52.70892,0.16806419,9.25471,65.06493,8.330017
35654,21579240.0,0.0,22.554749,21.781921,22.758179,23.055939,22.65332,21.93991,11.642548,12.797516,12.477966,12.797333,0.0,0.03248213,0.03248213,0.099601224,250.0,11.700012,0.0,0.0,33.320175,2706.1733,8.737505e-05,3.0352654,52.519447,254.74852,19.649057,30.000002,0.13029371,42.49132,275.4356,242.64265,0.0,52.519447,0.16457345,9.336708,64.099815,8.330017
35655,21579300.0,0.0,22.512604,21.770294,22.70691,22.989594,22.643219,21.93283,11.59671,12.797546,12.08606,12.799683,0.0,0.032479998,0.032479998,0.095163904,250.0,11.700012,0.0,0.0,29.546944,2637.4355,8.59277e-05,3.1567774,52.331387,258.61014,19.723612,30.000002,0.12692402,42.386944,274.18625,242.25587,0.0,52.331387,0.1601312,9.295074,62.920452,8.330017
35656,21579360.0,0.0,22.473846,21.758362,22.660522,22.932861,22.6333,21.924805,11.552887,12.797668,11.85556,12.802155,0.0,0.032463793,0.032463793,0.08991397,250.0,11.700012,0.0,0.0,25.236061,2555.5547,8.397241e-05,3.2720315,52.151127,262.0675,19.84842,30.000002,0.1228206,42.21221,272.47174,241.10356,0.0,52.151127,0.154848,9.122064,61.53434,8.330017
35657,21579420.0,0.0,22.438171,21.746094,22.617401,22.882599,22.623444,21.91626,11.511902,12.797791,11.706787,12.804657,0.0,0.03243677,0.03243677,0.08405235,250.0,11.700012,0.0,0.0,20.475391,2463.3103,8.1580365e-05,3.3786998,51.98397,265.0511,19.970034,30.000002,0.11830174,42.04195,270.4069,239.26851,0.0,51.98397,0.14893258,8.825702,59.95717,8.330017
35658,21579480.0,0.0,22.404877,21.733582,22.57782,22.839417,22.613647,21.90741,11.47467,12.798004,11.608093,12.807098,0.0,0.03240119,0.03240119,0.07769784,250.0,11.700012,0.0,0.0,15.32049,2362.2537,7.8784375e-05,3.4745648,51.833977,267.4996,20.135878,30.000002,0.113317765,41.80977,268.06192,236.79361,0.0,51.833977,0.14250585,8.409652,58.166653,8.330017
35659,21579540.0,0.0,22.373993,21.720764,22.541656,22.80365,22.603943,21.898346,11.442047,12.798218,11.539825,12.809418,0.0,0.03236054,0.03236054,0.07096117,250.0,11.700012,0.0,0.0,9.839461,2254.201,7.5637196e-05,3.5574124,51.703484,269.409,20.341005,30.000002,0.10797533,41.522594,265.51242,233.7558,0.0,51.703484,0.13568568,7.8817754,56.143265,8.330017
35660,21579600.0,0.0,22.346405,21.707733,22.508759,22.775543,22.5943,21.88916,11.414093,12.798492,11.488556,12.811432,0.0,0.03231804,0.03231804,0.06396393,250.0,11.700012,0.0,0.0,4.119356,2141.0532,7.219906e-05,3.627519,51.593254,270.81006,20.518356,30.000002,0.10254839,41.2743,262.84058,230.26114,0.0,51.593254,0.12860373,7.259969,53.863747,8.330017
35661,21579660.0,0.0,22.320831,21.694458,22.479584,22.75644,22.584839,21.879913,11.391815,12.798737,11.44931,12.812897,0.0,0.032257892,0.032257892,0.057044424,250.0,11.700012,0.0,0.0,0.0,2025.5392,6.852804e-05,3.6848326,51.504814,271.42633,20.770678,30.000002,0.09697423,40.92105,260.16992,226.35965,0.0,51.504814,0.121557355,6.5717688,51.391685,8.330017
35662,21579720.0,0.0,22.30368,21.68097,22.46106,22.74289,22.575562,21.870789,11.4019165,12.800201,11.421997,12.810059,0.0,0.032064836,0.032064836,0.05380341,250.0,11.700012,0.0,0.0,0.0,1941.5127,6.511367e-05,3.6475568,51.498665,268.10245,20.893536,30.000002,0.09412643,40.74905,258.07822,222.5032,0.0,51.498665,0.117925376,6.1364555,50.291412,8.330017
35663,21579780.0,0.0,22.289825,21.667297,22.447021,22.731934,22.566498,21.861786,11.449646,12.801849,11.422607,12.808929,0.0,0.031957775,0.031957775,0.051984206,250.0,11.700012,0.0,0.0,0.0,1886.806,6.250549e-05,3.508237,51.571644,264.38928,20.97074,30.000002,0.09251397,40.640965,256.55536,219.42174,0.0,51.571644,0.11589268,5.7203298,49.75625,8.330017
35664,21579840.0,0.0,22.277893,21.653442,22.4357,22.722565,22.557556,21.854645,11.500946,12.80246,12.963623,12.807526,0.0,0.031901423,0.031901423,0.050873294,250.0,11.700012,0.0,0.0,0.0,1848.0634,6.051927e-05,3.3665094,51.666885,261.0619,21.025274,30.000002,0.09152538,40.564613,255.43443,217.02373,0.0,51.666885,0.11467007,5.377884,49.48147,8.330017
35665,21579900.0,0.0,22.267609,21.639465,22.426483,22.714172,22.548706,21.849548,11.548035,12.80249,12.311188,12.806091,0.0,0.031883143,0.031883143,0.050215025,250.0,11.700012,0.0,0.0,0.0,1821.0568,5.9053233e-05,3.2406516,51.768295,258.27344,21.06001,30.000002,0.09095555,40.515987,254.6253,215.21205,0.0,51.768295,0.11397635,5.110057,49.356327,8.330017
35666,21579960.0,0.0,22.256897,21.625336,22.41681,22.704926,22.539886,21.841766,11.587463,12.802185,11.974731,12.804749,0.0,0.03188893,0.03188893,0.049841225,250.0,11.700012,0.0,0.0,0.0,1802.2963,5.799603e-05,3.1376574,51.864647,256.03973,21.085194,30.000002,0.090642,40.48073,254.05109,213.87535,0.0,51.864647,0.11361519,4.908017,49.314156,8.330017
35667,21580020.0,0.0,22.246307,21.611084,22.40744,22.696014,22.531067,21.833221,11.618561,12.801788,11.802551,12.803558,0.0,0.031908017,0.031908017,0.04963768,250.0,11.700012,0.0,0.0,0.0,1789.2249,5.724173e-05,3.0579097,51.95,254.30762,21.104244,30.000002,0.09048115,40.45406,253.64836,212.90596,0.0,51.95,0.11345078,4.7595563,49.313766,8.330017
35668,21580080.0,0.0,22.23587,21.59674,22.398285,22.687286,22.522247,21.82431,11.641968,12.801392,11.723999,12.802612,0.0,0.03193378,0.03193378,0.049541146,250.0,11.700012,0.0,0.0,0.0,1780.2161,5.6714776e-05,2.9989789,52.022255,253.00757,21.119978,30.000002,0.090412535,40.43203,253.37416,212.22383,0.0,52.022255,0.113406524,4.654114,49.33433,8.330017
35669,21580140.0,0.0,22.225525,21.582306,22.389252,22.67868,22.513458,21.815216,11.658997,12.801025,11.689362,12.801849,0.0,0.03196072,0.03196072,0.049501337,250.0,11.700012,0.0,0.0,0.0,1773.7655,5.6342185e-05,2.9568124,52.081024,252.05132,21.133204,30.000002,0.090391226,40.413513,253.18886,211.74902,0.0,52.081024,0.11342119,4.5805182,49.361004,8.330017
35670,21580200.0,0.0,22.21524,21.56781,22.38034,22.670135,22.504639,21.80606,11.671082,12.800751,11.67691,12.80127,0.0,0.031986073,0.031986073,0.049492512,250.0,11.700012,0.0,0.0,0.0,1768.9688,5.6075758e-05,2.927478,52.12752,251.36203,21.14555,30.000002,0.09039146,40.396233,253.06612,211.42484,0.0,52.12752,0.11346357,4.5302773,49.387558,8.330017
35671,21580260.0,0.0,22.20465,21.553314,22.371033,22.660553,22.495789,21.796814,11.679169,12.800507,11.676086,12.800873,0.0,0.03200854,0.03200854,0.049501006,250.0,11.700012,0.0,0.0,0.0,1765.2576,5.58856e-05,2.908241,52.163036,250.88617,21.156418,30.000002,0.090403184,40.381016,252.9896,211.21495,0.0,52.163036,0.113517314,4.4978747,49.41125,8.330017
35672,21580320.0,0.0,22.19403,21.538757,22.361694,22.651001,22.486938,21.787537,11.684601,12.800354,11.678589,12.800568,0.0,0.032027263,0.032027263,0.04951476,250.0,11.700012,0.0,0.0,0.0,1762.1086,5.5739914e-05,2.8957086,52.18973,250.55809,21.167852,30.000002,0.090411976,40.36501,252.94167,211.07845,0.0,52.18973,0.113568775,4.476969,49.430496,8.330017
35673,21580380.0,0.0,22.183472,21.524231,22.352448,22.64148,22.478119,21.77829,11.68811,12.800232,11.682068,12.800354,0.0,0.032042332,0.032042332,0.049529623,250.0,11.700012,0.0,0.0,0.0,1759.2968,5.562354e-05,2.887883,52.2093,250.3391,21.179005,30.000002,0.09041704,40.349396,252.9133,210.99348,0.0,52.2093,0.11361395,4.4640274,49.445435,8.330017
35674,21580440.0,0.0,22.172943,21.509705,22.3432,22.632019,22.4693,21.769104,11.6901245,12.80014,11.685181,12.800232,0.0,0.03205359,0.03205359,0.049542833,250.0,11.700012,0.0,0.0,0.0,1756.667,5.5526656e-05,2.8835547,52.222622,250.20586,21.18912,30.000002,0.090418026,40.33523,252.89882,210.94655,0.0,52.222622,0.113649786,4.4569154,49.456055,8.330017
35675,21580500.0,0.0,22.162933,21.495209,22.334625,22.622559,22.46051,21.762268,11.691437,12.800079,12.731537,12.80014,0.0,0.0320623,0.0320623,0.049553845,250.0,11.700012,0.0,0.0,0.0,1754.1273,5.543822e-05,2.8808985,52.232315,250.1173,21.200497,30.000002,0.09041088,40.3193,252.89082,210.91805,0.0,52.232315,0.1136783,4.4525723,49.46394,8.330017
35676,21580560.0,0.0,22.152802,21.480774,22.325867,22.612335,22.45169,21.755707,11.692291,12.800049,12.2595215,12.800079,0.0,0.03206905,0.03206905,0.049562838,250.0,11.700012,0.0,0.0,0.0,1751.613,5.5355136e-05,2.879236,52.239407,250.05858,21.212418,30.000002,0.09039827,40.302616,252.8868,210.90123,0.0,52.239407,0.113700844,4.44986,49.469795,8.330017
35677,21580620.0,0.0,22.142426,21.4664,22.316803,22.602173,22.442871,21.748047,11.692749,12.800049,12.001068,12.800049,0.0,0.032073986,0.032073986,0.049569715,250.0,11.700012,0.0,0.0,0.0,1749.06,5.5274995e-05,2.878445,52.24425,250.02356,21.224045,30.000002,0.09038229,40.28634,252.88556,210.89311,0.0,52.24425,0.11371764,4.448557,49.47385,8.330017
35678,21580680.0,0.0,22.131958,21.452148,22.307617,22.592041,22.434113,21.739838,11.692993,12.800018,11.856842,12.800018,0.0,0.03207755,0.03207755,0.04957483,250.0,11.700012,0.0,0.0,0.0,1746.47,5.5195895e-05,2.8781495,52.247536,250.00343,21.235899,30.000002,0.09036261,40.26974,252.8858,210.88995,0.0,52.247536,0.1137299,4.4480667,49.476616,8.330017
35679,21580740.0,0.0,22.12146,21.437988,22.29834,22.58197,22.425354,21.731293,11.693085,12.800018,11.774872,12.800018,0.0,0.032080095,0.032080095,0.04957856,250.0,11.700012,0.0,0.0,0.0,1743.8512,5.5117052e-05,2.8780968,52.24975,249.99248,21.248125,30.000002,0.09033962,40.252625,252.88673,210.88947,0.0,52.24975,0.113738745,4.4479704,49.47848,8.330017
35680,21580800.0,0.0,22.110992,21.42395,22.289062,22.57196,22.416626,21.722565,11.693115,12.800018,11.737518,12.800018,0.0,0.032081794,0.032081794,0.049581107,250.0,11.700012,0.0,0.0,0.0,1741.2095,5.5038177e-05,2.8782098,52.251076,249.98851,21.258411,30.000002,0.09031922,40.238224,252.88808,210.89087,0.0,52.251076,0.11374469,4.448142,49.479603,8.330017
35681,21580860.0,0.0,22.100342,21.410065,22.27951,22.56128,22.407898,21.713837,11.693085,12.800018,11.717224,12.800018,0.0,0.032082938,0.032082938,0.04958283,250.0,11.700012,0.0,0.0,0.0,1738.5345,5.4958946e-05,2.878351,52.2519,249.98763,21.269577,30.000002,0.090295374,40.22259,252.8894,210.89272,0.0,52.2519,0.11374871,4.4483614,49.480293,8.330017
35682,21580920.0,0.0,22.089752,21.396362,22.269958,22.55069,22.3992,21.705078,11.693085,12.800018,11.705719,12.799988,0.0,0.032083705,0.032083705,0.049583994,250.0,11.700012,0.0,0.0,0.0,1735.848,5.4879423e-05,2.8784745,52.25241,249.98822,21.281069,30.000002,0.090269804,40.2065,252.89061,210.89458,0.0,52.25241,0.11375141,4.448554,49.480717,8.330017
35683,21580980.0,0.0,22.079224,21.382843,22.260468,22.540161,22.390564,21.69632,11.693054,12.800018,11.699951,12.800018,0.0,0.032084186,0.032084186,0.049584724,250.0,11.700012,0.0,0.0,0.0,1733.1619,5.4799722e-05,2.8785627,52.252693,249.9897,21.291677,30.000002,0.09024563,40.19165,252.89165,210.89629,0.0,52.252693,0.1137531,4.4486933,49.48094,8.330017
35684,21581040.0,0.0,22.068726,21.369537,22.250977,22.529663,22.381927,21.687592,11.693054,12.800018,11.696594,12.800018,0.0,0.032084495,0.032084495,0.04958519,250.0,11.700012,0.0,0.0,0.0,1730.4845,5.4720174e-05,2.8785894,52.252853,249.99126,21.303444,30.000002,0.09021824,40.17518,252.89252,210.8977,0.0,52.252853,0.11375419,4.448737,49.481068,8.330017
35685,21581100.0,0.0,22.05832,21.356445,22.241547,22.519226,22.373322,21.678894,11.693085,12.800018,11.694763,12.800018,0.0,0.03208469,0.03208469,0.04958548,250.0,11.700012,0.0,0.0,0.0,1727.8229,5.4640943e-05,2.8785594,52.252937,249.99278,21.314224,30.000002,0.09019291,40.160084,252.89323,210.89886,0.0,52.252937,0.11375486,4.4486923,49.481125,8.330017
35686,21581160.0,0.0,22.048584,21.343597,22.232819,22.508362,22.364746,21.673462,11.693115,12.800018,12.553223,12.800018,0.0,0.03208479,0.03208479,0.049585626,250.0,11.700012,0.0,0.0,0.0,1725.2286,5.4562257e-05,2.878459,52.25296,249.99422,21.323322,30.000002,0.09017136,40.147346,252.8938,210.89978,0.0,52.25296,0.11375521,4.448544,49.481136,8.330017
35687,21581220.0,0.0,22.038696,21.331024,22.223907,22.497559,22.356201,21.666962,11.693207,12.800018,12.161804,12.800018,0.0,0.03208484,0.03208484,0.049585693,250.0,11.700012,0.0,0.0,0.0,1722.6564,5.448469e-05,2.8782609,52.252968,249.99532,21.333984,30.000002,0.090145946,40.132423,252.89426,210.90044,0.0,52.252968,0.11375538,4.4482355,49.481133,8.330017
35688,21581280.0,0.0,22.028656,21.318726,22.214722,22.486816,22.347687,21.659485,11.693268,12.800018,11.958252,12.800018,0.0,0.032084864,0.032084864,0.049585722,250.0,11.700012,0.0,0.0,0.0,1720.0858,5.4407854e-05,2.8780982,52.252968,249.99617,21.34389,30.000002,0.09012225,40.118557,252.89462,210.90091,0.0,52.252968,0.11375546,4.4479775,49.481125,8.330017
35689,21581340.0,0.0,22.018616,21.306732,22.205444,22.476105,22.339203,21.651611,11.693329,12.800018,11.837128,12.800018,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1717.525,5.4331555e-05,2.8779495,52.25296,249.9968,21.35475,30.000002,0.090096205,40.10335,252.89494,210.90125,0.0,52.25296,0.11375546,4.4477477,49.481117,8.330017
