,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35690,21581400.0,0.0,22.008606,21.295044,22.196136,22.465485,22.33075,21.643494,11.69339,12.800018,11.770233,12.800018,0.0,0.032084875,0.032084875,0.049585722,250.0,11.700012,0.0,0.0,0.0,1714.986,5.4256026e-05,2.8777833,52.25296,249.9973,21.364775,30.000002,0.09007215,40.089314,252.89523,210.90149,0.0,52.25296,0.11375547,4.4474926,49.481113,8.330017
35691,21581460.0,0.0,21.998566,21.283691,22.186676,22.454498,22.322327,21.635284,11.693451,12.800018,11.735138,12.800018,0.0,0.032084867,0.032084867,0.049585707,250.0,11.700012,0.0,0.0,0.0,1712.4623,5.418129e-05,2.8776073,52.25296,249.99765,21.374577,30.000002,0.090048596,40.075596,252.89546,210.90166,0.0,52.25296,0.11375545,4.4472194,49.481113,8.330017
35692,21581520.0,0.0,21.988617,21.272736,22.177216,22.443573,22.313965,21.626984,11.693512,12.800018,11.716095,12.800018,0.0,0.03208486,0.03208486,0.049585696,250.0,11.700012,0.0,0.0,0.0,1709.9644,5.4107397e-05,2.8774211,52.25296,249.99791,21.3843,30.000002,0.09002522,40.06198,252.89569,210.90178,0.0,52.25296,0.11375542,4.4469333,49.481113,8.330017
35693,21581580.0,0.0,21.97873,21.262115,22.167786,22.432709,22.305603,21.618713,11.6936035,12.800018,11.705353,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1707.5,5.403454e-05,2.877204,52.252968,249.9981,21.394224,30.000002,0.090001345,40.048084,252.89589,210.90186,0.0,52.252968,0.1137554,4.4465995,49.481117,8.330017
35694,21581640.0,0.0,21.968964,21.251892,22.158386,22.421906,22.297272,21.610413,11.693695,12.800018,11.699341,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1705.0723,5.3962816e-05,2.8769608,52.25298,249.9982,21.40427,30.000002,0.089977175,40.034023,252.89609,210.9019,0.0,52.25298,0.113755375,4.4462247,49.481125,8.330017
35695,21581700.0,0.0,21.959381,21.242096,22.149017,22.411163,22.289001,21.602142,11.693787,12.800018,11.696991,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1702.6888,5.389244e-05,2.8767004,52.252983,249.99835,21.412092,30.000002,0.08995835,40.02307,252.89626,210.90198,0.0,52.252983,0.113755375,4.445822,49.481136,8.330017
35696,21581760.0,0.0,21.94992,21.232758,22.13977,22.400146,22.280792,21.594818,11.693909,12.800018,12.927063,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1700.3414,5.3823172e-05,2.8764338,52.252995,249.99841,21.421387,30.000002,0.089935966,40.01006,252.89642,210.902,0.0,52.252995,0.11375536,4.44541,49.481148,8.330017
35697,21581820.0,0.0,21.941162,21.223846,22.131287,22.38919,22.272583,21.589783,11.694031,12.800018,12.408051,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1698.1007,5.3755564e-05,2.8760698,52.253006,249.99844,21.430588,30.000002,0.08991379,39.997177,252.89659,210.90201,0.0,52.253006,0.113755345,4.4448605,49.48116,8.330017
35698,21581880.0,0.0,21.93222,21.215393,22.122437,22.378265,22.264404,21.583374,11.694183,12.800018,12.083466,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1695.8875,5.3689833e-05,2.8756719,52.253025,249.99847,21.439625,30.000002,0.089892015,39.984524,252.89676,210.90202,0.0,52.253025,0.11375534,4.4442353,49.481174,8.330017
35699,21581940.0,0.0,21.923218,21.207458,22.113403,22.367432,22.256287,21.576202,11.694336,12.800018,11.907043,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1693.6965,5.3625437e-05,2.8753374,52.253036,249.99849,21.448828,30.000002,0.08986982,39.97164,252.89693,210.90202,0.0,52.253036,0.11375534,4.443714,49.48119,8.330017
35700,21582000.0,0.0,21.914307,21.200012,22.104279,22.356659,22.248169,21.568634,11.6944275,12.800018,11.811432,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1691.5382,5.3562348e-05,2.8750272,52.253056,249.99852,21.45743,30.000002,0.08984908,39.9596,252.8971,210.90204,0.0,52.253056,0.11375534,4.443236,49.481205,8.330017
35701,21582060.0,0.0,21.902954,21.195068,22.091522,22.34198,22.236298,21.557129,11.691711,12.799896,11.757629,12.799866,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1686.8917,5.345697e-05,2.8816433,52.253067,249.99855,21.465855,30.000002,0.089828745,39.947803,252.89725,210.90205,0.0,52.253067,0.11375534,4.452015,49.48122,8.330017
35702,21582120.0,0.0,21.892365,21.194458,22.078552,22.327362,22.224487,21.545532,11.683441,12.799683,11.724945,12.79953,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1679.2618,5.3217052e-05,2.9035487,52.25308,249.99857,21.474516,30.000002,0.08980784,39.935677,252.8974,210.90205,0.0,52.25308,0.11375534,4.4855723,49.481236,8.330017
35703,21582180.0,0.0,21.88272,21.19806,22.065613,22.312836,22.212708,21.533905,11.67691,12.799683,11.704102,12.799469,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1670.8495,5.2913663e-05,2.9208357,52.253098,249.99858,21.482868,30.000002,0.08978767,39.923985,252.89755,210.90207,0.0,52.253098,0.11375534,4.513748,49.481247,8.330017
35704,21582240.0,0.0,21.873962,21.205719,22.052734,22.2984,22.200958,21.522278,11.673431,12.799774,11.690796,12.799652,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1662.3435,5.2588235e-05,2.9298139,52.25311,249.9986,21.49104,30.000002,0.08976792,39.912544,252.8977,210.90208,0.0,52.25311,0.11375534,4.5279512,49.481262,8.330017
35705,21582300.0,0.0,21.866058,21.217285,22.039886,22.284027,22.18927,21.51062,11.671417,12.799866,11.682068,12.799774,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1653.8402,5.225149e-05,2.9349968,52.253128,249.9986,21.499804,30.000002,0.08974673,39.900272,252.89787,210.90207,0.0,52.253128,0.11375532,4.536008,49.481277,8.330017
35706,21582360.0,0.0,21.859253,21.232544,22.027344,22.269958,22.177856,21.49936,11.670593,12.799927,11.677307,12.799866,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1645.4178,5.190752e-05,2.9371028,52.25314,249.99866,21.506575,30.000002,0.08973037,39.890797,252.89801,210.90211,0.0,52.25314,0.113755345,4.5392523,49.48129,8.330017
35707,21582420.0,0.0,21.853577,21.251434,22.01535,22.25595,22.166504,21.490112,11.670227,12.799957,12.782288,12.799927,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1637.1427,5.1563766e-05,2.9379811,52.25315,249.99867,21.51455,30.000002,0.08971108,39.87963,252.89815,210.90211,0.0,52.25315,0.113755345,4.540606,49.481304,8.330017
35708,21582480.0,0.0,21.848938,21.273712,22.003693,22.242035,22.155182,21.481537,11.670258,12.799988,12.275055,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1629.0594,5.1222767e-05,2.9378836,52.253162,249.99869,21.52247,30.000002,0.08969191,39.868538,252.8983,210.90213,0.0,52.253162,0.113755345,4.540452,49.481316,8.330017
35709,21582540.0,0.0,21.844757,21.299255,21.99173,22.22818,22.14389,21.471771,11.670502,12.800018,11.999786,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1621.1202,5.0885817e-05,2.9372475,52.25318,249.99869,21.53036,30.000002,0.089672804,39.8575,252.89844,210.90213,0.0,52.25318,0.113755345,4.539455,49.48133,8.330017
35710,21582600.0,0.0,21.841156,21.327942,21.979645,22.214417,22.13266,21.461395,11.670837,12.800018,11.849365,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1613.3352,5.0553543e-05,2.9363303,52.253193,249.9987,21.537962,30.000002,0.089654386,39.846855,252.89859,210.90213,0.0,52.253193,0.113755345,4.53803,49.481346,8.330017
35711,21582660.0,0.0,21.838013,21.359558,21.967316,22.200409,22.121307,21.450592,11.671265,12.800018,11.767853,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1605.7008,5.0226397e-05,2.9352465,52.253204,249.99872,21.545393,30.000002,0.08963638,39.836452,252.89873,210.90215,0.0,52.253204,0.113755345,4.5363507,49.481358,8.330017
35712,21582720.0,0.0,21.83545,21.394012,21.954956,22.186493,22.110016,21.439636,11.671692,12.800018,11.723022,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1598.2268,4.9904567e-05,2.9340806,52.253216,249.99873,21.552803,30.000002,0.08961842,39.826077,252.89886,210.90216,0.0,52.253216,0.113755345,4.5345464,49.481373,8.330017
35713,21582780.0,0.0,21.833527,21.431091,21.942627,22.172668,22.098755,21.428589,11.67215,12.800018,11.6996765,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1590.9154,4.9588165e-05,2.9328663,52.253235,249.99875,21.559992,30.000002,0.08960099,39.816013,252.899,210.90216,0.0,52.253235,0.113755345,4.532668,49.481384,8.330017
35714,21582840.0,0.0,21.832153,21.470673,21.930359,22.158905,22.087555,21.417542,11.672699,12.800018,11.686676,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1584.4098,4.927847e-05,2.9314635,52.253246,249.99876,21.567373,30.000002,0.089583084,39.80568,252.89914,210.90218,0.0,52.253246,0.113755345,4.530519,49.481396,8.330017
35715,21582900.0,0.0,21.83133,21.512573,21.918121,22.145203,22.076355,21.406494,11.673431,12.800049,11.679718,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1579.1975,4.897867e-05,2.9295402,52.253258,249.99876,21.574804,30.000002,0.089565046,39.795273,252.89926,210.90218,0.0,52.253258,0.113755345,4.5275908,49.481407,8.330017
35716,21582960.0,0.0,21.831238,21.556671,21.906189,22.131805,22.06546,21.395813,11.674377,12.800049,11.677277,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1574.0848,4.8691727e-05,2.9270585,52.25327,249.99883,21.580685,30.000002,0.08955078,39.78704,252.8994,210.9022,0.0,52.25327,0.113755375,4.523791,49.48142,8.330017
35717,21583020.0,0.0,21.831635,21.602783,21.894318,22.1185,22.054596,21.385162,11.6753235,12.800049,11.676361,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1569.231,4.8416783e-05,2.9245465,52.25328,249.99884,21.58749,30.000002,0.08953425,39.777515,252.89952,210.90222,0.0,52.25328,0.11375536,4.5198545,49.48143,8.330017
35718,21583080.0,0.0,21.83313,21.650787,21.88327,22.105255,22.043762,21.377533,11.676056,12.800049,12.589722,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1564.5092,4.8146954e-05,2.922624,52.253296,249.99886,21.59433,30.000002,0.08951764,39.76794,252.89964,210.90222,0.0,52.253296,0.11375536,4.5168324,49.48144,8.330017
35719,21583140.0,0.0,21.8349,21.7005,21.872131,22.092102,22.032959,21.36908,11.676636,12.800049,12.1744995,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1559.8865,4.7882284e-05,2.9211617,52.253307,249.99886,21.60114,30.000002,0.08950108,39.758404,252.89977,210.90222,0.0,52.253307,0.11375536,4.514552,49.481453,8.330017
35720,21583200.0,0.0,21.836853,21.75177,21.860748,22.07898,22.022186,21.35971,11.677032,12.800018,11.9487915,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1555.3154,4.7621423e-05,2.9200873,52.25331,249.99887,21.60773,30.000002,0.08948506,39.749176,252.89989,210.90224,0.0,52.25331,0.11375536,4.51288,49.48147,8.330017
35721,21583260.0,0.0,21.839203,21.804443,21.849457,22.066162,22.011688,21.350098,11.677338,12.800018,11.824646,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.8063,4.7363526e-05,2.9192626,52.253323,249.99889,21.61438,30.000002,0.08946888,39.73987,252.90002,210.90224,0.0,52.253323,0.11375536,4.5116057,49.481476,8.330017
35722,21583320.0,0.0,21.841827,21.858398,21.838165,22.053406,22.00122,21.34021,11.677612,12.800018,11.757385,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1546.3507,4.710832e-05,2.9185681,52.253334,249.9989,21.620737,30.000002,0.08945342,39.73097,252.90013,210.90225,0.0,52.253334,0.113755375,4.510533,49.481487,8.330017
35723,21583380.0,0.0,21.844696,21.913422,21.826904,22.040741,21.990814,21.3302,11.677826,12.800018,11.720306,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1541.9406,4.685546e-05,2.917966,52.25335,249.99892,21.627083,30.000002,0.08943799,39.722084,252.90025,210.90225,0.0,52.25335,0.113755375,4.5096016,49.4815,8.330017
35724,21583440.0,0.0,21.847809,21.96939,21.815613,22.028137,21.980408,21.32016,11.67804,12.800018,11.700714,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1537.5724,4.6604775e-05,2.9174263,52.25336,249.99892,21.633368,30.000002,0.08942269,39.713287,252.90038,210.90227,0.0,52.25336,0.113755375,4.508768,49.48151,8.330017
35725,21583500.0,0.0,21.851135,22.026123,21.804382,22.015564,21.970062,21.31009,11.678223,12.800018,11.690399,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1533.2429,4.635615e-05,2.916924,52.253372,249.99895,21.639364,30.000002,0.089408085,39.70489,252.90048,210.90227,0.0,52.253372,0.113755375,4.5079923,49.48152,8.330017
35726,21583560.0,0.0,21.854828,22.083496,21.793427,22.003326,21.95996,21.300323,11.678406,12.800018,11.685303,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1528.9756,4.6110003e-05,2.9164233,52.253376,249.99898,21.644966,30.000002,0.08939444,39.697044,252.9006,210.9023,0.0,52.253376,0.11375538,4.5072207,49.48153,8.330017
35727,21583620.0,0.0,21.858704,22.141357,21.782532,21.99118,21.94989,21.290558,11.678589,12.800018,11.6828,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1524.7654,4.5866826e-05,2.9159124,52.253387,249.999,21.650864,30.000002,0.08938007,39.68879,252.90071,210.9023,0.0,52.253387,0.11375538,4.506432,49.48154,8.330017
35728,21583680.0,0.0,21.862762,22.199524,21.77179,21.979065,21.93985,21.281372,11.678772,12.800018,12.795837,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1520.5701,4.5624885e-05,2.915409,52.253403,249.999,21.65679,30.000002,0.089365624,39.680492,252.90082,210.9023,5.60667,52.253403,0.113755375,4.505653,49.48155,8.330017
35729,21583740.0,0.0,21.867554,22.257874,21.761902,21.96698,21.92987,21.274933,11.678986,12.800018,12.433685,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1516.4705,4.538518e-05,2.9148476,52.253407,249.99901,21.662624,30.000002,0.08935141,39.672325,252.90092,210.90231,0.0,52.253407,0.11375538,4.5047965,49.48156,8.330017
35730,21583800.0,0.0,21.8721,22.316223,21.751648,21.954987,21.919891,21.267029,11.679199,12.800018,12.093109,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1512.3885,4.5148186e-05,2.9142532,52.253418,249.99902,21.66833,30.000002,0.08933749,39.664337,252.90103,210.90231,0.0,52.253418,0.11375538,4.5038695,49.48157,8.330017
35731,21583860.0,0.0,21.876617,22.37442,21.741394,21.943268,21.910156,21.258606,11.679413,12.800018,11.903961,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1508.3232,4.491327e-05,2.91372,52.25343,249.99902,21.674234,30.000002,0.08932308,39.656075,252.90114,210.90231,0.0,52.25343,0.113755375,4.5030413,49.48158,8.330017
35732,21583920.0,0.0,21.881042,22.432312,21.73108,21.93161,21.900421,21.249786,11.679596,12.800018,11.797058,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1504.2734,4.4680528e-05,2.9132004,52.253445,249.99902,21.679905,30.000002,0.08930925,39.648132,252.90125,210.90231,0.0,52.253445,0.11375538,4.50224,49.48159,8.330017
35733,21583980.0,0.0,21.885345,22.489746,21.720764,21.920013,21.890747,21.240753,11.679779,12.800018,11.737732,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1500.2393,4.4450004e-05,2.9126804,52.25345,249.99904,21.685638,30.000002,0.089295246,39.640106,252.90135,210.90233,0.0,52.25345,0.11375538,4.501437,49.4816,8.330017
35734,21584040.0,0.0,21.889557,22.54657,21.710419,21.908447,21.881104,21.231537,11.679993,12.800018,11.711304,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1496.2208,4.4221768e-05,2.9121485,52.25346,249.99907,21.690601,30.000002,0.08928314,39.63316,252.90146,210.90234,0.0,52.25346,0.11375538,4.5006175,49.48161,8.330017
35735,21584100.0,0.0,21.893616,22.60263,21.700104,21.896973,21.87149,21.22232,11.680206,12.800018,11.696777,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1492.2236,4.3996035e-05,2.911582,52.253468,249.99908,21.695953,30.000002,0.08927007,39.625664,252.90157,210.90234,0.0,52.253468,0.11375538,4.4997444,49.481617,8.330017
35736,21584160.0,0.0,21.897675,22.657745,21.690002,21.885773,21.862122,21.213348,11.68042,12.800018,11.68927,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1488.2615,4.377302e-05,2.9109693,52.25348,249.99908,21.701149,30.000002,0.089257374,39.61839,252.90166,210.90236,0.0,52.25348,0.11375538,4.498801,49.48163,8.330017
35737,21584220.0,0.0,21.90155,22.711823,21.679993,21.874603,21.852753,21.204407,11.680695,12.800018,11.685608,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1484.3389,4.355351e-05,2.9102976,52.253487,249.99911,21.70595,30.000002,0.089245655,39.61167,252.90175,210.90237,0.0,52.253487,0.1137554,4.497764,49.481636,8.330017
35738,21584280.0,0.0,21.905243,22.764618,21.670013,21.863525,21.843445,21.195465,11.680939,12.800018,11.683868,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1480.4575,4.333793e-05,2.9096234,52.25349,249.99913,21.710999,30.000002,0.08923331,39.604603,252.90186,210.90237,0.0,52.25349,0.1137554,4.496721,49.481644,8.330017
35739,21584340.0,0.0,21.909027,22.81607,21.660522,21.852509,21.834167,21.188324,11.681183,12.800018,12.831512,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1476.6152,4.3124946e-05,2.908931,52.2535,249.99913,21.716053,30.000002,0.08922095,39.597527,252.90195,210.90239,0.0,52.2535,0.1137554,4.495652,49.48165,8.330017
35740,21584400.0,0.0,21.91275,22.865936,21.651398,21.841522,21.82492,21.182129,11.681519,12.800018,12.305603,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1472.8335,4.2915042e-05,2.9080477,52.25351,249.99915,21.721087,30.000002,0.08920864,39.590477,252.90204,210.90239,0.0,52.25351,0.1137554,4.4943104,49.48166,8.330017
35741,21584460.0,0.0,21.916046,22.914124,21.64212,21.83078,21.815857,21.174957,11.681885,12.800018,12.021942,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1469.0808,4.2709507e-05,2.907091,52.25352,249.99915,21.726,30.000002,0.08919662,39.5836,252.90213,210.90239,0.0,52.25352,0.1137554,4.492819,49.48167,8.330017
35742,21584520.0,0.0,21.918823,22.96045,21.63272,21.820099,21.806824,21.167145,11.68222,12.800018,11.864502,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1465.3455,4.250785e-05,2.906174,52.253525,249.99916,21.731,30.000002,0.08918438,39.5766,252.90222,210.90239,0.0,52.253525,0.1137554,4.4913983,49.481678,8.330017
35743,21584580.0,0.0,21.921112,23.00476,21.62326,21.809448,21.797852,21.158966,11.682587,12.800018,11.7812805,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1461.6309,4.2310137e-05,2.9052627,52.25354,249.99918,21.735699,30.000002,0.08917289,39.570023,252.90231,210.9024,0.0,52.25354,0.1137554,4.4899917,49.481686,8.330017
35744,21584640.0,0.0,21.922974,23.046936,21.61377,21.79889,21.78888,21.150635,11.682953,12.800018,11.735443,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1457.9457,4.2116597e-05,2.904317,52.253544,249.99918,21.740414,30.000002,0.08916136,39.56342,252.9024,210.9024,0.0,52.253544,0.1137554,4.488534,49.481693,8.330017
35745,21584700.0,0.0,21.924316,23.086761,21.604279,21.78836,21.779968,21.142212,11.683319,12.800018,11.711243,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1454.2952,4.19275e-05,2.9033203,52.25355,249.99919,21.745087,30.000002,0.089149915,39.556877,252.9025,210.90242,0.0,52.25355,0.1137554,4.486997,49.4817,8.330017
35746,21584760.0,0.0,21.925293,23.124115,21.595001,21.778076,21.77124,21.134003,11.683716,12.800018,11.698578,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1450.6969,4.1743213e-05,2.9022493,52.253563,249.9992,21.749546,30.000002,0.08913899,39.550636,252.90257,210.90242,0.0,52.253563,0.1137554,4.4853473,49.481712,8.330017
35747,21584820.0,0.0,21.92575,23.158813,21.585785,21.767853,21.762543,21.125763,11.684174,12.800018,11.691437,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1447.151,4.156415e-05,2.901102,52.253567,249.9992,21.754406,30.000002,0.089127086,39.54383,252.90266,210.90242,0.0,52.253567,0.1137554,4.4835777,49.481716,8.330017
35748,21584880.0,0.0,21.925629,23.190765,21.576569,21.75766,21.753876,21.117523,11.684631,12.800018,11.687744,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1443.6552,4.1390493e-05,2.8998957,52.253574,249.99922,21.758856,30.000002,0.089116186,39.5376,252.90276,210.90242,0.0,52.253574,0.1137554,4.4817147,49.481728,8.330017
35749,21584940.0,0.0,21.924896,23.219757,21.567413,21.747559,21.74524,21.109314,11.685089,12.800018,11.686493,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1440.2146,4.1222676e-05,2.8986356,52.25358,249.99925,21.762575,30.000002,0.08910708,39.532394,252.90283,210.90245,0.0,52.25358,0.11375541,4.4797683,49.48173,8.330017
35750,21585000.0,0.0,21.924133,23.245636,21.559021,21.737488,21.736633,21.103973,11.685608,12.800018,12.650757,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1436.8765,4.1060637e-05,2.8972898,52.253593,249.99927,21.766869,30.000002,0.08909655,39.526386,252.90291,210.90245,0.0,52.253593,0.11375541,4.477702,49.48174,8.330017
35751,21585060.0,0.0,21.92276,23.26828,21.550781,21.727661,21.72821,21.098297,11.686188,12.800049,12.213196,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1433.6346,4.090563e-05,2.8957648,52.253597,249.99927,21.771124,30.000002,0.089086115,39.520428,252.903,210.90245,0.0,52.253597,0.11375541,4.475347,49.481747,8.330017
35752,21585120.0,0.0,21.920471,23.287506,21.542267,21.717865,21.719849,21.091614,11.686768,12.800049,11.973724,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1430.4412,4.0757328e-05,2.8942397,52.253605,249.99927,21.775389,30.000002,0.08907566,39.514454,252.90308,210.90247,0.0,52.253605,0.11375541,4.472982,49.481754,8.330017
35753,21585180.0,0.0,21.917297,23.303192,21.53363,21.70813,21.711487,21.084381,11.687347,12.800049,11.843964,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1427.2963,4.061553e-05,2.8927417,52.25361,249.99928,21.779419,30.000002,0.08906577,39.508812,252.90315,210.90247,0.0,52.25361,0.11375541,4.4706664,49.481762,8.330017
35754,21585240.0,0.0,21.914337,23.315125,21.526276,21.698456,21.703156,21.082367,11.687927,12.800049,15.8819275,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1424.2821,4.0480518e-05,2.8912063,52.253616,249.9993,21.783457,30.000002,0.089055866,39.50316,252.90323,210.90248,2.7622495,52.253616,0.11375541,4.4683037,49.481766,8.330017
35755,21585300.0,0.0,21.912292,23.323212,21.521149,21.688812,21.694855,21.08731,11.68869,12.800049,15.609528,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1421.5743,4.035522e-05,2.8891993,52.253628,249.9993,21.78752,30.000002,0.089045905,39.497475,252.9033,210.90248,10.841254,52.253628,0.11375541,4.465244,49.481773,8.330017
35756,21585360.0,0.0,21.909485,23.32724,21.516205,21.679413,21.686737,21.092499,11.689514,12.800049,15.789734,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1419.0115,4.023988e-05,2.8870409,52.253635,249.99931,21.791502,30.000002,0.08903613,39.491894,252.90338,210.90248,11.586391,52.253635,0.11375541,4.4618883,49.48178,8.330017
35757,21585420.0,0.0,21.905975,23.327087,21.511475,21.670044,21.67865,21.098297,11.690308,12.800049,15.972778,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1416.5632,4.013342e-05,2.8849754,52.25364,249.99931,21.7954,30.000002,0.08902656,39.48644,252.90346,210.90248,11.714771,52.25364,0.11375541,4.458685,49.48179,8.330017
35758,21585480.0,0.0,21.901611,23.322601,21.506897,21.660736,21.670593,21.104462,11.691101,12.800049,16.043762,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1414.2189,4.003562e-05,2.8829713,52.253647,249.99933,21.79923,30.000002,0.08901715,39.481075,252.90353,210.9025,11.288321,52.253647,0.11375541,4.4555855,49.481792,8.330017
35759,21585540.0,0.0,21.896301,23.31363,21.50232,21.65149,21.662567,21.110596,11.6918335,12.800049,15.972839,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1411.9683,3.9946408e-05,2.8810005,52.25365,249.99933,21.803179,30.000002,0.08900747,39.47555,252.9036,210.9025,10.459319,52.25365,0.11375541,4.452539,49.4818,8.330017
35760,21585600.0,0.0,21.889893,23.300018,21.49765,21.642273,21.654572,21.116241,11.692596,12.800049,15.764282,12.800079,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1409.7992,3.9865732e-05,2.879051,52.25366,249.99934,21.806866,30.000002,0.088998415,39.47039,252.90367,210.9025,9.351691,52.25366,0.11375542,4.449526,49.481808,8.330017
35761,21585660.0,0.0,21.882355,23.282776,21.492584,21.632996,21.646729,21.120361,11.69397,12.800079,15.464905,12.80011,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1408.0776,3.9803024e-05,2.8756099,52.253662,249.99936,21.810476,30.000002,0.08898954,39.465332,252.90375,210.90251,8.282391,52.253662,0.11375542,4.444546,49.481815,8.330017
35762,21585720.0,0.0,21.874054,23.263092,21.487244,21.62378,21.638947,21.123383,11.696472,12.80011,15.104401,12.800171,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1406.9987,3.977731e-05,2.8689687,52.25367,249.99936,21.81422,30.000002,0.08898035,39.460094,252.90381,210.90251,7.1321306,52.25367,0.11375542,4.434292,49.48182,8.330017
35763,21585780.0,0.0,21.86502,23.241089,21.481567,21.614594,21.631165,21.125153,11.697784,12.80011,14.716858,12.80014,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1405.8516,3.9757408e-05,2.8654082,52.253677,249.99936,21.818045,30.000002,0.088970944,39.45474,252.90388,210.90251,6.057718,52.253677,0.11375541,4.428362,49.481827,8.330017
35764,21585840.0,0.0,21.855194,23.216858,21.475555,21.605469,21.623413,21.125671,11.698059,12.800049,14.32132,12.800079,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1404.5646,3.973718e-05,2.864772,52.25368,249.99939,21.821127,30.000002,0.08896337,39.45042,252.90395,210.90253,5.1183977,52.25368,0.11375542,4.4272275,49.481834,8.330017
35765,21585900.0,0.0,21.844635,23.1904,21.469238,21.596405,21.615692,21.124939,11.697998,12.800018,13.961456,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1403.1464,3.971384e-05,2.8649547,52.25369,249.99939,21.824768,30.000002,0.08895442,39.445324,252.90402,210.90253,4.4059134,52.25369,0.11375542,4.4275913,49.48184,8.330017
35766,21585960.0,0.0,21.833313,23.161865,21.462494,21.58722,21.608124,21.12265,11.697876,12.800018,13.679138,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1401.6191,3.96888e-05,2.8652775,52.253693,249.9994,21.82811,30.000002,0.08894621,39.440647,252.90408,210.90253,4.1057057,52.253693,0.11375542,4.42812,49.481846,8.330017
35767,21586020.0,0.0,21.82138,23.131317,21.455536,21.578094,21.600586,21.119598,11.697754,12.799988,13.488068,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1400.0004,3.9662034e-05,2.8656454,52.2537,249.9994,21.831547,30.000002,0.08893775,39.435833,252.90414,210.90253,4.042672,52.2537,0.11375542,4.4287014,49.48185,8.330017
35768,21586080.0,0.0,21.80893,23.098816,21.448486,21.56903,21.59311,21.11621,11.697601,12.799988,13.394318,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1398.3098,3.9633862e-05,2.8659868,52.253704,249.9994,21.83515,30.000002,0.088928886,39.43079,252.9042,210.90253,4.2337213,52.253704,0.11375542,4.429238,49.481857,8.330017
35769,21586140.0,0.0,21.796082,23.064453,21.441467,21.559998,21.585602,21.112701,11.69751,12.799988,13.394653,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1396.5573,3.960448e-05,2.866289,52.25371,249.9994,21.838455,30.000002,0.08892076,39.426163,252.90428,210.90254,4.6453824,52.25371,0.11375542,4.429709,49.48186,8.330017
35770,21586200.0,0.0,21.782867,23.02829,21.434479,21.551025,21.578156,21.109283,11.697388,12.799988,13.4844055,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1394.7495,3.9574013e-05,2.8665504,52.253716,249.99944,21.841387,30.000002,0.08891355,39.42206,252.90434,210.90256,5.244847,52.253716,0.11375542,4.430115,49.481865,8.330017
35771,21586260.0,0.0,21.769348,22.990448,21.427582,21.541931,21.570862,21.10611,11.697327,12.799988,13.654938,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1392.8989,3.95427e-05,2.8667703,52.253723,249.99944,21.84459,30.000002,0.08890566,39.417572,252.9044,210.90256,6.014999,52.253723,0.11375542,4.4304566,49.481873,8.330017
35772,21586320.0,0.0,21.755646,22.950958,21.420868,21.532898,21.563599,21.103668,11.697235,12.799988,13.880768,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1391.0178,3.9510716e-05,2.8669548,52.25373,249.99945,21.847843,30.000002,0.08889765,39.413017,252.90446,210.90256,6.803616,52.25373,0.11375542,4.4307427,49.481876,8.330017
35773,21586380.0,0.0,21.74176,22.909943,21.414429,21.523926,21.556366,21.10199,11.697205,12.799988,14.144409,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1389.112,3.947819e-05,2.8671024,52.253735,249.99945,21.850842,30.000002,0.08889027,39.40882,252.90453,210.90256,7.583875,52.253735,0.11375542,4.4309726,49.481884,8.330017
35774,21586440.0,0.0,21.727783,22.867462,21.408264,21.514984,21.549133,21.101196,11.698059,12.800049,14.418762,12.800049,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1387.6754,3.9459675e-05,2.8649616,52.253735,249.99947,21.853752,30.000002,0.08888312,39.404747,252.90457,210.90257,8.289092,52.253735,0.113755435,4.428077,49.481888,8.330017
35775,21586500.0,0.0,21.713715,22.823578,21.402374,21.506104,21.541931,21.101288,11.699799,12.800079,14.6805725,12.80011,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1386.7335,3.9467493e-05,2.8603392,52.253742,249.99947,21.85694,30.000002,0.088875264,39.400284,252.90463,210.90257,8.852143,52.253742,0.11375542,4.420806,49.48189,8.330017
35776,21586560.0,0.0,21.699493,22.778412,21.396698,21.497131,21.534882,21.102112,11.700928,12.800079,14.90802,12.80011,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1385.9769,3.9487113e-05,2.857366,52.253746,249.99948,21.859676,30.000002,0.08886853,39.396454,252.9047,210.90259,9.277252,52.253746,0.113755435,4.416002,49.4819,8.330017
35777,21586620.0,0.0,21.68518,22.731995,21.391235,21.48822,21.527863,21.103607,11.701721,12.800049,15.082825,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1385.3306,3.9513387e-05,2.8553452,52.253754,249.9995,21.862595,30.000002,0.08886134,39.39237,252.90474,210.90259,9.488744,52.253754,0.113755435,4.412847,49.481903,8.330017
35778,21586680.0,0.0,21.670746,22.684448,21.385895,21.47934,21.520874,21.105469,11.702332,12.800049,15.202759,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1384.7721,3.954495e-05,2.8537412,52.253757,249.9995,21.865541,30.000002,0.088854074,39.38824,252.9048,210.90259,9.533097,52.253757,0.113755435,4.4103613,49.481907,8.330017
35779,21586740.0,0.0,21.656097,22.635803,21.380676,21.47049,21.513916,21.107574,11.702881,12.800049,15.272461,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1384.2825,3.9580842e-05,2.8523731,52.253765,249.9995,21.86853,30.000002,0.08884672,39.38406,252.90486,210.90259,9.43987,52.253765,0.113755435,4.4082484,49.481915,8.330017
35780,21586800.0,0.0,21.641296,22.586182,21.375488,21.4617,21.506958,21.109741,11.703339,12.800018,15.282898,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1383.8666,3.9621405e-05,2.8511906,52.25377,249.9995,21.871563,30.000002,0.08883924,39.37981,252.9049,210.90259,9.206913,52.25377,0.11375542,4.4064207,49.48192,8.330017
35781,21586860.0,0.0,21.62616,22.535675,21.370209,21.45279,21.500153,21.11148,11.703705,12.800018,15.243683,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1383.5125,3.966668e-05,2.8502195,52.25377,249.99951,21.873903,30.000002,0.08883348,39.376537,252.90497,210.9026,8.959547,52.25377,0.113755435,4.4049125,49.481922,8.330017
35782,21586920.0,0.0,21.61084,22.484314,21.364868,21.44394,21.493347,21.113068,11.704041,12.800018,15.172699,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1383.194,3.9714723e-05,2.8493783,52.253777,249.99951,21.876848,30.000002,0.088826224,39.372414,252.90501,210.9026,8.616726,52.253777,0.113755435,4.4036098,49.481926,8.330017
35783,21586980.0,0.0,21.595306,22.43219,21.359467,21.43515,21.486572,21.11435,11.704315,12.800018,15.073242,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1382.9164,3.9765902e-05,2.848618,52.253784,249.99951,21.87974,30.000002,0.08881909,39.368362,252.90508,210.90259,8.247091,52.253784,0.113755435,4.4024353,49.48193,8.330017
35784,21587040.0,0.0,21.579529,22.379395,21.354034,21.426392,21.479828,21.115234,11.70459,12.800018,14.953735,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1382.6742,3.982002e-05,2.847929,52.253788,249.99954,21.88201,30.000002,0.0888135,39.36519,252.90512,210.90262,7.8751445,52.253788,0.113755435,4.4013686,49.481934,8.330017
35785,21587100.0,0.0,21.563568,22.32602,21.34848,21.417664,21.473114,21.115753,11.704834,12.800018,14.823822,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1382.4626,3.9876726e-05,2.8473215,52.253788,249.99954,21.88479,30.000002,0.08880664,39.361294,252.90517,210.9026,7.5274005,52.253788,0.113755435,4.400426,49.48194,8.330017
35786,21587160.0,0.0,21.547302,22.272125,21.342682,21.408844,21.466522,21.115417,11.705048,12.800018,14.7127075,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1382.2699,3.9935894e-05,2.8468006,52.253796,249.99956,21.887192,30.000002,0.08880072,39.35793,252.90523,210.90262,7.3646436,52.253796,0.113755435,4.3996177,49.481945,8.330017
35787,21587220.0,0.0,21.530884,22.217804,21.336853,21.400085,21.45996,21.114777,11.705231,12.800018,14.627747,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1382.0997,3.9997158e-05,2.8463488,52.2538,249.99956,21.889715,30.000002,0.08879449,39.3544,252.90527,210.90262,7.252933,52.2538,0.113755435,4.398918,49.48195,8.330017
35788,21587280.0,0.0,21.514343,22.163116,21.330963,21.391357,21.45343,21.113922,11.705383,12.800018,14.562347,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1381.9431,4.005973e-05,2.845926,52.2538,249.99956,21.892406,30.000002,0.08878786,39.35063,252.90532,210.90262,7.204795,52.2538,0.113755435,4.3982644,49.481953,8.330017
35789,21587340.0,0.0,21.497742,22.108154,21.325073,21.38266,21.4469,21.112976,11.705536,12.800018,14.525238,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1381.808,4.0123963e-05,2.8455365,52.253807,249.99956,21.895071,30.000002,0.08878128,39.346897,252.90536,210.90262,7.2357826,52.253807,0.113755435,4.397661,49.481956,8.330017
35790,21587400.0,0.0,21.48108,22.053009,21.319183,21.374023,21.4404,21.111969,11.705688,12.800018,14.514069,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1381.6942,4.0189607e-05,2.8451817,52.25381,249.99956,21.897709,30.000002,0.08877478,39.34321,252.90541,210.90262,7.3250217,52.25381,0.113755435,4.397112,49.48196,8.330017
35791,21587460.0,0.0,21.464325,21.997742,21.313202,21.365295,21.434021,21.110687,11.705811,12.800018,14.540283,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.593,4.0256706e-05,2.8448727,52.25382,249.99957,21.899706,30.000002,0.08876985,39.340412,252.90546,210.90263,7.566296,52.25382,0.113755435,4.3966303,49.481964,8.330017
35792,21587520.0,0.0,21.447601,21.942413,21.307312,21.356598,21.427643,21.109558,11.705902,12.800018,14.5946045,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.51,4.0324812e-05,2.8446171,52.25382,249.99957,21.902292,30.000002,0.08876346,39.33679,252.9055,210.90263,7.817964,52.25382,0.113755435,4.3962336,49.48197,8.330017
35793,21587580.0,0.0,21.430939,21.887146,21.301483,21.34793,21.421326,21.108643,11.705994,12.800018,14.669891,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.4469,4.039385e-05,2.8443968,52.253826,249.99959,21.904642,30.000002,0.08875767,39.3335,252.90555,210.90263,8.09257,52.253826,0.113755435,4.395892,49.48197,8.330017
35794,21587640.0,0.0,21.414368,21.832,21.295746,21.339325,21.415009,21.107971,11.706055,12.800018,14.761475,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.4033,4.0463743e-05,2.844208,52.253826,249.9996,21.90665,30.000002,0.08875272,39.330692,252.9056,210.90265,8.372192,52.253826,0.11375545,4.3956,49.481976,8.330017
35795,21587700.0,0.0,21.39795,21.777039,21.29013,21.33075,21.408691,21.107635,11.706146,12.800018,14.857361,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.38,4.0534298e-05,2.8440495,52.25383,249.9996,21.909101,30.000002,0.08874666,39.32726,252.90564,210.90265,8.624822,52.25383,0.113755435,4.3953533,49.481983,8.330017
35796,21587760.0,0.0,21.381592,21.722382,21.284576,21.322083,21.402527,21.107452,11.706177,12.800018,14.958038,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.3712,4.0605453e-05,2.8439288,52.253838,249.99962,21.911087,30.000002,0.088741764,39.324482,252.90569,210.90265,8.897734,52.253838,0.11375545,4.395165,49.481983,8.330017
35797,21587820.0,0.0,21.365356,21.66806,21.279083,21.313477,21.396362,21.107513,11.706207,12.800018,15.053253,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.3737,4.0676863e-05,2.8438418,52.253838,249.9996,21.913454,30.000002,0.088735916,39.321167,252.90573,210.90265,9.100159,52.253838,0.11375545,4.3950286,49.481987,8.330017
35798,21587880.0,0.0,21.349335,21.614166,21.273682,21.30487,21.390228,21.10785,11.706238,12.800018,15.13446,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.3866,4.0748324e-05,2.8438053,52.25384,249.9996,21.9158,30.000002,0.08873012,39.31788,252.90576,210.90265,9.239474,52.25384,0.113755435,4.3949695,49.48199,8.330017
35799,21587940.0,0.0,21.333466,21.560822,21.268402,21.296356,21.384125,21.108429,11.706238,12.800018,15.197388,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1381.408,4.0819676e-05,2.8438132,52.25385,249.99962,21.91796,30.000002,0.08872479,39.314857,252.9058,210.90265,9.312188,52.25385,0.11375545,4.39498,49.482,8.330017
35800,21588000.0,0.0,21.31778,21.508057,21.263184,21.287842,21.378021,21.109192,11.706207,12.800018,15.239746,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4352,4.089081e-05,2.8438654,52.25385,249.99963,21.919874,30.000002,0.08872006,39.31218,252.90585,210.90266,9.317839,52.25385,0.11375545,4.395058,49.482,8.330017
35801,21588060.0,0.0,21.302216,21.455963,21.257935,21.279236,21.37204,21.109772,11.706177,12.800018,15.265167,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4567,4.0961353e-05,2.843967,52.253853,249.99963,21.921822,30.000002,0.088715255,39.30945,252.90588,210.90266,9.339115,52.253853,0.11375545,4.3952146,49.482002,8.330017
35802,21588120.0,0.0,21.286835,21.404602,21.252686,21.27069,21.366058,21.110382,11.706146,12.800018,15.272156,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4751,4.1031217e-05,2.8440986,52.253853,249.99965,21.923866,30.000002,0.0887102,39.306587,252.90593,210.90266,9.2809925,52.253853,0.11375545,4.395417,49.482006,8.330017
35803,21588180.0,0.0,21.271606,21.354126,21.247467,21.262177,21.360107,21.111023,11.706085,12.800018,15.267029,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4891,4.110042e-05,2.8442707,52.25386,249.99963,21.926043,30.000002,0.088704824,39.303543,252.90598,210.90266,9.197135,52.25386,0.11375545,4.395678,49.48201,8.330017
35804,21588240.0,0.0,21.256622,21.304535,21.24228,21.253693,21.354187,21.111603,11.705994,12.799988,15.247437,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4907,4.116834e-05,2.8445244,52.25387,249.99965,21.92792,30.000002,0.08870018,39.30091,252.906,210.90268,9.08704,52.25387,0.11375545,4.396065,49.48201,8.330017
35805,21588300.0,0.0,21.241852,21.25592,21.23706,21.24527,21.348267,21.11206,11.705872,12.799988,15.216095,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4797,4.1234867e-05,2.8448262,52.25387,249.99965,21.930084,30.000002,0.08869483,39.297882,252.90605,210.90266,8.9612875,52.25387,0.11375545,4.396533,49.482014,8.330017
35806,21588360.0,0.0,21.227203,21.208405,21.23172,21.236725,21.342468,21.112152,11.7057495,12.799988,15.186523,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.4447,4.1299718e-05,2.8451533,52.253872,249.99966,21.9318,30.000002,0.088690594,39.295475,252.90608,210.90268,8.923756,52.253872,0.11375545,4.397039,49.48202,8.330017
35807,21588420.0,0.0,21.2128,21.162018,21.22638,21.228271,21.3367,21.112091,11.705627,12.799988,15.161377,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.3905,4.1362648e-05,2.8454814,52.253872,249.99966,21.9337,30.000002,0.0886859,39.29282,252.90611,210.90268,8.873592,52.253872,0.11375545,4.397547,49.482025,8.330017
35808,21588480.0,0.0,21.19867,21.116882,21.22107,21.219849,21.330933,21.111969,11.705505,12.799988,15.140869,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.3228,4.1423962e-05,2.8458316,52.25388,249.99966,21.935572,30.000002,0.08868127,39.2902,252.90616,210.90268,8.841608,52.25388,0.11375545,4.398087,49.482025,8.330017
35809,21588540.0,0.0,21.184814,21.07306,21.215729,21.211426,21.325195,21.111847,11.705353,12.799988,15.122803,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.2484,4.148426e-05,2.8462288,52.25388,249.99966,21.93757,30.000002,0.088676326,39.2874,252.90619,210.90268,8.818187,52.25388,0.11375545,4.3986926,49.48203,8.330017
35810,21588600.0,0.0,21.171295,21.03061,21.210419,21.203064,21.319458,21.111664,11.705139,12.799988,15.110382,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.1477,4.1541953e-05,2.8467453,52.253883,249.99966,21.939548,30.000002,0.08867144,39.28463,252.90623,210.90268,8.812634,52.253883,0.11375545,4.3994827,49.482033,8.330017
35811,21588660.0,0.0,21.15802,20.989624,21.205017,21.19461,21.313812,21.111206,11.704926,12.799988,15.114319,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.0128,4.1596762e-05,2.847322,52.253883,249.99968,21.941082,30.000002,0.088667646,39.282486,252.90627,210.9027,8.907342,52.253883,0.11375545,4.4003797,49.482037,8.330017
35812,21588720.0,0.0,21.14508,20.950195,21.199646,21.186188,21.308197,21.110779,11.704712,12.799988,15.128387,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.8633,4.164955e-05,2.8478749,52.25389,249.99968,21.942993,30.000002,0.08866292,39.279808,252.9063,210.9027,8.989084,52.25389,0.11375545,4.4012365,49.48204,8.330017
35813,21588780.0,0.0,21.132538,20.912415,21.194305,21.177795,21.302612,21.110413,11.704498,12.799988,15.150879,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.693,4.1699674e-05,2.8484612,52.25389,249.99968,21.944891,30.000002,0.08865823,39.277153,252.90633,210.9027,9.08168,52.25389,0.11375545,4.402139,49.48204,8.330017
35814,21588840.0,0.0,21.120422,20.876312,21.189026,21.169464,21.297028,21.110138,11.704254,12.799988,15.179749,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.5023,4.1747036e-05,2.8490806,52.253895,249.9997,21.946375,30.000002,0.08865457,39.275078,252.90637,210.9027,9.178588,52.253895,0.11375545,4.4030943,49.482044,8.330017
35815,21588900.0,0.0,21.108734,20.84201,21.183777,21.161163,21.291473,21.109955,11.70401,12.799988,15.212524,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.2921,4.1791565e-05,2.8497224,52.253895,249.9997,21.94819,30.000002,0.08865007,39.272533,252.9064,210.9027,9.272716,52.253895,0.11375545,4.4040866,49.482048,8.330017
35816,21588960.0,0.0,21.097412,20.80954,21.178497,21.15274,21.28601,21.10968,11.703766,12.799988,15.254211,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.0511,4.183275e-05,2.850375,52.253902,249.99971,21.949753,30.000002,0.08864621,39.270344,252.90643,210.90271,9.424852,52.253902,0.11375545,4.4050956,49.48205,8.330017
35817,21589020.0,0.0,21.086609,20.779053,21.17331,21.14441,21.280579,21.109589,11.703522,12.799988,15.296051,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.7836,4.1870317e-05,2.8509986,52.253902,249.99971,21.9514,30.000002,0.08864213,39.268036,252.90646,210.90271,9.527445,52.253902,0.11375545,4.4060616,49.48205,8.330017
35818,21589080.0,0.0,21.076202,20.75058,21.168121,21.136078,21.275146,21.109589,11.703278,12.799988,15.336639,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.5139,4.190635e-05,2.8516579,52.253906,249.99971,21.953157,30.000002,0.088637784,39.26558,252.9065,210.90271,9.619855,52.253906,0.11375545,4.4070725,49.482056,8.330017
35819,21589140.0,0.0,21.066376,20.724213,21.163025,21.127808,21.269714,21.10968,11.702972,12.799988,15.372345,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.2137,4.193854e-05,2.852446,52.253906,249.99971,21.9549,30.000002,0.08863347,39.263138,252.90652,210.90271,9.687423,52.253906,0.11375545,4.408281,49.48206,8.330017
35820,21589200.0,0.0,21.057037,20.700012,21.157959,21.119568,21.264343,21.109894,11.702637,12.799988,15.401184,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.8857,4.196692e-05,2.8532906,52.253914,249.99971,21.956503,30.000002,0.08862951,39.260895,252.90656,210.90271,9.728181,52.253914,0.11375545,4.4095874,49.48206,8.330017
35821,21589260.0,0.0,21.047455,20.677185,21.152191,21.110596,21.25821,21.109253,11.702332,12.799988,15.458374,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.4675,4.1991098e-05,2.8541298,52.253914,249.99973,21.957823,30.000002,0.08862625,39.25905,252.90659,210.90271,10.051218,52.253914,0.11375546,4.4108925,49.482063,8.330017
35822,21589320.0,0.0,21.038025,20.654816,21.146454,21.101654,21.252075,21.108856,11.702087,12.799988,15.52594,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.0197,4.2012904e-05,2.8547702,52.253914,249.99973,21.959362,30.000002,0.08862243,39.256893,252.90662,210.90273,10.249466,52.253914,0.11375546,4.411901,49.482067,8.330017
35823,21589380.0,0.0,21.028748,20.632904,21.140778,21.092773,21.246002,21.108643,11.701935,12.799988,15.594879,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.5717,4.2033655e-05,2.8551915,52.25392,249.99973,21.960884,30.000002,0.088618666,39.25476,252.90665,210.90273,10.426435,52.25392,0.11375546,4.4125643,49.482067,8.330017
35824,21589440.0,0.0,21.019623,20.61145,21.135223,21.083893,21.23993,21.108643,11.701813,12.799988,15.661102,12.799988,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.1299,4.2053816e-05,2.8554635,52.25392,249.99974,21.96243,30.000002,0.08861485,39.2526,252.90668,210.90273,10.5748,52.25392,0.11375546,4.4129896,49.48207,8.330017
