,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35825,21589500.0,0.0,21.01117,20.590393,21.130371,21.077118,21.233887,21.108826,11.701752,12.799988,15.719543,14.507568,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.7274,4.2073556e-05,2.8556252,52.253925,249.99974,21.96389,30.000002,0.08861122,39.250553,252.90671,210.90273,10.682233,52.253925,0.11375546,24.729494,49.482075,8.330017
35826,21589560.0,0.0,21.006409,20.569763,21.130127,21.080597,21.227936,21.10904,11.701874,12.800018,15.7725525,15.384979,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.6968,4.209544e-05,2.8553295,52.253925,249.99974,21.965382,30.000002,0.088607535,39.248466,252.90674,210.90273,10.798008,52.253925,0.11375546,20.108107,49.482075,8.330017
35827,21589620.0,0.0,21.00293,20.54953,21.13144,21.087372,21.222015,21.109375,11.702179,12.800018,15.81488,15.941864,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.906,4.2122083e-05,2.8545327,52.253925,249.99974,21.966877,30.000002,0.08860383,39.246376,252.90677,210.90273,10.850321,52.253925,0.11375546,20.32505,49.48208,8.330017
35828,21589680.0,0.0,21.000275,20.529633,21.133728,21.096222,21.216125,21.109833,11.702484,12.800018,15.843475,16.238007,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.2661,4.215226e-05,2.8537378,52.253933,249.99974,21.968304,30.000002,0.0886003,39.244373,252.90678,210.90273,10.858893,52.253933,0.11375546,19.378927,49.48208,8.330017
35829,21589740.0,0.0,20.998016,20.510132,21.136383,21.105774,21.210266,21.110352,11.702728,12.800018,15.857269,16.270569,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.7054,4.2184798e-05,2.8531141,52.253933,249.99976,21.969717,30.000002,0.0885968,39.242397,252.90681,210.90273,10.827214,52.253933,0.11375546,17.483418,49.482082,8.330017
35830,21589800.0,0.0,20.995667,20.490967,21.138855,21.114838,21.204407,21.1109,11.702881,12.800018,15.856354,16.06543,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.1625,4.2218613e-05,2.8527238,52.253937,249.99976,21.971077,30.000002,0.08859344,39.240494,252.90685,210.90273,10.76081,52.253937,0.11375546,14.9932785,49.482086,8.330017
35831,21589860.0,0.0,20.991516,20.472107,21.138916,21.119781,21.197388,21.110016,11.702881,12.800018,15.893921,15.752777,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4503,4.225176e-05,2.8527105,52.253937,249.99976,21.972343,30.000002,0.0885903,39.23872,252.90688,210.90274,11.119354,52.253937,0.11375546,13.573284,49.482086,8.330017
35832,21589920.0,0.0,20.986786,20.453552,21.138153,21.122864,21.190369,21.109314,11.702759,12.800018,15.950989,15.393188,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.6141,4.228252e-05,2.8530443,52.253937,249.99976,21.973778,30.000002,0.08858675,39.236713,252.90689,210.90274,11.329275,52.253937,0.11375546,11.873116,49.48209,8.330017
35833,21589980.0,0.0,20.981506,20.435303,21.136627,21.124084,21.18338,21.108826,11.702606,12.799988,16.018127,15.025848,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.688,4.231125e-05,2.853477,52.253944,249.99976,21.975101,30.000002,0.08858347,39.23486,252.90692,210.90274,11.537586,52.253944,0.11375546,10.5442095,49.482094,8.330017
35834,21590040.0,0.0,20.975739,20.417328,21.134338,21.123474,21.176422,21.108551,11.702423,12.799988,16.089844,14.697144,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.6757,4.2338026e-05,2.853918,52.253944,249.99977,21.976337,30.000002,0.0885804,39.233128,252.90695,210.90274,11.729463,52.253944,0.11375546,9.715544,49.482094,8.330017
35835,21590100.0,0.0,20.969543,20.399597,21.13147,21.121338,21.169464,21.10849,11.7022705,12.799988,16.159973,14.444061,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.5894,4.2362983e-05,2.854342,52.25395,249.99977,21.977606,30.000002,0.08857727,39.231354,252.90697,210.90274,11.890597,52.25395,0.11375546,9.426163,49.482094,8.330017
35836,21590160.0,0.0,20.962769,20.38211,21.127777,21.11731,21.162506,21.108368,11.702118,12.799988,16.233429,14.317383,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4171,4.23862e-05,2.8547497,52.25395,249.99977,21.978916,30.000002,0.08857402,39.22952,252.907,210.90274,12.10113,52.25395,0.11375546,10.0886,49.482098,8.330017
35837,21590220.0,0.0,20.955963,20.364838,21.123962,21.113037,21.155579,21.10849,11.701965,12.799988,16.301208,14.31369,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.2078,4.2407853e-05,2.855123,52.25395,249.99977,21.980217,30.000002,0.088570796,39.227695,252.90703,210.90274,12.239197,52.25395,0.11375546,10.963639,49.4821,8.330017
35838,21590280.0,0.0,20.949371,20.347809,21.120392,21.1091,21.148651,21.108826,11.701874,12.799988,16.358093,14.412689,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.9994,4.242862e-05,2.8553855,52.253956,249.99979,21.981445,30.000002,0.088567756,39.22598,252.90704,210.90274,12.328251,52.253956,0.11375546,12.078957,49.4821,8.330017
35839,21590340.0,0.0,20.943115,20.330933,21.117157,21.105927,21.141754,21.109314,11.701813,12.799988,16.400574,14.589905,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.8171,4.244908e-05,2.8555167,52.253956,249.99979,21.982653,30.000002,0.08856476,39.224285,252.90707,210.90274,12.3664875,52.253956,0.11375546,13.260733,49.482105,8.330017
35840,21590400.0,0.0,20.937286,20.31424,21.11444,21.103851,21.134888,21.109894,11.701813,12.800018,16.426117,14.809296,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.6815,4.246978e-05,2.8555295,52.253956,249.99979,21.98386,30.000002,0.08856177,39.222595,252.90709,210.90276,12.354912,52.253956,0.11375546,14.33402,49.48211,8.330017
35841,21590460.0,0.0,20.931763,20.29773,21.112122,21.102722,21.128052,21.11023,11.701843,12.800018,16.443634,15.052063,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.5885,4.2490992e-05,2.8554614,52.25396,249.99979,21.984953,30.000002,0.08855906,39.221066,252.90712,210.90276,12.391537,52.25396,0.11375546,15.379688,49.48211,8.330017
35842,21590520.0,0.0,20.926666,20.281342,21.11023,21.102692,21.121216,21.110596,11.701874,12.800018,16.452667,15.2812195,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.5394,4.2512667e-05,2.8553638,52.25396,249.99979,21.986198,30.000002,0.08855598,39.219322,252.90714,210.90276,12.367181,52.25396,0.11375546,16.049627,49.48211,8.330017
35843,21590580.0,0.0,20.921936,20.265076,21.108856,21.10373,21.11441,21.110992,11.701935,12.800018,16.451477,15.466614,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.5416,4.253505e-05,2.8552294,52.25396,249.99979,21.987377,30.000002,0.088553056,39.21767,252.90717,210.90276,12.319723,52.25396,0.11375546,16.37594,49.482113,8.330017
35844,21590640.0,0.0,20.917542,20.248932,21.107819,21.10556,21.107635,21.111328,11.701996,12.800018,16.440948,15.593994,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.5868,4.2558135e-05,2.8550782,52.253967,249.9998,21.988409,30.000002,0.0885505,39.21623,252.90718,210.90276,12.254089,52.253967,0.11375546,16.361044,49.482113,8.330017
35845,21590700.0,0.0,20.91333,20.23288,21.107025,21.10791,21.10086,21.111664,11.702057,12.800018,16.422516,15.653961,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.6611,4.2581785e-05,2.8549447,52.253967,249.9998,21.989529,30.000002,0.08854773,39.21466,252.9072,210.90276,12.176359,52.253967,0.11375546,16.044004,49.482117,8.330017
35846,21590760.0,0.0,20.908905,20.216888,21.105957,21.109772,21.094116,21.111603,11.702087,12.800018,16.409607,15.6658325,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.724,4.260568e-05,2.8548658,52.253967,249.9998,21.99067,30.000002,0.0885449,39.213066,252.90723,210.90276,12.190411,52.253967,0.11375546,15.825397,49.48212,8.330017
35847,21590820.0,0.0,20.90448,20.200958,21.104797,21.111542,21.087402,21.11148,11.702087,12.800018,16.40039,15.633911,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.7743,4.262934e-05,2.8548722,52.253975,249.9998,21.99179,30.000002,0.08854212,39.21149,252.90724,210.90276,12.183961,52.253975,0.11375546,15.354037,49.48212,8.330017
35848,21590880.0,0.0,20.899994,20.185272,21.103546,21.113037,21.08081,21.11139,11.702057,12.800018,16.394684,15.5651245,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.81,4.265242e-05,2.8549247,52.253975,249.9998,21.99283,30.000002,0.08853953,39.210037,252.90727,210.90276,12.185205,52.253975,0.11375546,14.846677,49.48212,8.330017
35849,21590940.0,0.0,20.896667,20.16922,21.103882,21.114075,21.080872,21.111237,11.702057,15.130798,16.392761,15.47052,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.949,4.2676256e-05,12.287122,52.253975,249.99982,21.993824,30.000002,0.088537075,39.20865,252.90729,210.90277,12.196987,52.253975,0.11375546,14.3544655,49.48212,8.330017
35850,21591000.0,0.0,20.89389,20.15335,21.104858,21.114471,21.083984,21.111115,11.702148,15.799408,16.394867,15.371735,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.1813,4.2701427e-05,13.388483,52.253975,249.99982,21.99486,30.000002,0.08853451,39.207195,252.9073,210.90277,12.216757,52.253975,0.11375546,13.979204,49.482124,8.330017
35851,21591060.0,0.0,20.891052,20.137512,21.105774,21.11383,21.088531,21.110718,11.70224,16.344849,16.409363,15.301788,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4259,4.2727363e-05,14.082156,52.25398,249.99982,21.995934,30.000002,0.08853185,39.205692,252.90733,210.90277,12.326219,52.25398,0.11375546,14.061776,49.48213,8.330017
35852,21591120.0,0.0,20.888428,20.121613,21.106964,21.112946,21.094604,21.110382,11.7022705,16.710327,16.43222,15.263092,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.6952,4.275376e-05,14.180614,52.25398,249.99982,21.996971,30.000002,0.088529274,39.20424,252.90735,210.90277,12.417204,52.25398,0.11375546,14.129536,49.48213,8.330017
35853,21591180.0,0.0,20.885986,20.105713,21.108398,21.111908,21.101532,21.110168,11.702332,16.881744,16.46048,15.253082,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.9867,4.2780543e-05,13.746675,52.25398,249.99982,21.997969,30.000002,0.0885268,39.202847,252.90736,210.90277,12.507791,52.25398,0.11375546,14.315176,49.482132,8.330017
35854,21591240.0,0.0,20.883636,20.089722,21.109955,21.1109,21.108704,21.110016,11.702362,16.85965,16.491547,15.269867,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.2913,4.280764e-05,12.859207,52.253986,249.99983,21.998901,30.000002,0.08852449,39.201538,252.90738,210.90277,12.593286,52.253986,0.11375546,14.572392,49.482132,8.330017
35855,21591300.0,0.0,20.881226,20.07367,21.11148,21.110077,21.115417,21.109955,11.702362,16.664124,16.5224,15.307312,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.5944,4.2834836e-05,11.645115,52.253986,249.99983,21.999846,30.000002,0.08852215,39.20022,252.90741,210.90277,12.666318,52.253986,0.11375546,14.855909,49.482136,8.330017
35856,21591360.0,0.0,20.878357,20.057526,21.112396,21.108978,21.120483,21.109772,11.702362,16.350586,16.559692,15.375122,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.8516,4.2861757e-05,10.446362,52.253986,249.99983,22.000837,30.000002,0.08851969,39.19883,252.90742,210.90277,12.801199,52.253986,0.11375546,15.394274,49.482136,8.330017
35857,21591420.0,0.0,20.875336,20.04129,21.11316,21.108337,21.124268,21.10971,11.702301,15.95285,16.597748,15.458282,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.0734,4.288793e-05,9.133239,52.253986,249.99983,22.001804,30.000002,0.08851729,39.19747,252.90744,210.90277,12.8947525,52.253986,0.11375546,15.774326,49.482136,8.330017
35858,21591480.0,0.0,20.872162,20.025116,21.113739,21.108124,21.126556,21.109772,11.7022705,15.518585,16.632477,15.540527,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.2644,4.2913132e-05,7.911989,52.25399,249.99983,22.002724,30.000002,0.08851501,39.196186,252.90746,210.90277,12.965973,52.25399,0.11375546,16.059017,49.482136,8.330017
35859,21591540.0,0.0,20.868713,20.008392,21.114136,21.108307,21.12738,21.109924,11.702209,15.068695,16.66272,15.615021,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4291,4.2938314e-05,6.831757,52.25399,249.99983,22.003635,30.000002,0.08851275,39.194912,252.90747,210.90277,13.014592,52.25399,0.11375546,16.233908,49.48214,8.330017
35860,21591600.0,0.0,20.865082,19.99173,21.114258,21.108856,21.126678,21.110168,11.702148,14.660645,16.68512,15.669983,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5577,4.2962496e-05,6.017828,52.25399,249.99983,22.004547,30.000002,0.08851049,39.193638,252.9075,210.90277,13.036222,52.25399,0.11375546,16.281567,49.48214,8.330017
35861,21591660.0,0.0,20.8609,19.974884,21.113708,21.10913,21.124115,21.110199,11.702087,14.341431,16.707886,15.718109,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6216,4.2985816e-05,5.686168,52.25399,249.99985,22.00541,30.000002,0.08850835,39.192425,252.90752,210.90279,13.110483,52.25399,0.11375546,16.47242,49.482143,8.330017
35862,21591720.0,0.0,20.856537,19.957855,21.113007,21.10962,21.120697,21.110321,11.701996,14.126953,16.727081,15.752197,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.643,4.300804e-05,5.619343,52.253998,249.99985,22.006317,30.000002,0.088506095,39.191154,252.90753,210.90279,13.140683,52.253998,0.11375546,16.466476,49.482143,8.330017
35863,21591780.0,0.0,20.852081,19.940613,21.112213,21.11026,21.11673,21.110504,11.701904,14.023651,16.74118,15.768066,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6378,4.302942e-05,5.8558865,52.253998,249.99985,22.007175,30.000002,0.08850397,39.189957,252.90755,210.90279,13.151879,52.253998,0.11375546,16.383358,49.482147,8.330017
35864,21591840.0,0.0,20.847565,19.923157,21.11139,21.1109,21.112701,21.110718,11.701843,14.029663,16.749329,15.766327,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.6172,4.305024e-05,6.343752,52.253998,249.99985,22.007977,30.000002,0.08850198,39.18883,252.90756,210.90279,13.146205,52.253998,0.11375547,16.244036,49.482147,8.330017
35865,21591900.0,0.0,20.842987,19.905457,21.110626,21.11148,21.108826,21.110931,11.701813,14.136444,16.751434,15.749115,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5862,4.307062e-05,7.029245,52.253998,249.99985,22.008808,30.000002,0.088499926,39.187668,252.90758,210.90279,13.125105,52.253998,0.11375547,16.070553,49.482147,8.330017
35866,21591960.0,0.0,20.838226,19.887482,21.10965,21.11145,21.105347,21.1109,11.701782,14.332001,16.756287,15.737335,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5294,4.3090597e-05,7.886546,52.254,249.99985,22.009674,30.000002,0.08849777,39.18646,252.9076,210.90279,13.164583,52.254,0.11375546,16.157536,49.482147,8.330017
35867,21592020.0,0.0,20.833527,19.869263,21.108826,21.11139,21.102692,21.1109,11.701721,14.588165,16.761292,15.730469,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4689,4.311016e-05,8.762525,52.254,249.99985,22.010513,30.000002,0.088495694,39.185284,252.90761,210.90279,13.17763,52.254,0.11375547,16.145987,49.48215,8.330017
35868,21592080.0,0.0,20.82904,19.850983,21.108307,21.111298,21.100983,21.110931,11.701721,14.874939,16.765656,15.726471,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4194,4.3129345e-05,9.590062,52.254,249.99986,22.011309,30.000002,0.08849372,39.18417,252.90762,210.90279,13.185348,52.254,0.11375547,16.155771,49.48215,8.330017
35869,21592140.0,0.0,20.824585,19.83194,21.108063,21.111176,21.10028,21.110962,11.701721,15.1763,16.769196,15.725525,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3854,4.3149077e-05,10.333502,52.254,249.99986,22.012108,30.000002,0.08849174,39.183052,252.90764,210.90279,13.189682,52.254,0.11375547,16.17628,49.482155,8.330017
35870,21592200.0,0.0,20.820312,19.812775,21.108093,21.111084,21.100555,21.110992,11.701721,15.451141,16.771515,15.727356,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.37,4.316878e-05,10.902873,52.254,249.99986,22.01291,30.000002,0.08848974,39.181923,252.90765,210.90279,13.190271,52.254,0.11375547,16.203392,49.482155,8.330017
35871,21592260.0,0.0,20.815979,19.793304,21.108093,21.110535,21.101593,21.11084,11.701721,15.693329,16.780457,15.7464905,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3517,4.3188626e-05,11.334141,52.25401,249.99986,22.013645,30.000002,0.08848792,39.1809,252.90767,210.90279,13.254879,52.25401,0.11375547,16.475204,49.48216,8.330017
35872,21592320.0,0.0,20.811768,19.773468,21.108368,21.110168,21.103333,21.110687,11.701721,15.88031,16.792908,15.776733,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3403,4.3208434e-05,11.541683,52.25401,249.99986,22.014418,30.000002,0.088486,39.179817,252.90768,210.90279,13.300127,52.25401,0.11375547,16.639786,49.48216,8.330017
35873,21592380.0,0.0,20.807617,19.753265,21.108856,21.109955,21.10553,21.110596,11.701752,16.000397,16.807007,15.809723,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3398,4.3228356e-05,11.546496,52.25401,249.99986,22.015228,30.000002,0.08848399,39.17868,252.9077,210.90279,13.341405,52.25401,0.11375547,16.780943,49.48216,8.330017
35874,21592440.0,0.0,20.803558,19.732666,21.109528,21.109894,21.108032,21.110565,11.701752,16.051758,16.821625,15.842041,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3464,4.3248387e-05,11.367688,52.25401,249.99986,22.015862,30.000002,0.088482425,39.177795,252.90771,210.9028,13.378721,52.25401,0.11375547,16.883392,49.482162,8.330017
35875,21592500.0,0.0,20.799469,19.71167,21.11029,21.110016,21.110596,21.110565,11.701752,16.034363,16.835815,15.870056,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3538,4.3268465e-05,11.028431,52.25401,249.99988,22.016592,30.000002,0.08848061,39.17677,252.90773,210.9028,13.409387,52.25401,0.11375547,16.93973,49.482162,8.330017
35876,21592560.0,0.0,20.795044,19.690247,21.110779,21.109894,21.11258,21.110443,11.701752,15.9635315,16.855438,15.903351,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3286,4.3288313e-05,10.687375,52.254017,249.99988,22.017303,30.000002,0.08847885,39.175777,252.90775,210.9028,13.494335,52.254017,0.11375547,17.162264,49.482162,8.330017
35877,21592620.0,0.0,20.790527,19.668365,21.111237,21.109924,21.114166,21.110382,11.701721,15.852478,16.876343,15.934357,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.2795,4.3307664e-05,10.257288,52.254017,249.99988,22.018005,30.000002,0.088477105,39.174797,252.90776,210.9028,13.548017,52.254017,0.11375547,17.238222,49.482162,8.330017
35878,21592680.0,0.0,20.78592,19.646332,21.111633,21.110107,21.115417,21.110352,11.701691,15.723877,16.896301,15.959656,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.2137,4.332645e-05,9.830258,52.254017,249.99988,22.01875,30.000002,0.08847526,39.17375,252.90778,210.9028,13.59404,52.254017,0.11375547,17.279121,49.482162,8.330017
35879,21592740.0,0.0,20.781067,19.623291,21.112,21.110352,21.11618,21.110413,11.70163,15.577362,16.914703,15.976868,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.1221,4.3345237e-05,9.417597,52.254017,249.99988,22.019438,30.000002,0.08847355,39.17279,252.90779,210.9028,13.629216,52.254017,0.11375547,17.272606,49.482166,8.330017
35880,21592800.0,0.0,20.776031,19.600006,21.112244,21.110687,21.116455,21.110504,11.701599,15.43335,16.929382,15.984283,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.004,4.3363292e-05,9.070643,52.254017,249.99988,22.020157,30.000002,0.08847176,39.17178,252.9078,210.9028,13.650234,52.254017,0.11375547,17.227034,49.482166,8.330017
35881,21592860.0,0.0,20.768066,19.575684,21.108948,21.106476,21.11377,21.106903,14.761902,14.630127,15.331085,14.911896,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,345.21655,9.54197e-21,15.702413,52.25402,249.99988,22.020746,30.000002,0.088470295,39.17095,252.9078,210.9028,0.0,52.25402,0.11375547,4.644597,49.482166,8.330017
35882,21592920.0,0.0,20.762573,19.549744,21.109314,21.108002,21.11673,21.105164,17.557068,17.588287,17.59848,17.562592,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,185.63934,9.54197e-21,9.373344,52.25402,249.99988,22.021406,30.000002,0.08846866,39.170033,252.90782,210.9028,9.414245,52.25402,0.11375547,17.419369,49.48217,8.330017
35883,21592980.0,0.0,20.764313,19.522278,21.119415,21.121826,21.12732,21.110504,19.17511,19.240204,19.244263,19.278595,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,92.241745,9.54197e-21,4.963465,52.25402,249.99988,22.022062,30.000002,0.08846703,39.169113,252.90784,210.9028,4.957668,52.25402,0.11375547,9.067343,49.48217,8.330017
35884,21593040.0,0.0,20.769592,19.493347,21.134491,21.141785,21.141815,21.119324,20.011993,20.066406,19.805725,20.106659,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,44.002083,9.54197e-21,2.4291527,52.25402,249.9999,22.0227,30.000002,0.08846545,39.16822,252.90785,210.9028,0.0,52.25402,0.11375547,4.354224,49.482174,8.330017
35885,21593100.0,0.0,20.77597,19.463043,21.151367,21.164032,21.157837,21.128754,19.363434,20.133606,19.859406,20.190735,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,321.62,7.597046e-06,0.0,52.25402,249.9999,22.023325,30.000002,0.088463895,39.167343,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
35886,21593160.0,0.0,20.780334,19.431335,21.166077,21.183075,21.171814,21.136932,18.709137,19.572968,19.422943,19.666077,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,335.02396,7.2656812e-06,0.0,52.25403,249.9999,22.023952,30.000002,0.088462345,39.16647,252.90787,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35887,21593220.0,0.0,20.782745,19.398376,21.17862,21.199371,21.18393,21.143677,18.428223,19.101013,19.019165,19.204712,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,340.60394,6.876689e-06,0.0,52.25403,249.9999,22.024574,30.000002,0.088460796,39.165596,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35888,21593280.0,0.0,20.783539,19.364624,21.189331,21.213318,21.194519,21.1492,18.346191,18.776123,18.73111,18.870758,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,344.41376,6.87634e-06,0.0,52.25403,249.9999,22.025175,30.000002,0.088459305,39.164753,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35889,21593340.0,0.0,20.783203,19.328827,21.199127,21.226074,21.204437,21.154114,18.312897,18.568756,18.544464,18.645172,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.7954,6.8090194e-06,0.0,52.25403,249.9999,22.025793,30.000002,0.08845777,39.16389,252.90791,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35890,21593400.0,0.0,20.782013,19.292358,21.208069,21.23767,21.213684,21.158478,18.303772,18.449432,18.436249,18.50653,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.7389,6.7961e-06,0.0,52.25403,249.9999,22.026386,30.000002,0.088456295,39.16306,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
35891,21593460.0,0.0,20.779419,19.254852,21.215485,21.24707,21.22165,21.162018,18.300629,18.381989,18.374817,18.422424,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.2941,6.7826563e-06,0.0,52.25403,249.9999,22.026964,30.000002,0.08845486,39.16225,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
35892,21593520.0,0.0,20.776337,19.21637,21.222595,21.256104,21.229431,21.165405,18.299774,18.343964,18.340149,18.371582,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,342.91254,6.7755154e-06,0.0,52.254032,249.9999,22.02754,30.000002,0.088453434,39.161446,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
35893,21593580.0,0.0,20.772919,19.176971,21.229492,21.264862,21.237091,21.16867,18.299469,18.32367,18.321594,18.34198,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,342.45724,6.767426e-06,0.0,52.254032,249.9999,22.0281,30.000002,0.08845204,39.16066,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35894,21593640.0,0.0,20.769226,19.136688,21.236298,21.273438,21.24466,21.171906,18.299347,18.312134,18.311035,18.323944,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,341.97443,6.7594533e-06,0.0,52.254032,249.9999,22.028675,30.000002,0.08845062,39.159855,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35895,21593700.0,0.0,20.76529,19.095612,21.243011,21.281921,21.252167,21.17511,18.299286,18.305634,18.305084,18.312988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,341.4577,6.7509127e-06,0.0,52.254032,249.9999,22.029253,30.000002,0.08844918,39.159046,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35896,21593760.0,0.0,20.760498,19.053772,21.24884,21.289062,21.258911,21.177826,18.299225,18.302704,18.30243,18.307343,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,340.8661,6.741442e-06,0.0,52.254032,249.99991,22.029745,30.000002,0.08844796,39.158356,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35897,21593820.0,0.0,20.755463,19.011292,21.254578,21.296143,21.265594,21.180511,18.299133,18.300995,18.300842,18.303833,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,340.2128,6.7307133e-06,0.0,52.254032,249.99991,22.030323,30.000002,0.08844652,39.157547,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35898,21593880.0,0.0,20.750275,18.96817,21.260284,21.303162,21.272278,21.183228,18.299042,18.300018,18.299927,18.301697,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,339.52087,6.7191986e-06,0.0,52.254032,249.99991,22.030851,30.000002,0.08844521,39.15681,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35899,21593940.0,0.0,20.744934,18.924469,21.26596,21.31015,21.27893,21.185913,18.29898,18.299591,18.29953,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,338.79822,6.7071155e-06,0.0,52.25404,249.99991,22.031284,30.000002,0.08844413,39.1562,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
35900,21594000.0,0.0,20.73944,18.88031,21.271606,21.317047,21.285553,21.188568,18.29895,18.299347,18.299316,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,338.0546,6.694691e-06,0.0,52.25404,249.99991,22.031792,30.000002,0.08844288,39.15549,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35901,21594060.0,0.0,20.733337,18.835693,21.27655,21.322937,21.291534,21.190857,18.29889,18.299164,18.299133,18.299622,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,337.2659,6.681801e-06,0.0,52.25404,249.99991,22.032331,30.000002,0.088441536,39.154736,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35902,21594120.0,0.0,20.72705,18.79068,21.281403,21.328766,21.297516,21.193146,18.298828,18.299042,18.299011,18.299316,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,336.4247,6.667761e-06,0.0,52.25404,249.99991,22.03279,30.000002,0.0884404,39.1541,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35903,21594180.0,0.0,20.720703,18.745392,21.286255,21.334534,21.303436,21.195435,18.298798,18.29895,18.29892,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.5609,6.653284e-06,0.0,52.25404,249.99991,22.033272,30.000002,0.0884392,39.15342,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35904,21594240.0,0.0,20.714233,18.69983,21.291046,21.340271,21.309357,21.197693,18.298767,18.29889,18.29889,18.299042,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.67703,6.6384564e-06,0.0,52.25404,249.99991,22.033745,30.000002,0.08843802,39.152756,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35905,21594300.0,0.0,20.707764,18.654053,21.295868,21.346008,21.315247,21.199951,18.298737,18.298828,18.298828,18.29892,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.79712,6.6236753e-06,0.0,52.25404,249.99991,22.034218,30.000002,0.08843685,39.152096,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35906,21594360.0,0.0,20.700775,18.608154,21.300049,21.3508,21.320618,21.201904,18.298706,18.298767,18.298767,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.87607,6.6084335e-06,0.0,52.254044,249.99991,22.034721,30.000002,0.0884356,39.15139,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
35907,21594420.0,0.0,20.693726,18.562195,21.3042,21.35559,21.325989,21.203827,18.298645,18.298737,18.298737,18.298767,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.92294,6.59246e-06,0.0,52.254044,249.99991,22.035221,30.000002,0.08843436,39.150692,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35908,21594480.0,0.0,20.686646,18.516205,21.30832,21.360352,21.33133,21.20575,18.298615,18.298676,18.298676,18.298706,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.9523,6.5760587e-06,0.0,52.254044,249.99992,22.035604,30.000002,0.08843341,39.150154,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35909,21594540.0,0.0,20.679565,18.470245,21.312439,21.365082,21.33664,21.207672,18.298584,18.298645,18.298645,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.97876,6.5596187e-06,0.0,52.254044,249.99992,22.03605,30.000002,0.0884323,39.149532,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35910,21594600.0,0.0,20.672516,18.424438,21.316498,21.369751,21.341919,21.209564,18.298584,18.298615,18.298615,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.00476,6.5431664e-06,0.0,52.254044,249.99992,22.036482,30.000002,0.088431224,39.148922,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35911,21594660.0,0.0,20.66504,18.378754,21.320038,21.373657,21.34674,21.211182,18.298553,18.298584,18.298584,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.00214,6.5263657e-06,0.0,52.254044,249.99992,22.036917,30.000002,0.088430144,39.148315,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35912,21594720.0,0.0,20.657593,18.333313,21.323517,21.377502,21.351562,21.2128,18.298523,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.98322,6.5091454e-06,0.0,52.254044,249.99992,22.037346,30.000002,0.08842908,39.147717,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35913,21594780.0,0.0,20.650238,18.288177,21.326996,21.381348,21.356323,21.214386,18.298523,18.298553,18.298553,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.96735,6.4919354e-06,0.0,52.254044,249.99992,22.03776,30.000002,0.08842805,39.147137,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35914,21594840.0,0.0,20.642883,18.243378,21.330475,21.385162,21.361115,21.216003,18.298523,18.298523,18.298523,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,324.9523,6.474695e-06,0.0,52.25405,249.99992,22.038177,30.000002,0.088427015,39.146553,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
35915,21594900.0,0.0,20.63565,18.199005,21.333923,21.388947,21.365875,21.21759,18.298523,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.94833,6.4576197e-06,0.0,52.25405,249.99992,22.038586,30.000002,0.088426,39.14598,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
35916,21594960.0,0.0,20.628113,18.15509,21.336884,21.392029,21.370209,21.218903,18.298492,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,322.92853,6.440419e-06,0.0,52.25405,249.99992,22.039022,30.000002,0.08842491,39.145367,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35917,21595020.0,0.0,20.620697,18.111694,21.339813,21.39508,21.374542,21.220245,18.298492,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,321.90256,6.4229534e-06,0.0,52.25405,249.99992,22.039392,30.000002,0.088424,39.14485,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35918,21595080.0,0.0,20.613373,18.068909,21.342712,21.398102,21.378845,21.221558,18.298492,18.298492,18.298492,18.298492,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,320.88873,6.4056635e-06,0.0,52.25405,249.99992,22.039785,30.000002,0.08842302,39.144302,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35919,21595140.0,0.0,20.606293,18.026764,21.345612,21.401123,21.383148,21.22287,18.298492,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.8997,6.3887837e-06,0.0,52.25405,249.99992,22.040167,30.000002,0.088422075,39.14377,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35920,21595200.0,0.0,20.599182,17.985352,21.34848,21.404114,21.38742,21.224152,18.298523,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,318.90866,6.371815e-06,0.0,52.25405,249.99994,22.04055,30.000002,0.08842112,39.14323,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35921,21595260.0,0.0,20.59198,17.944702,21.350922,21.406433,21.391327,21.22522,18.298523,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,317.92,6.354995e-06,0.0,52.25405,249.99992,22.040956,30.000002,0.08842011,39.14266,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35922,21595320.0,0.0,20.58493,17.904877,21.353333,21.408752,21.395233,21.226288,18.298553,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,316.9405,6.338228e-06,0.0,52.25405,249.99992,22.041359,30.000002,0.0884191,39.142097,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35923,21595380.0,0.0,20.578094,17.865967,21.355743,21.411072,21.399109,21.227356,18.298553,18.298523,18.298523,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.98123,6.321739e-06,0.0,52.25405,249.99994,22.041672,30.000002,0.088418335,39.141663,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35924,21595440.0,0.0,20.571442,17.827972,21.358124,21.41336,21.402985,21.228394,18.298584,18.298553,18.298553,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.0509,6.305755e-06,0.0,52.25406,249.99994,22.042032,30.000002,0.08841744,39.141155,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
35925,21595500.0,0.0,20.565155,17.791046,21.360504,21.415619,21.40683,21.229431,18.298615,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,314.1642,6.2905115e-06,0.0,52.25406,249.99994,22.042381,30.000002,0.08841657,39.140667,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35926,21595560.0,0.0,20.558533,17.755157,21.362457,21.417297,21.41034,21.230255,18.298645,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,313.25018,6.2748686e-06,0.0,52.25406,249.99994,22.042734,30.000002,0.0884157,39.140175,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35927,21595620.0,0.0,20.552277,17.720428,21.36441,21.418945,21.413849,21.23108,18.298645,18.298615,18.298615,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.36948,6.259676e-06,0.0,52.25406,249.99994,22.04308,30.000002,0.08841484,39.139687,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35928,21595680.0,0.0,20.546387,17.68689,21.366333,21.420593,21.417358,21.231903,18.298676,18.298645,18.298645,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.54083,6.2453737e-06,0.0,52.25406,249.99994,22.043415,30.000002,0.088414,39.139217,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35929,21595740.0,0.0,20.540527,17.654633,21.368286,21.422241,21.420837,21.232727,18.298737,18.298676,18.298676,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,310.70578,6.2309e-06,0.0,52.25406,249.99994,22.043753,30.000002,0.088413164,39.13875,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35930,21595800.0,0.0,20.535095,17.623657,21.370209,21.423859,21.424316,21.23352,18.298767,18.298706,18.298706,18.298706,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.92804,6.2173876e-06,0.0,52.25406,249.99994,22.044083,30.000002,0.088412344,39.138283,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35931,21595860.0,0.0,20.529663,17.594086,21.371765,21.424957,21.42749,21.23413,18.298828,18.298767,18.298767,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.16025,6.2041145e-06,0.0,52.25406,249.99994,22.044437,30.000002,0.08841146,39.137787,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35932,21595920.0,0.0,20.524536,17.565948,21.373291,21.426025,21.430664,21.234741,18.298859,18.298798,18.298798,18.298798,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.4267,6.1913474e-06,0.0,52.25406,249.99994,22.04476,30.000002,0.08841066,39.137337,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35933,21595980.0,0.0,20.519745,17.539307,21.374817,21.427094,21.433807,21.235352,18.29892,18.298828,18.298828,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.7356,6.179294e-06,0.0,52.25406,249.99994,22.045107,30.000002,0.0884098,39.136852,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35934,21596040.0,0.0,20.51532,17.514252,21.376343,21.428162,21.43695,21.235962,18.29898,18.29889,18.29889,18.29889,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.09085,6.168023e-06,0.0,52.254063,249.99994,22.045448,30.000002,0.08840895,39.13637,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35935,21596100.0,0.0,20.51123,17.490784,21.377869,21.4292,21.440094,21.236572,18.299042,18.29895,18.29895,18.29895,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.49167,6.157516e-06,0.0,52.254063,249.99994,22.045706,30.000002,0.088408306,39.13601,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35936,21596160.0,0.0,20.507263,17.469025,21.379028,21.429749,21.442963,21.236969,18.299133,18.299011,18.299011,18.299011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.92645,6.1477185e-06,0.0,52.254063,249.99994,22.046015,30.000002,0.08840755,39.13558,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35937,21596220.0,0.0,20.503662,17.449005,21.380188,21.430298,21.4458,21.237396,18.299164,18.299072,18.299072,18.299072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.39966,6.138482e-06,0.0,52.254063,249.99994,22.046343,30.000002,0.08840673,39.13512,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35938,21596280.0,0.0,20.500488,17.430786,21.381348,21.430817,21.448639,21.237793,18.299225,18.299133,18.299133,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.925,6.1300993e-06,0.0,52.254063,249.99995,22.046595,30.000002,0.0884061,39.13477,252.90831,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35939,21596340.0,0.0,20.497711,17.414429,21.382477,21.431366,21.451477,21.23822,18.299286,18.299194,18.299194,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.5106,6.122787e-06,0.0,52.254063,249.99995,22.046886,30.000002,0.08840538,39.13436,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35940,21596400.0,0.0,20.495605,17.399994,21.383636,21.431885,21.454285,21.238617,18.299377,18.299255,18.299255,18.299255,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.1848,6.1169994e-06,0.0,52.254063,249.99995,22.047169,30.000002,0.08840468,39.133965,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35941,21596460.0,0.0,20.493317,17.387634,21.384583,21.43222,21.456848,21.238922,18.299438,18.299316,18.299316,18.299316,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.83618,6.1108094e-06,0.0,52.254063,249.99995,22.047455,30.000002,0.08840397,39.133568,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35942,21596520.0,0.0,20.49176,17.37738,21.38556,21.432526,21.459412,21.239258,18.2995,18.299408,18.299408,18.299377,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.57675,6.1060823e-06,0.0,52.254063,249.99995,22.047733,30.000002,0.08840327,39.133175,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35943,21596580.0,0.0,20.490875,17.369202,21.386505,21.432861,21.461975,21.239563,18.299591,18.299469,18.299469,18.299438,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.41782,6.103148e-06,0.0,52.254063,249.99995,22.048004,30.000002,0.08840259,39.132793,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35944,21596640.0,0.0,20.48996,17.363068,21.387451,21.433167,21.464508,21.239868,18.299683,18.29953,18.29953,18.29953,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.24533,6.0999146e-06,0.0,52.254063,249.99995,22.048277,30.000002,0.08840192,39.132412,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35945,21596700.0,0.0,20.489777,17.358917,21.388397,21.433502,21.467041,21.240204,18.299774,18.299622,18.299622,18.299622,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.17017,6.0983616e-06,0.0,52.254063,249.99995,22.048546,30.000002,0.08840125,39.13204,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35946,21596760.0,0.0,20.489868,17.35675,21.38919,21.433655,21.46936,21.240448,18.299866,18.299713,18.299713,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.1301,6.097395e-06,0.0,52.254063,249.99995,22.048832,30.000002,0.08840054,39.131638,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35947,21596820.0,0.0,20.490387,17.356445,21.389984,21.433838,21.47168,21.240692,18.299988,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.15765,6.0976417e-06,0.0,52.25407,249.99995,22.049091,30.000002,0.088399895,39.13127,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35948,21596880.0,0.0,20.491333,17.358063,21.390778,21.43399,21.473969,21.240936,18.30008,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.24533,6.098946e-06,0.0,52.25407,249.99995,22.049372,30.000002,0.0883992,39.13088,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35949,21596940.0,0.0,20.492676,17.36148,21.39154,21.434143,21.476257,21.24118,18.30017,18.300018,18.300018,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.39014,6.10124e-06,0.0,52.25407,249.99995,22.049648,30.000002,0.08839851,39.13049,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35950,21597000.0,0.0,20.494446,17.3667,21.392334,21.434326,21.478546,21.241394,18.300262,18.30011,18.30011,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.59348,6.104549e-06,0.0,52.25407,249.99995,22.049856,30.000002,0.088397995,39.130203,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35951,21597060.0,0.0,20.49646,17.373657,21.393005,21.434326,21.480621,21.241577,18.300323,18.300201,18.300201,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,303.84427,6.1087367e-06,0.0,52.25407,249.99995,22.050104,30.000002,0.088397376,39.129852,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35952,21597120.0,0.0,20.49887,17.382324,21.393646,21.434357,21.482697,21.24176,18.300415,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.1427,6.1137084e-06,0.0,52.25407,249.99995,22.050371,30.000002,0.08839671,39.129482,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35953,21597180.0,0.0,20.501678,17.39267,21.394287,21.434387,21.484772,21.241943,18.300476,18.300354,18.300354,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.496,6.119633e-06,0.0,52.25407,249.99995,22.050575,30.000002,0.088396214,39.129196,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35954,21597240.0,0.0,20.504822,17.404633,21.394928,21.434418,21.486816,21.242126,18.300537,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,304.90384,6.1265273e-06,0.0,52.25407,249.99995,22.05081,30.000002,0.088395625,39.12887,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35955,21597300.0,0.0,20.508514,17.418182,21.395569,21.434418,21.488861,21.24228,18.300598,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.3846,6.134685e-06,0.0,52.25407,249.99995,22.051039,30.000002,0.08839506,39.128544,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35956,21597360.0,0.0,20.512085,17.433258,21.396088,21.434326,21.490723,21.242401,18.30066,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.84933,6.142546e-06,0.0,52.25407,249.99995,22.05127,30.000002,0.08839448,39.128223,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35957,21597420.0,0.0,20.516174,17.44986,21.396606,21.434235,21.492584,21.242523,18.30072,18.300629,18.300629,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.38205,6.1515416e-06,0.0,52.25407,249.99995,22.051495,30.000002,0.08839392,39.127907,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35958,21597480.0,0.0,20.520752,17.467896,21.397125,21.434143,21.494446,21.242645,18.300781,18.30069,18.30069,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.9867,6.1618225e-06,0.0,52.25407,249.99995,22.051714,30.000002,0.088393375,39.1276,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35959,21597540.0,0.0,20.5253,17.487396,21.397614,21.434052,21.496307,21.242767,18.300842,18.30075,18.30075,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.58255,6.1718947e-06,0.0,52.25407,249.99995,22.051935,30.000002,0.08839283,39.12729,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35960,21597600.0,0.0,20.530334,17.50824,21.398132,21.43396,21.498138,21.24289,18.300903,18.300812,18.300812,18.300781,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.2465,6.1831383e-06,0.0,52.25407,249.99995,22.05215,30.000002,0.08839229,39.126987,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35961,21597660.0,0.0,20.535553,17.530426,21.39856,21.433746,21.499847,21.24295,18.300995,18.300873,18.300873,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.93478,6.194783e-06,0.0,52.25407,249.99995,22.052382,30.000002,0.088391714,39.126663,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35962,21597720.0,0.0,20.541107,17.553894,21.398956,21.433533,21.501526,21.243011,18.301056,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.66943,6.207251e-06,0.0,52.254074,249.99995,22.052593,30.000002,0.08839119,39.12637,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
