,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35963,21597780.0,0.0,20.546906,17.578644,21.399353,21.43335,21.503174,21.243103,18.301117,18.301025,18.301025,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,310.44476,6.220423e-06,0.0,52.254074,249.99995,22.05282,30.000002,0.088390626,39.12605,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35964,21597840.0,0.0,20.553009,17.604584,21.39975,21.433136,21.504852,21.243164,18.301178,18.301086,18.301086,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.25818,6.234244e-06,0.0,52.254074,249.99995,22.053043,30.000002,0.088390075,39.125736,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35965,21597900.0,0.0,20.559357,17.631714,21.400177,21.432953,21.50653,21.243225,18.301239,18.301147,18.301147,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.11105,6.248735e-06,0.0,52.254074,249.99997,22.053211,30.000002,0.08838966,39.125504,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35966,21597960.0,0.0,20.565887,17.659973,21.400482,21.432648,21.508026,21.243256,18.3013,18.301208,18.301208,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.99457,6.2637855e-06,0.0,52.254074,249.99997,22.053413,30.000002,0.08838915,39.12522,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35967,21598020.0,0.0,20.572662,17.6893,21.400787,21.432373,21.509552,21.243286,18.30133,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,313.90863,6.2793224e-06,0.0,52.254074,249.99997,22.053627,30.000002,0.08838862,39.12492,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35968,21598080.0,0.0,20.579681,17.719696,21.401093,21.432098,21.511047,21.243317,18.301392,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,314.8576,6.2954514e-06,0.0,52.254074,249.99997,22.053793,30.000002,0.08838821,39.12469,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35969,21598140.0,0.0,20.586914,17.751099,21.401398,21.431824,21.512543,21.243347,18.301422,18.301361,18.301361,18.30133,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,315.84067,6.312171e-06,0.0,52.254074,249.99997,22.053982,30.000002,0.088387735,39.124424,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35970,21598200.0,0.0,20.59433,17.782928,21.401703,21.43155,21.514008,21.243378,18.301453,18.301392,18.301392,18.301361,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,316.85037,6.3293487e-06,0.0,52.254074,249.99997,22.054165,30.000002,0.08838728,39.12417,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35971,21598260.0,0.0,20.601929,17.816772,21.401947,21.431183,21.51538,21.243347,18.301483,18.301422,18.301422,18.301422,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,317.88596,6.3469233e-06,0.0,52.254074,249.99997,22.054354,30.000002,0.08838681,39.123905,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35972,21598320.0,0.0,20.609741,17.850952,21.40216,21.430847,21.516754,21.243347,18.301544,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,318.94415,6.364862e-06,0.0,52.254074,249.99997,22.054537,30.000002,0.08838636,39.12365,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35973,21598380.0,0.0,20.617798,17.885956,21.402405,21.430481,21.518097,21.243347,18.301575,18.301514,18.301514,18.301483,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,320.04303,6.3835196e-06,0.0,52.254074,249.99997,22.054714,30.000002,0.08838592,39.1234,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35974,21598440.0,0.0,20.625854,17.921783,21.402618,21.430145,21.51944,21.243317,18.301605,18.301544,18.301544,18.301544,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,321.1391,6.402061e-06,0.0,52.254074,249.99997,22.054893,30.000002,0.08838548,39.12315,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35975,21598500.0,0.0,20.634186,17.958374,21.402863,21.42981,21.520782,21.243317,18.301636,18.301575,18.301575,18.301575,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,322.2725,6.4212395e-06,0.0,52.254074,249.99997,22.055067,30.000002,0.088385046,39.122906,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35976,21598560.0,0.0,20.642609,17.995667,21.403015,21.429382,21.522003,21.243286,18.301666,18.301605,18.301605,18.301605,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,323.41904,6.4406204e-06,0.0,52.254074,249.99997,22.055254,30.000002,0.088384576,39.122643,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35977,21598620.0,0.0,20.651215,18.03366,21.403168,21.428986,21.523193,21.243225,18.301727,18.301666,18.301666,18.301636,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.58978,6.4604146e-06,0.0,52.254074,249.99997,22.055426,30.000002,0.08838415,39.122406,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35978,21598680.0,0.0,20.659912,18.072266,21.40332,21.428589,21.524414,21.243195,18.301758,18.301697,18.301697,18.301666,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.78156,6.4805545e-06,0.0,52.254074,249.99997,22.055609,30.000002,0.0883837,39.12215,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35979,21598740.0,0.0,20.668793,18.111511,21.403473,21.428192,21.525635,21.243164,18.301788,18.301727,18.301727,18.301727,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.99225,6.500999e-06,0.0,52.254074,249.99997,22.055788,30.000002,0.08838325,39.121895,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35980,21598800.0,0.0,20.677765,18.151276,21.403625,21.427765,21.526825,21.243103,18.301819,18.301758,18.301758,18.301758,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,328.2229,6.5217646e-06,0.0,52.254074,249.99997,22.055925,30.000002,0.08838291,39.121704,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35981,21598860.0,0.0,20.686829,18.191559,21.403717,21.427338,21.527924,21.243042,18.301819,18.301788,18.301788,18.301788,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,329.46664,6.542764e-06,0.0,52.25408,249.99997,22.056087,30.000002,0.088382505,39.12148,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35982,21598920.0,0.0,20.695984,18.23233,21.403809,21.42688,21.528992,21.242981,18.30185,18.301819,18.301819,18.301788,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,330.72305,6.56394e-06,0.0,52.25408,249.99997,22.056261,30.000002,0.08838207,39.121235,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35983,21598980.0,0.0,20.70523,18.273499,21.4039,21.426422,21.53009,21.24289,18.30185,18.301819,18.301819,18.301819,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,331.99393,6.5853415e-06,0.0,52.25408,249.99997,22.056393,30.000002,0.08838174,39.121048,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35984,21599040.0,0.0,20.71457,18.315094,21.403992,21.425964,21.531158,21.242828,18.30188,18.30185,18.30185,18.30185,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,333.27838,6.6069606e-06,0.0,52.25408,249.99997,22.05655,30.000002,0.08838136,39.12083,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35985,21599100.0,0.0,20.72403,18.357025,21.404083,21.425537,21.532227,21.242767,18.30188,18.30185,18.30185,18.30185,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,334.57758,6.6288258e-06,0.0,52.25408,249.99997,22.056698,30.000002,0.088380985,39.120625,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35986,21599160.0,0.0,20.733429,18.399261,21.404114,21.425049,21.533203,21.242676,18.30191,18.30188,18.30188,18.30188,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,335.87527,6.650615e-06,0.0,52.25408,249.99997,22.056849,30.000002,0.08838061,39.12041,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35987,21599220.0,0.0,20.74295,18.441772,21.404144,21.42456,21.53418,21.242584,18.30191,18.30188,18.30188,18.30188,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,337.18344,6.672567e-06,0.0,52.25408,249.99997,22.056995,30.000002,0.08838024,39.120205,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35988,21599280.0,0.0,20.752533,18.484497,21.404175,21.424072,21.535126,21.242493,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,338.50137,6.694687e-06,0.0,52.25408,249.99997,22.05714,30.000002,0.08837989,39.120007,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35989,21599340.0,0.0,20.762085,18.527435,21.404236,21.423615,21.536102,21.242401,18.30194,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,339.8217,6.716782e-06,0.0,52.25408,249.99997,22.057283,30.000002,0.08837953,39.119804,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35990,21599400.0,0.0,20.771729,18.570496,21.404266,21.423126,21.537048,21.24231,18.30194,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,341.1489,6.738995e-06,0.0,52.25408,249.99997,22.057425,30.000002,0.08837918,39.119606,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35991,21599460.0,0.0,20.781342,18.613647,21.404236,21.422607,21.537903,21.242188,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,342.47717,6.761217e-06,0.0,52.25408,249.99997,22.057577,30.000002,0.0883788,39.119392,252.90854,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35992,21599520.0,0.0,20.790985,18.65689,21.404236,21.422089,21.538788,21.242065,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,343.8071,6.7834458e-06,0.0,52.25408,249.99997,22.057703,30.000002,0.08837849,39.119213,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35993,21599580.0,0.0,20.800598,18.700134,21.404236,21.4216,21.539642,21.241974,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,345.13818,6.805673e-06,0.0,52.25408,249.99997,22.057838,30.000002,0.088378154,39.119026,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35994,21599640.0,0.0,20.810242,18.743378,21.404205,21.421082,21.540497,21.241852,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,346.46683,6.827855e-06,0.0,52.25408,249.99997,22.057972,30.000002,0.08837782,39.118843,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35995,21599700.0,0.0,20.819855,18.78653,21.404205,21.420593,21.541351,21.24173,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,347.7996,6.850047e-06,0.0,52.25408,249.99997,22.058104,30.000002,0.08837749,39.118656,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35996,21599760.0,0.0,20.829437,18.82959,21.404144,21.420044,21.542114,21.241608,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,349.12625,6.87216e-06,0.0,52.25408,249.99997,22.058245,30.000002,0.08837714,39.118458,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35997,21599820.0,0.0,20.838959,18.872528,21.404083,21.419525,21.542877,21.241486,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,350.44717,6.8941486e-06,0.0,52.25408,249.99997,22.058384,30.000002,0.0883768,39.118263,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35998,21599880.0,0.0,20.84845,18.915253,21.404053,21.418976,21.54361,21.241333,18.30191,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,351.762,6.916007e-06,0.0,52.25408,249.99998,22.05849,30.000002,0.08837653,39.11811,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35999,21599940.0,0.0,20.85788,18.957764,21.403992,21.418457,21.544373,21.24121,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,353.0698,6.9377293e-06,0.0,52.25408,249.99998,22.058615,30.000002,0.08837622,39.11794,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36000,21600000.0,0.0,20.867218,18.999298,21.40393,21.417938,21.545105,21.241089,18.30191,18.30191,18.30191,18.30191,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,354.35764,6.959086e-06,0.0,52.25408,249.99998,22.058735,30.000002,0.08837592,39.11777,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36001,21600060.0,0.0,21.07019,19.043182,21.33075,21.431915,21.555237,21.249054,18.309418,18.220673,18.220673,18.227356,0.0,0.0009844991,0.0009844991,0.0013675914,250.0,18.300018,0.0,0.0,0.0,8.882621,9.54197e-21,0.0,23.488792,80.511826,-2.0982209e-07,30.000002,0.0033344063,70.0,27.521881,79.99794,0.0,23.488792,0.003410865,0.0,20.876993,8.330017
36002,21600120.0,0.0,21.278198,19.08841,21.387299,21.447357,21.566406,21.257965,18.282959,18.221863,18.221863,18.22345,0.0,0.0037636228,0.0037636228,0.0045078527,250.0,18.300018,0.0,0.0,0.0,12.754133,9.54197e-21,0.0,34.03801,113.99302,9.2394276e-10,30.000002,0.012028342,70.0,138.6899,97.59388,0.0,34.03801,0.012089925,0.0,29.841942,8.330017
36003,21600180.0,0.0,21.425629,19.135681,21.432098,21.460785,21.575714,21.265259,18.622772,18.26297,18.26297,18.249237,0.0,0.011560221,0.011560221,0.013540581,250.0,18.300018,0.0,0.0,0.0,38.939854,9.54197e-21,0.0,44.518898,133.78754,-1.1119859e-11,30.000002,0.036607794,70.0,240.04285,116.60805,0.0,44.518898,0.036687754,0.0,39.93162,8.330017
36004,21600240.0,9.0,21.441528,19.184845,21.442902,21.47049,21.582153,21.270142,19.445404,18.486572,18.486572,18.409882,0.0,0.019858671,0.019858671,0.025955262,250.0,18.300018,0.0,0.0,0.0,57.308643,9.54197e-21,0.0,50.208015,144.02908,3.3651026e-16,30.000002,0.06564668,70.0,238.64012,134.09384,0.0,50.208015,0.065692015,0.0,46.460964,8.330017
36005,21600300.0,9.0,21.448425,19.23584,21.449554,21.477356,21.587158,21.273895,20.19345,18.978851,18.978851,18.825592,0.0,0.025385061,0.025385061,0.03616763,250.0,18.300018,0.0,0.0,0.0,51.146954,9.54197e-21,0.0,52.90614,155.45393,-2.4695425e-19,30.000002,0.08691498,70.0,238.49605,149.3092,0.0,52.90614,0.08696432,0.0,49.77299,8.330017
36006,21600360.0,9.0,21.454254,19.288635,21.45517,21.483276,21.59201,21.277771,19.815826,19.516083,19.516083,19.341644,0.0,0.028753912,0.028753912,0.04287114,250.0,18.300018,0.0,0.0,0.0,413.4085,1.0194285e-05,0.0,54.123127,169.86853,1.9950254e-25,30.000002,0.100361876,70.0,239.54622,162.92496,0.0,54.123127,0.100409344,0.0,51.222904,8.330017
36007,21600420.0,0.0,21.459503,19.343079,21.460236,21.488678,21.596558,21.281494,18.850739,19.328491,19.328491,19.248932,0.0,0.030742416,0.030742416,0.04685915,250.0,18.300018,0.0,0.0,0.0,399.70825,8.404488e-06,0.0,54.530502,185.37427,-1.9742536e-31,30.000002,0.10833314,70.0,241.5082,174.82063,0.0,54.530502,0.10837439,0.0,51.69342,8.330017
36008,21600480.0,0.0,21.463104,19.399109,21.463684,21.49231,21.599823,21.284027,18.492065,19.022919,19.022919,19.010406,0.0,0.031875744,0.031875744,0.04906115,250.0,18.300018,0.0,0.0,0.0,426.61478,8.29513e-06,0.0,54.4878,200.00525,6.8400956e-34,30.000002,0.11280649,70.0,243.90826,184.69345,0.0,54.4878,0.11283987,0.0,51.666897,8.330017
36009,21600540.0,0.0,21.465149,19.456665,21.465576,21.494202,21.601807,21.2854,18.378662,18.756927,18.756927,18.777832,0.0,0.032463968,0.032463968,0.050175104,250.0,18.300018,0.0,0.0,0.0,442.70618,8.510599e-06,0.0,54.22023,212.67322,1.2058478e-36,30.000002,0.115100026,70.0,246.30492,192.48328,0.0,54.22023,0.11512588,0.0,51.411766,8.330017
36010,21600600.0,0.0,21.466034,19.515686,21.46637,21.494751,21.602905,21.28595,18.329803,18.573578,18.573578,18.604736,0.0,0.032707617,0.032707617,0.050641645,250.0,18.300018,0.0,0.0,0.0,446.91144,8.5215515e-06,0.0,53.87029,222.99574,-1.45315e-40,30.000002,0.116055764,70.0,248.35732,198.35211,0.0,53.87029,0.11607496,0.0,51.072456,8.330017
36011,21600660.0,0.0,21.466064,19.57602,21.466278,21.494385,21.60318,21.285858,18.310455,18.459473,18.459473,18.48938,0.0,0.03275627,0.03275627,0.050747894,250.0,18.300018,0.0,0.0,0.0,448.04404,8.514932e-06,0.0,53.52152,231.00928,7e-43,30.000002,0.11626036,70.0,249.88412,202.60548,0.0,53.52152,0.11627416,0.0,50.730824,8.330017
36012,21600720.0,0.0,21.465637,19.637634,21.46579,21.49347,21.60315,21.285461,18.302643,18.391449,18.391449,18.415924,0.0,0.03270543,0.03270543,0.050669596,250.0,18.300018,0.0,0.0,0.0,447.48618,8.493559e-06,0.0,53.21224,236.99309,0.0,30.000002,0.11608087,70.0,250.95801,205.58527,0.0,53.21224,0.11609053,0.0,50.425972,8.330017
36013,21600780.0,0.0,21.464996,19.70047,21.465088,21.49234,21.602936,21.284912,18.299255,18.351532,18.351532,18.370026,0.0,0.032613356,0.032613356,0.05051292,250.0,18.300018,0.0,0.0,0.0,446.1384,8.463256e-06,0.0,52.956112,241.32635,0.0,30.000002,0.11574023,70.0,251.68393,207.61557,0.0,52.956112,0.115746826,0.0,50.17267,8.330017
36014,21600840.0,0.0,21.464233,19.764374,21.464294,21.491058,21.602692,21.284302,18.297974,18.328552,18.328552,18.341827,0.0,0.032511145,0.032511145,0.05033495,250.0,18.300018,0.0,0.0,0.0,444.54877,8.431293e-06,0.0,52.753292,244.37157,0.0,30.000002,0.11535784,70.0,252.15408,208.95547,0.0,52.753292,0.11536223,0.0,49.971848,8.330017
36015,21600900.0,0.0,21.46341,19.829346,21.46344,21.489716,21.602417,21.28366,18.297638,18.31546,18.31546,18.324677,0.0,0.032415394,0.032415394,0.05016663,250.0,18.300018,0.0,0.0,0.0,443.00363,8.401575e-06,0.0,52.598305,246.45361,0.0,30.000002,0.11499794,70.0,252.44592,209.81216,0.0,52.598305,0.11500081,0.0,49.81847,8.330017
36016,21600960.0,0.0,21.462677,19.895233,21.462708,21.488617,21.602081,21.283081,18.29776,18.307922,18.307922,18.314148,0.0,0.032333605,0.032333605,0.05002231,250.0,18.300018,0.0,0.0,0.0,441.65237,8.376061e-06,0.0,52.482883,247.85246,0.0,30.000002,0.114689924,70.0,252.62132,210.34808,0.0,52.482883,0.114691734,0.0,49.704483,8.330017
36017,21601020.0,0.0,21.461975,19.962006,21.461975,21.487549,21.601746,21.282532,18.298035,18.303558,18.303558,18.307678,0.0,0.03226698,0.03226698,0.0499046,250.0,18.300018,0.0,0.0,0.0,440.52646,8.355132e-06,0.0,52.398193,248.78024,0.0,30.000002,0.11443886,70.0,252.72275,210.67589,0.0,52.398193,0.11444003,0.0,49.621067,8.330017
36018,21601080.0,0.0,21.461273,20.029541,21.461273,21.48648,21.60144,21.281952,18.29837,18.301117,18.301117,18.303741,0.0,0.03221452,0.03221452,0.049811978,250.0,18.300018,0.0,0.0,0.0,439.6154,8.338419e-06,0.0,52.337162,249.38086,0.0,30.000002,0.11424121,70.0,252.77708,210.8675,0.0,52.337162,0.114241906,0.0,49.56117,8.330017
36019,21601140.0,0.0,21.460571,20.097809,21.460571,21.485443,21.601166,21.281403,18.298706,18.30011,18.30011,18.301758,0.0,0.032175247,0.032175247,0.049742807,250.0,18.300018,0.0,0.0,0.0,438.9058,8.325601e-06,0.0,52.296413,249.71613,0.0,30.000002,0.1140934,70.0,252.79526,210.95279,0.0,52.296413,0.1140938,0.0,49.521385,8.330017
36020,21601200.0,0.0,21.4599,20.166687,21.4599,21.484406,21.60086,21.280884,18.299011,18.299591,18.299591,18.300598,0.0,0.03214604,0.03214604,0.049691495,250.0,18.300018,0.0,0.0,0.0,438.3538,8.3157265e-06,0.0,52.268135,249.9182,0.0,30.000002,0.113983616,70.0,252.79951,210.99226,0.0,52.268135,0.11398384,0.0,49.49391,8.330017
36021,21601260.0,0.0,21.459381,20.236084,21.459381,21.483734,21.600616,21.280457,18.299255,18.299438,18.299438,18.300049,0.0,0.032125536,0.032125536,0.049655646,250.0,18.300018,0.0,0.0,0.0,437.94928,8.308486e-06,0.0,52.25009,250.0179,0.0,30.000002,0.11390672,70.0,252.79425,210.99869,0.0,52.25009,0.11390685,0.0,49.47651,8.330017
36022,21601320.0,0.0,21.458893,20.30597,21.458893,21.483032,21.600342,21.28003,18.299438,18.299408,18.299408,18.299774,0.0,0.032111224,0.032111224,0.04963072,250.0,18.300018,0.0,0.0,0.0,437.65234,8.303267e-06,0.0,52.2385,250.06409,0.0,30.000002,0.11385311,70.0,252.78598,210.99135,0.0,52.2385,0.11385322,0.0,49.465412,8.330017
36023,21601380.0,0.0,21.458405,20.37622,21.458405,21.48236,21.600098,21.279602,18.299591,18.299469,18.299469,18.299683,0.0,0.0321012,0.0321012,0.04961335,250.0,18.300018,0.0,0.0,0.0,437.4258,8.2993465e-06,0.0,52.231007,250.08194,0.0,30.000002,0.11381567,70.0,252.77737,210.97893,0.0,52.231007,0.11381576,0.0,49.458298,8.330017
36024,21601440.0,0.0,21.457947,20.446777,21.457947,21.48169,21.599854,21.279175,18.299713,18.29953,18.29953,18.299622,0.0,0.032093894,0.032093894,0.04960074,250.0,18.300018,0.0,0.0,0.0,437.2434,8.296228e-06,0.0,52.225887,250.08696,0.0,30.000002,0.113788426,70.0,252.76953,210.96585,0.0,52.225887,0.1137885,0.0,49.453472,8.330017
36025,21601500.0,0.0,21.457458,20.517548,21.457458,21.481049,21.59961,21.278778,18.299774,18.299622,18.299622,18.299683,0.0,0.032089897,0.032089897,0.04959393,250.0,18.300018,0.0,0.0,0.0,437.11462,8.294088e-06,0.0,52.223747,250.07423,0.0,30.000002,0.113773614,70.0,252.76222,210.95093,0.0,52.223747,0.11377369,0.0,49.451534,8.330017
36026,21601560.0,0.0,21.457153,20.58844,21.457153,21.480713,21.599396,21.278473,18.299835,18.299713,18.299713,18.299713,0.0,0.032087397,0.032087397,0.049589712,250.0,18.300018,0.0,0.0,0.0,437.0207,8.292465e-06,0.0,52.222687,250.06007,0.0,30.000002,0.1137644,70.0,252.75645,210.93846,0.0,52.222687,0.11376449,0.0,49.450603,8.330017
36027,21601620.0,0.0,21.456848,20.659424,21.456848,21.480377,21.599152,21.278137,18.299896,18.299774,18.299774,18.299774,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,436.95007,8.291291e-06,0.0,52.2222,250.04688,0.0,30.000002,0.11375864,70.0,252.75198,210.9285,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
36028,21601680.0,0.0,21.456543,20.730347,21.456543,21.480042,21.598938,21.277832,18.299927,18.299835,18.299835,18.299805,0.0,0.032084994,0.032084994,0.049585726,250.0,18.300018,0.0,0.0,0.0,436.89526,8.290427e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
36029,21601740.0,0.0,21.456268,20.801178,21.456268,21.479706,21.598724,21.277527,18.299927,18.299866,18.299866,18.299866,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,436.8465,8.289662e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
36030,21601800.0,0.0,21.455963,20.871796,21.455963,21.47937,21.59848,21.277222,18.299957,18.299896,18.299896,18.299896,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,436.80112,8.288954e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
36031,21601860.0,0.0,21.45581,20.94217,21.45581,21.47931,21.598297,21.277008,18.299957,18.299927,18.299927,18.299896,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,436.77017,8.288401e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
36032,21601920.0,0.0,21.455688,21.012177,21.455688,21.479279,21.598083,21.276794,18.299957,18.299927,18.299927,18.299927,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,436.7479,8.288033e-06,0.0,52.222794,250.00847,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
36033,21601980.0,0.0,21.455536,21.081757,21.455536,21.479248,21.59787,21.27658,18.299988,18.299957,18.299957,18.299957,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,436.728,8.2877195e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
36034,21602040.0,0.0,21.455414,21.150818,21.455414,21.479218,21.597656,21.276367,18.299988,18.299957,18.299957,18.299957,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,436.71164,8.287488e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
36035,21602100.0,0.0,21.455292,21.2193,21.455292,21.479156,21.597443,21.276154,18.299988,18.299957,18.299957,18.299957,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,436.69437,8.287228e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
36036,21602160.0,0.0,21.455292,21.287079,21.455292,21.4794,21.59726,21.276031,18.299988,18.299988,18.299988,18.299988,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,436.6861,8.287032e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
36037,21602220.0,0.0,21.455292,21.354126,21.455292,21.479614,21.597076,21.27591,18.299988,18.299988,18.299988,18.299988,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,436.68576,8.287016e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
36038,21602280.0,0.0,21.455292,21.420319,21.455292,21.479858,21.596863,21.275787,18.300018,18.299988,18.299988,18.299988,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,436.68698,8.287036e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
36039,21602340.0,0.0,21.455322,21.485596,21.455322,21.480072,21.59668,21.275665,18.300018,18.299988,18.299988,18.299988,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,436.68875,8.287066e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.74138,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
36040,21602400.0,0.0,21.455322,21.549866,21.455322,21.480316,21.596497,21.275543,18.300018,18.299988,18.299988,18.299988,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,436.69058,8.287097e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
36041,21602460.0,0.0,21.455475,21.613068,21.455475,21.480804,21.596313,21.275513,18.300018,18.300018,18.300018,18.300018,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,436.7012,8.287199e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
36042,21602520.0,0.0,21.455627,21.67508,21.455627,21.481293,21.59613,21.275482,18.300018,18.300018,18.300018,18.300018,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,436.71848,8.287448e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
36043,21602580.0,0.0,21.45575,21.73587,21.45575,21.48175,21.595947,21.275421,18.300018,18.300018,18.300018,18.300018,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,436.7389,8.287775e-06,0.0,52.22342,249.99995,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.22342,0.11375464,0.0,49.451595,8.330017
36044,21602640.0,0.0,21.455902,21.795319,21.455902,21.482239,21.595764,21.27539,18.300018,18.300018,18.300018,18.300018,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,436.7591,8.288093e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
36045,21602700.0,0.0,21.456055,21.853363,21.456055,21.482697,21.595581,21.27536,18.300018,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,436.77902,8.288405e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
36046,21602760.0,0.0,21.45633,21.909943,21.45633,21.483429,21.595428,21.27539,18.300049,18.300018,18.300018,18.300018,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,436.80753,8.288789e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
36047,21602820.0,0.0,21.456604,21.964935,21.456604,21.48413,21.595245,21.275421,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.84238,8.289312e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36048,21602880.0,0.0,21.456848,22.01825,21.456848,21.484833,21.595093,21.275482,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.87875,8.289873e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36049,21602940.0,0.0,21.457123,22.069885,21.457123,21.485535,21.59491,21.275513,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.91742,8.2904935e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36050,21603000.0,0.0,21.457397,22.11966,21.457397,21.486237,21.594757,21.275543,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.95517,8.2910865e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36051,21603060.0,0.0,21.457794,22.167572,21.457794,21.487183,21.594574,21.275665,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,437.00043,8.291733e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36052,21603120.0,0.0,21.45819,22.213501,21.45819,21.488098,21.594421,21.275787,18.30008,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,437.0524,8.292532e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36053,21603180.0,0.0,21.458557,22.257355,21.458557,21.489014,21.594269,21.275879,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,437.10553,8.29336e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36054,21603240.0,0.0,21.458954,22.299072,21.458954,21.48993,21.594116,21.276001,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.15872,8.2941915e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36055,21603300.0,0.0,21.45932,22.338593,21.45932,21.490845,21.593964,21.276093,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.21207,8.2950255e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36056,21603360.0,0.0,21.459839,22.375793,21.459839,21.491974,21.593811,21.276276,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.27304,8.2959195e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36057,21603420.0,0.0,21.460327,22.410614,21.460327,21.493103,21.593658,21.276459,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.3398,8.296941e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36058,21603480.0,0.0,21.460846,22.442993,21.460815,21.494202,21.593506,21.276642,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.40912,8.298029e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36059,21603540.0,0.0,21.461334,22.472809,21.461334,21.49533,21.593384,21.276825,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.4779,8.299105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36060,21603600.0,0.0,21.461823,22.5,21.461823,21.49643,21.593231,21.277008,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.54602,8.300167e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36061,21603660.0,0.0,21.46228,22.525116,21.46228,21.497437,21.59311,21.277191,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.61166,8.301212e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36062,21603720.0,0.0,21.462708,22.548737,21.462708,21.498444,21.592957,21.277344,18.30008,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.67493,8.302205e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36063,21603780.0,0.0,21.463165,22.570892,21.463165,21.49945,21.592834,21.277496,18.30008,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.7373,8.30318e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36064,21603840.0,0.0,21.463623,22.591614,21.463593,21.500458,21.592712,21.277649,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.79855,8.30413e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36065,21603900.0,0.0,21.46405,22.6109,21.46405,21.501434,21.59256,21.277832,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.85956,8.305081e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36066,21603960.0,0.0,21.464447,22.628784,21.464447,21.50232,21.592438,21.277954,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.917,8.306e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36067,21604020.0,0.0,21.464813,22.645294,21.464813,21.503204,21.592316,21.278076,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.97113,8.306849e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36068,21604080.0,0.0,21.46521,22.6604,21.46521,21.504059,21.592194,21.278229,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.02432,8.307679e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36069,21604140.0,0.0,21.465576,22.674164,21.465576,21.504913,21.592072,21.27835,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.07654,8.308492e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36070,21604200.0,0.0,21.465942,22.686584,21.465942,21.505768,21.59195,21.278473,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.12885,8.309307e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36071,21604260.0,0.0,21.466278,22.697693,21.466278,21.50653,21.591827,21.278595,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.17752,8.3100895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36072,21604320.0,0.0,21.466583,22.707489,21.466583,21.507263,21.591736,21.278687,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.22333,8.310812e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36073,21604380.0,0.0,21.466919,22.716003,21.466919,21.507996,21.591614,21.278809,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.26764,8.311498e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36074,21604440.0,0.0,21.467224,22.723267,21.467224,21.508728,21.591492,21.2789,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.31158,8.312183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36075,21604500.0,0.0,21.46756,22.729248,21.46756,21.50946,21.59137,21.278992,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.35504,8.31286e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36076,21604560.0,0.0,21.467804,22.73404,21.467804,21.51007,21.591278,21.279083,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.3953,8.313512e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36077,21604620.0,0.0,21.468079,22.73761,21.468079,21.510712,21.591156,21.279144,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.43274,8.314103e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36078,21604680.0,0.0,21.468323,22.73996,21.468323,21.511322,21.591034,21.279236,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.4693,8.314675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36079,21604740.0,0.0,21.468597,22.74115,21.468597,21.511932,21.590912,21.279327,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.50467,8.315221e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36080,21604800.0,0.0,21.468842,22.74121,21.468842,21.512543,21.59082,21.279388,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.54007,8.315771e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36081,21604860.0,0.0,21.469055,22.740082,21.469055,21.513062,21.590698,21.27945,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.57214,8.316294e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36082,21604920.0,0.0,21.469269,22.737885,21.469238,21.51355,21.590576,21.27948,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.60126,8.3167515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36083,21604980.0,0.0,21.469452,22.734528,21.469452,21.514069,21.590485,21.279541,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.62964,8.317194e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36084,21605040.0,0.0,21.469666,22.730133,21.469666,21.514557,21.590363,21.279602,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.65735,8.3176255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36085,21605100.0,0.0,21.469849,22.72464,21.469849,21.515045,21.590271,21.279633,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.68512,8.318058e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36086,21605160.0,0.0,21.470001,22.71811,21.470001,21.515442,21.590149,21.279663,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.7094,8.3184605e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36087,21605220.0,0.0,21.470154,22.71054,21.470154,21.515839,21.590027,21.279694,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.73102,8.318804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36088,21605280.0,0.0,21.470306,22.701965,21.470306,21.516235,21.589905,21.279724,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.75125,8.319116e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36089,21605340.0,0.0,21.470428,22.692413,21.470428,21.516632,21.589813,21.279755,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.7713,8.319428e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36090,21605400.0,0.0,21.470581,22.681854,21.470581,21.516998,21.589691,21.279785,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.79114,8.319737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36091,21605460.0,0.0,21.470673,22.67035,21.470673,21.517303,21.58957,21.279785,18.300018,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8078,8.32002e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36092,21605520.0,0.0,21.470764,22.657898,21.470764,21.517578,21.589447,21.279785,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.82187,8.320248e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36093,21605580.0,0.0,21.470856,22.644531,21.470856,21.517853,21.589325,21.279785,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8352,8.320458e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36094,21605640.0,0.0,21.470947,22.630249,21.470947,21.518158,21.589203,21.279785,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.84753,8.320644e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36095,21605700.0,0.0,21.471039,22.615082,21.471039,21.518433,21.58908,21.279785,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.86002,8.320837e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36096,21605760.0,0.0,21.4711,22.59903,21.4711,21.518616,21.588959,21.279755,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.86932,8.321005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36097,21605820.0,0.0,21.47113,22.582153,21.47113,21.51883,21.588837,21.279724,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.87592,8.321113e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36098,21605880.0,0.0,21.47116,22.564423,21.47116,21.519012,21.588715,21.279724,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.88193,8.321205e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36099,21605940.0,0.0,21.471222,22.545898,21.471222,21.519196,21.588593,21.279694,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8875,8.321292e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36100,21606000.0,0.0,21.471252,22.52655,21.471252,21.519379,21.58847,21.279663,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8931,8.321379e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36101,21606060.0,0.0,21.471252,22.50644,21.471252,21.51947,21.588348,21.279633,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.89566,8.32144e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36102,21606120.0,0.0,21.471252,22.485565,21.471252,21.519592,21.588196,21.279572,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.89584,8.321451e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36103,21606180.0,0.0,21.471252,22.463928,21.471222,21.519684,21.588074,21.279541,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8949,8.321433e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36104,21606240.0,0.0,21.471222,22.44159,21.471222,21.519775,21.587921,21.27948,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.89395,8.321418e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36105,21606300.0,0.0,21.471222,22.418518,21.471222,21.519867,21.5878,21.27945,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.89297,8.321402e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36106,21606360.0,0.0,21.47116,22.394775,21.47116,21.519897,21.587646,21.279388,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.889,8.321362e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
