,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36107,21606420.0,0.0,21.47113,22.370361,21.47113,21.519897,21.587524,21.279327,18.299988,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.88272,8.321272e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36108,21606480.0,0.0,21.47107,22.345306,21.47107,21.519897,21.587372,21.279236,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.87582,8.321166e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36109,21606540.0,0.0,21.471008,22.31958,21.471008,21.519928,21.58725,21.279175,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.86807,8.32104e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36110,21606600.0,0.0,21.470947,22.293274,21.470947,21.519928,21.587097,21.279114,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8606,8.320922e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36111,21606660.0,0.0,21.470856,22.266327,21.470856,21.519867,21.586945,21.279022,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.85034,8.320783e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36112,21606720.0,0.0,21.470764,22.23883,21.470764,21.519806,21.586792,21.27893,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.83762,8.32059e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36113,21606780.0,0.0,21.470673,22.210754,21.470673,21.519714,21.58664,21.27887,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.82443,8.320384e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36114,21606840.0,0.0,21.470581,22.18216,21.470581,21.519653,21.586487,21.278778,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.8111,8.320177e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36115,21606900.0,0.0,21.47049,22.153015,21.47049,21.519592,21.586334,21.278687,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.79773,8.3199675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36116,21606960.0,0.0,21.470337,22.123352,21.470337,21.51944,21.586182,21.278595,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.7816,8.3197365e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36117,21607020.0,0.0,21.470215,22.0932,21.470215,21.519287,21.58603,21.278473,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.76337,8.31946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36118,21607080.0,0.0,21.470062,22.062592,21.470062,21.519165,21.585846,21.278381,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.7442,8.319159e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36119,21607140.0,0.0,21.46994,22.031525,21.46991,21.519012,21.585693,21.27826,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.72516,8.318861e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36120,21607200.0,0.0,21.469788,22.0,21.469788,21.51886,21.58554,21.278168,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.70624,8.318566e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36121,21607260.0,0.0,21.469513,21.96756,21.469513,21.518463,21.585358,21.277985,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.67798,8.318195e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36122,21607320.0,0.0,21.469238,21.933655,21.469238,21.518036,21.585175,21.277802,18.299957,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.6426,8.3176665e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36123,21607380.0,0.0,21.468964,21.898407,21.468964,21.51764,21.585022,21.277618,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.60553,8.317095e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36124,21607440.0,0.0,21.468689,21.861847,21.468689,21.517212,21.584839,21.277435,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.56583,8.31646e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36125,21607500.0,0.0,21.468414,21.824036,21.468414,21.516815,21.584686,21.277283,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.5271,8.315851e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36126,21607560.0,0.0,21.467987,21.785004,21.467987,21.516113,21.584473,21.277008,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.4791,8.315176e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36127,21607620.0,0.0,21.46756,21.744873,21.46756,21.515411,21.58429,21.276764,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.42288,8.314315e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36128,21607680.0,0.0,21.467133,21.703644,21.467133,21.51474,21.584106,21.27652,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.36514,8.313415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36129,21607740.0,0.0,21.466705,21.661377,21.466705,21.514069,21.583923,21.276245,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.30713,8.31251e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36130,21607800.0,0.0,21.466309,21.618164,21.466309,21.513397,21.58374,21.276001,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.249,8.311602e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36131,21607860.0,0.0,21.46576,21.574036,21.46576,21.512451,21.583557,21.275665,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.18158,8.31062e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36132,21607920.0,0.0,21.46518,21.529053,21.46518,21.511505,21.583344,21.27533,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.10712,8.309483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36133,21607980.0,0.0,21.46463,21.483276,21.46463,21.51056,21.58313,21.275024,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.02954,8.308265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36134,21608040.0,0.0,21.46408,21.436768,21.46408,21.509613,21.582947,21.274689,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.95245,8.307061e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36135,21608100.0,0.0,21.463531,21.389587,21.463531,21.508698,21.582733,21.274353,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.87607,8.3058685e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36136,21608160.0,0.0,21.46283,21.341797,21.46283,21.507507,21.58252,21.273956,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.79016,8.304597e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36137,21608220.0,0.0,21.462128,21.293427,21.462128,21.506317,21.582306,21.27356,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.69745,8.3031755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36138,21608280.0,0.0,21.461456,21.244568,21.461456,21.505127,21.582092,21.273163,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.60327,8.301714e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36139,21608340.0,0.0,21.460754,21.195251,21.460754,21.503937,21.581848,21.272766,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.50677,8.300191e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36140,21608400.0,0.0,21.460083,21.145538,21.460083,21.502777,21.581635,21.27237,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.41153,8.298701e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36141,21608460.0,0.0,21.459259,21.09552,21.459259,21.501343,21.58139,21.271912,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.308,8.297154e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36142,21608520.0,0.0,21.458435,21.045197,21.458435,21.499939,21.581177,21.271454,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.19714,8.295438e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36143,21608580.0,0.0,21.457642,20.99466,21.457642,21.498535,21.580933,21.270966,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.08514,8.293692e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36144,21608640.0,0.0,21.456818,20.944,21.456818,21.497131,21.580688,21.270508,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.9736,8.2919505e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36145,21608700.0,0.0,21.456024,20.893188,21.456024,21.495758,21.580444,21.27005,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.86185,8.290205e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36146,21608760.0,0.0,21.455078,20.842377,21.455109,21.49411,21.58017,21.269531,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.74146,8.288394e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36147,21608820.0,0.0,21.454163,20.791565,21.454163,21.492462,21.579926,21.268982,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.61465,8.286438e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36148,21608880.0,0.0,21.453217,20.740814,21.453217,21.490845,21.57965,21.268463,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.4852,8.284409e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36149,21608940.0,0.0,21.452301,20.690216,21.452301,21.489227,21.579407,21.267914,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.35657,8.282399e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36150,21609000.0,0.0,21.451385,20.63977,21.451385,21.48764,21.579132,21.267395,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.22913,8.280409e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36151,21609060.0,0.0,21.450317,20.5896,21.450317,21.485779,21.578857,21.266815,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.09253,8.278343e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36152,21609120.0,0.0,21.44928,20.539734,21.44928,21.483948,21.578552,21.266205,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.9497,8.276134e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36153,21609180.0,0.0,21.448242,20.490204,21.448242,21.482117,21.578278,21.265594,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.80582,8.273894e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36154,21609240.0,0.0,21.447174,20.441101,21.447174,21.480286,21.578003,21.265015,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.65994,8.271601e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36155,21609300.0,0.0,21.446136,20.392487,21.446136,21.478455,21.577698,21.264435,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.51553,8.269341e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36156,21609360.0,0.0,21.444977,20.34439,21.444977,21.47641,21.577393,21.263763,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.36337,8.267029e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36157,21609420.0,0.0,21.443817,20.296906,21.443817,21.474365,21.577087,21.263092,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.20435,8.264558e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36158,21609480.0,0.0,21.442657,20.250061,21.442657,21.472351,21.576782,21.262451,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.0445,8.262063e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36159,21609540.0,0.0,21.441528,20.203918,21.441528,21.470337,21.576477,21.26178,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.8857,8.259581e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36160,21609600.0,0.0,21.440369,20.158508,21.440369,21.468353,21.576141,21.261139,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.7266,8.257093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36161,21609660.0,0.0,21.439117,20.113953,21.439117,21.466095,21.575806,21.260406,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.55963,8.254547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36162,21609720.0,0.0,21.437836,20.070282,21.437836,21.463898,21.57547,21.259705,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.3869,8.251868e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36163,21609780.0,0.0,21.436584,20.027527,21.436584,21.46167,21.575134,21.258972,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.2119,8.249126e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36164,21609840.0,0.0,21.435333,19.985779,21.435333,21.459473,21.574799,21.25827,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.03812,8.246407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36165,21609900.0,0.0,21.434082,19.945099,21.434082,21.457306,21.574463,21.257568,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.8659,8.243714e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36166,21609960.0,0.0,21.432709,19.905487,21.432709,21.454895,21.574097,21.256775,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.68488,8.240945e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36167,21610020.0,0.0,21.431366,19.867065,21.431366,21.452484,21.57373,21.256012,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.49805,8.238045e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36168,21610080.0,0.0,21.429993,19.829865,21.429993,21.450104,21.573395,21.255219,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.31046,8.235117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36169,21610140.0,0.0,21.42865,19.793976,21.42865,21.447723,21.573029,21.254456,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.12122,8.232141e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36170,21610200.0,0.0,21.427277,19.7594,21.427277,21.445374,21.572662,21.253693,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.9336,8.229202e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36171,21610260.0,0.0,21.425812,19.726196,21.425812,21.44281,21.572266,21.252838,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.73892,8.226218e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36172,21610320.0,0.0,21.424347,19.694489,21.424347,21.440216,21.571869,21.252014,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.53802,8.223086e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36173,21610380.0,0.0,21.422913,19.664276,21.422913,21.437683,21.571472,21.25119,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.33658,8.219933e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36174,21610440.0,0.0,21.421448,19.63565,21.421478,21.43515,21.571106,21.250366,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.13672,8.216804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36175,21610500.0,0.0,21.420013,19.608612,21.420013,21.432648,21.57071,21.249542,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.93646,8.213668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36176,21610560.0,0.0,21.418457,19.583313,21.418457,21.429901,21.570282,21.248657,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.729,8.210479e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36177,21610620.0,0.0,21.4169,19.559723,21.4169,21.427185,21.569855,21.247772,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.51627,8.207168e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36178,21610680.0,0.0,21.415375,19.537933,21.415375,21.424469,21.569458,21.246887,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.30157,8.203797e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36179,21610740.0,0.0,21.413818,19.518005,21.413818,21.421783,21.56903,21.246002,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.08844,8.200457e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36180,21610800.0,0.0,21.412323,19.5,21.412323,21.419128,21.568634,21.245117,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.8773,8.1971475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36181,21610860.0,0.0,21.410736,19.483063,21.410736,21.416412,21.568176,21.244232,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.6628,8.193807e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36182,21610920.0,0.0,21.40918,19.466248,21.40918,21.413696,21.567719,21.243347,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.44705,8.190433e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36183,21610980.0,0.0,21.407623,19.449554,21.407654,21.41101,21.567291,21.242462,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.2328,8.187074e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36184,21611040.0,0.0,21.406097,19.433044,21.406097,21.408325,21.566833,21.241577,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.01807,8.183705e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36185,21611100.0,0.0,21.404541,19.416656,21.404541,21.40564,21.566406,21.240692,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.80438,8.180355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36186,21611160.0,0.0,21.402985,19.400421,21.402985,21.402924,21.565918,21.239777,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.5891,8.176998e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36187,21611220.0,0.0,21.401428,19.384308,21.401428,21.400238,21.56546,21.238892,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.37268,8.173607e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36188,21611280.0,0.0,21.399872,19.368317,21.399872,21.397552,21.564972,21.238007,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.1568,8.17022e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36189,21611340.0,0.0,21.398315,19.352478,21.398315,21.394897,21.564514,21.237122,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.94324,8.16687e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36190,21611400.0,0.0,21.39679,19.336792,21.39679,21.392242,21.564056,21.236206,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.72922,8.163511e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36191,21611460.0,0.0,21.395203,19.321228,21.395203,21.389526,21.563538,21.235321,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.51364,8.160147e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36192,21611520.0,0.0,21.393646,19.305786,21.393646,21.38684,21.56305,21.234406,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.29712,8.156755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36193,21611580.0,0.0,21.39209,19.290497,21.39209,21.384186,21.562561,21.23352,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.0807,8.153355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36194,21611640.0,0.0,21.390533,19.27533,21.390533,21.38153,21.562042,21.232635,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.8653,8.149972e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36195,21611700.0,0.0,21.388977,19.260284,21.388977,21.378876,21.561554,21.23172,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.65094,8.146606e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36196,21611760.0,0.0,21.38742,19.245361,21.38742,21.37619,21.561035,21.230835,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.4351,8.1432345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36197,21611820.0,0.0,21.385834,19.23059,21.385834,21.373505,21.560516,21.22992,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.21835,8.139836e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36198,21611880.0,0.0,21.384277,19.215942,21.384277,21.37085,21.559998,21.229004,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.00214,8.1364415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36199,21611940.0,0.0,21.38272,19.201416,21.38272,21.368195,21.559479,21.228119,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.78622,8.133044e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36200,21612000.0,0.0,21.381195,19.187012,21.381195,21.36557,21.55896,21.227234,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.57156,8.1296685e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36201,21612060.0,0.0,21.379608,19.172699,21.379608,21.362885,21.55841,21.226318,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.35556,8.126292e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36202,21612120.0,0.0,21.378052,19.158539,21.378052,21.36023,21.557861,21.225403,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.13843,8.122884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36203,21612180.0,0.0,21.376495,19.1445,21.376495,21.357605,21.557343,21.224487,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.92188,8.1194785e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36204,21612240.0,0.0,21.374939,19.130585,21.374939,21.35498,21.556793,21.223602,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.70764,8.11611e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36205,21612300.0,0.0,21.373383,19.11679,21.373383,21.352356,21.556274,21.222717,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.49298,8.112733e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36206,21612360.0,0.0,21.371826,19.103088,21.371826,21.3497,21.555695,21.221802,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.27676,8.10935e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36207,21612420.0,0.0,21.37024,19.089539,21.37024,21.347046,21.555145,21.220886,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.05966,8.105941e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36208,21612480.0,0.0,21.368683,19.07608,21.368683,21.344421,21.554565,21.21997,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.84262,8.102523e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36209,21612540.0,0.0,21.367126,19.062744,21.367126,21.341797,21.554016,21.219055,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.62662,8.099122e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36210,21612600.0,0.0,21.36557,19.04953,21.36557,21.339203,21.553467,21.21817,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.41165,8.095739e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36211,21612660.0,0.0,21.363983,19.036407,21.364014,21.336548,21.552887,21.217255,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.1952,8.09235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36212,21612720.0,0.0,21.362427,19.023407,21.362427,21.333893,21.552307,21.21634,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.9778,8.088934e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36213,21612780.0,0.0,21.36087,19.010529,21.36087,21.331268,21.551727,21.215424,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.76096,8.085521e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36214,21612840.0,0.0,21.359314,18.997742,21.359314,21.328674,21.551147,21.214508,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.5444,8.0821055e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36215,21612900.0,0.0,21.357758,18.985046,21.357758,21.32608,21.550568,21.213593,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.32907,8.078711e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36216,21612960.0,0.0,21.35617,18.972504,21.35617,21.323425,21.549957,21.212677,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.11237,8.075316e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36217,21613020.0,0.0,21.354584,18.960022,21.354614,21.3208,21.549347,21.211761,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.89453,8.071887e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36218,21613080.0,0.0,21.353027,18.947662,21.353027,21.318176,21.548767,21.210846,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.67725,8.068463e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36219,21613140.0,0.0,21.35147,18.935425,21.35147,21.315613,21.548157,21.20993,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.46228,8.065075e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36220,21613200.0,0.0,21.349945,18.923248,21.349945,21.313019,21.547577,21.209015,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.2469,8.061677e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36221,21613260.0,0.0,21.348358,18.911224,21.348358,21.310394,21.546967,21.2081,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.02994,8.058277e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36222,21613320.0,0.0,21.346771,18.899261,21.346771,21.30777,21.546356,21.207184,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.8121,8.054847e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36223,21613380.0,0.0,21.345215,18.88742,21.345215,21.305145,21.545746,21.206238,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.59436,8.05141e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36224,21613440.0,0.0,21.343628,18.87564,21.343658,21.302551,21.545135,21.205322,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.3777,8.047991e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36225,21613500.0,0.0,21.342102,18.863983,21.342102,21.299988,21.544525,21.204407,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.162,8.044587e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36226,21613560.0,0.0,21.340515,18.852448,21.340515,21.297363,21.543884,21.203491,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.94482,8.041179e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36227,21613620.0,0.0,21.338867,18.840973,21.338928,21.294739,21.543243,21.202576,18.299713,18.299713,18.299713,18.299713,0.0,0.032084607,0.032084607,0.049585287,250.0,18.300018,0.0,0.0,0.0,420.72375,8.037729e-06,0.0,52.223442,250.0002,0.058420107,30.000002,0.11375432,69.91821,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
36228,21613680.0,0.0,21.337341,18.82959,21.337372,21.292145,21.542633,21.20163,18.299713,18.299713,18.299713,18.299713,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,420.50275,8.034201e-06,0.0,52.223534,250.0007,0.27045196,30.000002,0.11375361,69.62137,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.45171,8.330017
36229,21613740.0,0.0,21.335785,18.818329,21.335815,21.289581,21.541992,21.200714,18.299713,18.299713,18.299713,18.299713,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,420.2868,8.030769e-06,0.0,52.223682,250.00078,0.4744236,30.000002,0.11375325,69.33581,252.74123,210.90219,0.0,52.223682,0.113753594,0.0,49.451862,8.330017
36230,21613800.0,0.0,21.334229,18.807129,21.334259,21.287018,21.541382,21.199799,18.299713,18.299713,18.299713,18.299713,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,420.0693,8.027346e-06,0.0,52.22386,250.00073,0.67721814,30.000002,0.11375299,69.051895,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
36231,21613860.0,0.0,21.332642,18.79602,21.332672,21.284393,21.54071,21.198883,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,419.85205,8.023922e-06,0.0,52.224052,250.00069,0.88001144,30.000002,0.1137527,68.76798,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.452232,8.330017
36232,21613920.0,0.0,21.331085,18.785004,21.331085,21.2818,21.54007,21.197937,18.299713,18.299713,18.299713,18.299713,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,419.63342,8.020477e-06,0.0,52.224262,250.0006,1.0828004,30.000002,0.113752455,68.48408,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.452442,8.330017
36233,21613980.0,0.0,21.329498,18.774078,21.329529,21.279236,21.539429,21.197021,18.299713,18.299713,18.299713,18.299713,0.0,0.032084208,0.032084208,0.04958458,250.0,18.300018,0.0,0.0,0.0,419.41385,8.017014e-06,0.0,52.22448,250.00052,1.2855831,30.000002,0.11375225,68.20018,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.452663,8.330017
36234,21614040.0,0.0,21.327911,18.763245,21.327972,21.276672,21.538788,21.196075,18.299713,18.299713,18.299713,18.299713,0.0,0.03208419,0.03208419,0.049584545,250.0,18.300018,0.0,0.0,0.0,419.1964,8.013573e-06,0.0,52.224712,250.00044,1.488358,30.000002,0.11375216,67.9163,252.74095,210.90163,0.0,52.224712,0.113752924,0.0,49.452896,8.330017
36235,21614100.0,0.0,21.326385,18.752502,21.326416,21.274109,21.538147,21.19516,18.299713,18.299713,18.299713,18.299713,0.0,0.03208417,0.03208417,0.04958451,250.0,18.300018,0.0,0.0,0.0,418.981,8.0101645e-06,0.0,52.224945,250.00037,1.6911262,30.000002,0.11375169,67.63242,252.7409,210.90155,0.0,52.224945,0.11375285,0.0,49.45313,8.330017
36236,21614160.0,0.0,21.324799,18.741852,21.32483,21.271484,21.537506,21.194244,18.299713,18.299713,18.299713,18.299713,0.0,0.032084152,0.032084152,0.04958448,250.0,18.300018,0.0,0.0,0.0,418.76334,8.006744e-06,0.0,52.22519,250.00032,1.8938944,30.000002,0.11375132,67.34855,252.74088,210.90149,0.0,52.22519,0.11375279,0.0,49.453373,8.330017
36237,21614220.0,0.0,21.323212,18.731262,21.323242,21.26889,21.536835,21.193298,18.299713,18.299713,18.299713,18.299713,0.0,0.032084137,0.032084137,0.049584452,250.0,18.300018,0.0,0.0,0.0,418.54395,8.003284e-06,0.0,52.22544,250.00027,2.0966535,30.000002,0.11375091,67.06468,252.74086,210.90143,0.0,52.22544,0.11375273,0.0,49.453625,8.330017
36238,21614280.0,0.0,21.321625,18.720764,21.321655,21.266327,21.536194,21.192352,18.299713,18.299713,18.299713,18.299713,0.0,0.032084126,0.032084126,0.049584426,250.0,18.300018,0.0,0.0,0.0,418.32397,7.999807e-06,0.0,52.225704,250.00023,2.2993555,30.000002,0.11375044,66.7809,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453888,8.330017
36239,21614340.0,0.0,21.320007,18.710358,21.320099,21.263763,21.535522,21.191437,18.299713,18.299713,18.299713,18.299713,0.0,0.03208411,0.03208411,0.049584404,250.0,18.300018,0.0,0.0,0.0,418.10355,7.9963265e-06,0.0,52.22597,250.0002,2.5020604,30.000002,0.1137499,66.497116,252.74081,210.90134,0.0,52.22597,0.113752626,0.0,49.454155,8.330017
36240,21614400.0,0.0,21.31845,18.700012,21.318542,21.26123,21.534882,21.190521,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,417.8854,7.99287e-06,0.0,52.226246,250.00018,2.704738,30.000002,0.11374938,66.21337,252.7408,210.9013,0.0,52.226246,0.11375258,0.0,49.45443,8.330017
36241,21614460.0,0.0,21.316895,18.68982,21.316986,21.258636,21.53421,21.189575,18.299713,18.299713,18.299713,18.299713,0.0,0.032084085,0.032084085,0.049584355,250.0,18.300018,0.0,0.0,0.0,417.66776,7.989433e-06,0.0,52.226532,250.00017,2.9073925,30.000002,0.1137483,65.92965,252.74078,210.90126,0.0,52.226532,0.11375253,0.0,49.454712,8.330017
36242,21614520.0,0.0,21.315277,18.67984,21.31543,21.256104,21.533539,21.18866,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,417.44678,7.98595e-06,0.0,52.226818,250.00015,3.110004,30.000002,0.11374728,65.645996,252.74077,210.90123,0.0,52.226818,0.11375248,0.0,49.455,8.330017
36243,21614580.0,0.0,21.31369,18.670074,21.313873,21.25357,21.532867,21.187744,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,417.2274,7.982476e-06,0.0,52.227116,250.00014,3.312566,30.000002,0.113746196,65.362404,252.74075,210.90118,0.0,52.227116,0.11375243,0.0,49.4553,8.330017
36244,21614640.0,0.0,21.312134,18.660522,21.312317,21.251038,21.532196,21.186798,18.299713,18.299713,18.299713,18.299713,0.0,0.032084044,0.032084044,0.04958428,250.0,18.300018,0.0,0.0,0.0,417.00967,7.979028e-06,0.0,52.22742,250.00012,3.5150874,30.000002,0.11374441,65.07888,252.74075,210.90115,0.0,52.22742,0.113752365,0.0,49.45561,8.330017
36245,21614700.0,0.0,21.310516,18.651123,21.310791,21.248535,21.531555,21.185883,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,416.78897,7.975548e-06,0.0,52.227737,250.0001,3.717532,30.000002,0.11374256,64.795456,252.74074,210.90111,0.0,52.227737,0.11375232,0.0,49.45592,8.330017
36246,21614760.0,0.0,21.30893,18.641937,21.309235,21.246002,21.530853,21.184967,18.299713,18.299713,18.299713,18.299713,0.0,0.032084014,0.032084014,0.049584225,250.0,18.300018,0.0,0.0,0.0,416.5695,7.972077e-06,0.0,52.228058,250.0001,3.9199061,30.000002,0.11374025,64.51213,252.74072,210.90108,0.0,52.228058,0.11375225,0.0,49.45624,8.330017
36247,21614820.0,0.0,21.307343,18.632935,21.307678,21.2435,21.530182,21.184052,18.299713,18.299713,18.299713,18.299713,0.0,0.032083996,0.032083996,0.049584195,250.0,18.300018,0.0,0.0,0.0,416.3475,7.968575e-06,0.0,52.228386,250.00009,4.1221848,30.000002,0.1137375,64.22894,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.456573,8.330017
36248,21614880.0,0.0,21.305695,18.624084,21.306152,21.240997,21.52948,21.183136,18.299713,18.299713,18.299713,18.299713,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,416.1226,7.965025e-06,0.0,52.22873,250.00006,4.324339,30.000002,0.11373424,63.945927,252.74072,210.90099,0.0,52.22873,0.113752134,0.0,49.456913,8.330017
36249,21614940.0,0.0,21.304077,18.615387,21.304626,21.238525,21.528809,21.18222,18.299713,18.299713,18.299713,18.299713,0.0,0.03208397,0.03208397,0.049584143,250.0,18.300018,0.0,0.0,0.0,415.89865,7.961479e-06,0.0,52.229084,250.00003,4.5262585,30.000002,0.11373127,63.66324,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457268,8.330017
36250,21615000.0,0.0,21.30246,18.606842,21.3031,21.236053,21.528137,21.181305,18.299683,18.299713,18.299713,18.299713,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,415.67505,7.957942e-06,0.0,52.229435,250.00002,4.7281966,30.000002,0.1137255,63.380527,252.74072,210.9009,0.0,52.229435,0.11375202,0.0,49.457623,8.330017
