,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36251,21615060.0,0.0,21.300781,18.59845,21.301544,21.233582,21.527435,21.18039,18.299683,18.299683,18.299683,18.299713,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,415.44635,7.954344e-06,0.0,52.229797,249.99998,4.9298844,30.000002,0.113719806,63.098164,252.74072,210.90083,0.0,52.229797,0.113751955,0.0,49.457985,8.330017
36252,21615120.0,0.0,21.299103,18.59021,21.300018,21.23111,21.526764,21.179474,18.299683,18.299683,18.299683,18.299683,0.0,0.03208392,0.03208392,0.049584053,250.0,18.300018,0.0,0.0,0.0,415.21414,7.950676e-06,0.0,52.23018,249.99994,5.131325,30.000002,0.1137131,62.816143,252.74074,210.90079,0.0,52.23018,0.113751896,0.0,49.45836,8.330017
36253,21615180.0,0.0,21.297394,18.582062,21.298492,21.228638,21.526062,21.178558,18.299683,18.299683,18.299683,18.299683,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,414.97888,7.946967e-06,0.0,52.23056,249.9999,5.332537,30.000002,0.11370505,62.534447,252.74075,210.90073,0.0,52.23056,0.113751836,0.0,49.45874,8.330017
36254,21615240.0,0.0,21.295654,18.574066,21.296967,21.226196,21.52539,21.177643,18.299683,18.299683,18.299683,18.299683,0.0,0.032083888,0.032083888,0.049583994,250.0,18.300018,0.0,0.0,0.0,414.73962,7.943189e-06,0.0,52.230953,249.99983,5.5334053,30.000002,0.11369561,62.25323,252.74078,210.90065,0.0,52.230953,0.11375177,0.0,49.459137,8.330017
36255,21615300.0,0.0,21.293854,18.566162,21.295471,21.223785,21.524689,21.176758,18.299683,18.299683,18.299683,18.299683,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,414.49335,7.939303e-06,0.0,52.23136,249.99976,5.7336597,30.000002,0.11368534,61.972874,252.74083,210.90059,0.0,52.23136,0.113751724,0.0,49.459545,8.330017
36256,21615360.0,0.0,21.292023,18.55838,21.293945,21.221313,21.523987,21.175842,18.299683,18.299683,18.299683,18.299683,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,414.2467,7.935423e-06,0.0,52.231766,249.99968,5.933963,30.000002,0.113671266,61.69245,252.74088,210.90053,0.0,52.231766,0.11375167,0.0,49.45995,8.330017
36257,21615420.0,0.0,21.290161,18.55069,21.29245,21.218872,21.523285,21.174927,18.299652,18.299683,18.299683,18.299683,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,413.98965,7.931378e-06,0.0,52.23218,249.99959,6.133581,30.000002,0.11365591,61.412983,252.74092,210.90045,0.0,52.23218,0.11375161,0.0,49.460365,8.330017
36258,21615480.0,0.0,21.288177,18.54309,21.290924,21.216461,21.522583,21.174042,18.299652,18.299652,18.299652,18.299652,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,413.72043,7.927137e-06,0.0,52.232613,249.99947,6.332256,30.000002,0.113638684,61.13484,252.74101,210.90036,0.0,52.232613,0.113751575,0.0,49.460796,8.330017
36259,21615540.0,0.0,21.286194,18.535553,21.289429,21.21405,21.521881,21.173126,18.299652,18.299652,18.299652,18.299652,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,413.45316,7.922933e-06,0.0,52.233036,249.99936,6.5310054,30.000002,0.11361709,60.856594,252.74109,210.90028,0.0,52.233036,0.11375152,0.0,49.46122,8.330017
36260,21615600.0,0.0,21.284119,18.528107,21.287933,21.21167,21.52118,21.172241,18.299622,18.299652,18.299652,18.299652,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,413.17108,7.918503e-06,0.0,52.233475,249.9992,6.728731,30.000002,0.11359296,60.579777,252.74118,210.90018,0.0,52.233475,0.113751486,0.0,49.46166,8.330017
36261,21615660.0,0.0,21.281921,18.520721,21.286407,21.209229,21.520477,21.171326,18.299622,18.299622,18.299622,18.299652,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,412.87827,7.913923e-06,0.0,52.23391,249.99902,6.9257593,30.000002,0.11356509,60.30394,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462097,8.330017
36262,21615720.0,0.0,21.279633,18.513397,21.284912,21.206848,21.519775,21.17041,18.299591,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,412.57104,7.909107e-06,0.0,52.234356,249.99881,7.12187,30.000002,0.11353311,60.02938,252.74146,210.89995,0.0,52.234356,0.11375143,0.0,49.462543,8.330017
36263,21615780.0,0.0,21.277252,18.506104,21.283417,21.204437,21.519043,21.169525,18.299591,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,412.24744,7.904018e-06,0.0,52.234806,249.9986,7.316848,30.000002,0.1134966,59.75641,252.74162,210.89983,0.0,52.234806,0.11375143,0.0,49.46299,8.330017
36264,21615840.0,0.0,21.274658,18.49887,21.281952,21.202087,21.518341,21.16864,18.29956,18.299591,18.299591,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,411.89914,7.89854e-06,0.0,52.235252,249.99837,7.5099015,30.000002,0.1134552,59.486137,252.74185,210.89972,0.0,52.235252,0.11375143,0.0,49.463436,8.330017
36265,21615900.0,0.0,21.272095,18.491669,21.280457,21.199707,21.51764,21.167725,18.29956,18.29956,18.29956,18.299591,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,411.5549,7.893142e-06,0.0,52.2357,249.99812,7.703106,30.000002,0.113408,59.215652,252.74207,210.8996,0.0,52.2357,0.11375143,0.0,49.463882,8.330017
36266,21615960.0,0.0,21.269287,18.484497,21.278961,21.197327,21.516937,21.16684,18.29953,18.29956,18.29956,18.29956,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,411.18286,7.887347e-06,0.0,52.236145,249.99779,7.8945107,30.000002,0.11335487,58.94768,252.74232,210.89944,0.0,52.236145,0.11375145,0.0,49.46433,8.330017
36267,21616020.0,0.0,21.266327,18.477325,21.277466,21.194946,21.516205,21.165924,18.2995,18.29953,18.29953,18.29953,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,410.78427,7.881091e-06,0.0,52.236588,249.99747,8.08421,30.000002,0.11329529,58.682102,252.74265,210.89929,0.0,52.236588,0.113751486,0.0,49.464775,8.330017
36268,21616080.0,0.0,21.263184,18.470184,21.27597,21.192596,21.515472,21.16504,18.299469,18.2995,18.2995,18.2995,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,410.36777,7.874579e-06,0.0,52.237026,249.99709,8.272531,30.000002,0.113228716,58.418457,252.74298,210.89912,0.0,52.237026,0.11375152,0.0,49.465214,8.330017
36269,21616140.0,0.0,21.259857,18.463043,21.274506,21.190247,21.51477,21.164154,18.299438,18.299469,18.299469,18.299469,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,409.92184,7.867574e-06,0.0,52.237465,249.99672,8.458824,30.000002,0.113154806,58.157646,252.74338,210.89897,0.0,52.237465,0.11375158,0.0,49.465645,8.330017
36270,21616200.0,0.0,21.256256,18.455902,21.27304,21.187927,21.514069,21.163269,18.299408,18.299438,18.299438,18.299438,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,409.43582,7.859928e-06,0.0,52.237873,249.99637,8.641919,30.000002,0.113072865,57.90131,252.74385,210.89883,0.0,52.237873,0.11375166,0.0,49.466057,8.330017
36271,21616260.0,0.0,21.252625,18.44873,21.271545,21.185577,21.513336,21.162354,18.299377,18.299408,18.299408,18.299438,0.0,0.032083876,0.032083876,0.04958397,250.0,18.300018,0.0,0.0,0.0,408.95493,7.852397e-06,0.0,52.238293,249.99597,8.825266,30.000002,0.1129835,57.64463,252.74431,210.89867,0.0,52.238293,0.113751724,0.0,49.466473,8.330017
36272,21616320.0,0.0,21.248657,18.441559,21.27008,21.183228,21.512604,21.161469,18.299316,18.299377,18.299377,18.299377,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,408.42764,7.844135e-06,0.0,52.238697,249.99551,9.005544,30.000002,0.11288521,57.39224,252.74484,210.8985,0.0,52.238697,0.11375182,0.0,49.466877,8.330017
36273,21616380.0,0.0,21.244385,18.434326,21.268616,21.180908,21.511871,21.160583,18.299286,18.299347,18.299347,18.299347,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,407.85242,7.835079e-06,0.0,52.23907,249.99509,9.182012,30.000002,0.112777956,57.145184,252.74547,210.89835,0.0,52.23907,0.11375193,0.0,49.467255,8.330017
36274,21616440.0,0.0,21.240143,18.427094,21.26715,21.178589,21.511139,21.159698,18.299255,18.299316,18.299316,18.299316,0.0,0.032083962,0.032083962,0.049584117,250.0,18.300018,0.0,0.0,0.0,407.28497,7.826175e-06,0.0,52.239452,249.9946,9.358788,30.000002,0.11266271,56.8977,252.74608,210.89816,0.0,52.239452,0.11375203,0.0,49.467636,8.330017
36275,21616500.0,0.0,21.235504,18.4198,21.265686,21.1763,21.510437,21.158813,18.299194,18.299286,18.299286,18.299286,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,406.66577,7.816449e-06,0.0,52.23982,249.99408,9.532031,30.000002,0.11253784,56.655155,252.74677,210.89798,0.0,52.23982,0.11375217,0.0,49.467995,8.330017
36276,21616560.0,0.0,21.230621,18.412445,21.264221,21.17395,21.509674,21.157928,18.299164,18.299225,18.299225,18.299225,0.0,0.032084037,0.032084037,0.04958425,250.0,18.300018,0.0,0.0,0.0,406.01862,7.806301e-06,0.0,52.24016,249.99352,9.703218,30.000002,0.11240373,56.415493,252.74751,210.89777,0.0,52.24016,0.11375232,0.0,49.46834,8.330017
36277,21616620.0,0.0,21.225494,18.40506,21.262756,21.17163,21.508942,21.157043,18.299103,18.299194,18.299194,18.299194,0.0,0.032084078,0.032084078,0.049584325,250.0,18.300018,0.0,0.0,0.0,405.334,7.795527e-06,0.0,52.24049,249.99294,9.871773,30.000002,0.112260535,56.179516,252.74832,210.89757,0.0,52.24049,0.11375248,0.0,49.46867,8.330017
36278,21616680.0,0.0,21.220123,18.397583,21.261292,21.169342,21.50821,21.156158,18.299042,18.299133,18.299133,18.299133,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,404.61148,7.784101e-06,0.0,52.240795,249.99245,10.037286,30.000002,0.11210876,55.9478,252.74919,210.89742,0.0,52.240795,0.113752626,0.0,49.46897,8.330017
36279,21616740.0,0.0,21.214447,18.390015,21.259827,21.167053,21.507477,21.155273,18.299011,18.299103,18.299103,18.299103,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,403.84192,7.771913e-06,0.0,52.241062,249.99203,10.198274,30.000002,0.11194858,55.722416,252.75015,210.8973,0.0,52.241062,0.11375279,0.0,49.46924,8.330017
36280,21616800.0,0.0,21.20877,18.382385,21.258392,21.164795,21.506744,21.154388,18.29898,18.299042,18.299042,18.299072,0.0,0.0320842,0.0320842,0.04958454,250.0,18.300018,0.0,0.0,0.0,403.08133,7.7599025e-06,0.0,52.241337,249.99153,10.359644,30.000002,0.1117802,55.496494,252.7511,210.89713,0.0,52.241337,0.11375294,0.0,49.46951,8.330017
36281,21616860.0,0.0,21.202728,18.374664,21.256927,21.162476,21.506012,21.153503,18.29892,18.299011,18.299011,18.299011,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,402.27112,7.747125e-06,0.0,52.24159,249.99097,10.517602,30.000002,0.11160285,55.275356,252.75212,210.89694,0.0,52.24159,0.113753125,0.0,49.469757,8.330017
36282,21616920.0,0.0,21.196472,18.366821,21.255463,21.160187,21.50528,21.152618,18.29889,18.29895,18.29895,18.29898,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,401.42258,7.7336545e-06,0.0,52.24181,249.99051,10.672345,30.000002,0.111418165,55.058716,252.7532,210.8968,0.0,52.24181,0.1137533,0.0,49.46998,8.330017
36283,21616980.0,0.0,21.190002,18.358917,21.254028,21.157928,21.504517,21.151733,18.298828,18.29892,18.29892,18.29892,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,400.55075,7.7198365e-06,0.0,52.242012,249.99,10.824924,30.000002,0.111225605,54.845108,252.75432,210.89665,0.0,52.242012,0.11375348,0.0,49.470184,8.330017
36284,21617040.0,0.0,21.18332,18.35086,21.252594,21.15567,21.503784,21.150879,18.298798,18.298859,18.298859,18.29889,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,399.64548,7.705429e-06,0.0,52.24219,249.9896,10.974273,30.000002,0.11102676,54.63602,252.75551,210.89655,0.0,52.24219,0.11375366,0.0,49.470364,8.330017
36285,21617100.0,0.0,21.176422,18.342682,21.25116,21.153412,21.503052,21.149994,18.298767,18.298828,18.298828,18.298828,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,398.70346,7.690413e-06,0.0,52.242332,249.98927,11.119051,30.000002,0.110822864,54.433327,252.75674,210.89647,0.0,52.242332,0.11375381,0.0,49.4705,8.330017
36286,21617160.0,0.0,21.169495,18.334381,21.249695,21.151154,21.502289,21.149109,18.298737,18.298798,18.298798,18.298798,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,397.76907,7.675558e-06,0.0,52.24248,249.98888,11.264257,30.000002,0.1106118,54.23004,252.75798,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
36287,21617220.0,0.0,21.162292,18.325928,21.24826,21.148895,21.501556,21.148224,18.298676,18.298737,18.298737,18.298767,0.0,0.032084513,0.032084513,0.049585097,250.0,18.300018,0.0,0.0,0.0,396.78842,7.659923e-06,0.0,52.242607,249.98851,11.405742,30.000002,0.11039546,54.031963,252.75928,210.89627,0.0,52.242607,0.113754116,0.0,49.47077,8.330017
36288,21617280.0,0.0,21.154938,18.317352,21.246826,21.146637,21.500793,21.14737,18.298645,18.298706,18.298706,18.298737,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,395.77975,7.643793e-06,0.0,52.242695,249.98824,11.543183,30.000002,0.1101759,53.83954,252.7606,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
36289,21617340.0,0.0,21.147552,18.308624,21.245392,21.14441,21.500061,21.146484,18.298615,18.298676,18.298676,18.298706,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,394.77792,7.627799e-06,0.0,52.242786,249.9879,11.680689,30.000002,0.10995026,53.647034,252.76195,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
36290,21617400.0,0.0,21.139923,18.299713,21.243958,21.142181,21.499329,21.1456,18.298584,18.298645,18.298645,18.298645,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,393.7364,7.6111205e-06,0.0,52.24286,249.98763,11.814766,30.000002,0.10972126,53.459328,252.76334,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
36291,21617460.0,0.0,21.132202,18.290619,21.242523,21.139954,21.498566,21.144745,18.298553,18.298615,18.298615,18.298615,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,392.68143,7.594222e-06,0.0,52.242916,249.98734,11.947109,30.000002,0.109488264,53.274048,252.76474,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
36292,21617520.0,0.0,21.124329,18.281372,21.241089,21.137695,21.497803,21.14386,18.298523,18.298584,18.298584,18.298584,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,391.606,7.576965e-06,0.0,52.242958,249.98709,12.077074,30.000002,0.10925249,53.0921,252.76616,210.89595,0.0,52.242958,0.113754824,0.0,49.47112,8.330017
36293,21617580.0,0.0,21.116394,18.271942,21.239655,21.135468,21.49704,21.142975,18.298492,18.298553,18.298553,18.298553,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,390.5162,7.5594317e-06,0.0,52.24298,249.98694,12.204253,30.000002,0.1090155,52.914047,252.76761,210.89594,0.0,52.24298,0.113754936,0.0,49.471138,8.330017
36294,21617640.0,0.0,21.108398,18.262299,21.23825,21.13327,21.496307,21.14212,18.298492,18.298523,18.298523,18.298523,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,389.4128,7.541664e-06,0.0,52.24298,249.98685,12.327539,30.000002,0.1087794,52.741444,252.76907,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
36295,21617700.0,0.0,21.100372,18.252472,21.236847,21.131073,21.495544,21.141266,18.298462,18.298492,18.298492,18.298523,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,388.31763,7.5240473e-06,0.0,52.24299,249.9867,12.451265,30.000002,0.10853867,52.568226,252.77054,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
36296,21617760.0,0.0,21.092194,18.242432,21.235413,21.128845,21.494781,21.14038,18.298431,18.298492,18.298492,18.298492,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,387.1947,7.505957e-06,0.0,52.24298,249.98657,12.572651,30.000002,0.10829697,52.39829,252.77202,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
36297,21617820.0,0.0,21.083984,18.232178,21.233978,21.126648,21.49405,21.139496,18.298431,18.298462,18.298462,18.298462,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,386.06232,7.4876566e-06,0.0,52.242966,249.98651,12.691506,30.000002,0.10805585,52.23189,252.7735,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
36298,21617880.0,0.0,21.075684,18.22168,21.232574,21.12445,21.493286,21.138641,18.2984,18.298431,18.298431,18.298462,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,384.92352,7.4692534e-06,0.0,52.24294,249.98643,12.8089695,30.000002,0.10781365,52.06744,252.775,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
36299,21617940.0,0.0,21.067413,18.210968,21.23114,21.122253,21.492523,21.137787,18.2984,18.298431,18.298431,18.298431,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,383.77914,7.450724e-06,0.0,52.242905,249.98642,12.924015,30.000002,0.10757285,51.906376,252.77649,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
36300,21618000.0,0.0,21.059082,18.200012,21.229767,21.120117,21.49176,21.136902,18.2984,18.298431,18.298431,18.298431,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,382.62943,7.4321e-06,0.0,52.242863,249.98645,13.035727,30.000002,0.10733573,51.74998,252.77797,210.896,0.0,52.242863,0.11375546,0.0,49.471016,8.330017
36301,21618060.0,0.0,21.048126,18.187988,21.225647,21.114136,21.488342,21.133484,12.3871765,16.47171,16.47171,16.689148,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1583.8079,4.879718e-05,0.0,52.24282,249.98639,13.149685,30.000002,0.10709159,51.590443,252.77946,210.89598,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
36302,21618120.0,0.0,21.028625,18.174133,21.212646,21.09732,21.477234,21.122803,11.9776,14.4999695,14.4999695,14.826599,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1547.601,4.9105027e-05,0.0,52.242775,249.98636,13.261507,30.000002,0.10684927,51.43389,252.78096,210.89598,0.0,52.242775,0.113755524,0.0,49.470932,8.330017
36303,21618180.0,0.0,21.003052,18.158508,21.193268,21.072784,21.460968,21.10727,11.845093,13.320679,13.320679,13.631714,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1549.8146,4.9891976e-05,0.0,52.242725,249.9864,13.37075,30.000002,0.106610455,51.280945,252.78246,210.89603,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
36304,21618240.0,0.0,20.973969,18.141174,21.170074,21.043488,21.441742,21.088898,11.777344,12.632324,12.632324,12.885254,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1550.093,5.036127e-05,0.0,52.242672,249.98659,13.476117,30.000002,0.10637842,51.133434,252.78394,210.89615,0.0,52.242672,0.113755606,0.0,49.47083,8.330017
36305,21618300.0,0.0,20.942596,18.122223,21.144562,21.011261,21.420776,21.068909,11.735443,12.232849,12.232849,12.422424,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1545.7244,5.0512466e-05,0.0,52.24262,249.98653,13.584852,30.000002,0.10613744,50.981205,252.7854,210.8961,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
36306,21618360.0,0.0,20.910614,18.101715,21.118378,20.978119,21.399414,21.048492,11.70816,11.999786,11.999786,12.135223,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1538.0647,5.044001e-05,0.0,52.242558,249.98662,13.68936,30.000002,0.105904676,50.834892,252.78687,210.89615,0.0,52.242558,0.1137556,0.0,49.47072,8.330017
36307,21618420.0,0.0,20.8779,18.079712,21.091461,20.944,21.377533,21.027557,11.690399,11.862244,11.862244,11.956055,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1528.3463,5.022329e-05,0.0,52.242504,249.98671,13.792753,30.000002,0.10567351,50.690144,252.78831,210.89621,0.0,52.242504,0.1137556,0.0,49.47066,8.330017
36308,21618480.0,0.0,20.844666,18.056305,21.064117,20.909332,21.355377,21.006378,11.678955,11.779785,11.779785,11.843201,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1517.4071,4.991686e-05,0.0,52.24245,249.98677,13.896613,30.000002,0.105440654,50.544746,252.78976,210.89624,0.0,52.24245,0.1137556,0.0,49.470608,8.330017
36309,21618540.0,0.0,20.811676,18.031525,21.03659,20.87436,21.333069,20.985046,11.671967,11.731934,11.731934,11.77417,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1505.7942,4.955322e-05,0.0,52.242393,249.98705,13.992795,30.000002,0.105224624,50.410088,252.79117,210.89638,0.0,52.242393,0.1137556,0.0,49.47055,8.330017
36310,21618600.0,0.0,20.778168,18.005493,21.008972,20.839294,21.3107,20.963654,11.667847,11.703522,11.703522,11.731293,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1493.851,4.9159644e-05,0.0,52.242344,249.98714,14.092846,30.000002,0.1049997,50.270016,252.79257,210.89641,0.0,52.242344,0.11375557,0.0,49.4705,8.330017
36311,21618660.0,0.0,20.746246,17.97821,20.982605,20.806,21.28946,20.943237,11.665924,11.687805,11.687805,11.706421,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1482.0051,4.875313e-05,0.0,52.24229,249.98746,14.185309,30.000002,0.1047919,50.140564,252.79393,210.89656,0.0,52.24229,0.11375557,0.0,49.470444,8.330017
36312,21618720.0,0.0,20.714172,17.94983,20.95639,20.772766,21.268219,20.922852,11.665222,11.678589,11.678589,11.691132,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1470.3289,4.834771e-05,0.0,52.242245,249.98758,14.281015,30.000002,0.10457697,50.00658,252.79529,210.8966,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
36313,21618780.0,0.0,20.68216,17.92035,20.930267,20.739685,21.24704,20.902527,11.665192,11.672913,11.672913,11.681183,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1458.86,4.7948004e-05,0.0,52.242203,249.98772,14.375597,30.000002,0.10436489,49.87416,252.79663,210.89665,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
36314,21618840.0,0.0,20.650574,17.889862,20.904297,20.706757,21.226257,20.882538,11.66571,12.4783325,12.4783325,11.67569,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1447.7544,4.7560676e-05,21.124208,52.24216,249.98795,14.466288,30.000002,0.10416207,49.7472,252.79794,210.89676,21.124208,52.24216,0.11375549,0.0,49.470318,8.330017
36315,21618900.0,0.0,20.621399,17.858429,20.881714,20.67749,21.208801,20.865692,11.666504,12.459076,12.459076,12.871796,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1437.0425,4.718103e-05,0.0,52.242123,249.98796,14.562385,30.000002,0.10394779,49.612663,252.79927,210.89674,0.0,52.242123,0.113755435,3.6966305,49.470284,8.330017
36316,21618960.0,0.0,20.594177,17.826172,20.860962,20.652771,21.190887,20.848389,11.667786,12.10022,12.10022,12.819916,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1426.928,4.6818684e-05,0.0,52.242096,249.98808,14.655171,30.000002,0.10374174,49.48276,252.80058,210.89679,0.0,52.242096,0.1137554,4.459927,49.470253,8.330017
36317,21619020.0,0.0,20.56659,17.79309,20.839813,20.628082,21.17215,20.830261,11.669159,11.904877,11.904877,12.806763,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1417.1537,4.6472906e-05,0.0,52.24207,249.98827,14.745987,30.000002,0.103541024,49.35562,252.80186,210.89685,0.0,52.24207,0.11375536,4.5174036,49.470226,8.330017
36318,21619080.0,0.0,20.538605,17.759277,20.818481,20.603485,21.152985,20.811737,11.670441,11.798553,11.798553,12.802307,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1407.6653,4.6141773e-05,0.0,52.242046,249.98831,14.839384,30.000002,0.10333566,49.22486,252.80315,210.89684,0.0,52.242046,0.1137553,4.5318933,49.470207,8.330017
36319,21619140.0,0.0,20.510956,17.724823,20.797058,20.57898,21.133636,20.79303,11.671692,11.740448,11.740448,12.800842,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1398.5272,4.5824712e-05,0.0,52.242027,249.98859,14.924992,30.000002,0.10314859,49.10501,252.80438,210.89697,0.0,52.242027,0.11375527,4.5311913,49.47019,8.330017
36320,21619200.0,0.0,20.482971,17.689758,20.775665,20.554626,21.114197,20.774261,11.673004,11.708801,11.708801,12.8003235,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1390.3192,4.5522458e-05,0.0,52.242023,249.98874,15.014289,30.000002,0.10295466,48.979996,252.80562,210.89702,0.0,52.242023,0.11375523,4.528656,49.47018,8.330017
36321,21619260.0,0.0,20.456268,17.654175,20.755371,20.531708,21.095764,20.756378,11.674438,11.69281,11.69281,12.800171,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1382.7758,4.5237393e-05,0.0,52.242016,249.98895,15.099491,30.000002,0.10277093,48.86071,252.80681,210.8971,0.0,52.242016,0.113755174,4.5234675,49.470173,8.330017
36322,21619320.0,0.0,20.42981,17.618164,20.735199,20.508942,21.077362,20.738525,11.676086,11.685516,11.685516,12.800171,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1375.7526,4.497605e-05,0.0,52.242012,249.9893,15.179864,30.000002,0.10259892,48.748188,252.80797,210.89726,0.0,52.242012,0.11375516,4.5169344,49.470173,8.330017
36323,21619380.0,0.0,20.403198,17.581757,20.715149,20.486298,21.059021,20.720734,11.67746,11.682129,11.682129,12.80014,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1368.9559,4.472967e-05,0.0,52.242023,249.98946,15.264027,30.000002,0.10242015,48.630363,252.80911,210.89732,0.0,52.242023,0.113755114,4.511392,49.47018,8.330017
36324,21619440.0,0.0,20.37622,17.545044,20.69516,20.463776,21.04071,20.702972,11.67865,11.680328,11.680328,12.80011,0.0,0.03208475,0.03208475,0.049585506,250.0,11.700012,0.0,0.0,0.0,1362.2802,4.4492786e-05,0.0,52.242043,249.98936,15.355781,30.000002,0.10222703,48.501907,252.81029,210.89722,0.0,52.242043,0.113755,4.5065856,49.4702,8.330017
36325,21619500.0,0.0,20.35086,17.508087,20.675995,20.441345,21.024109,20.686829,11.679626,12.874878,12.874878,12.80011,0.0,0.032084752,0.032084752,0.049585514,250.0,11.700012,0.0,0.0,0.0,1355.8799,4.4265977e-05,0.0,52.242054,249.98982,15.430704,30.000002,0.10207068,48.397015,252.81139,210.89745,0.0,52.242054,0.113755025,4.502542,49.470215,8.330017
36326,21619560.0,0.0,20.326752,17.470947,20.658752,20.420074,21.009827,20.672852,11.680634,12.33548,12.33548,12.800079,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,1349.7991,4.4049586e-05,0.0,52.24208,249.98994,15.5142765,30.000002,0.10189791,48.280014,252.81248,210.89746,0.0,52.24208,0.11375495,4.4986,49.47024,8.330017
36327,21619620.0,0.0,20.302216,17.433716,20.6409,20.398956,20.994263,20.657623,11.681549,12.038818,12.038818,12.800079,0.0,0.032084722,0.032084722,0.049585465,250.0,11.700012,0.0,0.0,0.0,1343.868,4.3843673e-05,0.0,52.24211,249.99016,15.594326,30.000002,0.10173409,48.167946,252.81357,210.89755,0.0,52.24211,0.11375491,4.4948115,49.470272,8.330017
36328,21619680.0,0.0,20.27716,17.396454,20.62268,20.37793,20.977997,20.641754,11.682312,11.875702,11.875702,12.800079,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1338.014,4.3645327e-05,0.0,52.242153,249.9902,15.678647,30.000002,0.10156331,48.049892,252.81464,210.89752,0.0,52.242153,0.11375482,4.4917526,49.470314,8.330017
36329,21619740.0,0.0,20.252167,17.359222,20.60431,20.356995,20.961365,20.62558,11.682983,11.785889,11.785889,12.800049,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1332.2708,4.3453852e-05,0.0,52.242203,249.9904,15.758599,30.000002,0.10140323,47.93796,252.81569,210.8976,0.0,52.242203,0.11375478,4.4891114,49.470364,8.330017
36330,21619800.0,0.0,20.227203,17.322083,20.585907,20.336212,20.94458,20.609222,11.683563,11.738434,11.738434,12.800049,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1326.6354,4.326866e-05,0.0,52.242256,249.99057,15.838321,30.000002,0.101245426,47.82635,252.81671,210.89766,0.0,52.242256,0.11375473,4.486755,49.470417,8.330017
36331,21619860.0,0.0,20.203186,17.285126,20.568268,20.316437,20.928528,20.593536,11.684113,11.7135315,11.7135315,12.800049,0.0,0.03208466,0.03208466,0.049585354,250.0,11.700012,0.0,0.0,0.0,1321.1841,4.3089556e-05,0.0,52.242313,249.99083,15.91405,30.000002,0.10109723,47.72033,252.8177,210.89777,0.0,52.242313,0.113754675,4.4845557,49.470474,8.330017
36332,21619920.0,0.0,20.179016,17.248413,20.55075,20.296783,20.912445,20.57782,11.684662,11.699982,11.699982,12.800049,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1315.8546,4.29171e-05,0.0,52.242386,249.99097,15.993084,30.000002,0.100944445,47.609684,252.8187,210.8978,0.0,52.242386,0.113754615,4.482265,49.470547,8.330017
36333,21619980.0,0.0,20.15512,17.212006,20.533264,20.277222,20.896393,20.562164,11.685211,11.692993,11.692993,12.800049,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1310.6536,4.2750864e-05,0.0,52.24246,249.99115,16.069904,30.000002,0.10079783,47.502136,252.81967,210.89786,0.0,52.24246,0.11375456,4.480026,49.470623,8.330017
36334,21620040.0,0.0,20.131653,17.175995,20.51587,20.257782,20.880402,20.546509,11.685699,11.68985,11.68985,12.800049,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,1305.5956,4.259073e-05,0.0,52.242535,249.99146,16.140987,30.000002,0.100663885,47.40262,252.82059,210.89801,0.0,52.242535,0.113754556,4.478059,49.4707,8.330017
36335,21620100.0,0.0,20.108124,17.140411,20.498566,20.238495,20.864471,20.530945,11.686157,11.688477,11.688477,12.800049,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1300.6599,4.243744e-05,0.0,52.242626,249.9916,16.215925,30.000002,0.10052448,47.297703,252.8215,210.89804,0.0,52.242626,0.11375449,4.4762216,49.470787,8.330017
36336,21620160.0,0.0,20.086731,17.105743,20.48352,20.220245,20.852112,20.518768,11.6866455,12.700012,12.700012,12.800049,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1295.9794,4.2288808e-05,0.0,52.24272,249.99174,16.29066,30.000002,0.100387275,47.193073,252.82239,210.89807,0.0,52.24272,0.113754414,4.4742956,49.470882,8.330017
36337,21620220.0,0.0,20.065125,17.070892,20.468384,20.20169,20.839386,20.506226,11.687256,12.236145,12.236145,12.800049,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1291.397,4.2144577e-05,0.0,52.24282,249.99188,16.366913,30.000002,0.10024934,47.086323,252.82329,210.8981,0.0,52.24282,0.11375434,4.471842,49.47099,8.330017
36338,21620280.0,0.0,20.043488,17.03711,20.452759,20.183472,20.825623,20.492706,11.687744,11.994934,11.994934,12.800049,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1286.9369,4.2007603e-05,0.0,52.242935,249.9921,16.438467,30.000002,0.10012181,46.986145,252.82416,210.8982,0.0,52.242935,0.11375432,4.4697785,49.471096,8.330017
36339,21620340.0,0.0,20.021484,17.004028,20.43689,20.165314,20.81137,20.47873,11.688171,11.855774,11.855774,12.800049,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1282.5095,4.18744e-05,0.0,52.243053,249.99217,16.515156,30.000002,0.099987105,46.87878,252.82501,210.89818,0.0,52.243053,0.11375422,4.468119,49.47122,8.330017
36340,21620400.0,0.0,19.999756,16.97174,20.420898,20.147278,20.796814,20.464447,11.688538,11.779449,11.779449,12.800049,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1278.163,4.1744916e-05,0.0,52.24318,249.99237,16.586914,30.000002,0.09986314,46.77832,252.82584,210.89825,0.0,52.24318,0.11375417,4.4666686,49.471344,8.330017
36341,21620460.0,0.0,19.978638,16.940308,20.405457,20.130035,20.782715,20.450623,11.688873,11.738068,11.738068,12.800049,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1273.9348,4.1619165e-05,0.0,52.24331,249.99254,16.658813,30.000002,0.09974084,46.677658,252.82666,210.8983,0.0,52.24331,0.113754116,4.465317,49.471474,8.330017
36342,21620520.0,0.0,19.95758,16.909851,20.390076,20.112885,20.768585,20.436768,11.6892395,11.715271,11.715271,12.800049,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1269.8043,4.1497788e-05,0.0,52.243454,249.99265,16.731583,30.000002,0.09961796,46.575783,252.82747,210.89833,0.0,52.243454,0.11375407,4.4638405,49.47162,8.330017
36343,21620580.0,0.0,19.93689,16.880371,20.374725,20.095825,20.754425,20.422882,11.689575,11.703491,11.703491,12.800049,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1265.7715,4.1380295e-05,0.0,52.243595,249.99275,16.800798,30.000002,0.09950029,46.47888,252.82825,210.89838,0.0,52.243595,0.11375404,4.462427,49.47176,8.330017
36344,21620640.0,0.0,19.916138,16.85196,20.359436,20.078827,20.740295,20.409027,11.689911,11.697052,11.697052,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,1261.8085,4.1266514e-05,0.0,52.243744,249.99277,16.872223,30.000002,0.099378064,46.37889,252.82904,210.89838,0.0,52.243744,0.11375402,4.461091,49.47191,8.330017
36345,21620700.0,0.0,19.895508,16.824707,20.344208,20.06195,20.726196,20.395203,11.690247,11.693512,11.693512,12.800018,0.0,0.03208448,0.03208448,0.04958503,250.0,11.700012,0.0,0.0,0.0,1257.9252,4.1156534e-05,0.0,52.2439,249.99274,16.944876,30.000002,0.099252865,46.277176,252.82985,210.89833,0.0,52.2439,0.113754,4.4597497,49.47206,8.330017
36346,21620760.0,0.0,19.876434,16.79892,20.329773,20.046051,20.71286,20.382141,11.690552,11.69223,11.69223,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1254.2599,4.1051688e-05,55.41027,52.24403,249.99295,17.003971,30.000002,0.099150494,46.19444,252.8306,210.8985,55.41027,52.24403,0.11375409,4.4585085,49.4722,8.330017
36347,21620820.0,0.0,16.880402,16.773865,20.317078,20.029907,20.70285,20.372192,11.68515,12.521332,12.521332,12.799927,0.0,0.032050114,0.032050114,0.049522325,250.0,11.700012,0.0,0.0,0.0,1064.2876,4.0878494e-05,0.0,52.250504,249.85695,49.8941,95.78783,4.520739e-07,0.14825988,252.83449,210.75424,0.0,52.250504,0.11362257,4.461933,49.47888,8.330017
36348,21620880.0,0.0,16.7518,16.750458,20.303864,20.014069,20.69162,20.361145,11.9505005,12.216583,12.216583,12.814545,0.0,0.032070965,0.032070965,0.04956097,250.0,11.700012,0.0,0.0,0.0,1142.1261,4.5414658e-05,0.0,52.264046,249.85828,50.0,96.0,3.7446966e-07,1.0322791e-06,252.86101,210.80096,0.0,52.264046,0.113702945,3.3498545,49.492508,8.330017
36349,21620940.0,0.0,16.729736,16.728455,20.290375,19.99826,20.67981,20.349487,11.862396,12.0746765,12.0746765,12.800171,0.0,0.032076888,0.032076888,0.049571663,250.0,11.700012,0.0,0.0,0.0,1162.7373,4.6793397e-05,0.0,52.267094,249.88025,50.0,96.0,3.7461737e-07,2.5930396e-09,252.87273,210.82501,0.0,52.267094,0.11372548,3.7305691,49.495476,8.330017
36350,21621000.0,0.0,16.709137,16.707947,20.276672,19.982513,20.667572,20.337463,11.799652,11.961426,11.961426,12.796692,0.0,0.032080777,0.032080777,0.04957863,250.0,11.700012,0.0,0.0,0.0,1174.4669,4.754455e-05,0.0,52.26873,249.90314,50.0,96.0,3.7471443e-07,1.2889609e-10,252.88208,210.84506,0.0,52.26873,0.113740236,4.015307,49.49704,8.330017
36351,21621060.0,0.0,16.690094,16.688995,20.263306,19.967377,20.655548,20.325653,11.763428,11.878357,11.878357,12.7969055,0.0,0.032083105,0.032083105,0.049582746,250.0,11.700012,0.0,0.0,0.0,1182.0552,4.8055506e-05,0.0,52.269363,249.9247,50.0,96.0,3.747721e-07,-1.140648e-12,252.88922,210.86101,0.0,52.269363,0.11374899,4.1663203,49.49762,8.330017
36352,21621120.0,0.0,16.672668,16.671692,20.249908,19.952301,20.64328,20.31363,11.740723,11.820068,11.820068,12.7977295,0.0,0.032084443,0.032084443,0.04958508,250.0,11.700012,0.0,0.0,0.0,1186.7859,4.8385955e-05,0.0,52.269466,249.94322,50.0,96.0,3.748051e-07,5.854801e-15,252.89453,210.87326,0.0,52.269466,0.113754004,4.259185,49.497677,8.330017
36353,21621180.0,0.0,16.656952,16.656067,20.23648,19.937317,20.63092,20.301514,11.726349,11.779602,11.779602,12.798492,0.0,0.032085177,0.032085177,0.049586345,250.0,11.700012,0.0,0.0,0.0,1189.9252,4.861293e-05,0.0,52.26931,249.95836,50.0,96.0,3.7482306e-07,-3.2215532e-15,252.89842,210.88249,0.0,52.26931,0.11375672,4.3169384,49.497486,8.330017
36354,21621240.0,0.0,16.642975,16.642181,20.223022,19.922424,20.6185,20.289337,11.717194,11.751923,11.751923,12.799042,0.0,0.032085538,0.032085538,0.04958695,250.0,11.700012,0.0,0.0,0.0,1192.0924,4.8772938e-05,0.0,52.269035,249.9703,50.0,96.0,3.7483179e-07,-6.420533e-16,252.90121,210.8893,0.0,52.269035,0.11375804,4.353443,49.49719,8.330017
36355,21621300.0,0.0,16.630829,16.630157,20.209595,19.907593,20.606018,20.2771,11.712067,11.734741,11.734741,12.799408,0.0,0.03208562,0.03208562,0.049587063,250.0,11.700012,0.0,0.0,0.0,1193.5383,4.8880705e-05,0.0,52.268703,249.97928,50.0,96.0,3.7483355e-07,3.0641562e-18,252.90308,210.894,0.0,52.268703,0.11375832,4.3735003,49.496845,8.330017
36356,21621360.0,0.0,16.620605,16.620056,20.196625,19.89331,20.593994,20.26532,11.708923,11.723572,11.723572,12.799652,0.0,0.032085586,0.032085586,0.04958699,250.0,11.700012,0.0,0.0,0.0,1194.7146,4.896384e-05,0.0,52.2684,249.98586,50.0,96.0,3.7483267e-07,-1.28586575e-20,252.90433,210.89725,0.0,52.2684,0.11375817,4.3859406,49.496532,8.330017
36357,21621420.0,0.0,16.612335,16.611908,20.184204,19.87909,20.5831,20.254608,11.70694,12.9479065,12.9479065,12.799774,0.0,0.032085508,0.032085508,0.049586836,250.0,11.700012,0.0,0.0,0.0,1195.7948,4.903292e-05,0.0,52.268135,249.99062,50.0,96.0,3.7483065e-07,1.1401151e-24,252.90517,210.89948,0.0,52.268135,0.11375787,4.393735,49.49627,8.330017
36358,21621480.0,0.0,16.60611,16.605804,20.173126,19.86496,20.57425,20.24582,11.705811,12.396118,12.396118,12.799866,0.0,0.03208541,0.03208541,0.049586654,250.0,11.700012,0.0,0.0,0.0,1196.8549,4.9092338e-05,0.0,52.267933,249.9939,50.0,96.0,3.7482812e-07,-1.16014755e-29,252.90569,210.90092,0.0,52.267933,0.11375748,4.3981647,49.49606,8.330017
36359,21621540.0,0.0,16.60199,16.601807,20.161285,19.850891,20.563965,20.235718,11.705139,12.083405,12.083405,12.799927,0.0,0.032085318,0.032085318,0.04958648,250.0,11.700012,0.0,0.0,0.0,1197.982,4.914724e-05,0.0,52.267773,249.99614,50.0,96.0,3.7482576e-07,-2.6963305e-29,252.90602,210.90186,0.0,52.267773,0.113757126,4.4007015,49.4959,8.330017
36360,21621600.0,0.0,16.600037,16.600006,20.149048,19.836914,20.552979,20.224884,11.704803,11.911072,11.911072,12.799957,0.0,0.032085236,0.032085236,0.04958633,250.0,11.700012,0.0,0.0,0.0,1199.2169,4.9200084e-05,0.0,52.267647,249.99763,50.0,96.0,3.748237e-07,5.527307e-30,252.90622,210.90244,0.0,52.267647,0.1137568,4.4020476,49.49578,8.330017
36361,21621660.0,0.0,16.599426,16.599365,20.137085,19.823608,20.541931,20.214142,11.70462,11.817566,11.817566,12.799988,0.0,0.03208517,0.03208517,0.04958621,250.0,11.700012,0.0,0.0,0.0,1200.4856,4.9251837e-05,0.0,52.267563,249.99863,50.0,96.0,3.74822e-07,-2.439085e-32,252.90633,210.90279,0.0,52.267563,0.11375654,4.4027276,49.495693,8.330017
36362,21621720.0,0.0,16.598907,16.598877,20.12503,19.810364,20.5307,20.203186,11.704224,11.766388,11.766388,12.799988,0.0,0.032085117,0.032085117,0.049586114,250.0,11.700012,0.0,0.0,0.0,1201.5261,4.9298174e-05,0.0,52.267498,249.99924,50.0,96.0,3.7482067e-07,-8.975989e-35,252.90637,210.90298,0.0,52.267498,0.11375634,4.4041924,49.495632,8.330017
36363,21621780.0,0.0,16.59851,16.59848,20.113007,19.79718,20.519379,20.19217,11.703491,11.738098,11.738098,12.799957,0.0,0.032085072,0.032085072,0.049586043,250.0,11.700012,0.0,0.0,0.0,1202.2545,4.933429e-05,0.0,52.267456,249.99962,50.0,96.0,3.7481965e-07,-2.2863113e-35,252.9064,210.90309,0.0,52.267456,0.113756195,4.4070554,49.49559,8.330017
36364,21621840.0,0.0,16.598236,16.598206,20.100952,19.784058,20.508026,20.181091,11.702576,11.722076,11.722076,12.799927,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,1202.6477,4.9358467e-05,0.0,52.267426,249.99985,50.0,96.0,3.748189e-07,-2.5874304e-37,252.90642,210.90314,0.0,52.267426,0.11375608,4.410777,49.49556,8.330017
36365,21621900.0,0.0,16.598083,16.598053,20.088959,19.771027,20.496674,20.170044,11.701538,11.712769,11.712769,12.799927,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,1202.6984,4.936991e-05,0.0,52.267403,249.99998,50.0,96.0,3.7481837e-07,-8.58435e-40,252.9064,210.90315,0.0,52.267403,0.11375599,4.4149766,49.49554,8.330017
36366,21621960.0,0.0,16.598022,16.598022,20.077423,19.758606,20.485687,20.159424,11.700409,11.707367,11.707367,12.799927,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1202.4071,4.936835e-05,0.0,52.26739,250.00005,50.0,96.0,3.74818e-07,2.943e-42,252.9064,210.90315,0.0,52.26739,0.113755934,4.4194317,49.495525,8.330017
36367,21622020.0,0.0,16.598114,16.598083,20.065948,19.746246,20.474762,20.148834,11.69928,11.703918,11.703918,12.799927,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1201.7789,4.935374e-05,0.0,52.267384,250.00006,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90314,0.0,52.267384,0.1137559,4.4239683,49.49552,8.330017
36368,21622080.0,0.0,16.598267,16.598267,20.055634,19.733978,20.466034,20.14038,11.698181,12.775848,12.775848,12.799927,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1200.8186,4.9326103e-05,0.0,52.26738,250.00008,50.0,96.0,3.7481755e-07,0.0,252.90639,210.90312,0.0,52.26738,0.11375587,4.4284897,49.495514,8.330017
36369,21622140.0,0.0,16.598572,16.598572,20.045776,19.72174,20.457825,20.132385,11.6970825,12.287567,12.287567,12.799927,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1199.5437,4.928604e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481743e-07,0.0,252.90639,210.90312,0.0,52.267372,0.113755845,4.432928,49.495514,8.330017
36370,21622200.0,0.0,16.598938,16.598969,20.035278,19.709595,20.448425,20.12326,11.695984,12.018799,12.018799,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.9601,4.9233764e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.437273,49.495514,8.330017
36371,21622260.0,0.0,16.599426,16.599457,20.024841,19.697968,20.43869,20.113892,11.694946,11.871002,11.871002,12.799927,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1196.0798,4.916963e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.4414973,49.49551,8.330017
36372,21622320.0,0.0,16.600037,16.600067,20.014252,19.686432,20.42865,20.104218,11.693909,11.788849,11.788849,12.799927,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1193.9154,4.909409e-05,0.0,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.445576,49.49551,8.330017
36373,21622380.0,0.0,16.600708,16.600769,20.00357,19.674957,20.418396,20.09436,11.692932,11.745209,11.745209,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.4785,4.9007554e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4495034,49.49551,8.330017
36374,21622440.0,0.0,16.601501,16.601532,19.99289,19.663513,20.408081,20.084442,11.692017,11.720673,11.720673,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.7828,4.8910533e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.45327,49.49551,8.330017
36375,21622500.0,0.0,16.602386,16.602417,19.982208,19.65216,20.397705,20.074524,11.691101,11.707214,11.707214,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8403,4.8803468e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4568753,49.49551,8.330017
36376,21622560.0,0.0,16.603363,16.603394,19.971893,19.641296,20.387665,20.064941,11.690247,11.699646,11.699646,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.664,4.86868e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4603167,49.49551,8.330017
36377,21622620.0,0.0,16.6044,16.604462,19.96167,19.630493,20.377655,20.055359,11.689453,11.694916,11.694916,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.2682,4.8561124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.463594,49.49551,8.330017
36378,21622680.0,0.0,16.60556,16.605621,19.951477,19.619751,20.367645,20.045837,11.68866,11.691986,11.691986,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.6644,4.8426835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.46671,49.49551,8.330017
36379,21622740.0,0.0,16.606781,16.606842,19.942932,19.60907,20.36081,20.039307,11.687927,12.606415,12.606415,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.862,4.8284222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.469661,49.49551,8.330017
36380,21622800.0,0.0,16.608093,16.608154,19.934113,19.59842,20.35315,20.031952,11.687256,12.189728,12.189728,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.8784,4.8133985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472429,49.49551,8.330017
36381,21622860.0,0.0,16.609467,16.609558,19.925049,19.588257,20.344727,20.023987,11.686584,11.960449,11.960449,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.7258,4.7976588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475029,49.495514,8.330017
36382,21622920.0,0.0,16.610931,16.611023,19.91571,19.578125,20.335754,20.015472,11.686005,11.835114,11.835114,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.4167,4.7812493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.477464,49.495514,8.330017
36383,21622980.0,0.0,16.612457,16.612549,19.90625,19.568024,20.326508,20.006714,11.685425,11.765625,11.765625,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.9641,4.764219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4797335,49.495514,8.330017
36384,21623040.0,0.0,16.614075,16.614166,19.896729,19.558014,20.317108,19.997833,11.684906,11.728424,11.728424,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.3802,4.7466132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.481836,49.495514,8.330017
36385,21623100.0,0.0,16.615753,16.615845,19.887177,19.548035,20.307648,19.988861,11.684418,11.708405,11.708405,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.678,4.7284797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.483767,49.495514,8.330017
36386,21623160.0,0.0,16.617493,16.617584,19.87793,19.538483,20.2984,19.980164,11.6839905,11.697327,11.697327,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.8705,4.7098703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4855247,49.495514,8.330017
36387,21623220.0,0.0,16.619324,16.619415,19.868744,19.528961,20.289185,19.971497,11.683594,11.690765,11.690765,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9722,4.690841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.487115,49.495514,8.330017
36388,21623280.0,0.0,16.621185,16.621277,19.859589,19.519531,20.279968,19.96283,11.683228,11.687408,11.687408,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.9918,4.671422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4885364,49.495514,8.330017
36389,21623340.0,0.0,16.623108,16.62323,19.850586,19.510101,20.27118,19.95459,11.682922,12.663422,12.663422,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.9465,4.651682e-05,12.096623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.096623,52.267372,0.11375582,4.489782,49.495514,8.330017
36390,21623400.0,0.0,16.625092,16.625214,19.843414,19.500763,20.265503,19.94928,11.682678,12.44812,12.44812,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8453,4.6316527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4908514,49.495514,8.330017
