,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36391,21623460.0,0.0,16.627136,16.627258,19.835815,19.492004,20.258514,19.94281,11.682434,12.100067,12.100067,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.7039,4.611397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4917393,49.495514,8.330017
36392,21623520.0,0.0,16.629242,16.629364,19.827759,19.483307,20.25064,19.935516,11.6822815,11.9105835,11.9105835,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5343,4.5909634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492453,49.495514,8.330017
36393,21623580.0,0.0,16.631409,16.6315,19.819489,19.47464,20.24234,19.927826,11.682129,11.807922,11.807922,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3494,4.570401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.492991,49.495514,8.330017
36394,21623640.0,0.0,16.633606,16.633728,19.811096,19.466034,20.233795,19.919891,11.682037,11.750397,11.750397,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1626,4.549764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4933524,49.495514,8.330017
36395,21623700.0,0.0,16.635834,16.635956,19.802673,19.457489,20.225159,19.911865,11.682007,11.718597,11.718597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9866,4.5291017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.493538,49.495514,8.330017
36396,21623760.0,0.0,16.638123,16.638245,19.794556,19.449493,20.216644,19.904083,11.682007,11.701874,11.701874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.8334,4.5084613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4935455,49.495514,8.330017
36397,21623820.0,0.0,16.640442,16.640564,19.786499,19.441559,20.20813,19.896301,11.682037,11.69281,11.69281,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.7163,4.487897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.49337,49.495514,8.330017
36398,21623880.0,0.0,16.642822,16.642944,19.778442,19.433655,20.199615,19.888489,11.682129,11.687836,11.687836,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.6493,4.4674645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.493012,49.495514,8.330017
36399,21623940.0,0.0,16.645203,16.645355,19.770447,19.425781,20.191132,19.880707,11.682251,11.68515,11.68515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.6445,4.4472145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4924746,49.495514,8.330017
36400,21624000.0,0.0,16.647644,16.647797,19.763275,19.417969,20.184418,19.874603,11.682434,12.8628845,12.8628845,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7137,4.4271907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.491755,49.495514,8.330017
36401,21624060.0,0.0,16.650116,16.650238,19.75766,19.411804,20.179138,19.869965,11.682678,12.328705,12.328705,13.989777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.871,4.407454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,33.794483,49.495514,8.330017
36402,21624120.0,0.0,16.652618,16.65274,19.755432,19.415009,20.172546,19.864075,11.682953,12.036102,12.036102,15.032776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.1296,4.388057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.211214,49.495514,8.330017
36403,21624180.0,0.0,16.655151,16.655273,19.754211,19.421265,20.165253,19.857513,11.683258,11.875153,11.875153,15.542664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.5028,4.3690543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.606075,49.495514,8.330017
36404,21624240.0,0.0,16.657684,16.657837,19.753662,19.429504,20.157562,19.850616,11.683624,11.786316,11.786316,15.827942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.0033,4.350499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.86801,49.495514,8.330017
36405,21624300.0,0.0,16.660248,16.6604,19.753357,19.438507,20.149689,19.843506,11.6840515,11.73877,11.73877,15.879669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.6437,4.3324424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.265442,49.495514,8.330017
36406,21624360.0,0.0,16.662842,16.662994,19.7529,19.447021,20.141876,19.836548,11.684509,11.713867,11.713867,15.721893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.4369,4.3149368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.161691,49.495514,8.330017
36407,21624420.0,0.0,16.665466,16.665588,19.751862,19.454071,20.134033,19.82956,11.684998,11.700317,11.700317,15.402435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3969,4.2980417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.817477,49.495514,8.330017
36408,21624480.0,0.0,16.66806,16.668213,19.749908,19.459106,20.12619,19.82257,11.685577,11.693359,11.693359,14.977753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5359,4.281807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.5641,49.495514,8.330017
36409,21624540.0,0.0,16.670715,16.670868,19.746918,19.4617,20.118347,19.815582,11.686157,11.689941,11.689941,14.510468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.867,4.2662858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.6566005,49.495514,8.330017
36410,21624600.0,0.0,16.67337,16.673492,19.74289,19.461853,20.110504,19.808624,11.686798,11.688324,11.688324,14.068146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.4042,4.251538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.3009777,49.495514,8.330017
36411,21624660.0,0.0,16.675995,16.676147,19.739319,19.459595,20.105682,19.804565,11.6875,12.678253,12.678253,13.704224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.1592,4.237611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.712887,49.495514,8.330017
36412,21624720.0,0.0,16.67868,16.678802,19.735077,19.45575,20.100616,19.800262,11.687897,12.2283325,12.2283325,13.457031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.4943,4.224047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.722759,49.495514,8.330017
36413,21624780.0,0.0,16.681335,16.681488,19.729797,19.450989,20.09439,19.794891,11.688019,11.982849,11.982849,13.340546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.99036,4.2103296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.3104324,49.495514,8.330017
36414,21624840.0,0.0,16.68399,16.684143,19.72403,19.446014,20.087585,19.78894,11.688568,11.850098,11.850098,13.353394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.6999,4.197523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.3235164,49.495514,8.330017
36415,21624900.0,0.0,16.686646,16.686798,19.718292,19.441498,20.080475,19.782715,11.689362,11.776459,11.776459,13.476593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.636,4.185755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.574066,49.495514,8.330017
36416,21624960.0,0.0,16.6893,16.689453,19.713074,19.438202,20.073364,19.77655,11.690308,11.736969,11.736969,13.672058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.8193,4.1751508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.735658,49.495514,8.330017
36417,21625020.0,0.0,16.691956,16.692108,19.708344,19.436096,20.066162,19.770294,11.691345,11.715515,11.715515,13.905212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.26965,4.1658248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.843501,49.495514,8.330017
36418,21625080.0,0.0,16.69461,16.694763,19.704132,19.435272,20.05893,19.764008,11.692474,11.704742,11.704742,14.147217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.00214,4.157859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.72231,49.495514,8.330017
36419,21625140.0,0.0,16.697235,16.697388,19.70047,19.435669,20.051697,19.75772,11.693695,11.69931,11.69931,14.364563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0336,4.151343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.288882,49.495514,8.330017
36420,21625200.0,0.0,16.69986,16.700012,19.697235,19.437103,20.044464,19.751465,11.695007,11.6970215,11.6970215,14.535675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.3749,4.146338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.517889,49.495514,8.330017
36421,21625260.0,2.0,16.702545,16.702606,19.761566,19.466248,20.075623,19.78186,12.248718,26.749908,25.192352,22.33377,0.0,0.06445667,0.07579203,0.07058818,250.0,11.700012,0.0,0.0,0.0,1382.3383,4.9773258e-05,100.0,76.84605,126.67394,50.0,96.0,1.2839927e-06,0.0,268.84967,186.24265,100.0,81.01411,0.21069922,100.0,65.4524,8.330017
36422,21625320.0,2.0,16.70514,16.7052,19.855652,19.537445,20.162933,19.859161,12.513947,27.60498,26.910889,25.810211,0.0,0.08550559,0.08725413,0.081744485,250.0,11.700012,0.0,0.0,0.0,1682.524,6.1293365e-05,100.0,89.26028,102.71712,50.0,96.0,1.8792891e-06,0.0,294.59604,186.9831,100.0,89.85802,0.2548697,100.0,72.87432,8.330017
36423,21625380.0,2.0,16.707733,16.707764,19.94284,19.629211,20.251434,19.942108,12.489532,26.218018,25.941467,26.292572,0.0,0.09554467,0.09646436,0.09196714,250.0,11.700012,0.0,0.0,0.0,1911.7911,7.0255235e-05,100.0,93.59479,104.30342,50.0,96.0,2.3333007e-06,0.0,323.75488,199.22935,100.0,93.89511,0.28396434,100.0,76.54123,8.330017
36424,21625440.0,0.0,16.710297,16.710327,20.024658,19.723907,20.330536,20.01828,12.439087,24.976074,24.867462,25.589844,0.0,0.10287932,0.10334809,0.10070608,250.0,11.700012,0.0,0.0,0.0,2114.2373,7.8446865e-05,100.0,94.73746,115.41765,50.0,96.0,2.726888e-06,0.0,359.50842,216.78175,100.0,94.88226,0.30696374,100.0,77.87788,8.330017
36425,21625500.0,0.0,16.71286,16.71289,20.09906,19.812958,20.400543,20.086884,12.377747,24.139313,24.09433,24.654419,0.0,0.107950635,0.108187355,0.107511885,250.0,11.700012,0.0,0.0,0.0,2288.9282,8.5872474e-05,100.0,93.528,134.29796,50.0,96.0,3.0327044e-06,0.0,399.24084,238.6352,100.0,93.5965,0.32369423,100.0,77.34405,8.330017
36426,21625560.0,0.0,16.715424,16.715424,20.163086,19.889862,20.459747,20.145966,12.304749,23.626404,23.606964,23.888824,0.0,0.11080892,0.11092527,0.11185833,250.0,11.700012,0.0,0.0,0.0,2431.4841,9.239364e-05,100.0,90.98711,159.35556,50.0,96.0,3.2225958e-06,0.0,435.27878,263.18906,100.0,91.01872,0.33364475,100.0,75.61176,8.330017
36427,21625620.0,0.0,16.717957,16.717987,20.222229,19.959656,20.514282,20.200806,12.220551,23.354614,23.345734,23.391357,0.0,0.11168274,0.111738935,0.113641314,250.0,11.700012,0.0,0.0,0.0,2539.1626,9.7883814e-05,100.0,88.07471,187.48135,50.0,96.0,3.290671e-06,0.0,460.9543,287.53735,100.0,88.089264,0.33711916,100.0,73.39653,8.330017
36428,21625680.0,0.0,16.72049,16.72052,20.27832,20.024384,20.565948,20.253021,12.130859,23.249908,23.245697,23.139954,0.0,0.11118387,0.11121086,0.11340651,250.0,11.700012,0.0,0.0,0.0,2614.2795,0.00010230887,100.0,85.50004,213.75182,50.0,96.0,3.266582e-06,0.0,474.5094,307.94666,100.0,85.50682,0.33585778,100.0,71.29608,8.330017
36429,21625740.0,0.0,16.723022,16.723053,20.332733,20.08612,20.61612,20.303802,12.044678,23.243225,23.24115,23.064758,0.0,0.11005991,0.110072926,0.11208138,250.0,11.700012,0.0,0.0,0.0,2663.986,0.00010575955,100.0,83.5758,234.0673,50.0,96.0,3.1974062e-06,0.0,478.6042,322.10504,100.0,83.57902,0.33226722,100.0,69.631996,8.330017
36430,21625800.0,0.0,16.725586,16.725586,20.386353,20.146423,20.665588,20.353882,11.970367,23.278412,23.277405,23.090302,0.0,0.108889535,0.10889581,0.1104967,250.0,11.700012,0.0,0.0,0.0,2696.6821,0.0001083903,100.0,82.32562,246.97102,50.0,96.0,3.1217141e-06,0.0,477.1282,329.99594,100.0,82.32716,0.32830197,100.0,68.48802,8.330017
36431,21625860.0,0.0,16.728119,16.728119,20.437073,20.2034,20.712158,20.401306,11.9097595,23.3219,23.32138,23.1557,0.0,0.10789598,0.10789893,0.10905609,250.0,11.700012,0.0,0.0,0.0,2719.7656,0.00011043573,100.0,81.56193,254.12814,50.0,96.0,3.0566655e-06,0.0,473.35748,333.59207,100.0,81.56265,0.3248603,100.0,67.74732,8.330017
36432,21625920.0,0.0,16.730652,16.730682,20.487396,20.260162,20.758392,20.448395,11.862946,23.358612,23.358398,23.228851,0.0,0.10715891,0.107160285,0.10792687,250.0,11.700012,0.0,0.0,0.0,2737.2131,0.00011203001,100.0,81.15198,257.12054,50.0,96.0,3.0077356e-06,0.0,469.0163,334.40625,100.0,81.15232,0.3222495,100.0,67.317314,8.330017
36433,21625980.0,0.0,16.733215,16.733246,20.537384,20.316742,20.804321,20.495148,11.827942,23.383606,23.383514,23.292633,0.0,0.10666227,0.10666292,0.10712386,250.0,11.700012,0.0,0.0,0.0,2751.434,0.00011328942,100.0,80.97595,257.5238,50.0,96.0,2.9741814e-06,0.0,465.01355,333.6897,100.0,80.97611,0.32044816,100.0,67.10353,8.330017
36434,21626040.0,0.0,16.735779,16.73581,20.586945,20.373108,20.849823,20.541504,11.8020935,23.396973,23.396942,23.33966,0.0,0.106352605,0.10635289,0.106596015,250.0,11.700012,0.0,0.0,0.0,2763.8528,0.00011431177,100.0,80.93354,256.6656,50.0,96.0,2.9528542e-06,0.0,461.78177,332.3833,100.0,80.93361,0.31929892,100.0,67.02164,8.330017
36435,21626100.0,0.0,16.738342,16.738373,20.636017,20.429138,20.894836,20.587372,11.783234,23.401093,23.401062,23.369873,0.0,0.10618074,0.10618088,0.106281005,250.0,11.700012,0.0,0.0,0.0,2775.0771,0.00011515685,100.0,80.96607,255.27003,50.0,96.0,2.940643e-06,0.0,459.37347,330.9484,100.0,80.96611,0.31863973,100.0,67.01919,8.330017
36436,21626160.0,0.0,16.740936,16.740967,20.681854,20.481659,20.936707,20.630066,11.76944,23.398682,23.398682,23.38559,0.0,0.10610173,0.10610179,0.1061174,250.0,11.700012,0.0,0.0,0.0,2785.429,0.000115871066,100.0,81.030815,253.82079,50.0,96.0,2.9346832e-06,0.0,457.723,329.66492,100.0,81.03083,0.31831822,100.0,67.056465,8.330017
36437,21626220.0,0.0,16.74356,16.74356,20.72705,20.53366,20.978027,20.672272,11.758942,23.392853,23.392853,23.391449,0.0,0.10607377,0.10607379,0.10604277,250.0,11.700012,0.0,0.0,0.0,2795.0344,0.000116491785,100.0,81.099174,252.57599,50.0,96.0,2.9322632e-06,0.0,456.64606,328.64508,100.0,81.09918,0.3181881,100.0,67.104805,8.330017
36438,21626280.0,0.0,16.746185,16.746185,20.771698,20.585052,21.018799,20.713928,11.750885,23.385132,23.385132,23.390411,0.0,0.10607742,0.106077425,0.106026195,250.0,11.700012,0.0,0.0,0.0,2803.9395,0.000117036,100.0,81.16194,251.58493,50.0,96.0,2.9320872e-06,0.0,456.0086,327.8863,100.0,81.16195,0.31817937,100.0,67.15397,8.330017
36439,21626340.0,0.0,16.74881,16.74884,20.815765,20.635864,21.059052,20.755066,11.744812,23.376465,23.376465,23.384369,0.0,0.106101595,0.106101595,0.10604959,250.0,11.700012,0.0,0.0,0.0,2812.1716,0.00011751371,100.0,81.21483,250.85811,50.0,96.0,2.9334087e-06,0.0,455.72256,327.37372,100.0,81.21483,0.3182516,100.0,67.19884,8.330017
36440,21626400.0,0.0,16.751495,16.751495,20.859253,20.686035,21.098724,20.795685,11.739807,23.368317,23.368317,23.376831,0.0,0.10612793,0.10612793,0.10608206,250.0,11.700012,0.0,0.0,0.0,2819.7695,0.000117943004,100.0,81.25378,250.3669,50.0,96.0,2.9349806e-06,0.0,455.61407,327.04773,100.0,81.25378,0.31833717,100.0,67.2333,8.330017
36441,21626460.0,0.0,16.75418,16.75418,20.898926,20.733093,21.135803,20.833588,11.733948,23.409973,23.35022,23.361023,0.0,0.10491221,0.106401704,0.106412254,250.0,11.700012,0.0,0.0,0.0,2824.3826,0.00011830313,100.0,80.86109,251.6203,50.0,96.0,2.9239375e-06,0.0,455.00876,327.66278,100.0,81.233345,0.31773353,100.0,67.2279,8.330017
36442,21626520.0,0.0,16.756897,16.756897,20.935822,20.779358,21.173676,20.870758,11.716949,23.71988,23.298035,23.308807,0.0,0.10064907,0.10683052,0.10702724,250.0,11.700012,0.0,0.0,0.0,2816.9841,0.000118408694,100.0,79.397514,257.04034,50.0,96.0,2.8652698e-06,0.0,451.05145,329.9516,100.0,80.95452,0.31452033,100.0,67.029495,8.330017
36443,21626580.0,0.0,16.759613,16.759644,20.970764,20.824432,21.214722,20.906921,11.686371,24.370422,23.230377,23.231628,0.0,0.09354409,0.107237235,0.10762692,250.0,11.700012,0.0,0.0,0.0,2796.0496,0.000118082084,100.0,76.962135,265.417,50.0,96.0,2.7555277e-06,0.0,442.65585,332.72995,100.0,80.467834,0.30842754,100.0,66.6542,8.330017
36444,21626640.0,0.0,16.76239,16.76242,21.003357,20.868103,21.260986,20.941956,11.64151,25.504272,23.153046,23.139893,0.0,0.083217494,0.10757862,0.10815749,250.0,11.700012,0.0,0.0,0.0,2755.8232,0.00011716284,100.0,73.38627,276.33582,50.0,96.0,2.5895388e-06,0.0,429.18677,335.22717,100.0,79.8112,0.29897907,100.0,66.13128,8.330017
36445,21626700.0,0.0,16.765198,16.765228,21.032501,20.910248,21.31427,20.975769,11.580841,27.401184,23.07019,23.041656,0.0,0.0694175,0.10780849,0.10854215,250.0,11.700012,0.0,0.0,0.0,2691.3909,0.00011546273,100.0,68.38263,289.15445,50.0,96.0,2.3664425e-06,0.0,410.7185,336.49615,100.0,79.035675,0.28579572,100.0,65.49744,8.330017
36446,21626760.0,0.0,16.768036,16.768066,21.054169,20.949036,21.373077,21.006592,11.5035095,30.616272,22.98523,22.943542,0.0,0.052273918,0.107871786,0.10869858,250.0,11.700012,0.0,0.0,0.0,2598.6936,0.00011278134,100.0,61.42689,302.62723,50.0,96.0,2.0946711e-06,0.0,388.44318,335.37625,100.0,78.21496,0.26887032,100.0,64.81024,8.330017
36447,21626820.0,0.0,16.770905,16.770935,21.077484,20.986359,21.434814,21.036285,11.428528,31.038116,22.957214,22.891144,0.0,0.040195934,0.106672,0.10724517,250.0,11.700012,0.0,0.0,0.0,2496.4692,0.000109194014,19.992832,55.655968,304.98312,50.0,96.0,1.8705975e-06,0.0,367.30728,327.646,100.0,77.67832,0.25409338,100.0,64.29781,8.330017
36448,21626880.0,0.0,16.773804,16.773865,21.105469,21.023285,21.462341,21.065979,11.426605,21.783142,23.038055,22.973877,0.0,0.03659999,0.10584992,0.10592444,250.0,11.700012,0.0,0.0,0.0,2431.1663,0.000106003434,0.0,54.07073,293.51398,50.0,96.0,1.7868199e-06,0.0,354.52417,316.46835,100.0,77.959595,0.24835157,100.0,64.438324,8.330017
36449,21626940.0,0.0,16.776764,16.776825,21.131561,21.06073,21.461395,21.09613,11.45163,16.742523,23.113525,23.077179,0.0,0.034457453,0.10547676,0.10528608,250.0,11.700012,0.0,0.0,0.0,2382.039,0.00010328812,0.0,53.209095,282.5523,50.0,96.0,1.7416254e-06,0.0,346.05557,307.30905,100.0,78.369484,0.24519998,100.0,64.735725,8.330017
36450,21627000.0,0.0,16.779755,16.779816,21.157867,21.098785,21.448212,21.126648,11.484802,14.26123,23.190643,23.158966,0.0,0.033289842,0.10472106,0.10520209,250.0,11.700012,0.0,0.0,0.0,2343.2412,0.00010101312,0.0,52.813435,274.13406,50.0,96.0,1.7132892e-06,0.0,340.3808,300.55707,100.0,78.58923,0.24320228,100.0,65.065186,8.330017
36451,21627060.0,0.0,16.782806,16.782867,21.184418,21.136505,21.428253,21.15683,11.505371,12.97998,23.44635,23.206512,0.0,0.032829538,0.10167045,0.10484033,250.0,11.700012,0.0,0.0,0.0,2301.0737,9.892011e-05,0.0,52.584637,271.82922,50.0,96.0,1.659374e-06,0.0,335.2713,296.7509,100.0,77.91423,0.23934284,100.0,65.05788,8.330017
36452,21627120.0,0.0,16.785889,16.78595,21.212524,21.174408,21.405273,21.189514,11.498535,12.299988,23.926392,23.343079,0.0,0.032786105,0.09652431,0.1024192,250.0,11.700012,0.0,0.0,0.0,2243.172,9.6595635e-05,0.0,52.32317,275.93274,50.0,96.0,1.5557692e-06,0.0,329.0016,294.89932,100.0,76.32875,0.23174296,100.0,64.30312,8.330017
36453,21627180.0,0.0,16.789032,16.789093,21.242676,21.21344,21.380554,21.226166,11.46106,11.925476,24.728363,23.645203,0.0,0.032924216,0.08877292,0.097989656,250.0,11.700012,0.0,0.0,0.0,2161.2947,9.3668226e-05,0.0,51.959877,284.84265,50.0,96.0,1.3985162e-06,0.0,320.84286,293.30267,100.0,73.74675,0.2197085,100.0,62.880016,8.330017
36454,21627240.0,0.0,16.792206,16.792297,21.2753,21.254913,21.354675,21.268372,11.389648,11.699493,26.030487,24.177734,0.0,0.0331139,0.07805441,0.09127728,250.0,11.700012,0.0,0.0,0.0,2045.7346,8.973104e-05,0.0,51.484604,297.30347,50.0,96.0,1.1878726e-06,0.0,310.77954,290.30875,100.0,70.02755,0.20247395,100.0,60.765778,8.330017
36455,21627300.0,0.0,16.79544,16.795532,21.31012,21.30014,21.328033,21.31726,11.28009,11.53656,28.158173,25.026642,0.0,0.033253748,0.06413748,0.082220994,250.0,11.700012,0.0,0.0,0.0,1886.4127,8.432375e-05,0.0,50.92518,311.52823,50.0,96.0,9.352195e-07,0.0,299.38977,284.116,100.0,64.898415,0.17964666,100.0,57.90571,8.330017
36456,21627360.0,0.0,16.798706,16.798828,21.344452,21.34961,21.30188,21.371277,11.128876,11.3871765,31.709564,26.31958,0.0,0.033268973,0.047412924,0.0708234,250.0,11.700012,0.0,0.0,0.0,1674.61,7.694936e-05,0.0,50.342144,324.96478,50.0,96.0,6.654955e-07,0.0,287.17343,273.07977,100.0,57.839912,0.15152797,100.0,54.15486,8.330017
36457,21627420.0,0.0,16.802032,16.802185,21.376434,21.404327,21.275604,21.423523,10.985291,11.225647,29.381592,28.25644,0.0,0.032600593,0.038883958,0.059102483,250.0,11.700012,0.0,0.0,0.0,1460.2452,6.7827554e-05,0.0,49.95156,321.4147,50.0,96.0,4.9400717e-07,0.0,275.85764,257.35568,16.14976,53.681747,0.13055754,100.0,50.364883,8.330017
36458,21627480.0,0.0,16.80542,16.805603,21.396729,21.454346,21.249817,21.440979,11.019501,11.112366,20.74347,24.359161,0.0,0.031976737,0.03573792,0.054772172,250.0,11.700012,0.0,0.0,0.0,1323.6252,6.0081675e-05,0.0,50.04062,306.1269,50.0,96.0,4.3454943e-07,0.0,268.53174,244.41167,0.0,52.394135,0.122457996,0.0,49.25754,8.330017
36459,21627540.0,0.0,16.808899,16.809082,21.392242,21.464874,21.224457,21.434692,11.135895,11.091705,16.100769,18.62619,0.0,0.031650394,0.033916734,0.052137416,250.0,11.700012,0.0,0.0,0.0,1227.0503,5.4253156e-05,0.0,50.290657,292.70526,50.0,96.0,4.0125616e-07,0.0,263.4472,234.69533,0.0,51.754276,0.11768035,0.0,48.736416,8.330017
36460,21627600.0,0.0,16.812439,16.812622,21.374573,21.452545,21.199493,21.417969,11.267059,11.138672,13.819702,15.519104,0.0,0.03150289,0.032888275,0.05058924,250.0,11.700012,0.0,0.0,0.0,1158.6715,5.004888e-05,0.0,50.59522,281.7137,50.0,96.0,3.8290185e-07,0.0,259.9488,227.54265,0.0,51.50585,0.11496106,0.0,48.572426,8.330017
36461,21627660.0,0.0,16.81604,16.816223,21.351044,21.42871,21.176819,21.395905,11.387695,11.2222595,12.6779175,13.793304,0.0,0.031469997,0.032322686,0.049738925,250.0,11.700012,0.0,0.0,0.0,1112.1462,4.7178713e-05,0.0,50.904446,273.06198,50.0,96.0,3.7332762e-07,0.0,257.5562,222.3554,0.0,51.47,0.11351663,0.0,48.59682,8.330017
36462,21627720.0,0.0,16.819702,16.819916,21.32547,21.398773,21.158325,21.371643,11.486084,12.924469,12.114716,12.831848,0.0,0.03150453,0.03203138,0.049317386,250.0,11.700012,0.0,0.0,0.0,1082.0122,4.5313493e-05,0.0,51.18944,266.4534,50.0,96.0,3.6889168e-07,0.0,255.93243,218.65186,0.0,51.540237,0.11284201,0.0,48.707684,8.330017
36463,21627780.0,0.0,16.823425,16.823639,21.298615,21.36554,21.14035,21.346436,11.5598755,12.29657,11.847351,12.299744,0.0,0.03157355,0.031899586,0.049146242,250.0,11.700012,0.0,0.0,0.0,1063.5007,4.415145e-05,0.0,51.43639,261.522,50.0,96.0,3.6737035e-07,0.0,254.83928,216.04614,0.0,51.653706,0.11261105,0.0,48.847317,8.330017
36464,21627840.0,0.0,16.82724,16.827454,21.270538,21.330536,21.12085,21.320831,11.61203,11.978455,11.729828,12.010284,0.0,0.03165564,0.031857632,0.04911341,250.0,11.700012,0.0,0.0,0.0,1052.8706,4.3459877e-05,0.0,51.6411,257.9179,50.0,96.0,3.674203e-07,0.0,254.11186,214.24246,0.0,51.77569,0.11262066,0.0,48.985435,8.330017
36465,21627900.0,0.0,16.831146,16.83136,21.241852,21.294617,21.100586,21.295044,11.647247,11.822327,11.684998,11.856049,0.0,0.0317376,0.031862825,0.04914983,250.0,11.700012,0.0,0.0,0.0,1047.3424,4.3071297e-05,0.0,51.804955,255.33481,50.0,96.0,3.68227e-07,0.0,253.6349,213.01573,0.0,51.888287,0.11274597,0.0,49.107582,8.330017
36466,21627960.0,0.0,16.835114,16.835327,21.214813,21.261261,21.081696,21.270264,11.670227,11.748779,11.673218,11.775818,0.0,0.031812146,0.031889703,0.049214948,250.0,11.700012,0.0,0.0,0.0,1044.966,4.287128e-05,0.0,51.93245,253.51616,50.0,96.0,3.6931476e-07,0.0,253.32748,212.19621,0.0,51.98398,0.11291382,0.0,49.20866,8.330017
36467,21628020.0,0.0,16.83908,16.839325,21.188324,21.22815,21.063995,21.24582,11.68457,14.373169,11.675079,11.736084,0.0,0.03187531,0.031923626,0.049285866,250.0,11.700012,0.0,0.0,0.0,1044.4589,4.2786218e-05,85.0,52.02812,252.27435,50.0,96.0,3.7041335e-07,0.0,253.13625,211.66684,0.0,52.060173,0.113082744,0.0,49.287674,8.330017
36468,21628080.0,0.0,16.843262,16.843506,21.165161,21.194122,21.060028,21.220764,11.693329,16.425018,11.681427,11.716644,0.0,0.031928584,0.031958297,0.04935403,250.0,11.700012,0.0,0.0,0.0,1045.1455,4.2763124e-05,16.590237,52.101105,251.41118,50.0,96.0,3.7143562e-07,0.0,253.01654,211.32092,0.0,52.12079,0.11323956,0.0,49.34967,8.330017
36469,21628140.0,0.0,16.847473,16.847687,21.14325,21.160553,21.059082,21.196136,11.698181,17.523956,11.687836,11.708038,0.0,0.031970266,0.031988636,0.049411666,250.0,11.700012,0.0,0.0,0.0,1046.2499,4.2772674e-05,20.384695,52.15343,250.84851,50.0,96.0,3.7228568e-07,0.0,252.94777,211.11115,0.0,52.165592,0.11336968,0.0,49.394997,8.330017
36470,21628200.0,0.0,16.851746,16.85199,21.122528,21.127106,21.062103,21.17157,11.700928,18.693634,11.693115,11.704529,0.0,0.032002434,0.032013796,0.049458414,250.0,11.700012,0.0,0.0,0.0,1047.5134,4.2800708e-05,23.073847,52.19078,250.4853,50.0,96.0,3.7296877e-07,0.0,252.9101,210.98727,0.0,52.198296,0.11347408,0.0,49.42779,8.330017
36471,21628260.0,0.0,16.85611,16.856384,21.105377,21.098114,21.069916,21.148651,11.702301,19.668365,11.773071,11.703278,0.0,0.032026675,0.032033697,0.049494814,250.0,11.700012,0.0,0.0,0.0,1048.7727,4.2835716e-05,24.344938,52.216972,250.2572,50.0,96.0,3.734978e-07,0.0,252.8914,210.91812,55.304955,52.221615,0.11355484,0.0,49.450985,8.330017
36472,21628320.0,0.0,16.860596,16.86084,21.09021,21.069214,21.080475,21.129242,11.702789,20.347809,12.55481,11.702942,0.0,0.03204454,0.032048885,0.049522266,250.0,11.700012,0.0,0.0,0.0,1049.947,4.2871157e-05,24.66429,52.234978,250.11917,50.0,96.0,3.7389546e-07,0.0,252.88397,210.883,0.0,52.237846,0.11361549,0.0,49.46702,8.330017
36473,21628380.0,0.0,16.865143,16.865387,21.08075,21.054413,21.092712,21.108429,11.702789,20.688293,12.169159,16.055786,0.0,0.032057468,0.03206015,0.04954243,250.0,11.700012,0.0,0.0,0.0,1050.9998,4.290343e-05,24.007502,52.247135,250.03943,50.0,96.0,3.7418712e-07,0.0,252.88275,210.86809,0.0,52.24891,0.11365993,23.587954,49.47786,8.330017
36474,21628440.0,0.0,16.869781,16.870056,21.077026,21.052002,21.105438,21.086792,11.702515,20.685394,11.957916,17.178894,0.0,0.032066636,0.03206829,0.04955689,250.0,11.700012,0.0,0.0,0.0,1051.9186,4.2930726e-05,22.528193,52.255165,249.99654,50.0,96.0,3.7439608e-07,0.0,252.88469,210.8646,0.0,52.256256,0.113691755,32.36455,49.485023,8.330017
36475,21628500.0,0.0,16.874512,16.874786,21.075928,21.056335,21.117462,21.064697,11.702087,20.368256,11.842224,18.457153,0.0,0.03207301,0.032074034,0.04956701,250.0,11.700012,0.0,0.0,0.0,1052.7041,4.2952284e-05,20.431883,52.260345,249.97614,50.0,96.0,3.7454242e-07,0.0,252.88794,210.86703,0.0,52.261017,0.11371403,36.492184,49.489616,8.330017
36476,21628560.0,0.0,16.879364,16.879639,21.082062,21.070312,21.127838,21.056,11.701599,19.793427,16.328339,19.369843,0.0,0.03207737,0.032078,0.049573954,250.0,11.700012,0.0,0.0,0.0,1053.364,4.2967953e-05,17.960936,52.2636,249.9688,50.0,96.0,3.7464287e-07,0.0,252.8915,210.87207,16.5456,52.264015,0.11372932,35.89445,49.492485,8.330017
36477,21628620.0,0.0,16.884277,16.884583,21.090668,21.087585,21.135834,21.052124,11.701111,19.033356,17.591461,19.793793,0.0,0.032080285,0.032080676,0.0495786,250.0,11.700012,0.0,0.0,0.0,1053.9066,4.2977845e-05,15.361883,52.26557,249.96858,50.0,96.0,3.7471025e-07,0.0,252.8948,210.87782,21.621521,52.265827,0.113739565,33.67058,49.494198,8.330017
36478,21628680.0,0.0,16.889313,16.889618,21.100098,21.10556,21.14096,21.052795,11.700623,18.170807,19.01883,19.731812,0.0,0.032082193,0.032082435,0.049581636,250.0,11.700012,0.0,0.0,0.0,1054.3407,4.298219e-05,12.872921,52.266716,249.97183,50.0,96.0,3.7475436e-07,0.0,252.89766,210.88333,25.264889,52.266876,0.11374627,29.787064,49.49517,8.330017
36479,21628740.0,0.0,16.89447,16.894745,21.109253,21.121796,21.143036,21.057953,11.700165,17.289246,20.337189,19.250427,0.0,0.032083414,0.032083564,0.049583565,250.0,11.700012,0.0,0.0,0.0,1054.6735,4.298123e-05,10.698883,52.267338,249.97644,50.0,96.0,3.747825e-07,0.0,252.89996,210.8881,27.77419,52.267437,0.113750555,25.004887,49.49568,8.330017
36480,21628800.0,0.0,16.89972,16.899994,21.117157,21.13443,21.14215,21.066925,11.699707,16.467133,21.396576,18.46695,0.0,0.032084167,0.03208426,0.049584746,250.0,11.700012,0.0,0.0,0.0,1054.9108,4.2975193e-05,9.000933,52.26764,249.9812,50.0,96.0,3.7479984e-07,0.0,252.90178,210.89203,29.139292,52.2677,0.113753185,20.086739,49.495907,8.330017
36481,21628860.0,0.0,16.905396,16.905731,21.127289,21.147705,21.14212,21.082764,11.69931,15.644409,21.969421,17.339905,0.0,0.03208462,0.032084677,0.049585443,250.0,11.700012,0.0,0.0,0.0,1055.1086,4.296477e-05,6.7649803,52.26776,249.98552,50.0,96.0,3.7481013e-07,0.0,252.90314,210.89511,28.08306,52.267796,0.11375475,12.818491,49.49598,8.330017
36482,21628920.0,0.0,16.911926,16.912323,21.134369,21.154388,21.139435,21.099457,11.699219,14.920197,22.077362,16.089691,0.0,0.03208488,0.032084912,0.04958583,250.0,11.700012,0.0,0.0,0.0,1055.4321,4.2954925e-05,5.4932175,52.267776,249.98917,50.0,96.0,3.7481595e-07,0.0,252.90414,210.89746,26.376856,52.267803,0.113755636,7.7709446,49.495964,8.330017
36483,21628980.0,0.0,16.919312,16.919739,21.137848,21.15451,21.134552,21.115723,11.699463,14.352203,21.758026,14.90683,0.0,0.032085013,0.032085035,0.049586024,250.0,11.700012,0.0,0.0,0.0,1055.9542,4.295002e-05,4.8205624,52.267742,249.9921,50.0,96.0,3.7481888e-07,0.0,252.90488,210.8992,23.767994,52.267754,0.11375608,4.2936187,49.495907,8.330017
36484,21629040.0,0.0,16.92752,16.928009,21.137878,21.148987,21.128082,21.130219,11.699951,13.9765625,21.073822,13.940674,0.0,0.032085076,0.032085087,0.0495861,250.0,11.700012,0.0,0.0,0.0,1056.7074,4.295231e-05,4.752974,52.26768,249.99437,50.0,96.0,3.7482013e-07,0.0,252.90538,210.90047,20.555475,52.26769,0.11375627,2.6323147,49.49584,8.330017
36485,21629100.0,0.0,16.936523,16.937073,21.13504,21.139282,21.120728,21.141876,11.700623,13.807922,20.112244,13.28772,0.0,0.032085095,0.0320851,0.049586114,250.0,11.700012,0.0,0.0,0.0,1057.7063,4.2962914e-05,5.240683,52.267624,249.99608,50.0,96.0,3.7482044e-07,0.0,252.90575,210.90135,17.055595,52.267628,0.11375631,2.7568693,49.49577,8.330017
36486,21629160.0,0.0,16.94638,16.94696,21.131226,21.130005,21.113739,21.149689,11.701355,13.828949,18.979462,12.899048,0.0,0.032085087,0.032085095,0.04958609,250.0,11.700012,0.0,0.0,0.0,1058.9612,4.298266e-05,6.0433908,52.267563,249.99731,50.0,96.0,3.7482022e-07,0.0,252.90598,210.90196,13.667377,52.26757,0.11375628,2.9090095,49.49571,8.330017
36487,21629220.0,0.0,16.957031,16.957642,21.126038,21.119598,21.107147,21.153717,11.702118,14.015137,17.791077,12.787842,0.0,0.032085076,0.03208508,0.049586058,250.0,11.700012,0.0,0.0,0.0,1060.4653,4.3011354e-05,7.2209415,52.267517,249.99821,50.0,96.0,3.748198e-07,0.0,252.90613,210.90237,10.558548,52.267517,0.11375622,4.7595987,49.49566,8.330017
36488,21629280.0,0.0,16.968445,16.969116,21.120148,21.109497,21.101501,21.15393,11.702942,14.340546,16.644562,12.9479065,0.0,0.032085057,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,1062.2258,4.304948e-05,8.593258,52.26748,249.99884,50.0,96.0,3.748193e-07,0.0,252.90623,210.90266,7.9903655,52.26748,0.11375614,7.335742,49.495617,8.330017
36489,21629340.0,0.0,16.980652,16.981384,21.114258,21.100983,21.097198,21.150635,11.703735,14.764404,15.62912,13.320984,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,1064.2391,4.3096985e-05,10.024359,52.267445,249.99927,50.0,96.0,3.7481888e-07,0.0,252.9063,210.90283,6.1234126,52.26745,0.11375607,10.202614,49.495586,8.330017
36490,21629400.0,0.0,16.993652,16.994415,21.10904,21.09491,21.094482,21.14441,11.704559,15.242584,14.814606,13.832031,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,1066.502,4.3153752e-05,11.389016,52.267426,249.99956,50.0,96.0,3.7481848e-07,0.0,252.90633,210.90294,5.0478253,52.267426,0.11375601,12.95854,49.495564,8.330017
36491,21629460.0,0.0,17.007385,17.00821,21.10788,21.096985,21.095276,21.137146,11.705353,15.662201,14.208313,14.217804,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,1069.0098,4.3219632e-05,11.986432,52.26741,249.99974,50.0,96.0,3.7481817e-07,0.0,252.90636,210.90302,4.4051714,52.26741,0.11375596,12.49204,49.495544,8.330017
36492,21629520.0,0.0,17.021881,17.022736,21.107544,21.100586,21.097351,21.128418,11.706146,16.004364,13.852142,14.462006,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1071.7578,4.329442e-05,12.489326,52.267395,249.99986,50.0,96.0,3.748179e-07,0.0,252.90636,210.90305,4.6338854,52.267395,0.11375592,12.435343,49.495533,8.330017
36493,21629580.0,0.0,17.03711,17.037994,21.107697,21.105103,21.100464,21.118988,11.706909,16.253021,13.755157,14.573883,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1074.7416,4.3377928e-05,12.670951,52.267384,249.99992,50.0,96.0,3.7481772e-07,0.0,252.90637,210.90308,5.52115,52.26739,0.1137559,11.811558,49.495525,8.330017
36494,21629640.0,0.0,17.05307,17.054016,21.108154,21.109741,21.104156,21.109802,11.707672,16.393982,13.899567,14.558411,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1077.9551,4.3469896e-05,12.545982,52.267384,249.99997,50.0,96.0,3.7481757e-07,0.0,252.90637,210.90308,6.914077,52.267384,0.11375587,10.794453,49.49552,8.330017
36495,21629700.0,0.0,17.069733,17.07074,21.108765,21.113953,21.108093,21.101501,11.708374,16.426575,14.253662,14.434845,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1081.3939,4.3570126e-05,12.152595,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,8.668168,52.26738,0.11375586,9.553244,49.495514,8.330017
36496,21629760.0,0.0,17.087128,17.088165,21.111206,21.12088,21.112549,21.095398,11.709106,16.336731,14.750458,14.105682,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1085.053,4.367841e-05,11.369184,52.267372,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,10.390247,52.267372,0.113755845,6.3411064,49.495514,8.330017
36497,21629820.0,0.0,17.105194,17.106293,21.11319,21.12558,21.116425,21.091095,11.709778,16.148346,15.336456,13.660248,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1088.926,4.3794455e-05,10.497135,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,12.189536,52.267372,0.11375583,4.0495176,49.495514,8.330017
36498,21629880.0,0.0,17.123993,17.125092,21.11441,21.127777,21.119537,21.088806,11.710449,15.886597,15.960724,13.182739,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1093.0079,4.391804e-05,9.558947,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.8405485,52.267372,0.11375583,2.195952,49.495514,8.330017
36499,21629940.0,0.0,17.143433,17.144592,21.114838,21.127502,21.121613,21.088501,11.71109,15.580994,16.568176,12.740784,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1097.2933,4.404893e-05,8.642039,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.218004,52.267372,0.11375583,0.96023184,49.495514,8.330017
36500,21630000.0,0.0,17.163544,17.164734,21.114594,21.125153,21.12262,21.090088,11.711731,15.26181,17.110687,12.3871765,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1101.7769,4.418687e-05,7.8232727,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.232595,52.267372,0.11375582,0.42108494,49.495514,8.330017
36501,21630060.0,0.0,17.184326,17.185547,21.115662,21.125183,21.122925,21.093903,11.712341,14.943207,17.525726,12.11676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.4541,4.4331704e-05,7.038228,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.630964,52.267372,0.11375582,0.0,49.495514,8.330017
36502,21630120.0,0.0,17.20575,17.207,21.116364,21.124084,21.122162,21.098785,11.712921,14.656982,17.79419,11.953064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.32,4.4483146e-05,6.495999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.6518,52.267372,0.11375582,0.0,49.49551,8.330017
36503,21630180.0,0.0,17.227814,17.229095,21.11673,21.122345,21.120514,21.104248,11.71347,14.426544,17.907593,11.856384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.3647,4.464088e-05,6.1808667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.26335,52.267372,0.11375582,0.0,49.49551,8.330017
36504,21630240.0,0.0,17.250488,17.251831,21.11673,21.12027,21.118256,21.109741,11.713989,14.263184,17.877869,11.797699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.702,4.480406e-05,6.08618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.549965,52.267372,0.11375582,0.0,49.49551,8.330017
36505,21630300.0,0.0,17.273773,17.275146,21.116455,21.11795,21.11557,21.114899,11.714142,14.176025,17.714478,11.763336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2306,4.4967263e-05,6.206555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.582266,52.267372,0.11375582,0.0,49.495514,8.330017
36506,21630360.0,0.0,17.297699,17.299103,21.118011,21.120209,21.113373,21.119537,11.7144165,14.143677,17.434143,11.743225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.9254,4.5133547e-05,6.3222604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.394518,52.267372,0.11375582,0.0,49.495514,8.330017
36507,21630420.0,0.0,17.322205,17.323639,21.119324,21.122375,21.111176,21.123077,11.714722,14.168732,17.07309,11.731384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.7737,4.530423e-05,6.628879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.178005,52.267372,0.11375582,0.0,49.495514,8.330017
36508,21630480.0,0.0,17.34729,17.348755,21.12033,21.12445,21.109161,21.125336,11.715088,14.245117,16.666168,11.724609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.7708,4.547901e-05,7.0308113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.01027,52.267372,0.11375582,0.0,49.495514,8.330017
36509,21630540.0,0.0,17.372955,17.37445,21.121063,21.126526,21.107513,21.126251,11.715424,14.360992,16.252869,11.720703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9141,4.565786e-05,7.4776373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.986617,52.267372,0.11375582,0.0,49.495514,8.330017
36510,21630600.0,0.0,17.398926,17.400452,21.123352,21.133087,21.106323,21.125824,11.71579,14.503204,15.868591,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.1426,4.583904e-05,7.9265265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.183742,52.267372,0.11375582,0.0,49.495514,8.330017
36511,21630660.0,0.0,17.425964,17.42752,21.127106,21.14273,21.106354,21.124481,11.7161255,14.6336975,15.524536,12.29364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6243,4.6027366e-05,8.125804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.551127,52.267372,0.11375582,0.0,49.495514,8.330017
36512,21630720.0,0.0,17.453278,17.454895,21.130096,21.150635,21.106781,21.122162,11.716431,14.744202,15.257996,12.053741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.1793,4.6217574e-05,8.313538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.227745,52.267372,0.11375582,0.0,49.495514,8.330017
36513,21630780.0,0.0,17.48114,17.482788,21.132507,21.157562,21.107544,21.119171,11.716736,14.830109,15.080109,11.911957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.8615,4.6411227e-05,8.412563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.182993,52.267372,0.11375582,0.0,49.495514,8.330017
36514,21630840.0,0.0,17.509521,17.5112,21.134552,21.163849,21.108551,21.115753,11.717041,14.886902,14.996887,11.831787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6654,4.6608126e-05,8.418823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.397394,52.267372,0.11375582,0.0,49.495514,8.330017
36515,21630900.0,0.0,17.538422,17.54013,21.136475,21.16977,21.10968,21.112274,11.717316,14.911835,15.007782,11.784058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.5844,4.680802e-05,8.340457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.829045,52.267372,0.11375582,0.0,49.495514,8.330017
36516,21630960.0,0.0,17.56781,17.56955,21.139954,21.17868,21.11139,21.109436,11.71756,14.884857,15.087982,11.756744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.6132,4.7010722e-05,8.011672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.285574,52.267372,0.11375582,0.0,49.495514,8.330017
36517,21631020.0,0.0,17.597717,17.599487,21.143524,21.187439,21.112946,21.106964,11.717804,14.817383,15.228546,11.740753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7454,4.7215995e-05,7.677893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.881697,52.267372,0.11375582,0.0,49.495514,8.330017
36518,21631080.0,0.0,17.628082,17.629883,21.147095,21.196075,21.114197,21.105072,11.718018,14.720642,15.412476,11.731293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.9746,4.742361e-05,7.3189964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.512061,52.267372,0.11375582,0.0,49.495514,8.330017
36519,21631140.0,0.0,17.658936,17.660767,21.150696,21.20462,21.115051,21.10379,11.718201,14.606232,15.6203,11.7256775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.295,4.7633344e-05,6.965926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.11878,52.267372,0.11375582,0.0,49.495514,8.330017
36520,21631200.0,0.0,17.689941,17.691803,21.154327,21.213043,21.115509,21.103241,11.718384,14.484222,15.835175,11.722656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.6313,4.7843027e-05,6.644315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.659971,52.267372,0.11375582,0.0,49.495514,8.330017
36521,21631260.0,0.0,17.722015,17.723877,21.161743,21.229797,21.116028,21.103851,11.718536,14.345795,16.024841,12.640991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.1876,4.8058446e-05,6.217605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.949925,52.267372,0.11375582,0.0,49.495514,8.330017
36522,21631320.0,0.0,17.754211,17.756104,21.168732,21.244934,21.116089,21.10498,11.718689,14.211884,16.174683,12.263397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.7454,4.827328e-05,5.916874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.148325,52.267372,0.11375582,0.0,49.495514,8.330017
36523,21631380.0,0.0,21.08963,17.788788,21.174957,21.258423,21.115662,21.106476,11.727905,14.097015,16.281616,12.040649,0.0,0.032154772,0.032154772,0.049713578,250.0,11.700012,0.0,0.0,0.0,1459.1605,4.859983e-05,6.052983,52.261658,250.20773,0.105981834,30.139896,0.114024445,69.85162,252.86975,211.16197,12.529943,52.261658,0.11402385,0.0,49.489613,8.330017
36524,21631440.0,0.0,21.180695,17.821869,21.180695,21.270905,21.114899,21.108276,11.70401,13.985748,16.319427,11.910431,0.0,0.032113686,0.032113686,0.04963702,250.0,11.700012,0.0,0.0,0.0,1519.3564,4.8597587e-05,5.684855,52.23016,250.29643,-2.5912166e-06,29.999996,0.11386438,70.00001,252.83548,211.11545,12.209107,52.23016,0.1138643,0.0,49.45771,8.330017
36525,21631500.0,0.0,21.186157,17.855347,21.186157,21.282867,21.113861,21.110107,11.721436,13.9436035,16.341492,11.830719,0.0,0.032101348,0.032101348,0.04961479,250.0,11.700012,0.0,0.0,0.0,1530.7584,4.896487e-05,5.582835,52.223896,250.24956,1.4584725e-08,30.000002,0.11381742,70.0,252.811,211.06479,11.91634,52.223896,0.11381739,0.0,49.451607,8.330017
36526,21631560.0,0.0,21.19278,17.889252,21.19278,21.297241,21.11325,21.112213,11.717133,13.890411,16.284302,11.785217,0.0,0.03209331,0.03209331,0.049600367,250.0,11.700012,0.0,0.0,0.0,1534.484,4.914064e-05,5.4552646,52.22057,250.20146,-4.1281882e-12,30.000002,0.11378689,70.0,252.79161,211.02293,11.496313,52.22057,0.11378689,0.0,49.448406,8.330017
36527,21631620.0,0.0,21.19925,17.923523,21.19925,21.31137,21.112518,21.113983,11.712006,13.856567,16.180939,11.7560425,0.0,0.032088466,0.032088466,0.049591776,250.0,11.700012,0.0,0.0,0.0,1536.7552,4.924819e-05,5.48783,52.219254,250.1565,-8.297839e-15,30.000002,0.1137686,70.0,252.77682,210.98969,11.074146,52.219254,0.11376862,0.0,49.447205,8.330017
36528,21631680.0,0.0,21.205475,17.95819,21.205475,21.325317,21.111694,21.115387,11.708466,13.846802,16.046936,11.73703,0.0,0.03208569,0.03208569,0.049586903,250.0,11.700012,0.0,0.0,0.0,1538.5425,4.932466e-05,5.576164,52.21905,250.11786,5.1673626e-16,30.000002,0.11375817,70.0,252.76582,210.96414,10.627322,52.21905,0.113758214,0.0,49.44709,8.330017
36529,21631740.0,0.0,21.211548,17.993225,21.211548,21.339111,21.1109,21.116333,11.706207,13.859558,15.894531,11.724762,0.0,0.03208425,0.03208425,0.04958443,250.0,11.700012,0.0,0.0,0.0,1540.0582,4.9382346e-05,5.7070203,52.219437,250.08641,-4.0985344e-18,30.000002,0.113752805,70.0,252.75789,210.94516,10.189815,52.219437,0.11375288,0.0,49.447536,8.330017
36530,21631800.0,0.0,21.217438,18.028595,21.217438,21.352783,21.110199,21.11676,11.704712,13.890106,15.740234,11.716553,0.0,0.032083537,0.032083537,0.049583234,250.0,11.700012,0.0,0.0,0.0,1541.4033,4.9428796e-05,5.86273,52.220024,250.06168,2.423019e-18,30.000002,0.11375018,70.0,252.75217,210.93114,9.804254,52.220024,0.11375027,0.0,49.448166,8.330017
36531,21631860.0,0.0,21.224548,18.064362,21.224548,21.369324,21.110199,21.116852,11.703857,13.914825,15.584869,12.134308,0.0,0.03208339,0.03208339,0.049583025,250.0,11.700012,0.0,0.0,0.0,1542.7286,4.9466442e-05,5.8495564,52.220695,250.04375,-1.6931373e-22,30.000002,0.113749675,70.0,252.74846,210.92175,9.421687,52.220695,0.11374977,38.822464,49.44886,8.330017
36532,21631920.0,0.0,21.23407,18.100433,21.23407,21.39154,21.11026,21.116516,11.703369,13.935913,15.442932,12.831604,0.0,0.032083426,0.032083426,0.049583137,250.0,11.700012,0.0,0.0,0.0,1544.2557,4.950202e-05,5.890767,52.22131,250.03001,-4.3195883e-28,30.000002,0.11374986,70.0,252.74582,210.91492,9.147176,52.22131,0.11374997,4.370795,49.449493,8.330017
