,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36533,21631980.0,0.0,21.2435,18.13684,21.2435,21.413574,21.110413,21.115784,11.703186,13.952911,15.326233,12.811035,0.0,0.032083575,0.032083575,0.049583428,250.0,11.700012,0.0,0.0,0.0,1545.8169,4.9537473e-05,5.9136424,52.22184,250.02013,-1.05901614e-29,30.000002,0.11375046,70.0,252.74406,210.91025,8.975382,52.22184,0.11375057,4.357035,49.450024,8.330017
36534,21632040.0,0.0,21.252777,18.173553,21.252777,21.435394,21.110596,21.114746,11.703064,13.964569,15.24173,12.803192,0.0,0.032083765,0.032083765,0.049583778,250.0,11.700012,0.0,0.0,0.0,1547.3489,4.9571976e-05,5.91867,52.222263,250.01315,2.1937898e-31,30.000002,0.11375117,70.0,252.74292,210.90714,8.911676,52.222263,0.1137513,4.396119,49.450455,8.330017
36535,21632100.0,0.0,21.261932,18.210602,21.261932,21.457062,21.110779,21.113495,11.702972,13.970398,15.193237,12.801025,0.0,0.03208395,0.03208395,0.049584124,250.0,11.700012,0.0,0.0,0.0,1548.8513,4.9605453e-05,5.9074206,52.2226,250.00838,-1.3765432e-33,30.000002,0.113751896,70.0,252.74222,210.90512,8.952299,52.2226,0.11375202,4.404563,49.450787,8.330017
36536,21632160.0,0.0,21.272186,18.247925,21.272186,21.480957,21.111511,21.112457,11.702942,13.949066,15.17453,12.8003845,0.0,0.03208411,0.03208411,0.04958442,250.0,11.700012,0.0,0.0,0.0,1550.4407,4.963867e-05,5.7107825,52.222836,250.00533,5.6235018e-37,30.000002,0.113752514,70.0,252.7418,210.90393,8.991943,52.222836,0.11375264,4.4073863,49.451023,8.330017
36537,21632220.0,0.0,21.28244,18.285522,21.28244,21.50473,21.112122,21.11142,11.702942,13.9114685,15.184174,12.800171,0.0,0.032084245,0.032084245,0.049584653,250.0,11.700012,0.0,0.0,0.0,1552.0507,4.967236e-05,5.5590053,52.223007,250.00333,-1.077879e-39,30.000002,0.11375301,70.0,252.74158,210.90321,9.133048,52.223007,0.11375314,4.408323,49.451195,8.330017
36538,21632280.0,0.0,21.292603,18.323425,21.292633,21.528381,21.11258,21.110474,11.702942,13.86618,15.212555,12.800049,0.0,0.032084357,0.032084357,0.04958485,250.0,11.700012,0.0,0.0,0.0,1553.6565,4.9706116e-05,5.40373,52.223145,250.00189,4.764e-42,30.000002,0.11375344,70.0,252.74144,210.90273,9.30821,52.223145,0.11375356,4.4087496,49.451332,8.330017
36539,21632340.0,0.0,21.302734,18.361603,21.302734,21.55191,21.112885,21.10965,11.702942,13.815674,15.260162,12.800018,0.0,0.032084443,0.032084443,0.049585007,250.0,11.700012,0.0,0.0,0.0,1555.2523,4.9739727e-05,5.257224,52.223248,250.00095,-4.764e-42,30.000002,0.11375376,70.0,252.74135,210.90244,9.509206,52.223248,0.11375389,4.408949,49.451427,8.330017
36540,21632400.0,0.0,21.312805,18.399994,21.312805,21.575317,21.113007,21.10904,11.702942,13.764252,15.321808,12.799988,0.0,0.03208451,0.03208451,0.049585123,250.0,11.700012,0.0,0.0,0.0,1556.8376,4.9773127e-05,5.1292896,52.223312,250.00038,-8.41e-43,30.000002,0.113754004,70.0,252.74132,210.9023,9.719588,52.223312,0.113754146,4.409062,49.451492,8.330017
36541,21632460.0,0.0,21.330444,18.43869,21.330444,21.608002,21.120087,21.115662,11.70755,13.445801,15.127441,12.800232,0.0,0.032084554,0.032084554,0.049585205,250.0,11.700012,0.0,0.0,0.0,1562.3132,4.988025e-05,2.7282927,52.223354,250.0001,0.0,30.000002,0.11375418,70.0,252.74132,210.90225,7.646966,52.223354,0.11375432,4.393163,49.451534,8.330017
36542,21632520.0,0.0,21.34784,18.47763,21.34784,21.640503,21.125702,21.121307,11.717621,12.986816,14.784424,12.800598,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1571.2806,5.0148716e-05,1.0417655,52.223385,249.99995,0.0,30.000002,0.1137543,70.0,252.74133,210.90225,6.200955,52.223385,0.113754444,4.3517075,49.45156,8.330017
36543,21632580.0,0.0,21.364319,18.516846,21.36435,21.672852,21.129639,21.125702,11.725037,12.477844,14.345978,12.800598,0.0,0.03208461,0.03208461,0.049585298,250.0,11.700012,0.0,0.0,0.0,1581.0929,5.048305e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375439,70.0,252.74135,210.90227,4.683407,52.223404,0.113754526,4.3202305,49.45158,8.330017
36544,21632640.0,0.0,21.379913,18.556335,21.379913,21.705017,21.13211,21.12854,11.729279,12.136871,13.84906,12.800446,0.0,0.03208463,0.03208463,0.049585328,250.0,11.700012,0.0,0.0,0.0,1591.0718,5.084515e-05,0.0,52.223415,249.99986,0.0,30.000002,0.11375445,70.0,252.74136,210.90228,3.2265615,52.223415,0.11375458,4.30273,49.45159,8.330017
36545,21632700.0,0.0,21.394623,18.596039,21.394623,21.737,21.133698,21.129547,11.731262,11.961853,13.342102,12.800262,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,1600.9636,5.1218674e-05,0.0,52.22342,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.90231,1.9748626,52.22342,0.11375463,4.294824,49.451595,8.330017
36546,21632760.0,0.0,21.409607,18.635986,21.409607,21.7706,21.135223,21.129303,11.732178,11.857025,12.860382,12.80014,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1610.7668,5.159341e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.7414,210.90233,0.9130149,52.223427,0.11375465,4.291232,49.451603,8.330017
36547,21632820.0,0.0,21.424072,18.676178,21.424072,21.804016,21.136475,21.127563,11.73233,11.800476,12.440643,12.800049,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1620.3662,5.196536e-05,0.0,52.22343,249.99991,0.0,30.000002,0.113754526,70.0,252.7414,210.90236,0.18037035,52.22343,0.11375467,4.29071,49.451603,8.330017
36548,21632880.0,0.0,21.43805,18.716583,21.43808,21.83725,21.137573,21.124664,11.731995,11.769409,12.127045,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1629.6973,5.2330324e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.292145,49.451603,8.330017
36549,21632940.0,0.0,21.451752,18.757172,21.451752,21.8703,21.13858,21.121002,11.731354,11.751984,11.94455,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1638.7468,5.2686064e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.2947474,49.451603,8.330017
36550,21633000.0,0.0,21.46521,18.798004,21.46521,21.903198,21.139557,21.116913,11.73056,11.742371,11.846893,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1647.5162,5.3031556e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.2980375,49.451603,8.330017
36551,21633060.0,0.0,21.4805,18.83899,21.4805,21.938904,21.141937,21.114014,11.729706,11.736755,11.793518,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1656.1924,5.3367014e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.301504,49.451603,8.330017
36552,21633120.0,0.0,21.49582,18.880188,21.49582,21.974426,21.144318,21.110992,11.728912,11.733307,11.784943,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1664.6842,5.3693562e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.5043371,52.22343,0.11375469,4.3047495,49.451603,8.330017
36553,21633180.0,0.0,21.511475,18.92154,21.511475,22.009766,21.148285,21.108215,11.728058,12.861328,11.898071,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1672.9547,5.400984e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,1.0850866,52.22343,0.11375469,4.30811,49.451603,8.330017
36554,21633240.0,0.0,21.527618,18.963074,21.527618,22.044922,21.153442,21.105865,11.727234,12.344116,12.06485,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1681.0751,5.431728e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,1.7318947,52.22343,0.11375469,4.311416,49.451603,8.330017
36555,21633300.0,0.0,21.543488,19.00476,21.543488,22.079895,21.157288,21.104156,11.72641,12.064514,12.270142,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1688.9482,5.4615175e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.389365,52.22343,0.11375469,4.314747,49.451603,8.330017
36556,21633360.0,0.0,21.560059,19.0466,21.560059,22.116394,21.16098,21.103027,11.725586,11.910828,12.052277,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1696.6642,5.4903536e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.318094,49.451603,8.330017
36557,21633420.0,0.0,21.576904,19.088562,21.576904,22.15271,21.164276,21.103485,11.7247925,11.82666,12.929626,12.799927,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1704.2067,5.518306e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.321276,49.451603,8.330017
36558,21633480.0,0.0,21.593628,19.130646,21.593628,22.188812,21.167328,21.10379,11.72403,11.780273,12.38266,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1711.5583,5.545411e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.324322,49.451603,8.330017
36559,21633540.0,0.0,21.609863,19.172882,21.609863,22.224731,21.170258,21.102783,11.723267,11.754639,12.084503,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1718.6549,5.5716053e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3274565,49.451603,8.330017
36560,21633600.0,0.0,21.625763,19.21521,21.625763,22.260468,21.173126,21.101105,11.722473,11.740234,11.920593,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1725.517,5.596886e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3306494,49.451603,8.330017
36561,21633660.0,0.0,21.642456,19.25766,21.642456,22.297699,21.176453,21.099518,11.72171,11.731964,11.830383,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1732.2545,5.6213175e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.333708,49.451603,8.330017
36562,21633720.0,0.0,21.659027,19.300201,21.659027,22.334747,21.17978,21.097748,11.721008,11.727142,11.780792,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1738.83,5.6449986e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3364854,49.451603,8.330017
36563,21633780.0,0.0,21.676483,19.342834,21.676483,22.371582,21.183044,21.10025,11.720337,11.724182,16.104004,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1745.2946,5.6679153e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3392,49.451603,8.330017
36564,21633840.0,0.0,21.696777,19.385529,21.696777,22.408203,21.188965,21.10962,11.719849,12.667877,14.810455,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1751.9425,5.690347e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,5.144774,52.223427,0.11375469,4.341254,49.451603,8.330017
36565,21633900.0,0.0,21.716278,19.428284,21.716278,22.444672,21.19458,21.116577,11.719421,12.23764,14.262146,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1758.4374,5.712348e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.4956756,52.223427,0.11375469,4.342941,49.451603,8.330017
36566,21633960.0,0.0,21.735626,19.47113,21.735626,22.482147,21.199585,21.122314,11.718903,12.002075,13.78064,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1764.759,5.733707e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,3.1912327,52.223427,0.11375469,4.3450017,49.451603,8.330017
36567,21634020.0,0.0,21.754333,19.514008,21.754333,22.51944,21.20398,21.126465,11.718353,11.873322,13.280579,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1770.8761,5.7544137e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,1.7694592,52.223427,0.11375469,4.347213,49.451603,8.330017
36568,21634080.0,0.0,21.772339,19.556946,21.772339,22.556519,21.208008,21.128906,11.717773,11.802521,12.761566,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1776.7742,5.774422e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.39441454,52.223427,0.11375469,4.3495817,49.451603,8.330017
36569,21634140.0,0.0,21.789764,19.599884,21.789764,22.593414,21.211884,21.1297,11.717163,11.763733,12.301758,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1782.459,5.793721e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3520308,49.451603,8.330017
36570,21634200.0,0.0,21.806732,19.642883,21.806763,22.630096,21.215607,21.129364,11.716553,11.74231,12.034668,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1787.9496,5.8123245e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3544774,49.451603,8.330017
36571,21634260.0,0.0,21.824127,19.685883,21.824127,22.667816,21.219757,21.128693,11.715973,11.730652,11.892181,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1793.3331,5.8302732e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.356779,49.451603,8.330017
36572,21634320.0,0.0,21.84137,19.728882,21.84137,22.705322,21.223877,21.127686,11.715454,11.723755,11.810974,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1798.5969,5.847685e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.358856,49.451603,8.330017
36573,21634380.0,0.0,21.858429,19.771881,21.85846,22.742645,21.227936,21.126465,11.714966,11.719849,11.766998,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1803.729,5.8645473e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.360833,49.451603,8.330017
36574,21634440.0,0.0,21.875397,19.81488,21.875397,22.779755,21.232056,21.125183,11.714478,11.937897,11.743134,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1808.7347,5.880874e-05,45.756153,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3627462,49.451603,8.330017
36575,21634500.0,0.0,21.893219,19.85785,21.893219,22.81668,21.239563,21.12384,11.71405,12.506378,11.7300415,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1813.7139,5.8967275e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.364495,49.451603,8.330017
36576,21634560.0,0.0,21.911255,19.900787,21.911255,22.854614,21.246002,21.122894,11.713684,12.146179,11.722687,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1818.6407,5.912191e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3659916,49.451603,8.330017
36577,21634620.0,0.0,21.929016,19.943695,21.929016,22.892334,21.251495,21.121948,11.713318,11.948395,11.718475,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1823.4551,5.9272483e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3674383,49.451603,8.330017
36578,21634680.0,0.0,21.946503,19.986572,21.946503,22.92984,21.25653,21.121002,11.712952,11.836365,11.715942,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1828.1493,5.9418664e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3689427,49.451603,8.330017
36579,21634740.0,0.0,21.9646,20.029358,21.9646,22.967163,21.2612,21.122955,11.712585,11.779663,12.59259,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1832.8021,5.95607e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.370423,49.451603,8.330017
36580,21634800.0,0.0,21.982391,20.072113,21.982422,23.004272,21.265717,21.124084,11.71225,11.749084,12.192535,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.3662,5.9699298e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.371721,49.451603,8.330017
36581,21634860.0,0.0,22.000519,20.114777,22.000519,23.042389,21.270569,21.124695,11.711945,11.732178,11.972931,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1841.8678,5.98341e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.373042,49.451603,8.330017
36582,21634920.0,0.0,22.018402,20.15738,22.018402,23.080261,21.27533,21.124786,11.711609,11.722687,11.85144,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1846.2836,5.9965456e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3742924,49.451603,8.330017
36583,21634980.0,0.0,22.036102,20.19986,22.036102,23.11795,21.28006,21.124573,11.711304,11.71756,11.787445,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1850.6023,6.0093225e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3755436,49.451603,8.330017
36584,21635040.0,0.0,22.05368,20.24228,22.05368,23.155426,21.28476,21.124207,11.710999,11.714569,11.751953,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1854.8296,6.0217386e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3768053,49.451603,8.330017
36585,21635100.0,0.0,22.071411,20.284546,22.071411,23.192719,21.29071,21.12378,11.710693,12.938232,11.733002,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1858.992,6.0338076e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.378041,49.451603,8.330017
36586,21635160.0,0.0,22.090363,20.326721,22.090363,23.230957,21.298859,21.123688,11.710449,12.383545,11.722809,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1863.224,6.0456376e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.379016,49.451603,8.330017
36587,21635220.0,0.0,22.108795,20.368774,22.108795,23.268982,21.305573,21.123566,11.710236,12.078735,11.717163,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1867.3759,6.0572576e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.379827,49.451603,8.330017
36588,21635280.0,0.0,22.126953,20.410706,22.126953,23.306824,21.311493,21.123444,11.709991,11.911316,11.713959,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1871.4274,6.0685798e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.380794,49.451603,8.330017
36589,21635340.0,0.0,22.144958,20.452484,22.144958,23.344452,21.316956,21.12381,11.709747,11.819855,12.7838745,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.16910861,1875.3958,6.079598e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,6.050181,52.223427,0.11375469,4.381828,49.451603,8.330017
36590,21635400.0,0.0,22.168152,20.49411,22.168152,23.381683,21.322205,21.126892,11.712128,11.77005,12.445557,12.799622,0.0,0.03206382,0.03206382,0.05002425,250.0,11.700012,0.0,0.0,0.83972776,1883.094,6.0941245e-05,0.0,52.229565,249.56789,0.0,30.000002,0.114150584,70.0,252.7844,210.9102,0.0,52.229565,0.11415075,4.4088655,49.62919,8.330017
36591,21635460.0,0.0,22.195862,20.535553,22.195862,23.419098,21.327667,21.128876,11.720825,11.745483,12.114655,12.799377,0.0,0.032043345,0.032043345,0.05087563,250.0,11.700012,0.0,0.0,1.8856317,1897.138,6.122656e-05,0.0,52.248722,248.87183,0.0,30.000002,0.114960216,70.0,252.91025,211.02,0.0,52.248722,0.114960685,4.446188,49.97021,8.330017
36592,21635520.0,0.0,22.22757,20.576843,22.2276,23.455078,21.333069,21.130096,11.732971,11.736694,11.937317,12.799011,0.0,0.032021396,0.032021396,0.052169733,250.0,11.700012,0.0,0.0,3.2840066,1917.6855,6.167237e-05,0.0,52.278282,247.94951,0.0,30.000002,0.11620953,70.0,253.13719,211.26372,0.0,52.278282,0.11621048,4.50584,50.489395,8.330017
36593,21635580.0,0.0,22.263,20.61795,22.263,23.489105,21.33847,21.13095,11.747711,11.7378845,11.845703,12.798553,0.0,0.03200117,0.03200117,0.053901758,250.0,11.700012,0.0,0.0,5.0123158,1945.1138,6.230316e-05,0.0,52.31778,246.86424,0.0,30.000002,0.11790024,70.0,253.48265,211.6719,0.0,52.31778,0.117901854,4.5890503,51.189655,8.330017
36594,21635640.0,0.0,22.301636,20.658875,22.301636,23.52069,21.343903,21.131622,11.763947,11.745636,11.80365,12.798065,0.0,0.031983033,0.031983033,0.05606797,250.0,11.700012,0.0,0.0,7.0446186,1979.4739,6.3128755e-05,0.0,52.36591,245.65598,0.0,30.000002,0.12002994,70.0,253.96031,212.2606,0.0,52.36591,0.12003222,4.69746,52.068623,8.330017
36595,21635700.0,0.0,22.343231,20.699615,22.343262,23.549316,21.349365,21.132202,11.781158,11.757477,11.7890625,12.797546,0.0,0.031965364,0.031965364,0.05870196,250.0,11.700012,0.0,0.0,9.349625,2021.0461,6.415706e-05,0.0,52.422134,244.31927,0.0,30.000002,0.12262685,70.0,254.58818,213.03972,0.0,52.422134,0.122630015,4.8336735,53.108,8.330017
36596,21635760.0,0.0,22.388458,20.740143,22.388489,23.575867,21.357483,21.133087,11.799194,12.787384,11.789337,12.797028,0.0,0.031949293,0.031949293,0.061807733,250.0,11.700012,0.0,0.0,11.913347,2070.1758,6.539848e-05,0.0,52.486374,242.87929,0.0,30.000002,0.12569954,70.0,255.38278,214.0232,0.0,52.486374,0.12570362,4.996904,54.274,8.330017
36597,21635820.0,0.0,22.434814,20.780457,22.434845,23.598389,21.365906,21.134033,11.817139,12.344208,11.797546,12.796509,0.0,0.03193631,0.03193631,0.065336175,250.0,11.700012,0.0,0.0,14.681477,2126.1692,6.684587e-05,0.0,52.55695,241.39749,0.0,30.000002,0.12920068,70.0,256.3426,215.21288,0.0,52.55695,0.12920587,5.184798,55.528145,8.330017
36598,21635880.0,0.0,22.480347,20.820526,22.480408,23.616455,21.37326,21.13501,11.833954,12.107513,11.809845,12.7960205,0.0,0.031927742,0.031927742,0.06921929,250.0,11.700012,0.0,0.0,17.605669,2187.904,6.847816e-05,0.0,52.6318,239.93839,0.0,30.000002,0.13306573,70.0,257.47003,216.60368,0.0,52.6318,0.13307197,5.39627,56.830555,8.330017
36599,21635940.0,0.0,22.523865,20.860382,22.523926,23.6297,21.380035,21.136017,11.848755,11.983398,11.8237,12.795563,0.0,0.031924147,0.031924147,0.07338246,250.0,11.700012,0.0,0.0,20.636002,2254.158,7.0267764e-05,0.0,52.708393,238.56255,0.0,30.000002,0.13722087,70.0,258.76508,218.1853,0.0,52.708393,0.13722816,5.630406,58.145626,8.330017
36600,21636000.0,0.0,22.564545,20.899994,22.564636,23.637848,21.386444,21.138672,11.860962,11.924255,12.900757,12.795105,0.0,0.031926136,0.031926136,0.07774754,250.0,11.700012,0.0,0.0,23.724955,2323.6926,7.218494e-05,0.0,52.784367,237.32483,0.0,30.000002,0.14159003,70.0,260.2253,219.94499,0.0,52.784367,0.14159815,5.885978,59.443176,8.330017
36601,21636060.0,0.0,22.72525,20.939667,22.725372,23.632904,21.393646,21.143158,11.999756,11.909973,12.450592,12.791443,0.0,0.030995969,0.030995969,0.10026872,250.0,11.700012,0.0,0.0,48.941338,2558.9343,7.616019e-05,0.0,53.2531,216.73982,0.0,30.000002,0.16220999,70.0,264.2778,219.56358,0.0,53.2531,0.16223347,6.5635962,66.03962,8.330017
36602,21636120.0,0.0,22.806976,20.979675,22.80716,23.604156,21.401367,21.147125,12.136536,11.979065,12.281067,12.798218,0.0,0.030820947,0.030820947,0.11913439,250.0,11.700012,0.0,0.0,62.633778,2813.6833,8.20399e-05,0.0,53.90653,204.17212,0.0,30.000002,0.180718,70.0,270.49734,221.75694,0.0,53.90653,0.18075232,6.4104795,70.80654,8.330017
36603,21636180.0,0.0,22.853851,21.019958,22.854187,23.553497,21.409546,21.15094,12.215027,12.062775,12.232361,12.797424,0.0,0.030715855,0.030715855,0.13854024,250.0,11.700012,0.0,0.0,75.71163,3071.3584,8.842861e-05,0.0,54.576744,193.46065,0.0,30.000002,0.1999098,70.0,278.96075,224.80917,0.0,54.576744,0.19995664,6.5514073,75.27158,8.330017
36604,21636240.0,0.0,22.86441,21.060577,22.864716,23.481598,21.417969,21.154724,12.258575,12.136932,12.231842,12.795227,0.0,0.0307489,0.0307489,0.15729874,250.0,11.700012,0.0,0.0,87.960396,3322.663,9.510408e-05,0.0,55.23097,185.5617,0.0,30.000002,0.21872823,70.0,289.17648,228.95833,0.0,55.23097,0.2187833,6.8397207,79.226616,8.330017
36605,21636300.0,0.0,22.843048,21.10141,22.843384,23.390076,21.426483,21.158447,12.274902,12.192749,12.245819,12.792023,0.0,0.030901542,0.030901542,0.17490493,250.0,11.700012,0.0,0.0,99.16612,3559.2393,0.00010180504,0.0,55.813633,180.67729,0.0,30.000002,0.23663832,70.0,301.19016,234.32118,0.0,55.813633,0.23670135,7.317416,82.62174,8.330017
36606,21636360.0,0.0,22.7836,21.142517,22.783936,23.290527,21.434845,21.161896,12.251648,12.22937,12.25882,12.788513,0.0,0.0317747,0.0317747,0.18539369,250.0,11.700012,0.0,0.0,100.0,3742.4563,0.00010806256,0.0,56.138714,186.67027,0.0,30.000002,0.24891554,70.0,313.75595,244.3667,0.0,56.138714,0.24897142,7.96512,83.868225,8.330017
36607,21636420.0,0.0,22.705627,21.183838,22.705872,23.185852,21.444763,21.164429,12.167358,12.962402,12.242523,12.778687,1.0,0.032560077,0.032560077,0.18915202,250.0,11.700012,0.0,0.0,100.0,3842.1091,0.0001129535,0.0,55.86442,200.46921,0.0,30.000002,0.25425565,70.0,323.62607,256.6186,0.0,55.86442,0.25429997,9.285425,83.39606,8.330017
36608,21636480.0,0.0,22.626892,21.225342,22.627075,23.08017,21.453278,21.16626,12.074951,12.580048,12.191956,12.773529,1.0,0.03298008,0.03298008,0.1907588,250.0,11.700012,0.0,0.0,100.0,3897.5203,0.00011672222,0.0,55.384827,214.07248,0.0,30.000002,0.2567124,70.0,331.07608,267.35526,0.0,55.384827,0.2567444,10.757053,82.66458,8.330017
36609,21636540.0,0.0,22.54956,21.267029,22.549683,22.975586,21.460419,21.167633,11.985504,12.329285,12.121216,12.772369,1.0,0.033115834,0.033115834,0.19112265,250.0,11.700012,0.0,0.0,100.0,3920.1785,0.00011947589,0.0,54.853596,225.76808,0.0,30.000002,0.25735343,70.0,336.1468,275.81815,0.0,54.853596,0.25737494,12.179881,81.93226,8.330017
36610,21636600.0,0.0,22.474457,21.308868,22.474518,22.873077,21.466766,21.168701,11.905243,12.153931,12.042694,12.773895,1.0,0.03306968,0.03306968,0.19089852,250.0,11.700012,0.0,0.0,100.0,3920.5007,0.00012135905,0.0,54.361923,234.83252,0.0,30.000002,0.25703987,70.0,339.27734,281.91696,0.0,54.361923,0.2570533,13.454822,81.32025,8.330017
36611,21636660.0,0.0,22.410889,21.35083,22.41092,22.785583,21.472809,21.171478,11.8376465,12.025024,12.731995,12.777039,1.0,0.03292974,0.03292974,0.19046132,250.0,11.700012,0.0,0.0,100.0,3908.5981,0.00012253637,0.0,53.950596,241.2956,0.0,30.000002,0.2563236,70.0,340.97513,285.97202,0.0,53.950596,0.25633135,14.530412,80.858246,8.330017
36612,21636720.0,0.0,22.349426,21.392914,22.349457,22.70044,21.478607,21.174286,11.7829895,11.926971,12.305145,12.780762,1.0,0.032759316,0.032759316,0.19000825,250.0,11.700012,0.0,0.0,100.0,3888.5623,0.00012316403,0.0,53.62992,245.58943,0.0,30.000002,0.25552952,70.0,341.73975,288.4743,0.0,53.62992,0.25553358,15.400126,80.5337,8.330017
36613,21636780.0,0.0,22.28949,21.435059,22.28949,22.617523,21.484222,21.176178,11.740021,11.851288,12.054657,12.784454,1.0,0.03259423,0.03259423,0.18962036,250.0,11.700012,0.0,0.0,100.0,3863.791,0.00012336914,0.0,53.392853,248.24648,0.0,30.000002,0.25481108,70.0,341.94818,289.88782,0.0,53.392853,0.25481293,16.08558,80.319016,8.330017
36614,21636840.0,0.0,22.230865,21.477295,22.230865,22.536743,21.489777,21.177582,11.707275,11.792694,11.900452,12.787811,1.0,0.032452054,0.032452054,0.18932061,250.0,11.700012,0.0,0.0,100.0,3836.7222,0.00012326495,0.0,53.22488,249.77483,0.0,30.000002,0.2542263,70.0,341.86746,290.601,0.0,53.22488,0.25422686,16.61147,80.18443,8.330017
36615,21636900.0,0.0,22.173492,21.519562,22.173492,22.457886,21.49527,21.17871,11.682953,11.747528,11.802368,12.79071,1.0,0.032337707,0.032337707,0.18910256,250.0,11.700012,0.0,0.0,100.0,3808.8218,0.00012294289,0.0,53.109818,250.57486,0.0,30.000002,0.25377905,70.0,341.6604,290.89346,0.0,53.109818,0.25377902,17.005733,80.10455,8.330017
36616,21636960.0,0.0,22.126007,21.561829,22.126007,22.392822,21.500916,21.17987,11.666443,11.71405,11.743683,12.793243,1.0,0.03225131,0.03225131,0.18895775,250.0,11.700012,0.0,0.0,100.0,3782.6838,0.0001224599,0.0,53.03811,250.85014,0.0,30.000002,0.25346082,70.0,341.3975,290.90103,0.0,53.03811,0.25346062,17.279743,80.065956,8.330017
36617,21637020.0,0.0,22.079681,21.604095,22.079681,22.329224,21.50653,21.18097,11.655762,11.689606,11.705414,12.795319,1.0,0.032189302,0.032189302,0.18886535,250.0,11.700012,0.0,0.0,100.0,3757.5095,0.00012189193,0.0,52.994434,250.87834,0.0,30.000002,0.25324404,70.0,341.156,290.79773,0.0,52.994434,0.25324383,17.461527,80.04957,8.330017
36618,21637080.0,0.0,22.034485,21.646362,22.034485,22.267029,21.513458,21.182007,11.6492,12.916595,11.680939,12.7969055,1.0,0.03214706,0.03214706,0.18881133,250.0,11.700012,0.0,0.0,100.0,3733.218,0.000121271005,0.0,52.970314,250.77568,0.0,30.000002,0.25310525,70.0,340.9542,290.64957,0.0,52.970314,0.2531052,17.576344,80.04663,8.330017
36619,21637140.0,0.0,21.990326,21.688568,21.990326,22.206146,21.522125,21.183014,11.645691,12.34137,11.665619,12.798157,1.0,0.032127734,0.032127734,0.18870986,250.0,11.700012,0.0,0.0,99.75364,3709.6875,0.00012062651,0.0,52.957947,250.74495,0.0,30.000002,0.25296617,70.0,340.78104,290.5502,0.0,52.957947,0.25296623,17.636421,80.03305,8.330017
36620,21637200.0,0.0,21.946259,21.730682,21.946259,22.147003,21.529297,21.18396,11.640717,12.025421,11.656067,12.799377,1.0,0.03217317,0.03217317,0.18778384,250.0,11.700012,0.0,0.0,98.705,3681.4424,0.00011992258,0.0,52.929623,251.87714,0.0,30.000002,0.25213474,70.0,340.2655,290.848,0.0,52.929623,0.25213325,17.635742,79.83327,8.330017
36621,21637260.0,0.0,21.910736,21.772705,21.910736,22.10019,21.535706,21.18509,11.632874,11.848145,11.648041,12.800079,1.0,0.032216936,0.032216936,0.18619297,250.0,11.700012,0.0,0.0,97.24948,3648.8691,0.00011910858,0.0,52.869396,253.58414,0.0,30.000002,0.25063375,70.0,339.2164,291.1513,0.0,52.869396,0.2506306,17.614105,79.503235,8.330017
36622,21637320.0,0.0,21.877563,21.814636,21.877563,22.056183,21.541595,21.189423,11.623444,11.749054,12.537872,12.800812,1.0,0.032259386,0.032259386,0.18399006,250.0,11.700012,0.0,0.0,95.366615,3611.4229,0.000118179145,0.0,52.7893,255.63156,0.0,30.000002,0.24851829,70.0,337.63077,291.3252,0.0,52.7893,0.24851313,17.555992,79.06387,8.330017
36623,21637380.0,0.0,21.846497,21.856415,21.846497,22.015503,21.54715,21.192535,11.61203,11.690063,12.118469,12.801483,1.0,0.032292966,0.032292966,0.18119274,250.0,11.700012,0.0,0.0,93.09406,3568.3865,0.0001171071,0.0,52.692066,257.86206,0.0,30.000002,0.24579048,70.0,335.48862,291.25748,0.0,52.692066,0.24578317,17.466282,78.52561,8.330017
36624,21637440.0,0.0,21.817963,21.89801,21.817963,21.978668,21.55249,21.19461,11.599243,11.652557,11.885559,12.802185,1.0,0.032315243,0.032315243,0.17785636,250.0,11.700012,0.0,0.0,90.47153,3520.007,0.00011588004,0.0,52.58378,260.12177,0.0,30.000002,0.2425006,70.0,332.83704,290.86743,0.0,52.58378,0.24249125,17.340403,77.90344,8.330017
36625,21637500.0,0.0,21.792389,21.939453,21.792389,21.946045,21.557678,21.196075,11.585663,11.625946,11.751862,12.802948,1.0,0.03232601,0.03232601,0.17404632,250.0,11.700012,0.0,0.0,87.54454,3466.7278,0.00011449215,0.0,52.47039,262.2873,0.0,30.000002,0.23871386,70.0,329.744,290.10617,0.0,52.47039,0.2387025,17.173077,77.21138,8.330017
36626,21637560.0,0.0,21.775421,21.980682,21.775421,21.925385,21.562866,21.197418,11.572418,11.605225,11.673279,12.803833,1.0,0.03232109,0.03232109,0.16990195,250.0,11.700012,0.0,0.0,84.47105,3410.6277,0.00011295328,0.0,52.358223,264.17014,0.0,30.000002,0.23456039,70.0,326.31485,288.92398,0.0,52.358223,0.23454747,16.960592,76.4774,8.330017
36627,21637620.0,0.0,21.76184,22.021667,21.76184,21.909302,21.567963,21.198578,11.560486,11.588013,11.624237,12.804749,1.0,0.03230544,0.03230544,0.16554497,250.0,11.700012,0.0,0.0,81.26135,3352.1265,0.000111286034,0.0,52.254642,265.6884,0.0,30.000002,0.23017271,70.0,322.68726,287.34738,0.0,52.254642,0.23015858,16.699474,75.72144,8.330017
36628,21637680.0,0.0,21.751526,22.062439,21.751526,21.897797,21.573029,21.199615,11.549835,11.573456,11.593018,12.805664,0.0,0.032284066,0.032284066,0.16101745,250.0,11.700012,0.0,0.0,77.95759,3291.603,0.00010950358,0.0,52.161575,266.87384,0.0,30.000002,0.22560258,70.0,318.94672,285.43216,0.0,52.161575,0.22558762,16.393774,74.94564,8.330017
36629,21637740.0,0.0,21.744934,22.102905,21.744934,21.891052,21.58081,21.200562,11.540924,12.687103,11.571594,12.806488,0.0,0.032259084,0.032259084,0.15639457,250.0,11.700012,0.0,0.0,74.608734,3229.9692,0.0001076264,0.0,52.080673,267.72562,0.0,30.000002,0.22092958,70.0,315.18146,283.2296,0.0,52.080673,0.2209141,16.047256,74.15937,8.330017
36630,21637800.0,0.0,21.741547,22.143066,21.741547,21.888855,21.588623,21.201508,11.533905,12.164154,11.556152,12.807251,0.0,0.03223221,0.03223221,0.15174395,250.0,11.700012,0.0,0.0,71.26061,3167.9985,0.00010568108,0.0,52.012356,268.2655,0.0,30.000002,0.21622488,70.0,311.46646,280.80103,0.0,52.012356,0.21620913,15.665486,73.3704,8.330017
36631,21637860.0,0.0,21.744171,22.182922,21.744171,21.89566,21.595154,21.202667,11.529297,11.874878,11.544922,12.807892,0.0,0.032202013,0.032202013,0.14717057,250.0,11.700012,0.0,0.0,68.02644,3107.224,0.0001036966,0.0,51.957726,268.4537,0.0,30.000002,0.2115902,70.0,307.8692,278.18726,0.0,51.957726,0.21157458,15.255624,72.59645,8.330017
36632,21637920.0,0.0,21.749786,22.222443,21.749786,21.906708,21.600983,21.204803,11.527496,11.714691,12.951019,12.80838,0.0,0.03217102,0.03217102,0.14276043,250.0,11.700012,0.0,0.0,64.925545,3048.3315,0.00010170875,0.0,51.918266,268.30237,0.0,30.000002,0.20711717,70.0,304.45663,275.45596,0.0,51.918266,0.20710187,14.824338,71.85099,8.330017
36633,21637980.0,0.0,21.758484,22.261627,21.758484,21.921783,21.606415,21.209503,11.528351,11.629608,12.342346,12.808716,0.0,0.0321412,0.0321412,0.13855168,250.0,11.700012,0.0,0.0,61.993885,2991.9182,9.974403e-05,0.0,51.89305,267.8674,0.0,30.000002,0.20284772,70.0,301.2614,272.6718,0.0,51.89305,0.20283298,14.380572,71.138405,8.330017
36634,21638040.0,0.0,21.769379,22.300385,21.769379,21.940643,21.611633,21.212616,11.531708,11.583923,11.972351,12.808838,0.0,0.032113012,0.032113012,0.13460065,250.0,11.700012,0.0,0.0,59.27017,2938.6196,9.78328e-05,0.0,51.8811,267.18427,0.0,30.000002,0.1988391,70.0,298.30884,269.8942,0.0,51.8811,0.1988251,13.934213,70.46803,8.330017
36635,21638100.0,0.0,21.78238,22.338745,21.78238,21.962952,21.61673,21.214844,11.537537,11.561127,11.773468,12.808838,0.0,0.032086812,0.032086812,0.13095196,250.0,11.700012,0.0,0.0,56.786793,2889.092,9.6002135e-05,0.0,51.881485,266.28558,0.0,30.000002,0.19513671,70.0,295.61176,267.17255,0.0,51.881485,0.1951236,13.493434,69.848236,8.330017
36636,21638160.0,0.0,21.798553,22.376678,21.798553,21.990143,21.621857,21.216827,11.545746,11.551697,11.666992,12.808624,0.0,0.03206159,0.03206159,0.12766372,250.0,11.700012,0.0,0.0,54.6006,2844.2588,9.428028e-05,0.0,51.893448,265.17963,0.0,30.000002,0.19179651,70.0,293.18146,264.54666,0.0,51.893448,0.19178447,13.066405,69.291756,8.330017
36637,21638220.0,0.0,21.816528,22.414154,21.816528,22.019989,21.626953,21.218597,11.5563965,11.550812,11.613586,12.808289,0.0,0.032037906,0.032037906,0.12478131,250.0,11.700012,0.0,0.0,52.726162,2804.6436,9.269397e-05,0.0,51.916714,263.88736,0.0,30.000002,0.18886513,70.0,291.02618,262.0574,0.0,51.916714,0.18885432,12.659481,68.80919,8.330017
36638,21638280.0,0.0,21.83609,22.451172,21.83609,22.052032,21.63208,21.220276,11.569061,11.555511,11.589142,12.807831,0.0,0.032016225,0.032016225,0.12233194,250.0,11.700012,0.0,0.0,51.184647,2770.688,9.126616e-05,0.0,51.950138,262.4469,0.0,30.000002,0.18637082,70.0,289.1487,259.7439,0.0,51.950138,0.1863613,12.279652,68.40738,8.330017
36639,21638340.0,0.0,21.857056,22.48767,21.857056,22.085846,21.637238,21.221893,11.583557,11.604431,11.582214,12.807251,0.0,0.03199651,0.03199651,0.120339274,250.0,11.700012,0.0,0.0,49.99024,2742.786,9.00148e-05,62.378216,51.992817,260.88278,0.0,30.000002,0.1843375,70.0,287.5459,257.63342,0.0,51.992817,0.18432909,11.93185,68.09318,8.330017
36640,21638400.0,0.0,21.879944,22.523682,21.879944,22.121002,21.646484,21.223541,11.59964,12.528015,11.585846,12.80658,0.0,0.031978756,0.031978756,0.11882124,250.0,11.700012,0.0,0.0,49.153103,2721.3677,8.8955334e-05,0.0,52.043896,259.2181,0.0,30.000002,0.18278241,70.0,286.20453,255.7481,0.0,52.043896,0.18277538,11.619461,67.87222,8.330017
36641,21638460.0,0.0,21.903625,22.559113,21.903625,22.157013,21.654114,21.225433,11.616974,12.110352,11.595337,12.805847,0.0,0.03196272,0.03196272,0.1177946,250.0,11.700012,0.0,0.0,48.680683,2706.6055,8.810212e-05,0.0,52.102493,257.4734,0.0,30.000002,0.18172215,70.0,285.13055,254.10706,0.0,52.102493,0.18171652,11.34604,67.74959,8.330017
36642,21638520.0,0.0,21.927948,22.594025,21.927948,22.193329,21.660706,21.227386,11.635223,11.890869,11.608612,12.805054,0.0,0.03194838,0.03194838,0.11726642,250.0,11.700012,0.0,0.0,48.57333,2698.6384,8.746347e-05,0.0,52.16783,255.66856,0.0,30.000002,0.18116377,70.0,284.32916,252.72314,0.0,52.16783,0.18115956,11.113885,67.72789,8.330017
36643,21638580.0,0.0,21.953156,22.628326,21.953156,22.229462,21.666748,21.23169,11.654083,11.779053,12.811737,12.80423,0.0,0.031935643,0.031935643,0.11723834,250.0,11.700012,0.0,0.0,48.8269,2697.61,8.704508e-05,0.0,52.239174,253.82202,0.0,30.000002,0.18110871,70.0,283.8036,251.6047,0.0,52.239174,0.18110596,10.923857,67.8079,8.330017
36644,21638640.0,0.0,21.97879,22.662018,21.97879,22.264923,21.672546,21.236542,11.67334,11.726196,12.289856,12.803375,0.0,0.031924516,0.031924516,0.11770514,250.0,11.700012,0.0,0.0,49.43186,2703.5022,8.684987e-05,0.0,52.315773,251.95245,0.0,30.000002,0.18155174,70.0,283.55545,250.75626,0.0,52.315773,0.18155046,10.775715,67.98815,8.330017
36645,21638700.0,0.0,22.004242,22.695068,22.004242,22.299194,21.678223,21.240173,11.692627,11.706085,12.015381,12.802551,0.0,0.031915,0.031915,0.11865517,250.0,11.700012,0.0,0.0,50.374092,2716.1116,8.6875814e-05,0.0,52.396877,250.07803,0.0,30.000002,0.18248127,70.0,283.58496,250.17836,0.0,52.396877,0.18248147,10.669489,68.265045,8.330017
36646,21638760.0,0.0,22.029083,22.727478,22.029083,22.33133,21.683838,21.243347,11.711609,11.703552,11.872406,12.801727,0.0,0.031907473,0.031907473,0.12006539,250.0,11.700012,0.0,0.0,51.627262,2735.1562,8.711768e-05,0.0,52.481632,248.22359,0.0,30.000002,0.18387516,70.0,283.8903,249.86966,0.0,52.481632,0.18387677,10.603956,68.63163,8.330017
36647,21638820.0,0.0,22.053314,22.759186,22.053314,22.36139,21.689453,21.246155,11.72995,11.710449,11.801147,12.800934,0.0,0.031901937,0.031901937,0.121906176,250.0,11.700012,0.0,0.0,53.169407,2760.2905,8.756625e-05,0.0,52.568974,246.41191,0.0,30.000002,0.18570358,70.0,284.46664,249.8238,0.0,52.568974,0.1857066,10.577581,69.07916,8.330017
36648,21638880.0,0.0,22.07669,22.790222,22.07666,22.388947,21.695099,21.24884,11.747498,11.722473,11.771179,12.800171,0.0,0.031898327,0.031898327,0.12414915,250.0,11.700012,0.0,0.0,54.974968,2791.1294,8.8211185e-05,0.0,52.65807,244.65878,0.0,30.000002,0.18793783,70.0,285.30933,250.0315,0.0,52.65807,0.18794239,10.588488,69.59911,8.330017
36649,21638940.0,0.0,22.098846,22.820557,22.098816,22.413666,21.700775,21.251434,11.763977,11.736938,11.76355,12.799438,0.0,0.031896796,0.031896796,0.12675862,250.0,11.700012,0.0,0.0,57.015026,2827.1858,8.903973e-05,0.0,52.748043,242.98341,0.0,30.000002,0.19054304,70.0,286.41168,250.48244,0.0,52.748043,0.190549,10.634652,70.18121,8.330017
36650,21639000.0,0.0,22.119598,22.850098,22.119568,22.43518,21.707458,21.254059,11.779175,13.014832,11.766541,12.798767,0.0,0.031897586,0.031897586,0.12968871,250.0,11.700012,0.0,0.0,59.25393,2867.831,9.003496e-05,0.0,52.83772,241.4102,0.0,30.000002,0.19347355,70.0,287.76175,251.1645,0.0,52.83772,0.19348088,10.713943,70.81306,8.330017
36651,21639060.0,0.0,22.139038,22.878906,22.139008,22.45343,21.716461,21.256805,11.792969,12.479736,11.774902,12.798126,0.0,0.03190072,0.03190072,0.13289566,250.0,11.700012,0.0,0.0,61.660107,2912.5288,9.118048e-05,0.0,52.926033,239.9574,0.0,30.000002,0.19668576,70.0,289.3515,252.06383,0.0,52.926033,0.19669437,10.824019,71.48326,8.330017
36652,21639120.0,0.0,22.156036,22.906921,22.156006,22.467987,21.72406,21.259552,11.805084,12.169403,11.785339,12.797516,0.0,0.031906463,0.031906463,0.1363257,250.0,11.700012,0.0,0.0,64.192375,2960.3684,9.245529e-05,0.0,53.01175,238.64844,0.0,30.000002,0.20012642,70.0,291.1825,253.16531,0.0,53.01175,0.20013618,10.962992,72.17871,8.330017
36653,21639180.0,0.0,22.17041,22.934143,22.17038,22.478668,21.730865,21.26236,11.81543,12.002319,11.796173,12.796967,0.0,0.03191495,0.03191495,0.13992219,250.0,11.700012,0.0,0.0,66.81036,3010.5417,9.383704e-05,0.0,53.093517,237.5057,0.0,30.000002,0.20373918,70.0,293.23688,254.4526,0.0,53.093517,0.20375,11.129052,72.88643,8.330017
36654,21639240.0,0.0,22.182251,22.960388,22.18222,22.48523,21.737152,21.267761,11.823761,11.920807,12.700012,12.796448,0.0,0.031926468,0.031926468,0.14361882,250.0,11.700012,0.0,0.0,69.46653,3062.1836,9.530166e-05,0.0,53.169537,236.56053,0.0,30.000002,0.20745867,70.0,295.492,255.91089,0.0,53.169537,0.20747022,11.320215,73.59187,8.330017
36655,21639300.0,0.0,22.191315,22.986023,22.191284,22.488007,21.743286,21.272705,11.830261,11.87793,12.302765,12.795959,0.0,0.0319405,0.0319405,0.14740199,250.0,11.700012,0.0,0.0,72.15327,3115.0027,9.683996e-05,0.0,53.239857,235.79997,0.0,30.000002,0.21126911,70.0,297.9468,257.52612,0.0,53.239857,0.2112817,11.535101,74.29272,8.330017
36656,21639360.0,0.0,22.198273,23.01065,22.198242,22.488464,21.749237,21.276764,11.834808,11.857025,12.088287,12.795532,0.0,0.031956155,0.031956155,0.15117796,250.0,11.700012,0.0,0.0,74.82004,3167.7488,9.84118e-05,0.0,53.30232,235.24149,0.0,30.000002,0.21507612,70.0,300.55038,259.25977,0.0,53.30232,0.21508934,11.769838,74.97151,8.330017
36657,21639420.0,0.0,22.202179,23.034393,22.202118,22.485016,21.755096,21.280304,11.837524,11.847107,11.9711,12.7951355,0.0,0.03197358,0.03197358,0.15491715,250.0,11.700012,0.0,0.0,77.43086,3219.8394,0.000100003344,0.0,53.356724,234.8841,0.0,30.000002,0.21885012,70.0,303.2876,261.09814,0.0,53.356724,0.21886377,12.022201,75.62359,8.330017
36658,21639480.0,0.0,22.202942,23.05722,22.20288,22.477783,21.760895,21.283539,11.838318,11.8428955,11.910339,12.7948,0.0,0.031993303,0.031993303,0.15856539,250.0,11.700012,0.0,0.0,79.95237,3270.5217,0.0001015942,0.0,53.40205,234.746,0.0,30.000002,0.22253798,70.0,306.1276,263.02695,0.0,53.40205,0.22255194,12.290641,76.23935,8.330017
36659,21639540.0,0.0,22.200653,23.079102,22.200623,22.46698,21.766663,21.28659,11.83725,11.840576,11.876678,12.794525,0.0,0.03201491,0.03201491,0.16206631,250.0,11.700012,0.0,0.0,82.34621,3319.0088,0.00010316054,0.0,53.437172,234.83333,0.0,30.000002,0.22608249,70.0,309.02695,265.022,0.0,53.437172,0.2260965,12.572612,76.809944,8.330017
36660,21639600.0,0.0,22.195465,23.100006,22.195435,22.45285,21.77237,21.28952,11.83429,11.8385315,11.857971,12.794281,0.0,0.03203814,0.03203814,0.16537401,250.0,11.700012,0.0,0.0,84.58237,3364.6748,0.00010468289,0.0,53.461403,235.14752,0.0,30.000002,0.22943726,70.0,311.9434,267.06198,0.0,53.461403,0.22945115,12.865405,77.32888,8.330017
36661,21639660.0,0.0,22.189972,23.12027,22.189941,22.438812,21.779541,21.29245,11.829834,12.847809,11.846466,12.794098,0.0,0.032060068,0.032060068,0.16847548,250.0,11.700012,0.0,0.0,86.680565,3407.6057,0.0001061462,0.0,53.474743,235.64394,0.0,30.000002,0.23258324,70.0,314.8379,269.10962,0.0,53.474743,0.23259676,13.165747,77.79779,8.330017
36662,21639720.0,0.0,22.18219,23.140228,22.18216,22.421936,21.78772,21.295319,11.824127,12.382782,11.837921,12.794006,0.0,0.03208154,0.03208154,0.17134444,250.0,11.700012,0.0,0.0,88.595604,3447.1487,0.00010753722,0.0,53.47842,236.30385,0.0,30.000002,0.235496,70.0,317.67157,271.14096,0.0,53.47842,0.235509,13.46809,78.21482,8.330017
36663,21639780.0,0.0,22.171936,23.159882,22.171906,22.402557,21.794678,21.298157,11.817047,12.128479,11.830444,12.793976,0.0,0.03210301,0.03210301,0.17393978,250.0,11.700012,0.0,0.0,90.3042,3482.665,0.0001088391,0.0,53.47205,237.13454,0.0,30.000002,0.23813532,70.0,320.39587,273.14,0.0,53.47205,0.23814762,13.7715225,78.57432,8.330017
36664,21639840.0,0.0,22.159576,23.179169,22.159546,22.381165,21.800903,21.300903,11.808746,11.985077,11.8229065,12.793976,0.0,0.032124203,0.032124203,0.17622073,250.0,11.700012,0.0,0.0,91.77984,3513.6597,0.00011003219,0.0,53.45577,238.12253,0.0,30.000002,0.24045977,70.0,322.94986,275.07584,48.925625,53.45577,0.24047124,14.07132,78.872,8.330017
36665,21639900.0,0.0,22.14563,23.198364,22.145569,22.357727,21.806793,21.30655,11.799194,11.903687,12.571289,12.794067,0.0,0.03214512,0.03214512,0.17818585,250.0,11.700012,0.0,0.0,93.02184,3540.2498,0.00011111857,0.0,53.429287,239.27403,0.0,30.000002,0.24246807,70.0,325.31512,276.952,0.0,53.429287,0.24247847,14.367705,79.10855,8.330017
36666,21639960.0,0.0,22.1333,23.217163,22.13327,22.337402,21.812408,21.311096,11.789001,11.854279,12.217834,12.79422,0.0,0.032161523,0.032161523,0.1798382,250.0,11.700012,0.0,0.0,94.0731,3562.7886,0.00011208044,0.0,53.394516,240.49107,0.0,30.000002,0.24415433,70.0,327.4328,278.6993,0.0,53.394516,0.24416365,14.652513,79.291245,8.330017
36667,21640020.0,0.0,22.119751,23.235718,22.11972,22.315948,21.81784,21.314728,11.778473,11.822571,12.019623,12.794495,0.0,0.03217507,0.03217507,0.18119225,250.0,11.700012,0.0,0.0,94.90366,3580.9976,0.00011291967,0.0,53.35396,241.74739,0.0,30.000002,0.24553674,70.0,329.29385,280.30914,0.0,53.35396,0.24554491,14.92166,79.42479,8.330017
36668,21640080.0,0.0,22.105225,23.253998,22.105194,22.293732,21.82315,21.317902,11.767487,11.799957,11.902924,12.7948,0.0,0.03218715,0.03218715,0.18222788,250.0,11.700012,0.0,0.0,95.50736,3594.6697,0.00011362935,0.0,53.30795,243.05267,0.0,30.000002,0.24659748,70.0,330.8677,281.77707,0.0,53.30795,0.24660474,15.174167,79.50637,8.330017
36669,21640140.0,0.0,22.090057,23.272003,22.090027,22.271118,21.82837,21.32077,11.756134,11.78241,11.832916,12.795166,0.0,0.032197714,0.032197714,0.18294258,250.0,11.700012,0.0,0.0,95.88238,3603.8423,0.00011420642,0.0,53.25706,244.39476,0.0,30.000002,0.24733469,70.0,332.13373,283.09213,0.0,53.25706,0.24734065,15.407576,79.536995,8.330017
36670,21640200.0,0.0,22.074432,23.289764,22.074432,22.248291,21.833496,21.323395,11.744476,11.768341,11.795685,12.795563,1.0,0.032206867,0.032206867,0.18333514,250.0,11.700012,0.0,0.0,96.0292,3608.5603,0.00011464955,0.0,53.201687,245.76732,0.0,30.000002,0.24774721,70.0,333.07727,284.24796,0.0,53.201687,0.24775161,15.619988,79.51737,8.330017
36671,21640260.0,0.0,22.062164,23.307281,22.062134,22.230377,21.838623,21.325989,11.733063,11.755371,11.770203,12.7960205,1.0,0.03221093,0.03221093,0.18345203,250.0,11.700012,0.0,0.0,96.02121,3609.921,0.000114962364,0.0,53.143604,247.0878,0.0,30.000002,0.24787325,70.0,333.7011,285.20895,0.0,53.143604,0.24787638,15.807668,79.45952,8.330017
36672,21640320.0,0.0,22.050385,23.324585,22.050354,22.21283,21.846283,21.328522,11.7221985,12.667114,11.751251,12.79657,1.0,0.032211553,0.032211553,0.18333004,250.0,11.700012,0.0,0.0,95.83924,3607.949,0.00011515445,0.0,53.085785,248.32153,0.0,30.000002,0.24775355,70.0,334.0314,285.9732,0.0,53.085785,0.24775553,15.966553,79.3711,8.330017
36673,21640380.0,0.0,22.038849,23.341644,22.038849,22.195862,21.853577,21.330963,11.711731,12.233978,11.736084,12.797089,1.0,0.032210875,0.032210875,0.1829653,250.0,11.700012,0.0,0.0,95.49036,3602.5942,0.0001152286,0.0,53.028435,249.49399,0.0,30.000002,0.24738841,70.0,334.07574,286.55695,0.0,53.028435,0.2473893,16.098125,79.25013,8.330017
