,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36674,21640440.0,0.0,22.027649,23.35846,22.027649,22.179718,21.859772,21.333374,11.701691,11.994263,11.723145,12.797638,1.0,0.032209095,0.032209095,0.18237358,250.0,11.700012,0.0,0.0,94.98394,3594.077,0.000115189876,0.0,52.97197,250.60123,0.0,30.000002,0.24679407,70.0,333.85077,286.96585,0.0,52.97197,0.24679391,16.202736,79.09912,8.330017
36675,21640500.0,0.0,22.01712,23.375061,22.01712,22.164581,21.865326,21.336548,11.692139,11.86026,12.925018,12.798187,1.0,0.03220647,0.03220647,0.18156946,250.0,11.700012,0.0,0.0,94.33113,3582.679,0.000115044255,0.0,52.916748,251.64133,0.0,30.000002,0.24598552,70.0,333.37497,287.2063,0.0,52.916748,0.2459844,16.280096,78.92021,8.330017
36676,21640560.0,0.0,22.010681,23.391449,22.010681,22.154846,21.870544,21.342041,11.683472,11.782135,12.402313,12.798737,1.0,0.03219973,0.03219973,0.18061084,250.0,11.700012,0.0,0.0,93.607765,3569.649,0.00011480407,0.0,52.86389,252.55008,0.0,30.000002,0.2450139,70.0,332.6834,287.26382,0.0,52.86389,0.24501193,16.329426,78.725395,8.330017
36677,21640620.0,0.0,22.004974,23.407654,22.004974,22.146301,21.87555,21.34613,11.675903,11.735626,12.072418,12.799316,1.0,0.03219114,0.03219114,0.17953874,250.0,11.700012,0.0,0.0,92.80525,3554.9463,0.000114484086,0.0,52.81573,253.31494,0.0,30.000002,0.24392508,70.0,331.82397,287.15616,0.0,52.81573,0.24392243,16.350452,78.52128,8.330017
36678,21640680.0,0.0,22.000061,23.423645,22.000061,22.139069,21.880402,21.349396,11.6692505,11.707184,11.890991,12.799805,1.0,0.03218194,0.03218194,0.1783642,250.0,11.700012,0.0,0.0,91.93655,3538.7444,0.00011409266,0.0,52.77199,253.9609,0.0,30.000002,0.2427325,70.0,330.824,286.9079,0.0,52.77199,0.24272925,16.34705,78.30792,8.330017
36679,21640740.0,0.0,21.996063,23.439423,21.996063,22.133179,21.885193,21.352234,11.663483,11.688721,11.78833,12.800293,1.0,0.032172628,0.032172628,0.17710863,250.0,11.700012,0.0,0.0,91.016174,3521.3936,0.00011364072,0.0,52.73269,254.49742,0.0,30.000002,0.24145856,70.0,329.71414,286.53845,0.0,52.73269,0.24145484,16.321192,78.08779,8.330017
36680,21640800.0,0.0,21.993011,23.455048,21.993011,22.128693,21.889923,21.354828,11.65863,11.676117,11.729309,12.80072,1.0,0.0321634,0.0321634,0.17579222,250.0,11.700012,0.0,0.0,90.05871,3503.2095,0.000113138805,0.0,52.69773,254.93213,0.0,30.000002,0.2401239,70.0,328.52158,286.06503,0.0,52.69773,0.2401198,16.274961,77.86332,8.330017
36681,21640860.0,0.0,21.993256,23.470459,21.993256,22.128815,21.894653,21.35736,11.654907,11.667358,11.6961975,12.801117,1.0,0.032152023,0.032152023,0.17446274,250.0,11.700012,0.0,0.0,89.124855,3485.1133,0.00011259973,0.0,52.667618,255.22693,0.0,30.000002,0.23877154,70.0,327.27847,285.48752,0.0,52.667618,0.2387672,16.210224,77.643616,8.330017
36682,21640920.0,0.0,21.994568,23.485718,21.994568,22.130249,21.899414,21.359802,11.652435,11.903198,11.676788,12.801453,1.0,0.03213968,0.03213968,0.17316066,250.0,11.700012,0.0,0.0,88.21193,3467.2896,0.00011204004,47.724644,52.64366,255.37556,0.0,30.000002,0.23744465,70.0,326.02652,284.8272,0.0,52.64366,0.2374402,16.128342,77.43514,8.330017
36683,21640980.0,0.0,21.997253,23.500793,21.997253,22.132965,21.907776,21.362213,11.651062,12.487274,11.665405,12.801758,1.0,0.032127846,0.032127846,0.17189378,250.0,11.700012,0.0,0.0,87.33205,3449.9768,0.0001114702,0.0,52.625393,255.41136,0.0,30.000002,0.23615389,70.0,324.78757,284.1128,0.0,52.625393,0.23614945,16.033371,77.2373,8.330017
36684,21641040.0,0.0,22.00064,23.515717,22.00064,22.136871,21.91455,21.364594,11.650665,12.107513,11.658722,12.801971,1.0,0.032116584,0.032116584,0.17068231,250.0,11.700012,0.0,0.0,86.497154,3433.3406,0.00011090148,0.0,52.612453,255.34612,0.0,30.000002,0.23491965,70.0,323.58432,283.3643,0.0,52.612453,0.23491527,15.928727,77.0526,8.330017
36685,21641100.0,0.0,22.00476,23.530487,22.00476,22.141846,21.920319,21.366974,11.651123,11.89859,11.65506,12.802155,1.0,0.032106075,0.032106075,0.16954166,250.0,11.700012,0.0,0.0,85.71806,3417.6167,0.000110343564,0.0,52.604443,255.19318,0.0,30.000002,0.23375763,70.0,322.4346,282.59985,0.0,52.604443,0.23375343,15.817603,76.8828,8.330017
36686,21641160.0,0.0,22.011292,23.545105,22.011292,22.149902,21.925568,21.371521,11.652588,11.786591,12.777863,12.802246,1.0,0.0320948,0.0320948,0.16850485,250.0,11.700012,0.0,0.0,85.03454,3403.4824,0.00010980745,0.0,52.60138,254.93431,0.0,30.000002,0.23269776,70.0,321.3578,281.825,0.0,52.60138,0.2326938,15.702284,76.7341,8.330017
36687,21641220.0,0.0,22.018585,23.5596,22.018585,22.158783,21.930542,21.376678,11.65506,11.726105,12.264923,12.802338,1.0,0.032083783,0.032083783,0.16759516,250.0,11.700012,0.0,0.0,84.4441,3391.0476,0.00010930611,0.0,52.603786,254.57652,0.0,30.000002,0.23176552,70.0,320.37686,281.05917,0.0,52.603786,0.23176195,15.584276,76.60998,8.330017
36688,21641280.0,0.0,22.026245,23.573944,22.026245,22.168335,21.935364,21.380646,11.658325,11.694244,11.987396,12.802338,0.0,0.032073557,0.032073557,0.1668191,250.0,11.700012,0.0,0.0,83.952866,3380.3323,0.00010884661,0.0,52.611042,254.14299,0.0,30.000002,0.23096846,70.0,319.5033,280.32193,0.0,52.611042,0.23096527,15.467805,76.510445,8.330017
36689,21641340.0,0.0,22.034271,23.588135,22.034271,22.178436,21.940094,21.383942,11.662231,11.678192,11.835114,12.802277,0.0,0.03206431,0.03206431,0.16618499,250.0,11.700012,0.0,0.0,83.5655,3371.4941,0.000108436245,0.0,52.622646,253.64906,0.0,30.000002,0.23031528,70.0,318.7469,279.6282,0.0,52.622646,0.23031259,15.35529,76.436195,8.330017
36690,21641400.0,0.0,22.042603,23.602234,22.042603,22.188904,21.944763,21.386902,11.666718,11.671478,11.755493,12.802185,0.0,0.032056116,0.032056116,0.16569781,250.0,11.700012,0.0,0.0,83.28473,3364.6313,0.00010808043,0.0,52.638126,253.10747,0.0,30.000002,0.22981116,70.0,318.11365,278.989,0.0,52.638126,0.22980894,15.248559,76.38753,8.330017
36691,21641460.0,0.0,22.05191,23.61621,22.05191,22.200653,21.949463,21.38971,11.671722,11.670166,11.71582,12.802063,0.0,0.032048225,0.032048225,0.1653709,250.0,11.700012,0.0,0.0,83.12811,3360.0244,0.00010778488,0.0,52.657173,252.5159,0.0,30.000002,0.22946781,70.0,317.61075,278.4094,0.0,52.657173,0.22946613,15.149291,76.36685,8.330017
36692,21641520.0,0.0,22.06137,23.630066,22.06137,22.212463,21.954163,21.392426,11.677246,11.671814,11.69632,12.80191,0.0,0.032040983,0.032040983,0.16521227,250.0,11.700012,0.0,0.0,83.08971,3357.6814,0.000107555425,0.0,52.67973,251.8826,0.0,30.000002,0.22929406,70.0,317.24683,277.89938,0.0,52.67973,0.22929297,15.0587635,76.37514,8.330017
36693,21641580.0,0.0,22.071014,23.64383,22.071014,22.224121,21.960236,21.39508,11.683044,12.9253235,11.688538,12.801697,0.0,0.032034844,0.032034844,0.16521738,250.0,11.700012,0.0,0.0,83.167404,3357.586,0.00010739428,0.0,52.705246,251.22623,0.0,30.000002,0.22928624,70.0,317.02332,277.4686,0.0,52.705246,0.22928575,14.978628,76.41079,8.330017
36694,21641640.0,0.0,22.08081,23.657501,22.08081,22.235504,21.968079,21.397736,11.689087,12.363281,11.687164,12.801483,0.0,0.032029793,0.032029793,0.16538358,250.0,11.700012,0.0,0.0,83.35764,3359.7646,0.00010730365,0.0,52.733177,250.55867,0.0,30.000002,0.22944173,70.0,316.94107,277.12286,0.0,52.733177,0.22944184,14.909667,76.4728,8.330017
36695,21641700.0,0.0,22.09021,23.671082,22.09021,22.24643,21.974487,21.400421,11.69519,12.05954,11.689178,12.801239,0.0,0.03202589,0.03202589,0.16570488,250.0,11.700012,0.0,0.0,83.65507,3364.0354,0.0001072833,0.0,52.762966,249.89249,0.0,30.000002,0.22975461,70.0,316.99908,276.8666,0.0,52.762966,0.22975533,14.853369,76.55955,8.330017
36696,21641760.0,0.0,22.0997,23.68457,22.09967,22.257507,21.980103,21.403168,11.701263,11.894318,11.692993,12.800995,0.0,0.032022614,0.032022614,0.16617961,250.0,11.700012,0.0,0.0,84.06353,3370.4524,0.00010733275,0.0,52.79419,249.22937,0.0,30.000002,0.23022221,70.0,317.19617,276.69897,0.0,52.79419,0.23022352,14.810371,76.67063,8.330017
36697,21641820.0,0.0,22.1091,23.697998,22.1091,22.267792,21.985321,21.408936,11.707336,11.808105,12.602142,12.80072,0.0,0.03202018,0.03202018,0.16680296,250.0,11.700012,0.0,0.0,84.57158,3378.9656,0.00010745169,0.0,52.82667,248.57584,0.0,30.000002,0.23084013,70.0,317.53195,276.62143,0.0,52.82667,0.23084204,14.780374,76.80485,8.330017
36698,21641880.0,0.0,22.117828,23.711334,22.117798,22.277222,21.990295,21.413849,11.713226,11.76358,12.197937,12.800476,0.0,0.03201888,0.03201888,0.16756052,250.0,11.700012,0.0,0.0,85.16938,3389.3086,0.00010763712,0.0,52.859814,247.9476,0.0,30.000002,0.23159455,70.0,318.00122,276.63605,0.0,52.859814,0.23159707,14.76388,76.95895,8.330017
36699,21641940.0,0.0,22.125763,23.72461,22.125732,22.285614,21.995148,21.417816,11.718811,11.741913,11.980225,12.800201,0.0,0.032018717,0.032018717,0.16843921,250.0,11.700012,0.0,0.0,85.846466,3401.283,0.00010788479,0.0,52.893066,247.35464,0.0,30.000002,0.23247245,70.0,318.59787,276.7418,0.0,52.893066,0.2324755,14.761389,77.130165,8.330017
36700,21642000.0,0.0,22.132904,23.737823,22.132874,22.292938,21.999939,21.421234,11.723999,11.7323,11.861847,12.799927,0.0,0.0320197,0.0320197,0.16942312,250.0,11.700012,0.0,0.0,86.590836,3414.6926,0.000108189684,0.0,52.925873,246.80687,0.0,30.000002,0.23345794,70.0,319.31357,276.9361,0.0,52.925873,0.2334615,14.772558,77.315285,8.330017
36701,21642060.0,0.0,22.139862,23.751007,22.139832,22.299988,22.00473,21.424408,11.72879,11.72937,11.799805,12.799652,0.0,0.032021098,0.032021098,0.17050502,250.0,11.700012,0.0,0.0,87.4047,3429.5183,0.00010854746,0.0,52.957893,246.2998,0.0,30.000002,0.23454222,70.0,320.1416,277.21106,0.0,52.957893,0.23454624,14.796866,77.51323,8.330017
36702,21642120.0,0.0,22.145935,23.76413,22.145905,22.305786,22.00946,21.42746,11.733215,11.729858,11.767548,12.799408,0.0,0.032023184,0.032023184,0.1716724,250.0,11.700012,0.0,0.0,88.26946,3445.4888,0.00010895337,0.0,52.989037,245.83746,0.0,30.000002,0.23571345,70.0,321.07544,277.56268,0.0,52.989037,0.23571791,14.833329,77.721664,8.330017
36703,21642180.0,0.0,22.151093,23.777222,22.151062,22.310242,22.014221,21.43039,11.737122,11.732086,11.752594,12.799164,0.0,0.032026317,0.032026317,0.172906,250.0,11.700012,0.0,0.0,89.172874,3462.348,0.00010940142,0.0,53.018806,245.4327,0.0,30.000002,0.23695306,70.0,322.10504,277.98907,0.0,53.018806,0.23695791,14.881769,77.93669,8.330017
36704,21642240.0,0.0,22.155548,23.790283,22.155518,22.313324,22.02127,21.433289,11.7404785,12.730194,11.746216,12.79892,0.0,0.032030478,0.032030478,0.1741869,250.0,11.700012,0.0,0.0,90.10068,3479.9001,0.0001098852,0.0,53.046616,245.09476,0.0,30.000002,0.23824209,70.0,323.2185,278.48596,0.0,53.046616,0.23824725,14.941673,78.15472,8.330017
36705,21642300.0,0.0,22.159027,23.803284,22.158997,22.315033,22.028503,21.436157,11.743225,12.282318,11.744141,12.798706,0.0,0.032035597,0.032035597,0.17549485,250.0,11.700012,0.0,0.0,91.038666,3497.8457,0.00011039694,0.0,53.07207,244.82735,0.0,30.000002,0.23956014,70.0,324.3998,279.04474,0.0,53.07207,0.23956558,15.01158,78.37227,8.330017
36706,21642360.0,0.0,22.162354,23.816315,22.162323,22.316803,22.034546,21.439117,11.745422,12.03717,11.744141,12.798523,0.0,0.032040525,0.032040525,0.17682368,250.0,11.700012,0.0,0.0,91.99438,3516.153,0.00011093032,0.0,53.09499,244.61682,0.0,30.000002,0.24089871,70.0,325.63782,279.65182,0.0,53.09499,0.24090435,15.09109,78.58907,8.330017
36707,21642420.0,0.0,22.164642,23.829315,22.164612,22.3172,22.039978,21.442444,11.747131,11.9027405,12.717468,12.79834,0.0,0.03204572,0.03204572,0.17816232,250.0,11.700012,0.0,0.0,92.94632,3534.5254,0.00011148006,0.0,53.115643,244.46169,0.0,30.000002,0.24224772,70.0,326.92358,280.30087,9.321268,53.115643,0.24225353,15.178474,78.80346,8.330017
36708,21642480.0,0.0,22.166199,23.842285,22.166168,22.316162,22.045013,21.448486,11.74823,11.83316,12.484833,12.798187,0.0,0.032051664,0.032051664,0.17948933,250.0,11.700012,0.0,0.0,93.88176,3552.7683,0.00011203987,0.0,53.13355,244.37581,0.0,30.000002,0.24358666,70.0,328.2426,280.99008,0.0,53.13355,0.24359256,15.273218,79.01132,8.330017
36709,21642540.0,0.0,22.166565,23.855286,22.166534,22.313873,22.049866,21.453125,11.748718,11.794678,12.150238,12.798065,0.0,0.032058258,0.032058258,0.18078649,250.0,11.700012,0.0,0.0,94.78771,3570.5278,0.00011260152,0.0,53.14843,244.36038,0.0,30.000002,0.24489714,70.0,329.57697,281.71033,0.0,53.14843,0.24490304,15.374345,79.20982,8.330017
36710,21642600.0,0.0,22.165802,23.868286,22.165771,22.310303,22.054596,21.45697,11.748566,11.773895,11.968353,12.797943,0.0,0.032065492,0.032065492,0.18203588,250.0,11.700012,0.0,0.0,95.651825,3587.5786,0.00011315785,0.0,53.159927,244.41953,0.0,30.000002,0.24616118,70.0,330.90915,282.45468,0.0,53.159927,0.24616706,15.4810505,79.396034,8.330017
36711,21642660.0,0.0,22.165314,23.881287,22.165283,22.307343,22.059265,21.460358,11.747925,11.762238,11.867828,12.797852,0.0,0.03207187,0.03207187,0.1832368,250.0,11.700012,0.0,0.0,96.48913,3604.0823,0.000113703616,0.0,53.16813,244.52962,0.0,30.000002,0.24737498,70.0,332.2256,283.2055,0.0,53.16813,0.24738076,15.591682,79.57124,8.330017
36712,21642720.0,0.0,22.16394,23.894318,22.16391,22.303253,22.063873,21.463531,11.746918,11.755554,11.812897,12.797791,1.0,0.032077853,0.032077853,0.18438546,250.0,11.700012,0.0,0.0,97.2798,3619.7812,0.000114235445,0.0,53.173733,244.68185,0.0,30.000002,0.24853586,70.0,333.51886,283.95554,0.0,53.173733,0.24854153,15.704109,79.73547,8.330017
36713,21642780.0,0.0,22.161713,23.90738,22.161682,22.298126,22.06845,21.466522,11.745392,11.751282,11.781952,12.79776,1.0,0.032084186,0.032084186,0.18546112,250.0,11.700012,0.0,0.0,98.01335,3634.4143,0.00011474674,0.0,53.176437,244.88956,0.0,30.000002,0.24962448,70.0,334.7736,284.70316,0.0,53.176437,0.24962994,15.818052,79.88493,8.330017
36714,21642840.0,0.0,22.158691,23.92044,22.15866,22.292053,22.072998,21.469452,11.743378,11.7482605,11.76474,12.7977295,1.0,0.032090712,0.032090712,0.1864529,250.0,11.700012,0.0,0.0,98.681435,3647.8477,0.00011523255,0.0,53.176083,245.15215,0.0,30.000002,0.25062966,70.0,335.97562,285.44193,0.0,53.176083,0.2506349,15.932549,80.01814,8.330017
36715,21642900.0,0.0,22.155334,23.933563,22.155304,22.285126,22.080658,21.47229,11.740967,12.564697,11.754639,12.7977295,1.0,0.03209746,0.03209746,0.18734923,250.0,11.700012,0.0,0.0,99.276596,3660.0352,0.000115688454,0.0,53.172577,245.46983,0.0,30.000002,0.2515399,70.0,337.10895,286.16568,0.0,53.172577,0.25154483,16.046148,80.13345,8.330017
36716,21642960.0,0.0,22.15268,23.946747,22.152649,22.27945,22.087189,21.47519,11.738281,12.189697,11.747955,12.79776,1.0,0.03210267,0.03210267,0.18815766,250.0,11.700012,0.0,0.0,99.82133,3671.1719,0.000116111645,0.0,53.16624,245.81189,0.0,30.000002,0.25235906,70.0,338.16272,286.85574,0.0,53.16624,0.25236368,16.157316,80.23389,8.330017
36717,21643020.0,0.0,22.149323,23.95996,22.149292,22.273163,22.092743,21.478027,11.735107,11.984375,11.743134,12.797943,1.0,0.032120835,0.032120835,0.18874323,250.0,11.700012,0.0,0.0,100.0,3680.356,0.000116496776,0.0,53.156124,246.38486,0.0,30.000002,0.2529831,70.0,339.09515,287.59454,0.0,53.156124,0.25298718,16.258287,80.28784,8.330017
36718,21643080.0,0.0,22.14563,23.973236,22.1456,22.266693,22.097717,21.482239,11.7291565,11.8703,12.872772,12.797974,1.0,0.032148123,0.032148123,0.18885818,250.0,11.700012,0.0,0.0,100.0,3684.8916,0.000116798474,0.0,53.127144,247.41591,0.0,30.000002,0.25315326,70.0,339.69177,288.39163,0.0,53.127144,0.25315621,16.357565,80.24575,8.330017
36719,21643140.0,0.0,22.14212,23.986603,22.14209,22.260254,22.102356,21.48767,11.722992,11.805084,12.350098,12.797974,1.0,0.03215507,0.03215507,0.18890795,250.0,11.700012,0.0,0.0,100.0,3687.4175,0.00011702628,0.0,53.09385,248.23868,0.0,30.000002,0.25321734,70.0,340.08728,288.98755,0.0,53.09385,0.25321954,16.458776,80.20587,8.330017
36720,21643200.0,0.0,22.138489,24.0,22.138489,22.253937,22.106812,21.491852,11.717285,11.766785,12.064575,12.798126,1.0,0.0321524,0.0321524,0.18890892,250.0,11.700012,0.0,0.0,100.0,3688.4294,0.000117190975,0.0,53.062706,248.8703,0.0,30.000002,0.25321317,70.0,340.33002,289.41495,0.0,53.062706,0.25321478,16.549719,80.16973,8.330017
36721,21643260.0,0.0,22.136414,24.013458,22.136414,22.249847,22.111176,21.495361,11.712402,11.743195,11.904663,12.79834,1.0,0.032144416,0.032144416,0.18889081,250.0,11.700012,0.0,0.0,100.0,3688.759,0.00011730444,0.0,53.03616,249.32402,0.0,30.000002,0.25317916,70.0,340.4688,289.70444,0.0,53.03616,0.25318038,16.627293,80.140945,8.330017
36722,21643320.0,0.0,22.1344,24.026855,22.1344,22.24585,22.115448,21.498535,11.708405,11.728149,11.814392,12.7986145,1.0,0.03213435,0.03213435,0.18886739,250.0,11.700012,0.0,0.0,100.0,3688.485,0.00011737757,0.0,53.0149,249.633,0.0,30.000002,0.25313565,70.0,340.53976,289.89,0.0,53.0149,0.25313658,16.690777,80.11966,8.330017
36723,21643380.0,0.0,22.132416,24.040253,22.132416,22.241974,22.11969,21.501434,11.70517,11.718384,11.764709,12.798859,1.0,0.032124132,0.032124132,0.18884474,250.0,11.700012,0.0,0.0,100.0,3687.768,0.00011741799,0.0,52.998734,249.83008,0.0019581355,30.000002,0.25309253,69.99725,340.5673,289.99973,0.0,52.998734,0.2530933,16.742046,80.1049,8.330017
36724,21643440.0,0.0,22.130524,24.05362,22.130524,22.23822,22.123901,21.504242,11.702637,11.7118225,11.73703,12.799072,1.0,0.032114696,0.032114696,0.18882473,250.0,11.700012,0.0,0.0,100.0,3686.7703,0.000117433214,0.0,52.987133,249.9497,0.0882664,30.000002,0.2530528,69.87643,340.56927,290.0591,0.0,52.987133,0.2530543,16.782177,80.0955,8.330017
36725,21643500.0,0.0,22.128754,24.066956,22.128754,22.234528,22.128906,21.506989,11.700714,12.91983,11.720917,12.799286,1.0,0.03210639,0.03210639,0.18880856,250.0,11.700012,0.0,0.0,100.0,3685.616,0.00011742988,0.0,52.979584,250.01668,0.3247281,30.000002,0.25301978,69.54538,340.55762,290.08612,0.0,52.979584,0.25302142,16.812996,80.0907,8.330017
36726,21643560.0,0.0,22.128662,24.080292,22.128662,22.232697,22.136353,21.509766,11.699432,12.413055,11.711456,12.799469,1.0,0.032100048,0.032100048,0.18879755,250.0,11.700012,0.0,0.0,100.0,3684.7812,0.000117415555,0.0,52.97513,250.04626,0.5561029,30.000002,0.2529957,69.22146,340.54178,290.09283,0.0,52.97513,0.25299767,16.834297,80.088844,8.330017
36727,21643620.0,0.0,22.128448,24.093597,22.128418,22.230896,22.142303,21.512482,11.698608,12.088318,11.70578,12.799652,1.0,0.03209537,0.03209537,0.18879028,250.0,11.700012,0.0,0.0,100.0,3683.9517,0.000117394506,0.0,52.972836,250.05481,0.7874073,30.000002,0.2529786,68.89763,340.52588,290.08926,0.0,52.972836,0.252981,16.848354,80.08882,8.330017
36728,21643680.0,0.0,22.128143,24.106873,22.128113,22.229126,22.14743,21.515228,11.698059,11.911499,11.702393,12.799744,1.0,0.03209207,0.03209207,0.18878573,250.0,11.700012,0.0,0.0,100.0,3683.1267,0.00011736892,0.0,52.97206,250.05202,1.0186534,30.000002,0.25296682,68.57388,340.5119,290.0811,0.0,52.97206,0.25296986,16.85771,80.08991,8.330017
36729,21643740.0,0.0,22.128113,24.120148,22.128082,22.227417,22.1521,21.520416,11.697754,11.81485,12.675964,12.799835,1.0,0.032089837,0.032089837,0.1887831,250.0,11.700012,0.0,0.0,100.0,3682.3994,0.00011734122,0.0,52.972294,250.04419,1.2497969,30.000002,0.25295895,68.25029,340.50058,290.07175,0.0,52.972294,0.25296277,16.863281,80.09165,8.330017
36730,21643800.0,0.0,22.128082,24.133392,22.128052,22.225739,22.156494,21.525421,11.697632,11.761597,12.23056,12.799927,1.0,0.03208838,0.03208838,0.18878168,250.0,11.700012,0.0,0.0,100.0,3681.738,0.000117313335,0.0,52.973167,250.035,1.4809028,30.000002,0.25295362,67.926735,340.49197,290.06305,0.0,52.973167,0.25295842,16.865791,80.09372,8.330017
36731,21643860.0,0.0,22.128906,24.146637,22.128876,22.225494,22.160706,21.529419,11.697693,11.732422,11.987549,12.799988,1.0,0.032087464,0.032087464,0.18878101,250.0,11.700012,0.0,0.0,100.0,3681.3245,0.000117286836,0.0,52.974438,250.02632,1.7119374,30.000002,0.25294983,67.60329,340.4857,290.05573,0.0,52.974438,0.2529559,16.865881,80.09593,8.330017
36732,21643920.0,0.0,22.1297,24.159851,22.129639,22.22525,22.164825,21.532837,11.697845,11.716187,11.851898,12.800018,1.0,0.032086905,0.032086905,0.18878074,250.0,11.700012,0.0,0.0,100.0,3680.996,0.0001172628,0.0,52.975933,250.01898,1.9429166,30.000002,0.25294685,67.279915,340.4812,290.04996,0.0,52.975933,0.25295454,16.86406,80.09819,8.330017
36733,21643980.0,0.0,22.130463,24.173065,22.130371,22.225006,22.168915,21.535889,11.698029,11.707855,11.781525,12.800049,1.0,0.032086592,0.032086592,0.18878071,250.0,11.700012,0.0,0.0,100.0,3680.721,0.00011724099,0.0,52.977573,250.0132,2.1737645,30.000002,0.25294408,66.956726,340.4782,290.0457,0.0,52.977573,0.2529539,16.8615,80.10047,8.330017
36734,21644040.0,0.0,22.131195,24.186249,22.131073,22.224762,22.172974,21.538788,11.698212,11.703308,11.742706,12.800049,1.0,0.032086417,0.032086417,0.18878078,250.0,11.700012,0.0,0.0,100.0,3680.5012,0.00011722159,0.0,52.979286,250.00891,2.4045293,30.000002,0.2529411,66.63366,340.4762,290.04257,0.0,52.979286,0.2529536,16.858587,80.10274,8.330017
36735,21644100.0,0.0,22.131897,24.199463,22.131775,22.224548,22.176971,21.541595,11.698425,11.700989,11.722168,12.800079,1.0,0.032086313,0.032086313,0.18878086,250.0,11.700012,0.0,0.0,100.0,3680.336,0.00011720462,0.0,52.98104,250.00589,2.6351771,30.000002,0.2529376,66.31075,340.4749,290.04047,0.0,52.98104,0.25295347,16.855473,80.104996,8.330017
36736,21644160.0,0.0,22.133698,24.212616,22.133545,22.225433,22.183044,21.544373,11.6987,12.79129,11.711456,12.800079,1.0,0.032086253,0.032086253,0.18878089,250.0,11.700012,0.0,0.0,100.0,3680.4558,0.00011719101,0.0,52.98283,250.00386,2.8654633,30.000002,0.25293317,65.98835,340.4741,290.03903,0.0,52.98283,0.2529534,16.85161,80.107254,8.330017
36737,21644220.0,0.0,22.13562,24.2258,22.135406,22.226318,22.189758,21.54715,11.699005,12.291351,11.7057495,12.800079,1.0,0.0320862,0.0320862,0.18878089,250.0,11.700012,0.0,0.0,100.0,3680.705,0.00011718147,0.0,52.984642,250.00258,3.0957248,30.000002,0.25292763,65.665985,340.47354,290.03812,0.0,52.984642,0.2529533,16.846836,80.10953,8.330017
36738,21644280.0,0.0,22.13736,24.238953,22.137085,22.227173,22.19522,21.549866,11.69928,12.02182,11.702728,12.800079,1.0,0.03208615,0.03208615,0.18878086,250.0,11.700012,0.0,0.0,100.0,3680.969,0.000117174764,0.0,52.986485,250.0018,3.3257854,30.000002,0.2529206,65.343895,340.47314,290.0375,0.0,52.986485,0.25295314,16.842587,80.11185,8.330017
36739,21644340.0,0.0,22.139008,24.252106,22.138672,22.227997,22.199982,21.552612,11.699524,11.874603,11.829498,12.800079,1.0,0.03208609,0.03208609,0.18878078,250.0,11.700012,0.0,0.0,100.0,3681.258,0.00011717054,0.0,52.98836,250.00134,3.5554457,30.000002,0.25291175,65.02237,340.47284,290.03708,50.543827,52.98836,0.25295296,16.838865,80.11419,8.330017
36740,21644400.0,0.0,22.141022,24.265259,22.140594,22.22882,22.204346,21.558685,11.699768,11.79599,12.533752,12.800079,1.0,0.032086026,0.032086026,0.18878068,250.0,11.700012,0.0,0.0,100.0,3681.674,0.00011716906,0.0,52.990276,250.00108,3.7844415,30.000002,0.25290078,64.70178,340.4726,290.03677,0.0,52.990276,0.25295272,16.835232,80.116585,8.330017
36741,21644460.0,0.0,22.143555,24.278412,22.143005,22.23056,22.208466,21.563416,11.700012,11.752289,12.154572,12.800079,1.0,0.032085948,0.032085948,0.18878055,250.0,11.700012,0.0,0.0,100.0,3682.2495,0.00011717057,0.0,52.992226,250.00093,4.013286,30.000002,0.2528871,64.38139,340.47235,290.0365,0.0,52.992226,0.25295243,16.831354,80.11904,8.330017
36742,21644520.0,0.0,22.145935,24.291565,22.145233,22.232239,22.212463,21.56723,11.700256,11.728455,11.946838,12.800079,1.0,0.032085862,0.032085862,0.18878041,250.0,11.700012,0.0,0.0,100.0,3682.861,0.00011717484,0.0,52.99423,250.00084,4.2416635,30.000002,0.25287023,64.06167,340.47217,290.03625,0.0,52.99423,0.25295213,16.827549,80.12156,8.330017
36743,21644580.0,0.0,22.148285,24.304688,22.1474,22.233887,22.2164,21.570587,11.70047,11.715057,11.829437,12.800079,1.0,0.032085776,0.032085776,0.18878026,250.0,11.700012,0.0,0.0,100.0,3683.4973,0.00011718126,0.0,52.996277,250.00072,4.4694576,30.000002,0.2528495,63.742756,340.47202,290.036,0.0,52.996277,0.2529518,16.824232,80.12413,8.330017
36744,21644640.0,0.0,22.150574,24.31784,22.149506,22.235535,22.220276,21.573639,11.700653,11.707703,11.764191,12.800079,1.0,0.03208569,0.03208569,0.18878011,250.0,11.700012,0.0,0.0,100.0,3684.1653,0.00011718969,0.0,52.998375,250.00058,4.6966257,30.000002,0.2528241,63.424725,340.47186,290.03574,0.0,52.998375,0.25295147,16.821255,80.12678,8.330017
36745,21644700.0,0.0,22.152893,24.330963,22.15155,22.237122,22.224121,21.576477,11.700836,11.704529,11.73526,12.800049,1.0,0.032085616,0.032085616,0.18878,250.0,11.700012,0.028438639,0.0,100.0,3684.8694,0.00011720007,0.0,53.000515,250.00035,4.921073,30.000002,0.25279355,63.1105,340.47186,290.03543,0.0,53.000515,0.2529512,16.818544,80.12946,8.330017
36746,21644760.0,0.0,22.155762,24.344116,22.154083,22.23944,22.227936,21.579315,11.701019,11.702881,11.719574,12.800079,1.0,0.03208553,0.03208553,0.18877988,250.0,11.700012,0.10486595,0.0,100.0,3685.7402,0.00011721286,0.0,53.002697,250.00012,5.1456203,30.000002,0.25275636,62.796135,340.47186,290.0351,0.0,53.002697,0.25295094,16.81557,80.1322,8.330017
36747,21644820.0,0.0,22.159088,24.35727,22.157013,22.2417,22.234772,21.582092,11.701324,12.602997,11.711182,12.800079,1.0,0.032128662,0.032082062,0.18876249,250.0,11.700012,0.2626684,0.0,100.0,3686.9185,0.00011722925,0.0,53.03585,249.95065,5.3673663,30.000002,0.25273392,62.485687,340.47812,290.0138,0.0,53.00513,0.25297278,16.811628,80.13563,8.330017
36748,21644880.0,0.0,22.162415,24.370422,22.159882,22.243958,22.240692,21.58487,11.702667,12.192169,11.706909,12.800293,1.0,0.032268256,0.03207573,0.18875255,250.0,11.700012,0.47829944,0.0,100.0,3689.3408,0.000117267286,0.0,53.138985,249.77612,5.5894494,30.000002,0.25280353,62.174774,340.55286,289.9647,0.0,53.01233,0.25309628,16.792465,80.14829,8.330017
36749,21644940.0,0.0,22.16565,24.383575,22.162537,22.246185,22.245422,21.587616,11.704041,11.969147,11.705261,12.800354,1.0,0.03241149,0.032073494,0.18874756,250.0,11.700012,0.7347229,0.0,100.0,3692.1084,0.00011732117,0.0,53.242416,249.64072,5.8089623,30.000002,0.2528756,61.86745,340.65778,289.9492,0.0,53.020554,0.25323227,16.771952,80.15956,8.330017
36750,21645000.0,0.0,22.168976,24.396729,22.165192,22.248352,22.24939,21.59134,11.705505,11.848877,12.958282,12.800415,1.0,0.0325874,0.03207142,0.18874516,250.0,11.700012,1.0267795,0.0,100.0,3695.4614,0.000117392476,0.0,53.367294,249.49818,6.024777,30.000002,0.25297177,61.565315,340.8013,289.94873,0.0,53.029507,0.2534037,16.749914,80.17197,8.330017
36751,21645060.0,0.0,22.172821,24.409912,22.168243,22.250793,22.252777,21.597198,11.707123,11.783264,12.408569,12.800476,1.0,0.032790396,0.032070275,0.1887439,250.0,11.700012,1.3496972,0.0,100.0,3699.499,0.000117483156,0.0,53.509052,249.36125,6.2396126,30.000002,0.2530833,61.264545,340.98145,289.96848,0.0,53.03908,0.2536043,16.725626,80.18455,8.330017
36752,21645120.0,0.0,22.176544,24.423065,22.17102,22.253143,22.255737,21.601654,11.708771,11.7482605,12.089264,12.800507,1.0,0.03301828,0.03206966,0.18874387,250.0,11.700012,1.7001089,0.0,100.0,3704.0476,0.00011759296,0.0,53.66585,249.23134,6.4514704,30.000002,0.25320652,60.96794,341.19608,290.00793,0.0,53.048904,0.25383157,16.700626,80.197174,8.330017
36753,21645180.0,0.0,22.180267,24.43628,22.173645,22.255493,22.258331,21.605316,11.710388,11.730255,11.917114,12.800507,1.0,0.033268478,0.032069515,0.1887446,250.0,11.700012,2.0747173,0.0,100.0,3709.0906,0.000117721414,0.0,53.8356,249.11093,6.661472,30.000002,0.2533359,60.67394,341.44278,290.06702,0.0,53.058792,0.25408238,16.675701,80.209595,8.330017
36754,21645240.0,0.0,22.18399,24.449463,22.176147,22.257751,22.26056,21.608582,11.711975,11.721802,11.82785,12.800507,1.0,0.03354002,0.03206982,0.18874623,250.0,11.700012,2.4718769,0.0,100.0,3714.6318,0.000117869575,0.0,54.01718,249.00197,6.860768,30.000002,0.25347474,60.394924,341.7216,290.1466,0.0,53.068523,0.25435588,16.651478,80.221596,8.330017
36755,21645300.0,0.0,22.187836,24.462677,22.178528,22.25998,22.262451,21.611603,11.713501,11.71756,11.7760315,12.800476,1.0,0.03382719,0.032070264,0.18874784,250.0,11.700012,2.8847008,0.0,100.0,3720.6023,0.000118033844,0.0,54.20683,248.90408,7.065943,30.000002,0.25360292,60.107677,342.02454,290.2425,0.0,53.078037,0.2546451,16.627954,80.23321,8.330017
36756,21645360.0,0.0,22.191833,24.475891,22.180878,22.262238,22.264069,21.614563,11.714966,11.715942,11.747833,12.800476,1.0,0.034128472,0.03207096,0.18874995,250.0,11.700012,3.3117537,0.0,100.0,3726.9783,0.00011821389,0.0,54.403244,248.8163,7.2602243,30.000002,0.25373074,59.835686,342.3504,290.3536,0.0,53.087246,0.25494924,16.60536,80.2443,8.330017
36757,21645420.0,0.0,22.195953,24.489136,22.183197,22.264465,22.265839,21.617401,11.71637,12.729492,11.733185,12.800446,1.0,0.034442037,0.032071814,0.18875237,250.0,11.700012,3.7549994,0.0,100.0,3733.7407,0.00011840938,8.710142,54.60506,248.73943,7.447579,30.000002,0.25385284,59.573387,342.69717,290.47925,0.0,53.09606,0.25526607,16.584002,80.25484,8.330017
36758,21645480.0,0.0,22.200653,24.50238,22.185883,22.266632,22.270294,21.62024,11.717773,12.420654,11.725861,12.800446,1.0,0.034783058,0.032071546,0.18875027,250.0,11.700012,4.2603703,0.0,100.0,3741.0645,0.000118620694,0.0,54.822445,248.65295,7.6343193,30.000002,0.25397024,59.31195,343.06763,290.61047,0.0,53.104748,0.25560468,16.562744,80.265495,8.330017
36759,21645540.0,0.0,22.205322,24.515656,22.188263,22.268768,22.272675,21.623016,11.719238,12.080261,11.722473,12.800446,1.0,0.035147045,0.03207126,0.18874991,250.0,11.700012,4.7778683,0.0,100.0,3748.875,0.00011884941,0.0,55.05207,248.55971,7.816358,30.000002,0.2540891,59.0571,343.4668,290.75092,0.0,53.113873,0.25596803,16.54031,80.27695,8.330017
36760,21645600.0,0.0,22.20996,24.52893,22.19043,22.270844,22.273712,21.625793,11.720612,11.903992,11.721283,12.800446,1.0,0.03552313,0.032071576,0.18875124,250.0,11.700012,5.2986717,0.0,100.0,3757.0488,0.00011909342,0.0,55.28617,248.4773,7.9929814,30.000002,0.25419953,58.80983,343.8897,290.90674,0.0,53.12291,0.2563458,16.519024,80.28805,8.330017
36761,21645660.0,0.0,22.214813,24.542236,22.192688,22.272888,22.273956,21.630585,11.721863,11.814545,12.781128,12.800415,1.0,0.035905935,0.032072496,0.18875426,250.0,11.700012,5.8179708,0.0,100.0,3765.5532,0.000119351214,0.0,55.521046,248.41023,8.158011,30.000002,0.25430706,58.578785,344.33185,291.07806,0.0,53.131546,0.25673258,16.49952,80.29839,8.330017
36762,21645720.0,0.0,22.21994,24.555542,22.194885,22.274902,22.27353,21.635895,11.723022,11.769012,12.2968445,12.8003845,1.0,0.036290083,0.032073844,0.1887582,250.0,11.700012,6.3294387,0.0,100.0,3774.3635,0.000119621545,0.0,55.75338,248.36247,8.32396,30.000002,0.2543851,58.346455,344.7876,291.26407,0.0,53.13954,0.25712204,16.481718,80.30773,8.330017
36763,21645780.0,0.0,22.224884,24.568909,22.196777,22.276855,22.272491,21.640015,11.723877,11.747498,12.048553,12.8003235,1.0,0.03666984,0.032075673,0.18876311,250.0,11.700012,6.826381,0.0,100.0,3783.2327,0.00011990148,0.0,55.979546,248.33746,8.476982,30.000002,0.2544546,58.132225,345.25134,291.46402,0.0,53.146595,0.25750858,16.467722,80.31563,8.330017
36764,21645840.0,0.0,22.230103,24.582275,22.198517,22.278748,22.271027,21.643585,11.72464,11.73587,11.901733,12.800262,1.0,0.037042137,0.03207759,0.18876787,250.0,11.700012,7.3068085,0.0,100.0,3792.2554,0.00012018844,0.0,56.198257,248.3312,8.639852,30.000002,0.2544643,57.90421,345.71637,291.67252,0.0,53.152786,0.2578876,16.455893,80.32239,8.330017
36765,21645900.0,0.0,22.23526,24.595642,22.200104,22.28061,22.269104,21.64679,11.725189,11.730103,11.818939,12.800201,1.0,0.037403096,0.03207975,0.18877323,250.0,11.700012,7.7661676,0.0,100.0,3801.2363,0.00012047995,0.0,56.40728,248.34312,8.788599,30.000002,0.2544625,57.69596,346.17825,291.88766,0.0,53.157997,0.2582561,16.447111,80.32781,8.330017
36766,21645960.0,0.0,22.240234,24.60907,22.201569,22.28238,22.26709,21.64978,11.725372,11.727661,11.776337,12.80011,1.0,0.037750535,0.032081988,0.18877831,250.0,11.700012,8.205024,0.0,100.0,3810.0166,0.00012077165,0.0,56.605614,248.37317,8.923576,30.000002,0.25445366,57.506996,346.6327,292.10754,0.0,53.16212,0.2586109,16.443487,80.33179,8.330017
36767,21646020.0,0.0,22.245514,24.622498,22.202911,22.284119,22.264679,21.65268,11.725494,11.726501,11.752747,12.800079,1.0,0.038081568,0.032084074,0.18878308,250.0,11.700012,8.617618,0.0,100.0,3818.807,0.00012106479,0.0,56.792183,248.41783,9.064568,30.000002,0.25438312,57.309605,347.07483,292.328,0.0,53.16529,0.2589488,16.441126,80.33467,8.330017
36768,21646080.0,0.0,22.250732,24.635956,22.204437,22.285797,22.264008,21.655518,11.725311,12.810699,11.740234,12.799988,1.0,0.03839688,0.032085977,0.18878661,250.0,11.700012,9.026794,0.0,100.0,3827.2927,0.000121353885,3.6452212,56.967632,248.47327,9.185616,30.000002,0.25432712,57.140137,347.50153,292.5463,0.0,53.16748,0.25926957,16.443127,80.33631,8.330017
36769,21646140.0,0.0,22.256561,24.649445,22.206268,22.287415,22.26532,21.658295,11.725159,12.806793,11.733734,12.799988,1.0,0.03872107,0.03208591,0.18878438,250.0,11.700012,9.466368,0.0,100.0,3835.9119,0.000121641075,3.3618577,57.14766,248.50334,9.309029,30.000002,0.25424027,56.96736,347.92117,292.74777,0.0,53.169525,0.25959143,16.44549,80.338585,8.330017
36770,21646200.0,0.0,22.262878,24.662994,22.207977,22.289032,22.266327,21.661072,11.72525,12.802002,11.729889,12.800018,1.0,0.03904987,0.032085344,0.18878195,250.0,11.700012,9.912849,0.0,100.0,3844.769,0.00012193067,3.3969798,57.329487,248.51707,9.441643,30.000002,0.25409958,56.781704,348.3414,292.9402,0.0,53.172024,0.25991717,16.444796,80.341805,8.330017
36771,21646260.0,0.0,22.268494,24.676544,22.209686,22.290619,22.267212,21.66388,11.725159,12.800476,11.727905,12.799988,1.0,0.03938425,0.03208472,0.1887801,250.0,11.700012,10.368958,0.0,100.0,3853.3992,0.00012221835,3.4278584,57.513283,248.51723,9.545448,30.000002,0.2540406,56.636368,348.76443,293.12668,0.0,53.17495,0.26024908,16.445477,80.34568,8.330017
36772,21646320.0,0.0,22.274933,24.690125,22.21167,22.292145,22.267792,21.669495,11.72525,12.799805,12.600525,12.800018,1.0,0.03972272,0.032084,0.18877833,250.0,11.700012,10.828103,0.0,100.0,3862.3213,0.00012250777,3.4579031,57.698112,248.50984,9.658405,30.000002,0.25393102,56.478233,349.19186,293.31027,0.0,53.178204,0.260585,16.444647,80.35004,8.330017
36773,21646380.0,0.0,22.281372,24.703735,22.21347,22.29367,22.268036,21.674347,11.725372,12.799561,12.203491,12.800049,1.0,0.040063784,0.032083515,0.18877745,250.0,11.700012,11.287903,0.0,100.0,3871.3123,0.00012279916,3.4874563,57.8829,248.499,9.770329,30.000002,0.2538058,56.321537,349.62463,293.49353,0.0,53.181725,0.26092473,16.442749,80.354675,8.330017
36774,21646440.0,0.0,22.287598,24.717377,22.215088,22.295166,22.267944,21.678223,11.725494,12.799469,11.987427,12.800049,1.0,0.040405497,0.032083362,0.18877766,250.0,11.700012,11.744926,0.0,100.0,3880.308,0.00012309222,3.5168436,58.066387,248.48894,9.874425,30.000002,0.2536926,56.175804,350.0621,293.6785,0.0,53.185368,0.2612665,16.440647,80.35933,8.330017
36775,21646500.0,0.0,22.293701,24.731049,22.216553,22.29663,22.267487,21.68161,11.725464,12.799438,11.867981,12.800018,1.0,0.040745355,0.032083534,0.18877855,250.0,11.700012,12.195599,0.0,100.0,3889.1897,0.00012338358,3.5466301,58.247097,248.48383,9.974265,30.000002,0.25357777,56.03603,350.50244,293.8664,0.0,53.188915,0.26160744,16.441063,80.3637,8.330017
36776,21646560.0,0.0,22.299774,24.744781,22.217896,22.297974,22.266907,21.684692,11.725433,12.799408,11.8029175,12.799988,1.0,0.041081823,0.032083943,0.18877997,250.0,11.700012,12.640002,0.0,100.0,3898.047,0.00012367488,3.5760083,58.42422,248.48448,10.071389,30.000002,0.25345364,55.900055,350.94373,294.0568,0.0,53.192265,0.26194572,16.441368,80.36771,8.330017
36777,21646620.0,0.0,22.305817,24.758514,22.219147,22.299316,22.266022,21.687592,11.725464,12.799438,11.766907,12.800018,1.0,0.041413028,0.03208457,0.18878193,250.0,11.700012,13.073489,0.0,100.0,3906.9133,0.00012396678,3.6047914,58.596825,248.49199,10.164571,30.000002,0.25332615,55.7696,351.384,294.24942,0.0,53.195335,0.26227954,16.441261,80.37127,8.330017
36778,21646680.0,0.0,22.311127,24.772308,22.220276,22.300629,22.26471,21.6904,11.725067,12.799438,11.749298,12.799957,1.0,0.041734453,0.03208548,0.18878444,250.0,11.700012,13.49012,0.0,100.0,3915.28,0.00012425098,3.6340601,58.762436,248.51103,10.24152,30.000002,0.2532541,55.66187,351.8185,294.44498,0.0,53.197914,0.26260442,16.446247,80.37406,8.330017
36779,21646740.0,0.0,22.316895,24.786133,22.221313,22.30191,22.263092,21.693176,11.724731,12.799438,11.739319,12.799927,1.0,0.04204367,0.0320865,0.18878704,250.0,11.700012,13.886736,0.0,100.0,3923.645,0.0001245316,3.6621542,58.920036,248.53996,10.325946,30.000002,0.25312108,55.543674,352.24405,294.64072,0.0,53.199966,0.2629173,16.451279,80.37613,8.330017
36780,21646800.0,0.0,22.323425,24.800018,22.22229,22.303162,22.2612,21.695892,11.724579,12.799469,11.732758,12.799927,1.0,0.042341802,0.03208758,0.18878973,250.0,11.700012,14.265543,0.0,100.0,3932.185,0.00012481214,3.6887865,59.07048,248.57573,10.423748,30.000002,0.25289306,55.406754,352.66095,294.835,0.0,53.201572,0.26321918,16.454418,80.37762,8.330017
36781,21646860.0,0.0,22.324615,24.813934,22.219421,22.300446,22.255493,21.694824,11.714874,12.799103,11.726929,12.798462,1.0,0.042606354,0.032089997,0.18879704,250.0,11.700012,14.562705,0.0,100.0,3931.235,0.00012492169,3.7431054,59.20133,248.64606,10.486704,30.000002,0.25281188,55.31861,353.05582,295.03784,0.0,53.202194,0.26349357,16.570364,80.37742,8.330017
36782,21646920.0,0.0,22.32663,24.827942,22.216461,22.29776,22.249573,21.694183,11.703339,12.79895,12.72876,12.797424,1.0,0.042825274,0.0320932,0.18880536,250.0,11.700012,14.795643,0.0,100.0,3927.3289,0.0001248671,3.8031418,59.306545,248.75543,10.564826,30.000002,0.25259835,55.209244,353.41226,295.24316,8.864322,53.201057,0.26372406,16.7404,80.37455,8.330017
36783,21646980.0,0.0,22.32904,24.84201,22.213867,22.295105,22.2435,21.696259,11.694244,12.799011,12.465576,12.797272,1.0,0.04300841,0.03209655,0.18881348,250.0,11.700012,14.976987,0.0,100.0,3922.787,0.00012474447,3.8518927,59.392105,248.88918,10.640858,30.000002,0.25235254,55.102802,353.73297,295.44537,0.0,53.198517,0.26391873,16.8836,80.369804,8.330017
36784,21647040.0,0.0,22.331207,24.85617,22.21106,22.29248,22.237274,21.6969,11.6875305,12.799194,12.11319,12.797638,1.0,0.043147534,0.032099865,0.18882106,250.0,11.700012,15.096745,0.0,100.0,3917.528,0.00012456141,3.8884242,59.454163,249.04713,10.71295,30.000002,0.25207838,55.001873,354.00574,295.6393,0.0,53.194405,0.26406878,16.993647,80.36307,8.330017
36785,21647100.0,0.0,22.333557,24.870392,22.20819,22.289917,22.230988,21.696686,11.682617,12.799377,11.919037,12.798126,1.0,0.043240324,0.03210294,0.18882763,250.0,11.700012,15.153043,0.0,100.0,3911.7693,0.00012433258,3.9144902,59.492004,249.22365,10.788404,30.000002,0.25173226,54.896236,354.2243,295.81946,0.0,53.188812,0.26417124,17.076223,80.354546,8.330017
36786,21647160.0,0.0,22.335114,24.884674,22.205444,22.287506,22.22519,21.696198,11.678955,12.799561,11.814728,12.798523,1.0,0.043284718,0.032105476,0.18883248,250.0,11.700012,15.1492195,0.0,100.0,3905.2627,0.0001240659,3.931704,59.5051,249.4128,10.845198,30.000002,0.25144222,54.816723,354.38,295.97992,0.0,53.18186,0.26422307,17.137712,80.34455,8.330017
36787,21647220.0,0.0,22.33725,24.899048,22.202759,22.285156,22.219421,21.695496,11.676514,12.799713,11.75528,12.79892,1.0,0.043285,0.032107472,0.18883607,250.0,11.700012,15.086496,0.0,100.0,3898.6843,0.00012377898,3.9407048,59.496044,249.60466,10.910573,30.000002,0.2510535,54.7252,354.47675,296.11646,0.0,53.173985,0.26422894,17.180468,80.33368,8.330017
36788,21647280.0,0.0,22.339966,24.913452,22.200043,22.282867,22.213715,21.694641,11.674988,12.799866,11.71933,12.799255,1.0,0.043245465,0.0321091,0.18883888,250.0,11.700012,14.97122,0.0,100.0,3892.162,0.00012348263,3.9428937,59.467083,249.79721,10.98304,30.000002,0.25057784,54.62375,354.52005,296.23035,0.0,53.165436,0.26419383,17.208735,80.322174,8.330017
36789,21647340.0,0.0,22.342285,24.927948,22.197418,22.28061,22.208069,21.693695,11.67395,12.800018,11.698212,12.7994995,1.0,0.043164782,0.03211041,0.18884106,250.0,11.700012,14.801714,0.0,100.0,3885.3774,0.00012317867,3.9394221,59.417576,249.99004,11.046682,30.000002,0.2501116,54.534645,354.5069,296.32074,0.0,53.156315,0.26411664,17.227457,80.31013,8.330017
36790,21647400.0,0.0,22.343842,24.942474,22.194824,22.278412,22.202606,21.692719,11.673065,12.80011,11.687714,12.799622,1.0,0.043036386,0.032111365,0.1888425,250.0,11.700012,14.56954,0.0,100.0,3878.0188,0.00012286277,3.931117,59.34424,250.18164,11.096958,30.000002,0.24968143,54.464256,354.42722,296.38272,0.0,53.14665,0.26399064,17.24251,80.29761,8.330017
36791,21647460.0,0.0,22.345642,24.957062,22.191833,22.275604,22.197449,21.691559,11.672638,12.800201,11.6814575,12.799744,1.0,0.042868476,0.032112025,0.18884331,250.0,11.700012,14.2869835,0.0,100.0,3870.7043,0.00012254559,3.9175608,59.25111,250.367,11.155712,30.000002,0.24915761,54.382004,354.2921,296.41748,0.0,53.136696,0.2638242,17.250883,80.284874,8.330017
36792,21647520.0,0.0,22.347504,24.97174,22.188904,22.272858,22.192505,21.690369,11.672455,12.800293,11.677887,12.799866,1.0,0.042660356,0.032112427,0.18884365,250.0,11.700012,13.952345,0.0,100.0,3863.2932,0.00012222833,3.8994026,59.137695,250.54536,11.212955,30.000002,0.248603,54.301865,354.09995,296.42422,0.0,53.126545,0.2636168,17.25475,80.27205,8.330017
36793,21647580.0,0.0,22.34967,24.98645,22.186249,22.270142,22.187775,21.690735,11.672424,12.8003845,12.86853,12.799927,1.0,0.04242446,0.032112665,0.18884367,250.0,11.700012,13.58171,0.0,100.0,3855.885,0.00012191176,3.8782425,59.009968,250.71762,11.270389,30.000002,0.24801858,54.22146,353.86826,296.41068,0.0,53.11633,0.26338112,17.256424,80.25923,8.330017
36794,21647640.0,0.0,22.352081,25.00119,22.183807,22.267517,22.18332,21.692352,11.672546,12.800446,12.32251,12.799988,1.0,0.042156693,0.03211274,0.18884338,250.0,11.700012,13.170256,0.0,100.0,3848.4868,0.000121597484,3.853612,58.865665,250.88242,11.326618,30.000002,0.24741016,54.14273,353.59134,296.3736,0.0,53.106075,0.26311314,17.255417,80.246475,8.330017
36795,21647700.0,0.0,22.354523,25.015991,22.181335,22.264893,22.179169,21.692688,11.6727295,12.800537,12.028046,12.800018,1.0,0.04185737,0.032112654,0.18884277,250.0,11.700012,12.718712,0.0,100.0,3841.0317,0.00012128572,3.8258302,58.704704,251.03836,11.383276,30.000002,0.24676788,54.063416,353.2694,296.3122,0.0,53.09586,0.2628131,17.253038,80.23383,8.330017
36796,21647760.0,0.0,22.356354,25.030853,22.178894,22.262268,22.175781,21.692505,11.6727295,12.800568,11.873901,12.800018,1.0,0.04152807,0.032112274,0.18884137,250.0,11.700012,12.234029,0.0,100.0,3833.2385,0.00012097294,3.7958865,58.527733,251.18239,11.43017,30.000002,0.24616063,53.99776,352.90192,296.22485,0.0,53.085804,0.26248202,17.252598,80.22152,8.330017
36797,21647820.0,0.0,22.3591,25.045776,22.176483,22.259674,22.17276,21.692017,11.673004,12.800629,11.783386,12.800049,1.0,0.041177392,0.032111667,0.18883951,250.0,11.700012,11.723144,0.0,100.0,3825.7463,0.00012066496,3.7631345,58.338882,251.31165,11.488082,30.000002,0.24545859,53.916687,352.5017,296.11472,0.0,53.076027,0.2621288,17.249138,80.209694,8.330017
36798,21647880.0,0.0,22.36139,25.0607,22.174164,22.257141,22.170105,21.691284,11.673279,12.80069,11.732361,12.800079,1.0,0.040806733,0.03211092,0.18883745,250.0,11.700012,11.188703,0.0,100.0,3818.1206,0.000120360266,3.7284439,58.13858,251.42899,11.5376835,30.000002,0.24479266,53.84724,352.07092,295.9847,0.0,53.0666,0.26175535,17.244722,80.19838,8.330017
36799,21647940.0,0.0,22.363312,25.075684,22.171936,22.25467,22.167908,21.69043,11.673309,12.80069,11.707245,12.800049,1.0,0.04041524,0.03211004,0.18883516,250.0,11.700012,10.630914,0.0,100.0,3810.2383,0.000120054494,3.6926794,57.92617,251.53163,11.580874,30.000002,0.24415071,53.786774,351.60788,295.83258,0.0,53.057636,0.26136076,17.243504,80.18771,8.330017
36800,21648000.0,0.0,22.365723,25.090729,22.1698,22.252258,22.166138,21.689545,11.673553,12.800751,11.693481,12.800049,1.0,0.040008575,0.032109063,0.18883272,250.0,11.700012,10.056882,0.0,100.0,3802.5605,0.000119753146,3.6548998,57.70432,251.61876,11.628707,30.000002,0.24346273,53.719814,351.1208,295.6608,0.0,53.049175,0.26095065,17.240171,80.17773,8.330017
36801,21648060.0,0.0,22.368164,25.105774,22.167725,22.249695,22.16507,21.688843,11.673828,12.800751,11.68515,12.800079,1.0,0.039593842,0.03210791,0.18882978,250.0,11.700012,9.477856,0.0,100.0,3794.932,0.00011945524,3.61617,57.47658,251.6914,11.675585,30.000002,0.24277277,53.654182,350.6185,295.47397,0.0,53.041206,0.26053166,17.23586,80.16842,8.330017
36802,21648120.0,0.0,22.370667,25.12088,22.16571,22.247192,22.164398,21.68814,11.674194,12.800781,11.680481,12.80011,1.0,0.039173074,0.03210663,0.18882662,250.0,11.700012,8.895055,0.0,100.0,3787.4084,0.00011916199,3.576678,57.24395,251.74828,11.721448,30.000002,0.2420838,53.589977,350.104,295.2726,0.0,53.03385,0.26010644,17.230461,80.15994,8.330017
36803,21648180.0,0.0,22.37323,25.136017,22.163849,22.244751,22.164307,21.687408,11.674591,12.800781,11.678314,12.80011,1.0,0.038749192,0.032105297,0.18882346,250.0,11.700012,8.315265,0.0,100.0,3780.0542,0.000118875665,3.5367203,57.008057,251.7859,11.765965,30.000002,0.24140096,53.52765,349.57993,295.0562,0.0,53.027336,0.25967813,17.2241,80.15255,8.330017
36804,21648240.0,0.0,22.376251,25.151184,22.162354,22.24237,22.16452,21.689331,11.67511,12.800812,12.659912,12.80014,1.0,0.038327634,0.032103833,0.18881989,250.0,11.700012,7.7398806,0.0,100.0,3772.9734,0.00011859386,3.496717,56.771458,251.81216,11.810972,30.000002,0.24071585,53.464638,349.05585,294.83286,0.0,53.021282,0.2592514,17.216774,80.145775,8.330017
36805,21648300.0,0.0,22.379303,25.166351,22.16092,22.23999,22.16504,21.690918,11.675781,12.800812,12.211731,12.800201,1.0,0.037907694,0.03210239,0.18881658,250.0,11.700012,7.1707306,0.0,100.0,3766.4148,0.000118320124,3.4563158,56.533768,251.82675,11.855409,30.000002,0.24003634,53.40243,348.53207,294.60257,0.0,53.015804,0.25882667,17.206541,80.13974,8.330017
36806,21648360.0,0.0,22.381775,25.18158,22.15921,22.237335,22.166107,21.69159,11.676392,12.800812,11.97876,12.800201,1.0,0.037493534,0.032100923,0.18881318,250.0,11.700012,6.6159477,0.0,100.0,3759.8987,0.00011805394,3.4166343,56.297493,251.82701,11.8948555,30.000002,0.2393963,53.3472,348.01163,294.36563,0.0,53.01106,0.25840765,17.196676,80.134605,8.330017
36807,21648420.0,0.0,22.384857,25.196808,22.157532,22.234741,22.167572,21.691772,11.677185,12.800781,11.84198,12.800232,1.0,0.037088033,0.032099403,0.18880966,250.0,11.700012,6.077096,0.0,100.0,3753.755,0.00011779706,3.377352,56.064266,251.8129,11.9408655,30.000002,0.23871808,53.28279,347.49905,294.12363,0.0,53.006977,0.25799704,17.18514,80.13032,8.330017
36808,21648480.0,0.0,22.387146,25.212097,22.155884,22.232178,22.169434,21.69159,11.677765,12.800781,11.77063,12.800201,1.0,0.0366946,0.032097872,0.18880618,250.0,11.700012,5.5604672,0.0,100.0,3747.5784,0.00011754645,3.3396776,55.83625,251.78609,11.97596,30.000002,0.23812643,53.233654,346.99774,293.8798,0.0,53.00366,0.2575986,17.17529,80.12699,8.330017
36809,21648540.0,0.0,22.390228,25.227356,22.154297,22.229706,22.171661,21.691284,11.678589,12.800751,11.729004,12.800232,1.0,0.036315132,0.03209631,0.1888026,250.0,11.700012,5.067034,0.0,100.0,3741.89,0.00011730619,3.30269,55.614628,251.7454,12.019773,30.000002,0.23748612,53.17232,346.51105,293.63425,0.0,53.00101,0.25721395,17.163109,80.1245,8.330017
36810,21648600.0,0.0,22.393036,25.242676,22.152802,22.227264,22.174255,21.690857,11.679504,12.80072,11.705536,12.800262,1.0,0.035952084,0.032094758,0.18879911,250.0,11.700012,4.600639,0.0,100.0,3736.4304,0.000117076386,3.266973,55.401062,251.69348,12.058263,30.000002,0.23689733,53.11843,346.04175,293.3904,0.0,52.99907,0.2568458,17.149364,80.12288,8.330017
