,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36811,21648660.0,0.0,22.394989,25.257996,22.15094,22.224243,22.177124,21.690582,11.680176,12.80069,11.694611,12.800232,1.0,0.03561055,0.032093238,0.18879573,250.0,11.700012,4.168673,0.0,100.0,3731.0173,0.000116854484,3.2338479,55.198933,251.62933,12.090256,30.000002,0.23637319,53.073647,345.59555,293.15057,0.0,52.997948,0.25649947,17.138048,80.12227,8.330017
36812,21648720.0,0.0,22.3974,25.273315,22.14914,22.221344,22.180359,21.690277,11.681061,12.800659,11.688965,12.800262,1.0,0.035293974,0.032092478,0.18878177,250.0,11.700012,3.774421,0.0,99.98315,3726.047,0.000116644995,3.2024498,55.0098,251.56764,12.126183,30.000002,0.23583467,53.023346,345.171,292.921,0.0,52.997303,0.2561682,17.12398,80.12016,8.330017
36813,21648780.0,0.0,22.400177,25.288666,22.14743,22.218506,22.183838,21.689941,11.681946,12.800629,11.68573,12.8003235,1.0,0.03500085,0.03209348,0.18873224,250.0,11.700012,3.4128296,0.0,99.92904,3721.2424,0.00011644423,3.1731021,54.83146,251.54037,12.165464,30.000002,0.23526388,52.968346,344.75003,292.7091,0.0,52.996124,0.2558265,17.106878,80.111046,8.330017
36814,21648840.0,0.0,22.402405,25.304016,22.145844,22.21579,22.187592,21.689697,11.682465,12.800568,11.984161,12.8003235,1.0,0.034734424,0.032095287,0.18863977,250.0,11.700012,3.0909593,0.0,99.84719,3716.2102,0.00011624753,3.1471827,54.666298,251.54646,12.196362,30.000002,0.23473898,52.92509,344.32504,292.5113,43.9438,52.993877,0.2554695,17.090126,80.09402,8.330017
36815,21648900.0,0.0,22.405487,25.319397,22.144806,22.213226,22.191559,21.69278,11.683044,12.800507,12.493927,12.800354,1.0,0.03449093,0.032096703,0.18851796,250.0,11.700012,2.8039954,0.0,99.74445,3711.413,0.000116056195,3.1234117,54.513542,251.56012,12.231573,30.000002,0.23417817,52.875797,343.89722,292.31476,0.0,52.990936,0.2551056,17.071344,80.07238,8.330017
36816,21648960.0,0.0,22.40805,25.334747,22.143219,22.210144,22.195496,21.694519,11.683472,12.800446,12.125397,12.800415,1.0,0.034275487,0.032098338,0.1883553,250.0,11.700012,2.5565398,0.0,99.60834,3706.4858,0.00011586927,3.1024737,54.37624,251.58942,12.265818,30.000002,0.23361371,52.827854,343.4626,292.12177,0.0,52.987324,0.25472918,17.05049,80.04408,8.330017
36817,21649020.0,0.0,22.410645,25.350128,22.141663,22.207306,22.199646,21.695404,11.683716,12.8003845,11.923889,12.800446,1.0,0.034088433,0.032099664,0.18815047,250.0,11.700012,2.351442,0.0,99.44517,3701.4485,0.000115684066,3.0846992,54.255157,251.62897,12.299544,30.000002,0.23304118,52.78064,343.0172,291.92773,0.0,52.982933,0.25433862,17.028606,80.009224,8.330017
36818,21649080.0,0.0,22.413391,25.365509,22.14032,22.204773,22.203918,21.6958,11.6839905,12.8003235,11.812286,12.800476,1.0,0.03393101,0.032100346,0.18790893,250.0,11.700012,2.19018,0.0,99.25808,3696.4568,0.00011550219,3.0695553,54.152,251.66577,12.333085,30.000002,0.23246384,52.733685,342.56378,291.72742,0.0,52.978195,0.25394034,17.003479,79.96935,8.330017
36819,21649140.0,0.0,22.416199,25.38089,22.13916,22.202545,22.208344,21.695923,11.684204,12.800293,11.752686,12.800537,1.0,0.033804152,0.032100353,0.18763457,250.0,11.700012,2.0737796,0.0,99.050156,3691.4685,0.000115322146,3.0573952,54.06796,251.69344,12.365033,30.000002,0.23189563,52.688957,342.10526,291.51913,0.0,52.973427,0.25353912,16.976273,79.925415,8.330017
36820,21649200.0,0.0,22.418915,25.39624,22.138275,22.200653,22.21289,21.695892,11.684357,12.800232,11.722931,12.800568,1.0,0.03371193,0.03209963,0.18732964,250.0,11.700012,2.0075545,0.0,98.82334,3686.4966,0.00011514371,3.048518,54.006184,251.70482,12.392862,30.000002,0.23135969,52.649994,341.64606,291.30164,0.0,52.96899,0.2531412,16.947062,79.878204,8.330017
36821,21649260.0,0.0,22.421875,25.411621,22.137024,22.198334,22.217163,21.695953,11.684723,12.800171,11.705383,12.800659,1.0,0.03364859,0.032099083,0.18699756,250.0,11.700012,1.9786049,0.0,98.572556,3681.7312,0.00011497042,3.0416677,53.9627,251.7097,12.426892,30.000002,0.2307825,52.602352,341.18945,291.08084,0.0,52.96495,0.25274524,16.912992,79.827515,8.330017
36822,21649320.0,0.0,22.424866,25.426971,22.136047,22.19638,22.221497,21.695953,11.685089,12.80011,11.695618,12.80072,1.0,0.033616494,0.03209845,0.18663648,250.0,11.700012,1.9929969,0.0,98.30484,3677.0579,0.00011480186,3.0375667,53.93911,251.70932,12.457849,30.000002,0.23022918,52.559013,340.7352,290.85764,0.0,52.96114,0.2523514,16.875383,79.773094,8.330017
36823,21649380.0,0.0,22.427673,25.442322,22.135437,22.194885,22.2258,21.695953,11.685364,12.800049,11.691101,12.800751,1.0,0.033618744,0.032097306,0.18625094,250.0,11.700012,2.0548255,0.0,98.022285,3672.407,0.000114635564,3.0369751,53.937958,251.69395,12.483189,30.000002,0.22972377,52.523537,340.28757,290.62955,0.0,52.957813,0.25196695,16.837154,79.7162,8.330017
36824,21649440.0,0.0,22.431396,25.457672,22.135101,22.193787,22.230103,21.695923,11.685944,12.800018,11.688599,12.800842,1.0,0.033650212,0.032095812,0.18585113,250.0,11.700012,2.156383,0.0,97.73201,3668.2522,0.000114477654,3.0381913,53.956104,251.66011,12.515081,30.000002,0.22918546,52.478886,339.85223,290.39722,0.0,52.955173,0.25159708,16.793842,79.65837,8.330017
36825,21649500.0,0.0,22.434967,25.472992,22.135223,22.193085,22.234314,21.697205,11.686554,12.799957,12.913452,12.800903,1.0,0.03371193,0.032093946,0.18544137,250.0,11.700012,2.2986915,0.0,97.437355,3664.323,0.00011432738,3.0419054,53.994328,251.60725,12.540366,30.000002,0.2287108,52.443485,339.43365,290.1633,0.0,52.953392,0.25124714,16.747812,79.60041,8.330017
36826,21649560.0,0.0,22.43863,25.488312,22.135162,22.191833,22.23816,21.700256,11.687286,12.799896,12.357422,12.800934,1.0,0.03380415,0.032092657,0.18501765,250.0,11.700012,2.4773602,0.0,97.126976,3660.711,0.00011418555,3.0481331,54.052025,251.5474,12.568479,30.000002,0.22823149,52.40413,339.03406,289.9344,0.0,52.952415,0.25091434,16.699768,79.54095,8.330017
36827,21649620.0,0.0,22.442444,25.503632,22.135254,22.19104,22.241852,21.701965,11.68808,12.799866,12.054077,12.800995,1.0,0.033924844,0.032091472,0.18458071,250.0,11.700012,2.6925633,0.0,96.81084,3657.3909,0.00011405336,3.0567224,54.12764,251.48366,12.596281,30.000002,0.22776788,52.365208,338.652,289.7116,0.0,52.951824,0.2505969,16.64906,79.47992,8.330017
36828,21649680.0,0.0,22.44632,25.51889,22.13556,22.190674,22.245422,21.702972,11.688904,12.799805,11.88855,12.801025,1.0,0.034073003,0.03209011,0.18413855,250.0,11.700012,2.9426556,0.0,96.49354,3654.3965,0.00011393105,3.0676665,54.220795,251.4082,12.622115,30.000002,0.22733715,52.32904,338.2917,289.49338,0.0,52.951855,0.25030148,16.597084,79.41895,8.330017
36829,21649740.0,0.0,22.4505,25.53415,22.13617,22.190796,22.24881,21.703583,11.689819,12.799774,11.797577,12.801056,1.0,0.034247316,0.03208849,0.18369724,250.0,11.700012,3.225685,0.0,96.17964,3651.8318,0.00011381959,3.080769,54.330624,251.3176,12.647946,30.000002,0.2269295,52.292877,337.95697,289.28012,0.0,52.952618,0.25003284,16.544155,79.359116,8.330017
36830,21649800.0,0.0,22.454865,25.549377,22.137024,22.191315,22.251984,21.70398,11.6909485,12.799744,11.747681,12.801086,1.0,0.03444641,0.032086626,0.18326311,250.0,11.700012,3.539414,0.0,95.87357,3649.8022,0.000113722475,3.0954654,54.456173,251.21028,12.672567,30.000002,0.22655752,52.258408,337.65244,289.07358,0.0,52.95426,0.24979591,16.488869,79.301445,8.330017
36831,21649860.0,0.0,22.458527,25.564606,22.13733,22.191101,22.2547,21.704376,11.691986,12.799683,11.721985,12.801086,1.0,0.034669075,0.03208554,0.18283032,250.0,11.700012,3.877975,0.0,95.561,3647.9712,0.00011363648,3.1124344,54.59563,251.10298,12.695445,30.000002,0.22621973,52.226376,337.37744,288.88162,0.0,52.956635,0.24958475,16.434504,79.24414,8.330017
36832,21649920.0,0.0,22.462494,25.579773,22.137878,22.191284,22.257141,21.704712,11.693054,12.799652,11.708527,12.801086,1.0,0.034912165,0.0320848,0.18239765,250.0,11.700012,4.239916,0.0,95.252655,3646.5415,0.00011356301,3.1311553,54.74655,251.00043,12.718288,30.000002,0.22590013,52.194397,337.12827,288.7047,0.0,52.959187,0.2493944,16.379839,79.18667,8.330017
36833,21649980.0,0.0,22.466766,25.59494,22.138702,22.191925,22.259338,21.705017,11.694214,12.799622,11.701477,12.801117,1.0,0.035173308,0.032083914,0.18197434,250.0,11.700012,4.622231,0.0,94.953064,3645.6162,0.000113503476,3.151201,54.907787,250.89217,12.741507,30.000002,0.22560121,52.161892,336.90787,288.53946,0.0,52.96212,0.24923137,16.324783,79.13101,8.330017
36834,21650040.0,0.0,22.471405,25.610046,22.139801,22.192963,22.261261,21.705322,11.695435,12.799591,11.697968,12.801117,1.0,0.035450127,0.032082867,0.18156564,250.0,11.700012,5.0216928,0.0,94.666466,3645.2092,0.00011345836,3.1724517,55.077816,250.77592,12.765643,30.000002,0.22532159,52.1281,336.7184,288.38583,0.0,52.965546,0.24909839,16.270075,79.07806,8.330017
36835,21650100.0,0.0,22.475464,25.625153,22.141205,22.194427,22.262817,21.705597,11.696503,12.799561,11.697144,12.801056,1.0,0.035743065,0.032081608,0.1811785,250.0,11.700012,5.4384456,0.0,94.39813,3645.111,0.00011342638,3.1955276,55.256897,250.65047,12.780415,30.000002,0.22513857,52.107418,336.56628,288.2472,0.0,52.969635,0.24900293,16.218897,79.029045,8.330017
36836,21650160.0,0.0,22.479706,25.64035,22.14209,22.194824,22.263977,21.708435,11.697693,12.79953,12.700012,12.801056,1.0,0.03604977,0.03208134,0.18079509,250.0,11.700012,5.8667216,0.0,94.12316,3645.4192,0.000113406764,3.2193441,55.442333,250.53398,12.800998,30.000002,0.22493108,52.078606,336.4389,288.12512,0.0,52.974056,0.24892598,16.166914,78.98009,8.330017
36837,21650220.0,0.0,22.483978,25.655212,22.143188,22.195587,22.264801,21.711243,11.698822,12.79953,12.246918,12.801025,1.0,0.036358353,0.032081418,0.18042786,250.0,11.700012,6.2926235,0.0,93.86318,3646.0476,0.00011339961,3.2436068,55.626774,250.4328,12.820511,30.000002,0.2247466,52.05129,336.33768,288.02377,0.0,52.978165,0.24886742,16.11746,78.932686,8.330017
36838,21650280.0,0.0,22.488312,25.670197,22.144379,22.196686,22.26532,21.712982,11.69986,12.7994995,11.997192,12.800964,1.0,0.036675934,0.03208143,0.18007194,250.0,11.700012,6.726437,0.0,93.61329,3646.9915,0.00011340373,3.2688394,55.814926,250.33437,12.839374,30.000002,0.22458372,52.024876,336.25983,287.9357,0.0,52.982258,0.24882911,16.06992,78.88686,8.330017
36839,21650340.0,0.0,22.492767,25.68512,22.14566,22.19812,22.265503,21.714142,11.700897,12.7994995,11.858215,12.800934,1.0,0.036996465,0.032081272,0.17973569,250.0,11.700012,7.160171,0.0,93.37961,3648.3176,0.00011342002,3.2942488,56.00335,250.23613,12.858131,30.000002,0.22444052,51.998615,336.20682,287.86044,0.0,52.98642,0.24881324,16.024063,78.843994,8.330017
36840,21650400.0,0.0,22.497437,25.700012,22.147095,22.19983,22.26535,21.714966,11.701935,12.7994995,11.77948,12.800903,1.0,0.037317187,0.03208093,0.17942351,250.0,11.700012,7.590273,0.0,93.165115,3650.034,0.000113447975,3.319703,56.190586,250.13548,12.877657,30.000002,0.22431226,51.97128,336.17953,287.79715,0.0,52.990753,0.24882144,15.980572,78.804855,8.330017
36841,21650460.0,0.0,22.495605,25.714996,22.145752,22.236511,22.267883,21.716522,11.347565,12.785278,11.710266,12.819855,0.0,0.036749855,0.035065807,0.11841546,250.0,11.700012,0.0,0.0,26.76633,3135.4612,0.00010798664,4.2101774,52.270466,333.75104,13.511555,30.000002,0.17168407,51.08382,312.78076,303.8279,0.0,51.27771,0.190297,13.957231,64.92823,8.330017
36842,21650520.0,0.0,22.512512,25.730194,22.169952,22.321564,22.27237,21.71753,10.995209,12.783081,11.450409,12.834076,0.0,0.03532011,0.03427676,0.07962119,250.0,11.700012,0.0,0.0,0.0,2618.8167,9.777931e-05,5.146923,50.643265,353.71323,14.142004,30.000002,0.13490362,50.201195,293.1368,286.53485,0.0,50.008667,0.14922331,12.12245,55.66791,8.330017
36843,21650580.0,0.0,22.549133,25.745575,22.212677,22.43512,22.278748,21.718933,10.822693,12.79126,11.173218,12.830444,0.0,0.03344559,0.03282976,0.06449653,250.0,11.700012,0.0,0.0,0.0,2281.7773,8.641519e-05,5.4483356,49.960487,336.84317,14.534098,30.000002,0.1182966,49.652264,279.58405,265.20856,0.0,49.567165,0.13072926,10.563472,51.680668,8.330017
36844,21650640.0,0.0,22.59549,25.761139,22.263489,22.557556,22.286652,21.720856,10.88031,12.8013,11.014465,12.828857,0.0,0.032407988,0.032033894,0.057789,250.0,11.700012,0.0,0.0,0.0,2101.974,7.725579e-05,5.108051,49.93253,316.70706,14.755707,30.000002,0.11061216,49.34201,270.7917,249.49895,0.0,49.686813,0.12219395,9.165325,49.99561,8.330017
36845,21650700.0,0.0,22.646606,25.776886,22.316864,22.684631,22.29541,21.723175,11.006226,12.806,10.975708,12.825714,0.0,0.03183371,0.031603757,0.053897206,250.0,11.700012,0.0,0.0,0.0,1982.7079,6.998531e-05,4.672998,50.129498,299.82004,14.925382,30.000002,0.10613296,49.104465,264.79443,237.98761,0.0,49.97614,0.11730478,7.9519973,49.1107,8.330017
36846,21650760.0,0.0,22.697418,25.792755,22.368195,22.805695,22.30423,21.7258,11.156067,12.807739,11.019257,12.82193,0.0,0.031558402,0.031416185,0.0515762,250.0,11.700012,0.0,0.0,0.0,1904.198,6.460427e-05,4.2346044,50.426014,286.5118,15.057705,30.000002,0.10352167,48.919212,260.72678,229.65886,0.0,50.330692,0.114527985,6.948045,48.726364,8.330017
36847,21650820.0,0.0,22.751984,25.808777,22.422455,22.927979,22.313202,21.734161,11.302765,12.807831,12.541321,12.817963,0.0,0.031463176,0.031374972,0.05027206,250.0,11.700012,0.0,0.0,0.0,1856.739,6.0904804e-05,3.8374517,50.74872,276.29053,15.168034,30.000002,0.10208785,48.764755,257.9871,223.70697,0.0,50.689537,0.11309267,6.149711,48.6377,8.330017
36848,21650880.0,0.0,22.807953,25.82489,22.477509,23.050598,22.322205,21.740784,11.4296875,12.806976,12.015869,12.814148,0.0,0.03147017,0.03141548,0.049588062,250.0,11.700012,0.0,0.0,0.0,1832.1158,5.8554546e-05,3.5075438,51.055275,268.59958,15.264019,30.000002,0.10135886,48.630375,256.1476,219.49693,0.0,51.018597,0.112460636,5.5385103,48.69342,8.330017
36849,21650940.0,0.0,22.864685,25.841125,22.53302,23.173126,22.331116,21.746185,11.529999,12.805695,11.778198,12.810699,0.0,0.031531308,0.031497326,0.049274597,250.0,11.700012,0.0,0.0,0.0,1823.7894,5.720674e-05,3.2534413,51.325405,262.92996,15.352736,30.000002,0.101034604,48.50617,254.92441,216.56482,0.0,51.302635,0.11229378,5.091274,48.81042,8.330017
36850,21651000.0,0.0,22.921478,25.857422,22.588806,23.295166,22.339935,21.751007,11.603882,12.804352,11.683014,12.80777,0.0,0.03161421,0.031593174,0.049162917,250.0,11.700012,0.0,0.0,0.0,1826.0846,5.6544897e-05,3.0697625,51.55098,258.81543,15.43368,30.000002,0.10092438,48.39285,254.11465,214.5433,0.0,51.53691,0.112363644,4.777723,48.940655,8.330017
36851,21651060.0,0.0,22.973816,25.87378,22.639648,23.404358,22.348541,21.75586,11.655487,12.803131,11.659302,12.80542,0.0,0.03170164,0.031688605,0.049161,250.0,11.700012,0.0,0.0,0.0,1834.9293,5.6346136e-05,2.9438882,51.732403,255.89127,15.510741,30.000002,0.10091669,48.28496,253.58945,213.18008,0.0,51.7237,0.11254643,4.567304,49.062996,8.330017
36852,21651120.0,0.0,23.025787,25.890167,22.690186,23.512878,22.357056,21.76059,11.689911,12.802155,11.665436,12.80365,0.0,0.031783015,0.03177495,0.0492091,250.0,11.700012,0.0,0.0,0.0,1847.6947,5.643815e-05,2.8616781,51.873814,253.84714,15.589057,30.000002,0.10093577,48.17532,253.25443,212.27643,0.0,51.86844,0.11276375,4.4316964,49.167324,8.330017
36853,21651180.0,0.0,23.077362,25.906616,22.7406,23.620789,22.365417,21.765259,11.712067,12.801422,11.68161,12.802368,0.0,0.031853613,0.03184862,0.049275123,250.0,11.700012,0.0,0.0,0.0,1862.6748,5.6711448e-05,2.8100686,51.981133,252.4468,15.664636,30.000002,0.100956425,48.06951,253.04655,211.69191,0.0,51.977818,0.1129751,4.3473754,49.25126,8.330017
36854,21651240.0,0.0,23.128723,25.923065,22.790802,23.728027,22.373718,21.769928,11.7258,12.800903,11.698578,12.801483,0.0,0.03191189,0.031908803,0.049341857,250.0,11.700012,0.0,0.0,0.0,1878.7134,5.7091467e-05,2.7792819,52.060707,251.50691,15.74399,30.000002,0.10094978,47.958412,252.92209,211.32419,0.0,52.058655,0.11316105,4.297383,49.315987,8.330017
36855,21651300.0,0.0,23.179535,25.939514,22.84079,23.834625,22.381927,21.774536,11.733795,12.800537,11.712799,12.800873,0.0,0.031958226,0.03195631,0.04940125,250.0,11.700012,0.0,0.0,0.0,1895.0466,5.7529724e-05,2.7622733,52.118404,250.89142,15.818985,30.000002,0.10092684,47.853424,252.85138,211.10133,0.0,52.117134,0.11331482,4.2698355,49.364216,8.330017
36856,21651360.0,0.0,23.225403,25.955933,22.88562,23.928894,22.389679,21.779053,11.737946,12.800293,11.723267,12.800476,0.0,0.031993978,0.031992797,0.049450174,250.0,11.700012,0.0,0.0,0.0,1910.765,5.799046e-05,2.7543995,52.159595,250.49492,15.893263,30.000002,0.10088008,47.74943,252.81349,210.97049,0.0,52.158813,0.11343634,4.256957,49.399246,8.330017
36857,21651420.0,0.0,23.270721,25.97232,22.929993,24.022614,22.39737,21.78418,11.7395935,12.80014,12.960114,12.800201,0.0,0.03202095,0.032020222,0.049488798,250.0,11.700012,0.0,0.0,0.0,1925.9775,5.8454003e-05,2.752318,52.18848,250.24739,15.965791,30.000002,0.100815214,47.647892,252.79584,210.89868,0.0,52.188004,0.11352961,4.253473,49.424126,8.330017
36858,21651480.0,0.0,23.316437,25.988617,22.974976,24.115784,22.404999,21.791962,11.739746,12.800049,12.52002,12.800049,0.0,0.032040503,0.032040052,0.049517762,250.0,11.700012,0.0,0.0,0.0,1940.7166,5.8911013e-05,2.7535915,52.207912,250.10379,16.042168,30.000002,0.1007244,47.540966,252.79068,210.86523,0.0,52.20761,0.1135981,4.25535,49.441,8.330017
36859,21651540.0,0.0,23.361572,26.004883,23.019287,24.208466,22.412567,21.798279,11.739166,12.799988,12.163513,12.799957,0.0,0.032054786,0.032054506,0.049539343,250.0,11.700012,0.0,0.0,0.0,1954.9702,5.935685e-05,2.7562509,52.221222,250.0201,16.120403,30.000002,0.10061719,47.431435,252.7915,210.85175,0.0,52.221035,0.11364852,4.2594504,49.45261,8.330017
36860,21651600.0,0.0,23.406006,26.021057,23.06314,24.300598,22.420135,21.80371,11.738129,12.799957,11.965973,12.799927,0.0,0.032064926,0.03206476,0.049554884,250.0,11.700012,0.0,0.0,0.0,1968.6761,5.978796e-05,2.7597592,52.23005,249.97589,16.195564,30.000002,0.10050595,47.32621,252.79538,210.84999,0.0,52.229935,0.11368452,4.264863,49.460308,8.330017
36861,21651660.0,0.0,23.446106,26.03711,23.102448,24.382324,22.427399,21.808533,11.736725,12.799927,11.861755,12.799896,0.0,0.03207189,0.03207178,0.04956567,250.0,11.700012,0.0,0.0,0.0,1981.4768,6.0200735e-05,2.7640462,52.23565,249.95695,16.268446,30.000002,0.100391686,47.224174,252.80058,210.85461,0.0,52.23558,0.113709316,4.2714496,49.465183,8.330017
36862,21651720.0,0.0,23.485687,26.05304,23.141205,24.463623,22.434631,21.81305,11.735077,12.799927,11.804352,12.799866,0.0,0.0320766,0.032076534,0.049573008,250.0,11.700012,0.0,0.0,0.0,1993.669,6.0592996e-05,2.7687595,52.239162,249.9516,16.342403,30.000002,0.10027087,47.120636,252.80586,210.86154,0.0,52.23912,0.11372614,4.2787843,49.46822,8.330017
36863,21651780.0,0.0,23.524963,26.068817,23.179749,24.544495,22.441833,21.817444,11.7335205,12.799927,11.77179,12.799866,0.0,0.03207975,0.032079708,0.049577918,250.0,11.700012,0.0,0.0,0.0,2005.4333,6.0967977e-05,2.773083,52.241337,249.9532,16.417486,30.000002,0.100145474,47.01552,252.81071,210.86879,0.0,52.241314,0.11373738,4.2855163,49.470078,8.330017
36864,21651840.0,0.0,23.563812,26.084442,23.218018,24.624908,22.449005,21.821716,11.732056,12.799927,11.753662,12.799866,0.0,0.03208178,0.032081757,0.049581077,250.0,11.700012,0.0,0.0,0.0,2016.782,6.13268e-05,2.7770524,52.242615,249.95831,16.490627,30.000002,0.1000223,46.913124,252.81493,210.87553,0.0,52.2426,0.11374462,4.291667,49.47114,8.330017
36865,21651900.0,0.0,23.602112,26.099915,23.256073,24.704803,22.456146,21.825928,11.730682,12.799927,11.74408,12.799896,0.0,0.03208297,0.032082956,0.049582917,250.0,11.700012,0.0,0.0,0.0,2027.6742,6.166777e-05,2.780724,52.243275,249.96466,16.55871,30.000002,0.099907406,46.817806,252.81833,210.88116,0.0,52.243263,0.113748856,4.2973504,49.471676,8.330017
36866,21651960.0,0.0,23.637238,26.115173,23.290466,24.776062,22.463104,21.830048,11.72934,12.799927,11.738007,12.799896,0.0,0.0320837,0.03208369,0.049584027,250.0,11.700012,0.0,0.0,0.0,2037.955,6.199351e-05,2.7842743,52.243656,249.97057,16.630629,30.000002,0.0997864,46.717117,252.82112,210.88564,0.0,52.24365,0.113751434,4.3028297,49.471973,8.330017
36867,21652020.0,0.0,23.671844,26.130249,23.324432,24.846802,22.470062,21.834137,11.728058,12.799927,11.734283,12.799896,0.0,0.032084092,0.032084085,0.049584605,250.0,11.700012,0.0,0.0,0.0,2047.7546,6.230066e-05,2.7875993,52.24386,249.97543,16.701769,30.000002,0.09966737,46.617527,252.82332,210.88889,0.0,52.24385,0.11375279,4.3079777,49.472126,8.330017
36868,21652080.0,0.0,23.706512,26.14508,23.35852,24.917328,22.47699,21.839325,11.726868,12.799927,12.944519,12.799896,0.0,0.032084372,0.03208437,0.04958501,250.0,11.700012,0.0,0.0,0.0,2057.4014,6.260047e-05,2.7907662,52.244015,249.97978,16.773106,30.000002,0.09954722,46.51765,252.82529,210.89165,0.0,52.244015,0.11375376,4.31289,49.472244,8.330017
36869,21652140.0,0.0,23.741486,26.159668,23.393066,24.987518,22.483887,21.846252,11.7258,12.799957,12.401855,12.799927,0.0,0.03208453,0.032084525,0.049585223,250.0,11.700012,0.0,0.0,0.0,2066.8625,6.288973e-05,2.7935286,52.24412,249.9833,16.84358,30.000002,0.09942738,46.418987,252.82693,210.89372,0.0,52.244114,0.11375428,4.3171806,49.47232,8.330017
36870,21652200.0,0.0,23.77591,26.174011,23.427032,25.057312,22.490753,21.851868,11.7248535,12.799957,12.09552,12.799927,0.0,0.0320846,0.032084595,0.049585313,250.0,11.700012,0.0,0.0,0.0,2076.0627,6.316889e-05,2.796024,52.244198,249.98602,16.913958,30.000002,0.09930664,46.320457,252.82834,210.89523,0.0,52.244198,0.11375452,4.321038,49.47239,8.330017
36871,21652260.0,0.0,23.807251,26.18808,23.457611,25.119507,22.497528,21.856659,11.723877,12.799957,11.925842,12.799927,0.0,0.03208462,0.032084618,0.049585324,250.0,11.700012,0.0,0.0,0.0,2084.7458,6.343694e-05,2.7985466,52.244274,249.98807,16.983368,30.000002,0.099186644,46.223286,252.82956,210.8963,0.0,52.244274,0.11375456,4.324905,49.47245,8.330017
36872,21652320.0,0.0,23.838165,26.201843,23.487732,25.181396,22.504303,21.861053,11.72287,12.799957,11.829468,12.799927,0.0,0.03208462,0.03208462,0.04958531,250.0,11.700012,0.0,0.0,0.0,2093.1082,6.369342e-05,2.801139,52.244358,249.98958,17.052477,30.000002,0.09906634,46.126534,252.83064,210.89706,0.0,52.244358,0.113754556,4.328914,49.47253,8.330017
36873,21652380.0,0.0,23.868805,26.215302,23.51764,25.24295,22.511017,21.865204,11.721954,12.799957,11.775482,12.799927,0.0,0.03208461,0.03208461,0.049585275,250.0,11.700012,0.0,0.0,0.0,2101.2388,6.394002e-05,2.8035226,52.244453,249.99066,17.121567,30.000002,0.098945245,46.029808,252.83163,210.89757,0.0,52.244453,0.11375449,4.332621,49.472622,8.330017
36874,21652440.0,0.0,23.898865,26.228424,23.547333,25.304169,22.51773,21.869171,11.7211,12.799957,11.750916,12.799927,0.0,0.032084603,0.032084603,0.049585257,250.0,11.700012,0.0,0.0,0.0,2109.0955,6.4176675e-05,2.805793,52.244545,249.99158,17.182243,30.000002,0.09883828,45.944862,252.8325,210.89803,0.0,52.244537,0.113754466,4.3361278,49.472706,8.330017
36875,21652500.0,0.0,23.928986,26.24121,23.576874,25.365051,22.524414,21.873077,11.720337,12.799957,11.736877,12.799927,0.0,0.03208458,0.03208458,0.049585216,250.0,11.700012,0.0,0.0,0.0,2116.8027,6.44051e-05,2.8078012,52.24465,249.99208,17.249083,30.000002,0.0987197,45.851284,252.83336,210.89822,0.0,52.24465,0.11375438,4.3392615,49.472813,8.330017
36876,21652560.0,0.0,23.95633,26.253632,23.603577,25.41922,22.531036,21.876892,11.719543,12.799957,11.729645,12.799957,0.0,0.032084577,0.032084577,0.04958521,250.0,11.700012,0.0,0.0,0.0,2124.0312,6.462333e-05,2.8097827,52.24476,249.99252,17.309181,30.000002,0.09861251,45.767147,252.83415,210.89844,0.0,52.24476,0.11375437,4.3422966,49.47292,8.330017
36877,21652620.0,0.0,23.98346,26.265686,23.630005,25.473114,22.537598,21.880676,11.7187805,12.799957,11.725159,12.799957,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,2131.0295,6.483253e-05,2.8117955,52.244873,249.99277,17.372427,30.000002,0.098499045,45.678604,252.83493,210.89853,0.0,52.244873,0.11375432,4.345413,49.473034,8.330017
36878,21652680.0,0.0,24.010315,26.277344,23.65625,25.526611,22.544159,21.88443,11.718109,12.799957,11.722504,12.799957,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2137.796,6.5031774e-05,2.8135853,52.244995,249.99292,17.434645,30.000002,0.0983868,45.5915,252.8357,210.89859,0.0,52.244995,0.11375428,4.348191,49.473156,8.330017
36879,21652740.0,0.0,24.037994,26.288605,23.683441,25.579956,22.55072,21.890259,11.717468,12.799957,12.752747,12.799927,0.0,0.032080982,0.032080982,0.04962988,250.0,11.700012,0.0,0.0,0.3502324,2144.7678,6.522777e-05,2.8157978,52.245228,249.93883,17.496912,30.000002,0.098302394,45.504322,252.83766,210.89218,0.0,52.245228,0.113790914,4.352567,49.49178,8.330017
36880,21652800.0,0.0,24.076538,26.299408,23.722382,25.632507,22.557251,21.896454,11.72287,12.800201,12.283356,12.799438,0.0,0.032051157,0.032051157,0.050360277,250.0,11.700012,0.0,0.0,1.3830899,2159.8613,6.5510874e-05,2.8011403,52.25773,249.25006,17.547781,30.000002,0.09872822,45.433105,252.92076,210.92639,0.0,52.25773,0.11446089,4.3939257,49.78702,8.330017
36881,21652860.0,0.0,24.120087,26.309784,23.766815,25.677856,22.563782,21.90149,11.736633,12.800568,12.031586,12.799164,0.0,0.032023404,0.032023404,0.05160584,250.0,11.700012,0.0,0.0,2.8334725,2184.6196,6.6005596e-05,2.763429,52.286522,248.26096,17.584229,30.000002,0.099579774,45.38208,253.11607,211.103,0.0,52.286522,0.11565042,4.442801,50.28832,8.330017
36882,21652920.0,0.0,24.170502,26.319702,23.818573,25.720795,22.570343,21.905975,11.754578,12.800842,11.898773,12.798767,0.0,0.03199639,0.03199639,0.053383764,250.0,11.700012,0.0,0.0,4.700355,2219.1694,6.673373e-05,2.7149498,52.328182,247.03745,17.613148,30.000002,0.100852974,45.341595,253.44601,211.46024,0.0,52.328182,0.117373854,4.515714,51.008404,8.330017
36883,21652980.0,0.0,24.22638,26.329132,23.877045,25.760681,22.576874,21.910156,11.775452,12.801025,11.837585,12.798279,0.0,0.031971663,0.031971663,0.05569367,250.0,11.700012,0.0,0.0,6.952585,2263.7478,6.7716355e-05,2.6591144,52.381767,245.63014,17.617107,30.000002,0.10258197,45.33605,253.92941,212.02194,0.0,52.381767,0.119634986,4.614617,51.95077,8.330017
36884,21653040.0,0.0,24.287964,26.338074,23.941559,25.796692,22.583435,21.914246,11.798248,12.801147,11.813263,12.7977295,0.0,0.03194799,0.03194799,0.058568627,250.0,11.700012,0.0,0.0,9.543649,2318.9814,6.8972746e-05,2.59859,52.446262,244.054,17.613092,30.000002,0.10475398,45.34167,254.59087,212.80693,0.0,52.446262,0.12246198,4.742034,53.09551,8.330017
36885,21653100.0,0.0,24.353088,26.346497,24.010986,25.828064,22.589996,21.918304,11.82254,12.801239,11.811279,12.79718,0.0,0.03192583,0.03192583,0.062021118,250.0,11.700012,0.0,0.0,12.427526,2385.0415,7.0516e-05,2.5342202,52.521503,242.32774,17.578062,30.000002,0.10742464,45.390713,255.45049,213.82741,0.0,52.521503,0.12586924,4.8972244,54.397617,8.330017
36886,21653160.0,0.0,24.417816,26.3544,24.080109,25.84967,22.596527,21.922363,11.84671,12.80127,11.821503,12.796692,0.0,0.031910047,0.031910047,0.06595096,250.0,11.700012,0.0,0.0,15.480214,2460.5977,7.2336785e-05,2.4702287,52.6052,240.57584,17.529564,30.000002,0.11049218,45.45861,256.5064,215.0931,0.0,52.6052,0.12976769,5.0761476,55.792023,8.330017
36887,21653220.0,0.0,24.481323,26.361755,24.147736,25.865326,22.603058,21.926422,11.868774,12.8012085,11.837433,12.796204,0.0,0.03190187,0.03190187,0.07023411,250.0,11.700012,0.0,0.0,18.657034,2543.657,7.439793e-05,2.4121935,52.692734,238.91307,17.481861,30.000002,0.11383256,45.525394,257.75403,216.59315,0.0,52.692734,0.1340348,5.2778425,57.21668,8.330017
36888,21653280.0,0.0,24.54065,26.36856,24.211731,25.874664,22.609558,21.930573,11.887573,12.801056,11.855469,12.795746,0.0,0.031901207,0.031901207,0.07477588,250.0,11.700012,0.0,0.0,21.895466,2632.1296,7.665598e-05,2.3629665,52.780693,237.4039,17.40591,30.000002,0.117440015,45.631725,259.18854,218.3086,0.0,52.780693,0.13857545,5.502627,58.63124,8.330017
36889,21653340.0,0.0,24.59317,26.374756,24.269562,25.8768,22.616058,21.934753,11.901611,12.800842,11.872803,12.795288,0.0,0.031910438,0.031910438,0.079449736,250.0,11.700012,0.0,0.0,25.125229,2723.6313,7.9067584e-05,2.3264654,52.864403,236.17075,17.296043,30.000002,0.12124661,45.785538,260.80814,220.24161,0.0,52.864403,0.14327054,5.7532196,59.991985,8.330017
36890,21653400.0,0.0,24.640503,26.380371,24.320984,25.87268,22.622498,21.94168,11.91153,12.800629,12.703613,12.794861,0.0,0.031925272,0.031925272,0.08414233,250.0,11.700012,0.0,0.0,28.278696,2815.9465,8.1557664e-05,2.3010337,52.941166,235.19647,17.205616,30.000002,0.1250314,45.912136,262.57047,222.31616,0.0,52.941166,0.14799178,6.0230184,61.273544,8.330017
36891,21653460.0,0.0,24.679108,26.385376,24.362427,25.860168,22.628876,21.947723,11.916504,12.8003845,12.35141,12.794464,0.0,0.0319491,0.0319491,0.08869434,250.0,11.700012,0.0,0.0,31.26263,2906.205,8.407376e-05,2.2886484,53.007,234.59415,17.125584,30.000002,0.1287041,46.02418,264.44702,224.519,0.0,53.007,0.1525917,6.3102274,62.4474,8.330017
36892,21653520.0,0.0,24.708893,26.38974,24.394531,25.841766,22.635193,21.952911,11.916321,12.80011,12.154388,12.794098,0.0,0.03197964,0.03197964,0.093003474,250.0,11.700012,0.0,0.0,34.036316,2992.127,8.655588e-05,2.2901132,53.05851,234.38422,17.034418,30.000002,0.13223815,46.151814,266.3944,226.80945,0.0,53.05851,0.15696271,6.6153646,63.502304,8.330017
36893,21653580.0,0.0,24.730652,26.393463,24.41742,25.817749,22.641449,21.957611,11.911255,12.799835,12.043579,12.793762,0.0,0.03201453,0.03201453,0.09697745,250.0,11.700012,0.0,0.0,36.5387,3071.8823,8.894874e-05,2.3045774,53.09318,234.5725,16.958223,30.000002,0.13549227,46.258484,268.36212,229.14372,0.0,53.09318,0.16100687,6.935571,64.42566,8.330017
36894,21653640.0,0.0,24.744019,26.396545,24.431427,25.788757,22.647644,21.961975,11.901764,12.799591,11.980103,12.793518,0.0,0.032052353,0.032052353,0.10054094,250.0,11.700012,0.0,0.0,38.724987,3143.8264,9.120635e-05,2.3308327,53.109848,235.14915,16.873648,30.000002,0.13846923,46.376896,270.2972,231.47955,0.0,53.109848,0.1646468,7.2660866,65.21002,8.330017
36895,21653700.0,0.0,24.748749,26.398926,24.43637,25.755005,22.653778,21.966095,11.887695,12.799377,11.942841,12.7933655,0.0,0.03209174,0.03209174,0.10357264,250.0,11.700012,0.0,0.0,40.517677,3205.5217,9.3262846e-05,2.3692672,53.10581,236.13667,16.78271,30.000002,0.14107095,46.504204,272.12643,233.76598,0.0,53.10581,0.16775861,7.602786,65.83624,8.330017
36896,21653760.0,0.0,24.747742,26.400604,24.434174,25.718506,22.65979,21.96997,11.870453,12.799194,11.914825,12.7933655,0.0,0.032129496,0.032129496,0.106076494,250.0,11.700012,0.0,0.0,41.928566,3257.2222,9.509947e-05,2.4161196,53.083767,237.43501,16.721544,30.000002,0.14319265,46.58984,273.8028,235.94543,0.0,53.083767,0.17033839,7.9355826,66.318726,8.330017
36897,21653820.0,0.0,24.741425,26.40155,24.42566,25.679535,22.665741,21.973755,11.8506775,12.799011,11.890686,12.793488,0.0,0.032165065,0.032165065,0.10805147,250.0,11.700012,0.0,0.0,42.958344,3298.8362,9.670485e-05,2.4696052,53.046005,238.98842,16.681965,30.000002,0.14485288,46.64525,275.29337,237.98492,0.0,53.046005,0.17238477,8.258202,66.66661,8.330017
36898,21653880.0,0.0,24.7294,26.401794,24.411285,25.638763,22.67163,21.977386,11.828491,12.798889,11.868042,12.793732,0.0,0.032198127,0.032198127,0.10945964,250.0,11.700012,0.0,0.0,43.5872,3329.4946,9.805205e-05,2.5293732,52.993225,240.77425,16.638124,30.000002,0.14609472,46.706627,276.55658,239.8486,0.0,52.993225,0.17385961,8.565626,66.87804,8.330017
36899,21653940.0,0.0,24.713013,26.401276,24.391785,25.597015,22.67746,21.980927,11.804382,12.798767,11.845184,12.794128,0.0,0.03222713,0.03222713,0.1102645,250.0,11.700012,0.0,0.0,43.79256,3348.637,9.91098e-05,2.5942037,52.92672,242.74356,16.615076,30.000002,0.14681582,46.73889,277.54654,241.48262,0.0,52.92672,0.1747228,8.848809,66.95179,8.330017
36900,21654000.0,0.0,24.69278,26.399994,24.368073,25.555237,22.683228,21.984314,11.778839,12.798676,11.821381,12.794678,0.0,0.032251425,0.032251425,0.11046758,250.0,11.700012,0.0,0.0,43.579742,3356.216,9.9863646e-05,2.662643,52.849052,244.83484,16.605768,30.000002,0.14703467,46.751926,278.23907,242.84705,0.0,52.849052,0.17497472,9.099676,66.89376,8.330017
36901,21654060.0,0.0,24.67041,26.397522,24.342285,25.515594,22.688904,21.990479,11.752197,12.7986145,12.539795,12.79538,0.0,0.032269537,0.032269537,0.11008925,250.0,11.700012,0.0,0.0,42.980816,3352.6648,0.00010030937,2.7338603,52.76181,246.99738,16.605846,30.000002,0.14677617,46.751816,278.62665,243.91714,0.0,52.76181,0.17463261,9.313858,66.711716,8.330017
36902,21654120.0,0.0,24.645447,26.393372,24.313751,25.477356,22.694519,21.99533,11.725311,12.798584,12.175995,12.796234,0.0,0.032281604,0.032281604,0.10916348,250.0,11.700012,0.0,0.0,42.005558,3338.4753,0.00010044564,2.8052795,52.669037,249.15096,16.621704,30.000002,0.14604811,46.729614,278.70743,244.66075,0.0,52.669037,0.17373092,9.481762,66.41626,8.330017
36903,21654180.0,0.0,24.618378,26.387665,24.283081,25.441162,22.700134,21.999268,11.698517,12.798584,11.965637,12.79718,0.0,0.032288074,0.032288074,0.10771873,250.0,11.700012,0.0,0.0,40.678036,3314.1304,0.00010027469,2.8762534,52.57318,251.25227,16.653221,30.000002,0.14487448,46.68549,278.48984,245.06497,0.0,52.57318,0.17229895,9.599545,66.01373,8.330017
36904,21654240.0,0.0,24.589905,26.380402,24.250824,25.40802,22.705688,22.002655,11.672394,12.7986145,11.842926,12.798218,0.0,0.032289077,0.032289077,0.105751425,250.0,11.700012,0.0,0.0,38.999847,3279.5837,9.977685e-05,2.9451075,52.47687,253.24399,16.705545,30.000002,0.1432409,46.612236,277.96384,245.09108,0.0,52.47687,0.17033364,9.657696,65.503044,8.330017
36905,21654300.0,0.0,24.559937,26.371613,24.217896,25.378052,22.711243,22.005707,11.647125,12.798645,11.760376,12.799316,0.0,0.03228555,0.03228555,0.103391886,250.0,11.700012,0.0,0.0,37.06073,3237.103,9.901398e-05,3.0113864,52.382355,255.10155,16.752628,30.000002,0.14131956,46.546318,277.20108,244.7977,0.0,52.382355,0.16796666,9.663749,64.90905,8.330017
36906,21654360.0,0.0,24.530853,26.361328,24.185364,25.353363,22.716644,22.008453,11.623505,12.798737,11.705292,12.800415,0.0,0.032276932,0.032276932,0.10065083,250.0,11.700012,0.0,0.0,34.88515,3187.0957,9.7971075e-05,3.0730512,52.292145,256.76138,16.835674,30.000002,0.13900669,46.430054,276.20016,244.1529,0.0,52.292145,0.16520797,9.609691,64.23253,8.330017
36907,21654420.0,0.0,24.501282,26.34964,24.153107,25.332886,22.722076,22.011047,11.601868,12.798828,11.664337,12.801514,0.0,0.032264464,0.032264464,0.09762581,250.0,11.700012,0.0,0.0,32.530075,3131.0942,9.6693686e-05,3.1291783,52.208096,258.20435,16.916742,30.000002,0.1364834,46.316563,275.01627,243.20364,0.0,52.208096,0.16215761,9.501058,63.49051,8.330017
36908,21654480.0,0.0,24.471252,26.336548,24.121338,25.316528,22.727478,22.01352,11.582184,12.79895,11.631683,12.802551,0.0,0.032248978,0.032248978,0.094396204,250.0,11.700012,0.0,0.0,30.050814,3070.511,9.522313e-05,3.179858,52.130985,259.4309,16.98893,30.000002,0.13382877,46.2155,273.69836,241.99829,0.0,52.130985,0.15889642,9.345441,62.695896,8.330017
36909,21654540.0,0.0,24.441895,26.322083,24.090332,25.304657,22.73288,22.01593,11.564972,12.799072,11.605133,12.803528,0.0,0.032231327,0.032231327,0.09100705,250.0,11.700012,0.0,0.0,27.485157,3006.3708,9.357844e-05,3.223867,52.062195,260.42584,17.078842,30.000002,0.13101019,46.08962,272.2737,240.55795,0.0,52.062195,0.15547208,9.144146,61.855106,8.330017
36910,21654600.0,0.0,24.414429,26.306305,24.060608,25.29834,22.738312,22.01828,11.5512085,12.799225,11.58429,12.804413,0.0,0.032212272,0.032212272,0.08748871,250.0,11.700012,0.0,0.0,24.867264,2939.4246,9.176533e-05,3.2586005,52.003944,261.15033,17.20362,30.000002,0.12801242,45.91493,270.75522,238.88338,0.0,52.003944,0.15191811,8.893753,60.97218,8.330017
36911,21654660.0,0.0,24.38684,26.289246,24.032074,25.295898,22.74356,22.021667,11.540131,12.799377,12.974548,12.805145,0.0,0.032191176,0.032191176,0.08396329,250.0,11.700012,0.0,0.0,22.252335,2871.3535,8.985679e-05,3.2861936,51.954536,261.63864,17.307104,30.000002,0.12506013,45.770054,269.20605,237.06206,0.0,51.954536,0.14834638,8.614749,60.06616,8.330017
36912,21654720.0,0.0,24.360626,26.270935,24.005432,25.29779,22.74884,22.027313,11.532013,12.79953,12.340759,12.805756,0.0,0.032169864,0.032169864,0.08046253,250.0,11.700012,0.0,0.0,19.679773,2803.276,8.788197e-05,3.3058689,51.914776,261.90536,17.413183,30.000002,0.122131124,45.62154,267.6548,235.1319,0.0,51.914776,0.14480256,8.311753,59.13908,8.330017
36913,21654780.0,0.0,24.335358,26.251465,23.980225,25.30429,22.75412,22.031403,11.5271,12.799683,11.971191,12.806213,0.0,0.032148864,0.032148864,0.0770377,250.0,11.700012,0.0,0.0,17.19608,2736.0466,8.586997e-05,3.3170905,51.884884,261.95563,17.519472,30.000002,0.11926613,45.472736,266.12384,233.1272,0.0,51.884884,0.14133532,7.990228,58.202446,8.330017
36914,21654840.0,0.0,24.31128,26.230804,23.956848,25.315277,22.759369,22.034607,11.525421,12.799866,11.7690735,12.806488,0.0,0.032128427,0.032128427,0.07374304,250.0,11.700012,0.0,0.0,14.8444195,2670.7153,8.385687e-05,3.3199403,51.86463,261.8025,17.619152,30.000002,0.116521694,45.333187,264.6388,231.08987,0.0,51.86463,0.1379994,7.6590686,57.270603,8.330017
36915,21654900.0,0.0,24.289368,26.209015,23.9357,25.330475,22.764679,22.037354,11.526947,12.800018,11.659515,12.80658,0.0,0.03210866,0.03210866,0.07062839,250.0,11.700012,0.0,0.0,12.665484,2608.3647,8.187914e-05,3.314435,51.853664,261.46075,17.730412,30.000002,0.11389258,45.177425,263.22205,229.05963,0.0,51.853664,0.13484484,7.3263116,56.359337,8.330017
36916,21654960.0,0.0,24.269135,26.186127,23.915924,25.347198,22.769745,22.039764,11.531799,12.800201,11.602539,12.80658,0.0,0.0320913,0.0320913,0.06773779,250.0,11.700012,0.0,0.0,10.676395,2550.1401,7.998213e-05,3.3002183,51.851856,260.96417,17.850313,30.000002,0.11142137,45.00956,261.89713,227.08434,0.0,51.851856,0.13191964,6.998486,55.484573,8.330017
36917,21655020.0,0.0,24.250153,26.162231,23.898834,25.36737,22.774841,22.042084,11.539032,12.8003235,11.572449,12.806366,0.0,0.032074828,0.032074828,0.065089084,250.0,11.700012,0.0,0.0,8.903386,2496.0493,7.8181445e-05,3.2801156,51.857166,260.33597,17.939655,30.000002,0.10920555,44.884483,260.66885,225.18529,0.0,51.857166,0.12923725,6.684412,54.656578,8.330017
36918,21655080.0,0.0,24.234222,26.137299,23.884827,25.390656,22.779938,22.044312,11.5486145,12.800476,11.558929,12.806061,0.0,0.03205949,0.03205949,0.06270924,250.0,11.700012,0.0,0.0,7.370185,2446.9463,7.6500946e-05,3.2539406,51.86937,259.59,18.0366,30.000002,0.107180476,44.74876,259.54767,223.38739,0.0,51.86937,0.12682651,6.388899,53.890587,8.330017
36919,21655140.0,0.0,24.22171,26.11142,23.874542,25.416779,22.785004,22.04657,11.560638,12.800598,11.556702,12.805664,0.0,0.032045364,0.032045364,0.0606365,250.0,11.700012,0.0,0.0,6.1106396,2403.7063,7.497101e-05,3.2214766,51.888203,258.73605,18.132393,30.000002,0.10539366,44.61465,258.54825,221.71817,0.0,51.888203,0.12472543,6.1156883,53.207386,8.330017
36920,21655200.0,0.0,24.212555,26.084595,23.8685,25.445282,22.7901,22.048828,11.574738,12.80069,11.56134,12.805145,0.0,0.032032125,0.032032125,0.05890765,250.0,11.700012,0.0,0.0,5.1496253,2366.905,7.361613e-05,3.1837373,51.913177,257.78296,18.211987,30.000002,0.103903644,44.50322,257.67935,220.20293,0.0,51.913177,0.12296982,5.870741,52.628918,8.330017
36921,21655260.0,0.0,24.205841,26.056885,23.864838,25.471375,22.794983,22.051117,11.590576,12.800812,11.57077,12.804596,0.0,0.032021254,0.032021254,0.057516366,250.0,11.700012,0.0,0.0,4.436993,2336.709,7.2451934e-05,3.1415443,51.94362,256.7708,18.292059,30.000002,0.10267185,44.391117,256.94077,218.86005,0.0,51.94362,0.121556744,5.655276,52.160686,8.330017
36922,21655320.0,0.0,24.2034,26.02835,23.86618,25.499023,22.799835,22.055817,11.607391,12.800873,12.785492,12.803986,0.0,0.032012127,0.032012127,0.056461833,250.0,11.700012,0.0,0.0,4.008177,2313.2188,7.148606e-05,3.0971146,51.97812,255.72249,18.363434,30.000002,0.10171559,44.29119,256.3295,217.699,0.0,51.97812,0.120483965,5.471402,51.809586,8.330017
36923,21655380.0,0.0,24.205383,25.998962,23.872711,25.527649,22.804688,22.061005,11.625092,12.800903,12.252319,12.803345,0.0,0.032003816,0.032003816,0.055768605,250.0,11.700012,0.0,0.0,3.8713639,2296.8608,7.072839e-05,3.0504565,52.01643,254.63109,18.423248,30.000002,0.101056896,44.20745,255.84647,216.72813,0.0,52.01643,0.119774036,5.3210664,51.592464,8.330017
36924,21655440.0,0.0,24.21164,25.968842,23.884094,25.556824,22.80951,22.064941,11.643555,12.800964,11.972748,12.802673,0.0,0.031996027,0.031996027,0.05544969,250.0,11.700012,0.0,0.0,4.0291085,2287.8394,7.018656e-05,3.0019543,52.05835,253.49873,18.47557,30.000002,0.100695945,44.1342,255.49211,215.95442,0.0,52.05835,0.11943945,5.2046394,51.51898,8.330017
36925,21655500.0,0.0,24.222351,25.937958,23.900665,25.585968,22.814362,22.068268,11.662598,12.800995,11.82666,12.802002,0.0,0.031988572,0.031988572,0.055517454,250.0,11.700012,0.0,0.0,4.4786086,2286.3904,6.986696e-05,2.9519308,52.10376,252.32709,18.518124,30.000002,0.10064569,44.074627,255.26793,215.38403,0.0,52.10376,0.11949224,5.1222467,51.594948,8.330017
36926,21655560.0,0.0,24.235168,25.906403,23.919708,25.609558,22.81897,22.071136,11.681885,12.800995,11.756165,12.801331,0.0,0.031983227,0.031983227,0.05594447,250.0,11.700012,0.0,0.0,5.1363716,2292.12,6.976999e-05,2.901323,52.152092,251.1553,18.549795,30.000002,0.10088993,44.030285,255.17213,215.02174,0.0,52.152092,0.11990868,5.0716887,51.808125,8.330017
36927,21655620.0,0.0,24.251373,25.874176,23.942657,25.632141,22.823547,22.073883,11.700562,12.800995,11.725464,12.80072,0.0,0.031979766,0.031979766,0.056695968,250.0,11.700012,0.0,0.0,6.014919,2304.5266,6.988312e-05,2.8525937,52.201878,250.01237,18.575075,30.000002,0.10139198,43.994896,255.19843,214.86061,0.0,52.201878,0.12065341,5.051425,52.142334,8.330017
36928,21655680.0,0.0,24.270538,25.84137,23.969452,25.653381,22.828125,22.076569,11.718475,12.800964,11.718048,12.80011,0.0,0.03197711,0.03197711,0.05777311,250.0,11.700012,0.0,0.0,7.099907,2323.4375,7.019807e-05,2.8058732,52.25281,248.88872,18.585455,30.000002,0.10216835,43.980362,255.34576,214.89363,0.0,52.25281,0.12172514,5.0610433,52.593334,8.330017
36929,21655740.0,0.0,24.29248,25.807953,23.99942,25.67276,22.832672,22.079254,11.735687,12.800934,11.721771,12.799561,0.0,0.03197541,0.03197541,0.059155483,250.0,11.700012,0.0,0.0,8.368804,2348.5806,7.07058e-05,2.761071,52.304596,247.79326,18.592684,30.000002,0.10317881,43.97024,255.61223,215.11295,0.0,52.304596,0.12310434,5.0974474,53.146683,8.330017
36930,21655800.0,0.0,24.316284,25.774017,24.03186,25.68988,22.83725,22.08194,11.751953,12.800873,11.731354,12.799042,0.0,0.03197474,0.03197474,0.060819462,250.0,11.700012,0.0,0.0,9.796978,2379.4382,7.139426e-05,2.718758,52.35672,246.73705,18.588638,30.000002,0.104422614,43.975906,255.9953,215.50955,0.0,52.35672,0.12476709,5.158532,53.786354,8.330017
36931,21655860.0,0.0,24.338531,25.739563,24.063293,25.699493,22.841553,22.084564,11.7664795,12.800812,11.7439575,12.798584,0.0,0.03197753,0.03197753,0.06272193,250.0,11.700012,0.0,0.0,11.296256,2415.209,7.2259325e-05,2.6809697,52.40791,245.7821,18.559036,30.000002,0.10590394,44.01735,256.4948,216.0935,0.0,52.40791,0.12667537,5.244119,54.48758,8.330017
36932,21655920.0,0.0,24.361023,25.70465,24.09439,25.706482,22.845856,22.08725,11.779083,12.80072,11.756897,12.798157,0.0,0.03198241,0.03198241,0.06476263,250.0,11.700012,0.0,0.0,12.843178,2454.168,7.3242845e-05,2.6484442,52.456696,244.93437,18.551338,30.000002,0.10743941,44.028126,257.07733,216.80933,0.0,52.456696,0.1287259,5.3470316,55.21076,8.330017
36933,21655980.0,0.0,24.382141,25.669342,24.125183,25.71048,22.850128,22.092834,11.789398,12.800598,12.67218,12.797791,0.0,0.031989824,0.031989824,0.06691438,250.0,11.700012,0.0,0.0,14.415838,2495.6274,7.433317e-05,2.6219296,52.502007,244.21822,18.506577,30.000002,0.10914505,44.090797,257.74078,217.65567,0.0,52.502007,0.13089272,5.46709,55.94291,8.330017
36934,21656040.0,0.0,24.401672,25.633636,24.15393,25.711243,22.85437,22.097565,11.797211,12.800476,12.292786,12.797485,0.0,0.03199932,0.03199932,0.0691234,250.0,11.700012,0.0,0.0,15.978943,2538.6292,7.5503645e-05,2.602071,52.542477,243.65433,18.475082,30.000002,0.11086502,44.134884,258.47336,218.6136,0.0,52.542477,0.13312124,5.602544,56.6645,8.330017
36935,21656100.0,0.0,24.41919,25.597595,24.180115,25.709137,22.858582,22.101501,11.8029175,12.800354,12.070038,12.797241,0.0,0.032010052,0.032010052,0.071339816,250.0,11.700012,0.0,0.0,17.504238,2582.0764,7.6718774e-05,2.5877376,52.57815,243.22322,18.454388,30.000002,0.11256515,44.163857,259.25302,219.64442,0.0,52.57815,0.1353592,5.7481213,57.36104,8.330017
36936,21656160.0,0.0,24.431091,25.561249,24.200867,25.7005,22.86258,22.104736,11.805756,12.800232,11.954834,12.797028,0.0,0.032024607,0.032024607,0.07347846,250.0,11.700012,0.0,0.0,18.903736,2624.2886,7.795269e-05,2.5809367,52.6069,242.99934,18.402082,30.000002,0.11429093,44.237087,260.0662,220.74504,0.0,52.6069,0.13752775,5.9027405,58.005302,8.330017
36937,21656220.0,0.0,24.439697,25.524658,24.21753,25.689056,22.866547,22.107666,11.805634,12.800079,11.890289,12.796875,0.0,0.032041103,0.032041103,0.075476795,250.0,11.700012,0.0,0.0,20.171227,2664.177,7.916466e-05,2.5820408,52.62751,242.97678,18.365805,30.000002,0.11587742,44.287872,260.8855,221.8761,0.0,52.62751,0.13955946,6.06351,58.58291,8.330017
36938,21656280.0,0.0,24.44516,25.487823,24.230316,25.675232,22.870453,22.110443,11.803101,12.799927,11.851685,12.796783,0.0,0.032058425,0.032058425,0.07730865,250.0,11.700012,0.0,0.0,21.293936,2701.1445,8.0331316e-05,2.5895557,52.640255,243.12901,18.34389,30.000002,0.11730646,44.318554,261.69177,223.00877,0.0,52.640255,0.14142586,6.2264585,59.09174,8.330017
36939,21656340.0,0.0,24.446777,25.450806,24.239105,25.659271,22.87436,22.113098,11.798187,12.799805,11.828217,12.796783,0.0,0.03207651,0.03207651,0.078932576,250.0,11.700012,0.0,0.0,22.25022,2734.3113,8.142874e-05,2.6032095,52.644764,243.45702,18.31221,30.000002,0.11860916,44.362907,262.46576,224.1219,0.0,52.644764,0.14308633,6.3887334,59.52428,8.330017
36940,21656400.0,0.0,24.444336,25.413635,24.24347,25.641144,22.878204,22.115662,11.79071,12.799683,11.813446,12.796814,0.0,0.03209465,0.03209465,0.08028068,250.0,11.700012,0.0,0.0,22.99687,2762.2742,8.241792e-05,2.6237116,52.63971,243.97331,18.276354,30.000002,0.11972047,44.413105,263.1779,225.18387,0.0,52.63971,0.14447115,6.54727,59.865665,8.330017
36941,21656460.0,0.0,24.437744,25.376373,24.242737,25.61972,22.881805,22.118073,11.78125,12.799561,11.801331,12.796936,0.0,0.03211273,0.03211273,0.08133654,250.0,11.700012,0.0,0.0,23.509247,2784.7668,8.328479e-05,2.649386,52.626236,244.65031,18.257244,30.000002,0.12057412,44.439857,263.81097,226.1705,0.0,52.626236,0.14556348,6.697155,60.11681,8.330017
36942,21656520.0,0.0,24.428192,25.33902,24.238434,25.597382,22.885406,22.120392,11.77005,12.799469,11.789886,12.797119,0.0,0.032130025,0.032130025,0.0820984,250.0,11.700012,0.0,0.0,23.808838,2801.738,8.4020256e-05,2.679589,52.60513,245.45987,18.2503,30.000002,0.121178865,44.44958,264.35327,227.0644,0.0,52.60513,0.14636016,6.8360286,60.281624,8.330017
36943,21656580.0,0.0,24.415222,25.301666,24.230408,25.574371,22.888977,22.122711,11.757172,12.799377,11.977661,12.797394,0.0,0.03214569,0.03214569,0.08251271,250.0,11.700012,0.0,0.0,23.859936,2812.0376,8.458859e-05,2.7141938,52.576,246.39273,18.241085,30.000002,0.12153143,44.462482,264.77487,227.82872,43.64026,52.576,0.14680602,6.958959,60.348713,8.330017
36944,21656640.0,0.0,24.400513,25.264313,24.220184,25.55127,22.892487,22.128021,11.743256,12.799286,12.513092,12.7977295,0.0,0.032159362,0.032159362,0.082629174,250.0,11.700012,0.0,0.0,23.700933,2816.6855,8.500524e-05,2.7514555,52.541035,247.40108,18.244839,30.000002,0.12162801,44.457226,265.08353,228.46387,0.0,52.541035,0.14694996,7.0647926,60.334606,8.330017
