,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36945,21656700.0,0.0,24.38321,25.22702,24.20694,25.528412,22.895996,22.131958,11.728485,12.799255,12.160248,12.798126,0.0,0.032170556,0.032170556,0.08241954,250.0,11.700012,0.0,0.0,23.31453,2814.9883,8.524766e-05,2.7908092,52.500732,248.46492,18.255966,30.000002,0.12146174,44.441647,265.25986,228.94109,0.0,52.500732,0.1467628,7.1486273,60.233162,8.330017
36946,21656760.0,0.0,24.363007,25.189789,24.190277,25.505035,22.899261,22.134735,11.713135,12.799225,11.959351,12.798584,0.0,0.03217964,0.03217964,0.08188437,250.0,11.700012,0.0,0.0,22.691288,2806.9006,8.53104e-05,2.8315673,52.45624,249.56427,18.275267,30.000002,0.121031664,44.414627,265.2991,229.24878,0.0,52.45624,0.14624587,7.2076516,60.044838,8.330017
36947,21656820.0,0.0,24.340942,25.15271,24.171417,25.48285,22.902527,22.137054,11.697418,12.799194,11.839081,12.799103,0.0,0.03218633,0.03218633,0.08103395,250.0,11.700012,0.0,0.0,21.853859,2792.6301,8.519061e-05,2.8731658,52.408672,250.67216,18.30212,30.000002,0.120347306,44.377033,265.19965,229.37653,0.0,52.408672,0.14540927,7.239654,59.77191,8.330017
36948,21656880.0,0.0,24.317413,25.115784,24.150787,25.46225,22.905762,22.139069,11.681763,12.799164,11.765076,12.799652,0.0,0.032190252,0.032190252,0.07989405,250.0,11.700012,0.0,0.0,20.82048,2772.599,8.489153e-05,2.9145427,52.359314,251.75623,18.335512,30.000002,0.11942939,44.330284,264.9658,229.31923,0.0,52.359314,0.14427732,7.243211,59.42015,8.330017
36949,21656940.0,0.0,24.292786,25.079071,24.12857,25.443695,22.908997,22.140839,11.666504,12.799194,11.724976,12.800232,0.0,0.03219107,0.03219107,0.07845878,250.0,11.700012,0.0,0.0,19.58866,2746.727,8.440228e-05,2.9546726,52.30913,252.79031,18.393787,30.000002,0.11822627,44.248695,264.59088,229.05754,0.0,52.30913,0.142843,7.2141714,58.98577,8.330017
36950,21657000.0,0.0,24.26712,25.042603,24.105469,25.427246,22.9122,22.142487,11.651855,12.799225,11.695282,12.800842,0.0,0.032189462,0.032189462,0.07680941,250.0,11.700012,0.0,0.0,18.217194,2716.4128,8.37615e-05,2.9929533,52.259792,253.75206,18.439693,30.000002,0.11689597,44.18443,264.10828,228.62679,0.0,52.259792,0.14119019,7.1573973,58.48783,8.330017
36951,21657060.0,0.0,24.240509,25.006409,24.08081,25.412292,22.915192,22.143951,11.638245,12.799255,11.672974,12.801422,0.0,0.032185968,0.032185968,0.07493396,250.0,11.700012,0.0,0.0,16.691399,2681.5283,8.29582e-05,3.0284224,52.212357,254.6264,18.511194,30.000002,0.11533448,44.084328,263.51355,228.01207,0.0,52.212357,0.1393077,7.068994,57.91952,8.330017
36952,21657120.0,0.0,24.213379,24.97055,24.055664,25.400146,22.918182,22.145325,11.625732,12.799316,11.654694,12.801971,0.0,0.03218059,0.03218059,0.072886795,250.0,11.700012,0.0,0.0,15.060936,2643.0264,8.2018785e-05,3.0609212,52.167458,255.40166,18.580359,30.000002,0.11365254,43.9875,262.82965,227.23828,0.0,52.167458,0.13724959,6.953135,57.29192,8.330017
36953,21657180.0,0.0,24.185974,24.935059,24.030396,25.390747,22.921143,22.146667,11.61441,12.799377,11.639038,12.80249,0.0,0.03217335,0.03217335,0.07072044,250.0,11.700012,0.0,0.0,13.361279,2601.8472,8.096857e-05,3.090108,52.12577,256.06674,18.642464,30.000002,0.11189996,43.90055,262.0789,226.3302,0.0,52.12577,0.13506839,6.8142138,56.616413,8.330017
36954,21657240.0,0.0,24.15924,24.899963,24.005432,25.384308,22.924133,22.149292,11.604645,12.799469,12.924591,12.8029785,0.0,0.032164577,0.032164577,0.06845969,250.0,11.700012,0.0,0.0,11.615217,2558.593,7.981891e-05,3.115119,52.088154,256.6101,18.730658,30.000002,0.110015154,43.777077,261.27246,225.29727,0.0,52.088154,0.13278979,6.653023,55.89696,8.330017
36955,21657300.0,0.0,24.133087,24.865295,23.981262,25.381012,22.927124,22.153625,11.596771,12.799561,12.325378,12.803406,0.0,0.032154668,0.032154668,0.066139095,250.0,11.700012,0.0,0.0,9.850517,2513.9106,7.858916e-05,3.135056,52.05521,257.02438,18.810581,30.000002,0.108107835,43.665188,260.42453,224.15694,0.0,52.05521,0.13044912,6.4715676,55.140697,8.330017
36956,21657360.0,0.0,24.106262,24.831116,23.956116,25.378906,22.92987,22.156433,11.590668,12.799652,12.001099,12.803772,0.0,0.032144845,0.032144845,0.06378208,250.0,11.700012,0.0,0.0,8.069125,2468.1711,7.729593e-05,3.1502008,52.027424,257.31985,18.900053,30.000002,0.10615427,43.539925,259.5499,222.93077,0.0,52.027424,0.12807229,6.2738037,54.35138,8.330017
36957,21657420.0,0.0,24.079712,24.797485,23.931427,25.379944,22.932617,22.158478,11.586212,12.799744,11.816467,12.804016,0.0,0.03213443,0.03213443,0.06142819,250.0,11.700012,0.0,0.0,6.3169994,2422.1165,7.596277e-05,3.1611588,52.004284,257.4992,18.975588,30.000002,0.10423726,43.434177,258.66568,221.64325,0.0,52.004284,0.12569731,6.0652275,53.539257,8.330017
36958,21657480.0,0.0,24.054138,24.764374,23.907532,25.384003,22.935364,22.160095,11.583527,12.799835,11.7109375,12.80423,0.0,0.032123584,0.032123584,0.059112027,250.0,11.700012,0.0,0.0,4.6189504,2376.5115,7.461098e-05,3.1674232,51.98604,257.56366,19.068504,30.000002,0.10230957,43.304096,257.79248,220.31645,0.0,51.98604,0.1233592,5.849882,52.71473,8.330017
36959,21657540.0,0.0,24.029541,24.731873,23.884796,25.391083,22.93811,22.161499,11.582733,12.799927,11.651581,12.804321,0.0,0.032112624,0.032112624,0.056869764,250.0,11.700012,0.0,0.0,3.0088878,2332.0063,7.326234e-05,3.1687074,51.97294,257.51315,19.151033,30.000002,0.10046193,43.188553,256.94382,218.97273,0.0,51.97294,0.12109471,5.631501,51.890427,8.330017
36960,21657600.0,0.0,24.006348,24.700012,23.863495,25.401093,22.940887,22.16275,11.583832,12.800018,11.61969,12.804352,0.0,0.03210206,0.03210206,0.054724902,250.0,11.700012,0.0,0.0,1.5136554,2289.212,7.193716e-05,3.1650333,51.96492,257.35947,19.238953,30.000002,0.09867665,43.065464,256.12982,217.63365,0.0,51.96492,0.11892875,5.413902,51.08117,8.330017
36961,21657660.0,0.0,23.983124,24.668274,23.841888,25.410736,22.94339,22.163849,11.586456,12.80011,11.604675,12.804321,0.0,0.032094277,0.032094277,0.05266048,250.0,11.700012,0.0,0.0,0.11980054,2248.1433,7.065293e-05,3.157403,51.961243,257.15677,19.337355,30.000002,0.09693365,42.927704,255.35527,216.32004,0.0,51.961243,0.116848476,5.1979394,50.306435,8.330017
36962,21657720.0,0.0,23.966156,24.6362,23.827942,25.422577,22.945923,22.164917,11.592285,12.800262,11.597168,12.803741,0.0,0.03206031,0.03206031,0.051187634,250.0,11.700012,0.0,0.0,0.0,2213.37,6.9444126e-05,3.1426225,51.966053,256.38617,19.410831,30.000002,0.09564134,42.824833,254.66553,215.03223,0.0,51.966053,0.115305685,5.020828,49.790176,8.330017
36963,21657780.0,0.0,23.959229,24.60376,23.825836,25.43573,22.948517,22.166046,11.610443,12.800781,11.598572,12.803162,0.0,0.032027178,0.032027178,0.050509732,250.0,11.700012,0.0,0.0,0.0,2192.7478,6.851405e-05,3.091542,51.99538,255.11452,19.467726,30.000002,0.094972186,42.745182,254.15544,213.95686,0.0,51.99538,0.114561684,4.8810296,49.59463,8.330017
36964,21657840.0,0.0,23.955048,24.570984,23.827087,25.449524,22.95108,22.167206,11.63092,12.800995,11.6085205,12.802765,0.0,0.032011684,0.032011684,0.050081566,250.0,11.700012,0.0,0.0,0.0,2179.569,6.784116e-05,3.0358927,52.032448,253.96346,19.51562,30.000002,0.094532214,42.678135,253.77022,213.10905,0.0,52.032448,0.1141028,4.7530446,49.487167,8.330017
36965,21657900.0,0.0,23.95343,24.537872,23.831482,25.463745,22.953674,22.17096,11.649261,12.800964,12.731873,12.802246,0.0,0.032007713,0.032007713,0.049833205,250.0,11.700012,0.0,0.0,0.0,2171.5623,6.737132e-05,2.9872575,52.070763,252.98277,19.557432,30.000002,0.094254434,42.61959,253.48923,212.46529,0.0,52.070763,0.11384687,4.6532707,49.4387,8.330017
36966,21657960.0,0.0,23.951477,24.504456,23.835571,25.473846,22.956024,22.174744,11.664551,12.800873,12.244476,12.801788,0.0,0.032011237,0.032011237,0.049689844,250.0,11.700012,0.0,0.0,0.0,2166.8633,6.705552e-05,2.9473157,52.10675,252.1855,19.596233,30.000002,0.09407117,42.565273,253.28581,211.98367,0.0,52.10675,0.11371092,4.5765715,49.42087,8.330017
36967,21658020.0,0.0,23.949799,24.470734,23.840088,25.48404,22.958313,22.177368,11.676575,12.80069,11.983215,12.801361,0.0,0.032019127,0.032019127,0.049612384,250.0,11.700012,0.0,0.0,0.0,2164.4739,6.6858185e-05,2.9164228,52.138454,251.56384,19.632412,30.000002,0.09394816,42.51462,253.14252,211.63388,0.0,52.138454,0.11364958,4.519896,49.419575,8.330017
36968,21658080.0,0.0,23.948334,24.436737,23.84497,25.494263,22.960632,22.179382,11.68573,12.800537,11.842377,12.800995,0.0,0.032028865,0.032028865,0.049573157,250.0,11.700012,0.0,0.0,0.0,2163.6155,6.674661e-05,2.8932993,52.165134,251.09232,19.667458,30.000002,0.093858145,42.465557,253.04306,211.38406,0.0,52.165134,0.1136301,4.4787908,49.425755,8.330017
36969,21658140.0,0.0,23.94693,24.402435,23.850067,25.504486,22.96289,22.18106,11.692444,12.800415,11.76886,12.80072,0.0,0.032038916,0.032038916,0.049556393,250.0,11.700012,0.0,0.0,0.0,2163.7544,6.669681e-05,2.8765697,52.18683,250.74393,19.701193,30.000002,0.09378767,42.418327,252.9757,211.20975,0.0,52.18683,0.11363364,4.4497433,49.434807,8.330017
36970,21658200.0,0.0,23.945496,24.36792,23.855286,25.514648,22.965149,22.182526,11.697144,12.800293,11.735138,12.800507,0.0,0.032048427,0.032048427,0.049553163,250.0,11.700012,0.0,0.0,0.0,2164.5457,6.669204e-05,2.8650882,52.203896,250.49614,19.732004,30.000002,0.093732454,42.375195,252.93231,211.09346,0.0,52.203896,0.113649614,4.4302106,49.44443,8.330017
36971,21658260.0,0.0,23.942596,24.33313,23.858765,25.5206,22.967163,22.183777,11.700317,12.800201,11.718506,12.800354,0.0,0.0320567,0.0320567,0.049555533,250.0,11.700012,0.0,0.0,0.0,2165.5298,6.671458e-05,2.8574786,52.216984,250.32211,19.764204,30.000002,0.09367632,42.330112,252.90459,211.01625,0.0,52.216984,0.11366865,4.4174,49.45291,8.330017
36972,21658320.0,0.0,23.939484,24.298096,23.862152,25.52652,22.969116,22.184998,11.702393,12.80014,11.710175,12.800232,0.0,0.032063596,0.032063596,0.049560014,250.0,11.700012,0.0,0.0,0.0,2166.613,6.6752895e-05,2.852632,52.22689,250.2008,19.796404,30.000002,0.09361954,42.285034,252.88708,210.96535,0.0,52.22689,0.113687016,4.409286,49.459873,8.330017
36973,21658380.0,0.0,23.93631,24.262848,23.86557,25.53238,22.9711,22.186157,11.703552,12.800079,11.707123,12.80014,0.0,0.03206898,0.03206898,0.049565237,250.0,11.700012,0.0,0.0,0.0,2167.743,6.68025e-05,2.850039,52.23384,250.12474,19.824299,30.000002,0.09357032,42.24598,252.87772,210.93602,0.0,52.23384,0.11370307,4.4049726,49.465137,8.330017
36974,21658440.0,0.0,23.933014,24.227417,23.868958,25.538239,22.973022,22.187317,11.704224,12.800049,11.705872,12.800079,0.0,0.032073062,0.032073062,0.04956984,250.0,11.700012,0.0,0.0,0.0,2168.8445,6.68565e-05,2.848704,52.23874,250.07607,19.85465,30.000002,0.093513235,42.203487,252.87273,210.9187,0.0,52.23874,0.11371587,4.4027414,49.46899,8.330017
36975,21658500.0,0.0,23.929657,24.191742,23.872345,25.544006,22.974976,22.188477,11.704559,12.800049,11.705292,12.800049,0.0,0.032076232,0.032076232,0.049573716,250.0,11.700012,0.0,0.0,0.0,2169.8904,6.6911685e-05,2.8480713,52.242332,250.04335,19.884773,30.000002,0.09345465,42.16132,252.87007,210.908,0.0,52.242332,0.11372612,4.401662,49.47189,8.330017
36976,21658560.0,0.0,23.925598,24.155914,23.874939,25.546051,22.976685,22.192657,11.704712,12.800018,12.555298,12.800018,0.0,0.032078754,0.032078754,0.04957697,250.0,11.700012,0.0,0.0,0.0,2170.815,6.6966546e-05,2.847912,52.245068,250.0206,19.915081,30.000002,0.09339412,42.11889,252.86876,210.90125,0.0,52.245068,0.11373445,4.401345,49.474125,8.330017
36977,21658620.0,0.0,23.921143,24.119934,23.877197,25.548065,22.978363,22.19574,11.704651,12.800018,12.168213,12.800018,0.0,0.032080606,0.032080606,0.049579486,250.0,11.700012,0.0,0.0,0.0,2171.6152,6.701965e-05,2.848195,52.246964,250.00687,19.945229,30.000002,0.09333229,42.07668,252.86856,210.89786,0.0,52.246964,0.11374068,4.4017477,49.4757,8.330017
36978,21658680.0,0.0,23.916351,24.08377,23.87912,25.550049,22.980042,22.197815,11.704498,12.799988,11.966888,12.799988,0.0,0.032081902,0.032081902,0.049581323,250.0,11.700012,0.0,0.0,0.0,2172.2852,6.7069865e-05,2.8487515,52.24821,249.99945,19.973366,30.000002,0.093273446,42.03729,252.86897,210.89665,0.0,52.24821,0.113745116,4.402592,49.47675,8.330017
36979,21658740.0,0.0,23.911407,24.047485,23.88095,25.552032,22.98172,22.199463,11.704254,12.799988,11.846893,12.799988,0.0,0.032082845,0.032082845,0.049582683,250.0,11.700012,0.0,0.0,0.0,2172.8677,6.711745e-05,2.8494046,52.2491,249.9951,20.004116,30.000002,0.09320786,41.99424,252.86966,210.89632,0.0,52.2491,0.11374837,4.4035983,49.477497,8.330017
36980,21658800.0,0.0,23.906311,24.011078,23.88266,25.554016,22.983398,22.200836,11.704041,12.799988,11.780487,12.799988,0.0,0.032083515,0.032083515,0.04958367,250.0,11.700012,0.0,0.0,0.0,2173.3616,6.716217e-05,2.8500838,52.249687,249.99307,20.032639,30.000002,0.093146384,41.954308,252.87047,210.89662,0.0,52.249687,0.11375069,4.404647,49.478004,8.330017
36981,21658860.0,0.0,23.899902,23.974518,23.882874,25.552612,22.984833,22.201874,11.703735,12.799988,11.745483,12.799988,0.0,0.032083962,0.032083962,0.049584337,250.0,11.700012,0.0,0.0,0.0,2173.6526,6.720342e-05,2.850858,52.250076,249.99245,20.060545,30.000002,0.09308561,41.915237,252.87129,210.8972,0.0,52.250076,0.11375227,4.405828,49.47833,8.330017
36982,21658920.0,0.0,23.893341,23.937897,23.882935,25.551239,22.986267,22.20285,11.70343,12.799988,11.727722,12.799988,0.0,0.032084253,0.032084253,0.049584772,250.0,11.700012,0.0,0.0,0.0,2173.809,6.724012e-05,2.8517187,52.25031,249.99265,20.086477,30.000002,0.093028724,41.878933,252.87207,210.89789,0.0,52.25031,0.113753274,4.407163,49.47853,8.330017
36983,21658980.0,0.0,23.886719,23.901154,23.883026,25.549896,22.987701,22.203735,11.703125,12.799988,11.717712,12.799988,0.0,0.032084435,0.032084435,0.049585044,250.0,11.700012,0.0,0.0,0.0,2173.8926,6.727348e-05,2.8524828,52.25047,249.99306,20.113745,30.000002,0.092968486,41.84076,252.8728,210.89845,0.0,52.25047,0.11375392,4.408353,49.47867,8.330017
36984,21659040.0,0.0,23.880035,23.86435,23.883087,25.548523,22.989136,22.20465,11.702881,12.799988,11.71109,12.799988,0.0,0.03208456,0.03208456,0.049585227,250.0,11.700012,0.0,0.0,0.0,2173.928,6.7304674e-05,2.8531668,52.250595,249.99345,20.143507,30.000002,0.09290241,41.799088,252.87349,210.8989,0.0,52.250595,0.11375434,4.409416,49.478775,8.330017
36985,21659100.0,0.0,23.873322,23.827484,23.883148,25.54718,22.99057,22.205505,11.702637,12.799988,11.70755,12.799988,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,2173.896,6.733303e-05,2.853794,52.25068,249.99406,20.167372,30.000002,0.09284932,41.765682,252.8741,210.8994,0.0,52.25068,0.11375467,4.410384,49.478848,8.330017
36986,21659160.0,0.0,23.8656,23.790588,23.88205,25.542816,22.99179,22.207092,11.702393,12.799988,12.925659,12.799988,0.0,0.032084696,0.032084696,0.049585436,250.0,11.700012,0.0,0.0,0.0,2173.7139,6.735865e-05,2.8544524,52.250736,249.99454,20.19392,30.000002,0.09279003,41.72851,252.87466,210.89973,0.0,52.250736,0.11375484,4.411394,49.478905,8.330017
36987,21659220.0,0.0,23.858337,23.753632,23.881622,25.538483,22.992981,22.210938,11.702148,12.799988,12.411163,12.799988,0.0,0.032084726,0.032084726,0.04958548,250.0,11.700012,0.0,0.0,0.0,2173.526,6.738192e-05,2.8550599,52.250797,249.99495,20.220215,30.000002,0.09273116,41.691704,252.8752,210.9,0.0,52.250797,0.113754936,4.412346,49.47896,8.330017
36988,21659280.0,0.0,23.850739,23.716644,23.880768,25.53418,22.994171,22.213348,11.701965,12.799988,12.088776,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2173.2617,6.740303e-05,2.8555975,52.250843,249.99529,20.246067,30.000002,0.09267316,41.655506,252.8757,210.9002,0.0,52.250843,0.113755,4.413173,49.479,8.330017
36989,21659340.0,0.0,23.842926,23.679657,23.87973,25.529877,22.995361,22.215027,11.701752,12.799988,11.913391,12.799988,0.0,0.032084752,0.032084752,0.049585514,250.0,11.700012,0.0,0.0,0.0,2172.9265,6.7421824e-05,2.8561265,52.250885,249.99553,20.272354,30.000002,0.09261405,41.618706,252.87619,210.90034,0.0,52.250885,0.113755025,4.413991,49.479042,8.330017
36990,21659400.0,0.0,23.834991,23.64267,23.87854,25.525635,22.996582,22.216248,11.701569,12.799988,11.818176,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2172.5332,6.743847e-05,2.8566272,52.250935,249.99577,20.29702,30.000002,0.0925585,41.58417,252.87663,210.90048,0.0,52.250935,0.11375505,4.4147663,49.479084,8.330017
36991,21659460.0,0.0,23.825958,23.605713,23.876068,25.518555,22.997559,22.217102,11.701355,12.799988,11.764801,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2171.9893,6.74527e-05,2.8571653,52.25097,249.99596,20.3216,30.000002,0.09250303,41.54976,252.87708,210.90057,0.0,52.25097,0.11375505,4.4155874,49.479126,8.330017
36992,21659520.0,0.0,23.816803,23.568756,23.873505,25.511505,22.998535,22.217834,11.701111,12.799988,11.7352295,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2171.3647,6.7464214e-05,2.8577502,52.25102,249.9961,20.345951,30.000002,0.09244802,41.51567,252.8775,210.90065,0.0,52.25102,0.11375506,4.416495,49.479168,8.330017
36993,21659580.0,0.0,23.807617,23.53186,23.87091,25.504517,22.999512,22.218475,11.700928,12.799988,11.719421,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2170.6956,6.7473586e-05,2.8582723,52.25106,249.9962,20.370169,30.000002,0.0923932,41.481762,252.87791,210.9007,0.0,52.25106,0.11375506,4.417311,49.47921,8.330017
36994,21659640.0,0.0,23.798431,23.495026,23.868317,25.497559,23.000488,22.219086,11.700745,12.799988,11.710907,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2169.9883,6.7481065e-05,2.8587313,52.251095,249.9963,20.393307,30.000002,0.092340745,41.44937,252.87831,210.90076,0.0,52.251095,0.11375505,4.4180207,49.47925,8.330017
36995,21659700.0,0.0,23.789215,23.458252,23.865753,25.490631,23.001434,22.219696,11.700592,12.799988,11.706055,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2169.2488,6.748693e-05,2.859133,52.25114,249.99635,20.417313,30.000002,0.09228625,41.415764,252.87871,210.90077,0.0,52.25114,0.11375505,4.418646,49.479294,8.330017
36996,21659760.0,0.0,23.779114,23.42157,23.86206,25.481201,23.002197,22.220154,11.700439,12.799988,11.703644,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2168.3816,6.7490655e-05,2.8595529,52.25118,249.99649,20.438099,30.000002,0.09223902,41.38666,252.87909,210.90086,0.0,52.25118,0.11375508,4.419286,49.479336,8.330017
36997,21659820.0,0.0,23.769348,23.38498,23.858795,25.471832,23.00296,22.222595,11.700256,12.799988,12.787109,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2167.4907,6.749244e-05,2.8600109,52.25122,249.99654,20.460953,30.000002,0.09218699,41.354664,252.87947,210.90088,0.0,52.25122,0.11375508,4.4199986,49.479374,8.330017
36998,21659880.0,0.0,23.759796,23.34851,23.855835,25.462494,23.003723,22.225586,11.700134,12.799988,12.289734,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2166.6152,6.749321e-05,2.8603225,52.251263,249.99657,20.483654,30.000002,0.092135236,41.322884,252.87984,210.9009,0.0,52.251263,0.11375506,4.4204893,49.479416,8.330017
36999,21659940.0,0.0,23.74997,23.312134,23.85254,25.453217,23.004456,22.227448,11.700012,12.799988,12.021332,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2165.6858,6.749271e-05,2.860624,52.251305,249.99658,20.506279,30.000002,0.09208358,41.29121,252.88022,210.9009,0.0,52.251305,0.11375506,4.420949,49.47946,8.330017
37000,21660000.0,0.0,23.73999,23.27591,23.84906,25.44397,23.005219,22.228638,11.69989,12.799988,11.87442,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2164.71,6.7490735e-05,2.8609474,52.251347,249.99661,20.528135,30.000002,0.092033625,41.26061,252.88058,210.90092,0.0,52.251347,0.11375506,4.4214473,49.4795,8.330017
37001,21660060.0,0.0,23.729156,23.239838,23.844513,25.432556,23.005768,22.22934,11.699768,12.799988,11.794617,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2163.6187,6.74871e-05,2.8613086,52.25139,249.99666,20.549511,30.000002,0.0919847,41.230686,252.88095,210.90094,0.0,52.25139,0.11375508,4.4219995,49.47954,8.330017
37002,21660120.0,0.0,23.718231,23.203918,23.839844,25.421173,23.006317,22.229858,11.699585,12.799988,11.750458,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,2162.4675,6.748151e-05,2.8617206,52.251427,249.9967,20.570822,30.000002,0.091935866,41.200848,252.88132,210.90097,0.0,52.251427,0.113755085,4.422637,49.479584,8.330017
37003,21660180.0,0.0,23.707336,23.168152,23.835205,25.409882,23.006866,22.230255,11.699463,12.799988,11.727173,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2161.2866,6.747435e-05,2.8620982,52.251465,249.99673,20.591507,30.000002,0.09188839,41.171886,252.88167,210.90099,0.0,52.251465,0.113755085,4.4232273,49.479618,8.330017
37004,21660240.0,0.0,23.696442,23.132599,23.830536,25.39862,23.007385,22.230621,11.699341,12.799988,11.713959,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2160.0842,6.746594e-05,2.8624165,52.251507,249.99677,20.61273,30.000002,0.09183963,41.142178,252.88202,210.901,0.0,52.251507,0.113755085,4.423723,49.47966,8.330017
37005,21660300.0,0.0,23.685577,23.09726,23.825897,25.38742,23.007935,22.230927,11.699219,12.799988,11.706451,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2158.8633,6.745647e-05,2.8626883,52.25155,249.99677,20.634209,30.000002,0.091790214,41.11211,252.88239,210.901,0.0,52.25155,0.113755085,4.424145,49.479702,8.330017
37006,21660360.0,0.0,23.674072,23.062103,23.820374,25.374268,23.00827,22.23114,11.699097,12.799988,11.703339,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2157.5464,6.744532e-05,2.8629942,52.251583,249.99692,20.65108,30.000002,0.091751374,41.08849,252.8827,210.90111,0.0,52.251583,0.11375512,4.4246097,49.479736,8.330017
37007,21660420.0,0.0,23.662537,23.027191,23.81482,25.361237,23.008606,22.231323,11.699005,12.799988,11.701721,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2156.183,6.743228e-05,2.8633053,52.251617,249.99695,20.67065,30.000002,0.091706246,41.06109,252.88304,210.90112,0.0,52.251617,0.11375512,4.4250927,49.47977,8.330017
37008,21660480.0,0.0,23.651642,22.992523,23.810059,25.348206,23.008911,22.234375,11.698883,12.799988,12.598938,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2154.8694,6.741878e-05,2.8635666,52.251656,249.99696,20.690258,30.000002,0.09166098,41.033638,252.88338,210.90114,0.0,52.251656,0.11375512,4.425508,49.479805,8.330017
37009,21660540.0,0.0,23.640656,22.9581,23.805176,25.335236,23.009247,22.236694,11.698822,12.799988,12.189789,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2153.5544,6.7404944e-05,2.8637245,52.25169,249.99698,20.709936,30.000002,0.09161549,41.00609,252.8837,210.90114,0.0,52.25169,0.11375512,4.4257493,49.479843,8.330017
37010,21660600.0,0.0,23.629547,22.92395,23.800018,25.322357,23.009583,22.237946,11.698761,12.799988,11.975861,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2152.1965,6.739005e-05,2.863925,52.251728,249.99704,20.72815,30.000002,0.09157335,40.98059,252.88403,210.90117,0.0,52.251728,0.11375514,4.4260545,49.479877,8.330017
37011,21660660.0,0.0,23.617676,22.890076,23.793945,25.30777,23.009674,22.238617,11.698669,12.799988,11.849182,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2150.746,6.7374014e-05,2.8641772,52.251762,249.99702,20.748116,30.000002,0.09152708,40.952637,252.88435,210.90115,0.0,52.251762,0.11375512,4.426438,49.47991,8.330017
37012,21660720.0,0.0,23.605774,22.856506,23.78775,25.293243,23.009796,22.238983,11.698547,12.799988,11.780334,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2149.2495,6.7356494e-05,2.8644881,52.251797,249.99706,20.766397,30.000002,0.09148468,40.92704,252.88467,210.90118,0.0,52.251797,0.11375514,4.4269185,49.47995,8.330017
37013,21660780.0,0.0,23.593903,22.823242,23.781555,25.278778,23.009918,22.239197,11.698425,12.799988,11.742249,12.799988,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2147.7344,6.733781e-05,2.8647668,52.251827,249.9971,20.784708,30.000002,0.091442175,40.90141,252.885,210.9012,0.0,52.251827,0.11375514,4.427356,49.47998,8.330017
37014,21660840.0,0.0,23.582092,22.790283,23.77533,25.264404,23.01004,22.239288,11.698334,12.799988,11.721985,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2146.206,6.731817e-05,2.865003,52.25186,249.99713,20.802845,30.000002,0.09140003,40.876015,252.88531,210.90121,0.0,52.25186,0.11375515,4.427723,49.48002,8.330017
37015,21660900.0,0.0,23.570343,22.75766,23.769165,25.250092,23.010132,22.23935,11.698242,12.799988,11.711151,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2144.6672,6.729765e-05,2.8652158,52.251892,249.99718,20.820166,30.000002,0.09135972,40.85177,252.88562,210.90125,0.0,52.251892,0.11375515,4.4280515,49.48005,8.330017
37016,21660960.0,0.0,23.558105,22.725372,23.762268,25.234344,23.01004,22.239288,11.698181,12.799988,11.705658,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2143.0598,6.727595e-05,2.8654416,52.25193,249.99725,20.836397,30.000002,0.09132194,40.829044,252.88591,210.9013,0.0,52.25193,0.113755174,4.428397,49.48008,8.330017
37017,21661020.0,0.0,23.545929,22.693481,23.755402,25.218689,23.009949,22.239197,11.69809,12.799988,11.70285,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2141.4243,6.72529e-05,2.8656666,52.25196,249.99728,20.853437,30.000002,0.091282204,40.805187,252.88622,210.90132,0.0,52.25196,0.113755174,4.428746,49.48011,8.330017
37018,21661080.0,0.0,23.533875,22.661926,23.748627,25.203094,23.009857,22.239532,11.697998,12.799988,12.717926,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2139.788,6.722935e-05,2.865878,52.251987,249.9973,20.870546,30.000002,0.091242276,40.781235,252.8865,210.90132,9.429946,52.251987,0.113755174,4.429075,49.48014,8.330017
37019,21661140.0,0.0,23.522583,22.630768,23.742737,25.187561,23.009766,22.242706,11.697968,12.799988,12.465729,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2138.2236,6.720551e-05,2.8660054,52.252018,249.99733,20.887524,30.000002,0.091202624,40.757465,252.8868,210.90134,0.0,52.252018,0.113755174,4.4292817,49.48017,8.330017
37020,21661200.0,0.0,23.511078,22.600006,23.73648,25.17212,23.009674,22.244415,11.6979065,12.800018,12.11673,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2136.6384,6.718141e-05,2.8660915,52.252052,249.99734,20.904232,30.000002,0.091163546,40.734074,252.88708,210.90135,0.0,52.252052,0.113755174,4.429408,49.4802,8.330017
37021,21661260.0,0.0,23.49884,22.57135,23.728851,25.154968,23.008728,22.244537,11.697845,12.799988,11.925262,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2134.9617,6.7156376e-05,2.8662643,52.252083,249.99736,20.920849,30.000002,0.09112466,40.71081,252.88737,210.90135,0.0,52.252083,0.113755174,4.4296646,49.480236,8.330017
37022,21661320.0,0.0,23.487183,22.546448,23.72107,25.137878,23.007782,22.244232,11.697784,12.799988,11.816956,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2133.3096,6.713043e-05,2.8664618,52.252113,249.99738,20.93737,30.000002,0.091085956,40.68768,252.88766,210.90137,0.0,52.252113,0.113755174,4.429975,49.480267,8.330017
37023,21661380.0,0.0,23.476227,22.525116,23.713257,25.12091,23.006836,22.243683,11.697754,12.800018,11.756653,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2131.7275,6.710435e-05,2.8665566,52.252144,249.99739,20.953936,30.000002,0.09104711,40.66449,252.88795,210.90138,0.0,52.252144,0.11375519,4.430134,49.480297,8.330017
37024,21661440.0,0.0,23.466003,22.507263,23.705414,25.104004,23.00589,22.242981,11.697754,12.800018,11.729797,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2130.2234,6.707843e-05,2.8665507,52.252167,249.99748,20.968117,30.000002,0.091013834,40.644638,252.88821,210.90143,0.0,52.252167,0.1137552,4.4301305,49.480324,8.330017
37025,21661500.0,0.0,23.45642,22.492767,23.697601,25.087189,23.004944,22.242188,11.697784,12.800018,11.714813,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2128.7986,6.7053115e-05,2.86646,52.252197,249.9975,20.983936,30.000002,0.09097668,40.622486,252.88849,210.90144,0.0,52.252197,0.1137552,4.4299936,49.48035,8.330017
37026,21661560.0,0.0,23.447327,22.481476,23.689545,25.069916,23.003845,22.241364,11.697845,12.800018,11.707031,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2127.4358,6.702851e-05,2.8663208,52.252228,249.99754,20.998892,30.000002,0.09094151,40.60155,252.88876,210.90146,0.0,52.252228,0.1137552,4.429775,49.480377,8.330017
37027,21661620.0,0.0,23.438873,22.473297,23.681488,25.052765,23.002747,22.240509,11.697876,12.800018,11.7031555,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2126.1497,6.7004636e-05,2.8661785,52.25225,249.9976,21.012777,30.000002,0.090908855,40.58211,252.88902,210.9015,0.0,52.25225,0.113755226,4.4295554,49.480404,8.330017
37028,21661680.0,0.0,23.43106,22.468048,23.673523,25.035706,23.001648,22.239655,11.697937,12.800018,11.701202,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2124.9453,6.6981775e-05,2.8660195,52.25228,249.99763,21.027405,30.000002,0.0908744,40.561634,252.88928,210.90152,0.0,52.25228,0.113755226,4.4293094,49.48043,8.330017
37029,21661740.0,0.0,23.424103,22.465637,23.665955,25.018738,23.00055,22.240295,11.698029,12.800018,12.867035,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2123.8289,6.695963e-05,2.865847,52.252304,249.99765,21.042017,30.000002,0.09083995,40.541176,252.88954,210.90154,0.0,52.252304,0.11375521,4.4290447,49.480457,8.330017
37030,21661800.0,0.0,23.41809,22.465942,23.658813,25.001831,22.99945,22.242188,11.69812,12.800018,12.333893,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2122.8425,6.693869e-05,2.8655558,52.252335,249.99767,21.056585,30.000002,0.09080559,40.520782,252.88979,210.90154,0.0,52.252335,0.113755226,4.4286056,49.480484,8.330017
37031,21661860.0,0.0,23.411346,22.468811,23.650085,24.983368,22.997192,22.241669,11.698212,12.800018,12.054565,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2121.8074,6.691869e-05,2.8653405,52.252357,249.99771,21.070341,30.000002,0.09077312,40.50152,252.89005,210.90157,0.0,52.252357,0.113755226,4.4282527,49.48051,8.330017
37032,21661920.0,0.0,23.404877,22.474152,23.641144,24.965027,22.994934,22.24054,11.698242,12.800018,11.89682,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2120.782,6.689865e-05,2.8652618,52.25238,249.9977,21.085188,30.000002,0.09073803,40.480736,252.89029,210.90155,0.0,52.25238,0.11375521,4.4281287,49.480537,8.330017
37033,21661980.0,0.0,23.398895,22.481781,23.632141,24.946777,22.992706,22.239044,11.698273,12.800018,11.806061,12.800018,0.0,0.03208481,0.03208481,0.0495856,250.0,11.700012,0.0,0.0,0.0,2119.8062,6.687893e-05,2.8651826,52.252407,249.99773,21.098967,30.000002,0.090705454,40.461445,252.89055,210.90157,0.0,52.252407,0.113755226,4.4280124,49.48056,8.330017
37034,21662040.0,0.0,23.393341,22.491608,23.623108,24.92862,22.990479,22.237335,11.698303,12.800018,11.75592,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2118.884,6.6859735e-05,2.8650773,52.252434,249.99776,21.112577,30.000002,0.09067325,40.44239,252.8908,210.9016,0.0,52.252434,0.11375523,4.4278517,49.480587,8.330017
37035,21662100.0,0.0,23.388245,22.50351,23.614105,24.910553,22.98822,22.235504,11.698364,12.800018,11.729309,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2118.0164,6.684112e-05,2.8649545,52.25246,249.99779,21.126133,30.000002,0.09064115,40.423412,252.89104,210.90161,0.0,52.25246,0.11375523,4.427662,49.48061,8.330017
37036,21662160.0,0.0,23.383331,22.517365,23.604828,24.89212,22.985748,22.233551,11.698395,12.800018,11.715179,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2117.18,6.6823e-05,2.8648388,52.252483,249.99782,21.139067,30.000002,0.09061049,40.405308,252.89127,210.90163,0.0,52.252483,0.11375523,4.4274807,49.480637,8.330017
37037,21662220.0,0.0,23.378815,22.53302,23.59555,24.87378,22.983276,22.231537,11.698456,12.800018,11.707184,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2116.385,6.68053e-05,2.864736,52.252506,249.99783,21.1525,30.000002,0.09057863,40.386497,252.89151,210.90164,0.0,52.252506,0.11375523,4.427322,49.48066,8.330017
37038,21662280.0,0.0,23.374695,22.550323,23.586365,24.85556,22.980804,22.229523,11.698486,12.800018,11.702698,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2115.638,6.6788125e-05,2.8646247,52.252533,249.99783,21.166111,30.000002,0.090546325,40.367447,252.89174,210.90164,0.0,52.252533,0.11375523,4.427151,49.480682,8.330017
37039,21662340.0,0.0,23.371033,22.569214,23.577179,24.837433,22.978333,22.227509,11.698517,12.800018,11.700928,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2114.9421,6.6771485e-05,2.864517,52.25255,249.99794,21.176735,30.000002,0.09052111,40.35257,252.89197,210.9017,0.0,52.25255,0.11375527,4.4269843,49.480705,8.330017
37040,21662400.0,0.0,23.368164,22.589508,23.568726,24.819397,22.975891,22.228058,11.698578,12.800018,12.663116,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2114.3315,6.67554e-05,2.864398,52.25257,249.99796,21.189392,30.000002,0.09049102,40.33485,252.89218,210.90172,0.0,52.25257,0.11375526,4.426807,49.480724,8.330017
37041,21662460.0,0.0,23.365387,22.611115,23.560028,24.800903,22.973206,22.228241,11.698639,12.800018,12.224213,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2113.7615,6.674027e-05,2.8642008,52.252598,249.99797,21.201923,30.000002,0.09046122,40.317307,252.89241,210.90172,0.0,52.252598,0.11375526,4.4264984,49.480747,8.330017
37042,21662520.0,0.0,23.36267,22.63388,23.551025,24.782532,22.97055,22.227386,11.6987,12.800018,11.984558,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2113.192,6.672544e-05,2.8640914,52.25262,249.99799,21.214197,30.000002,0.090431996,40.30012,252.89262,210.90173,0.0,52.25262,0.11375526,4.426322,49.48077,8.330017
37043,21662580.0,0.0,23.360046,22.657684,23.541931,24.764221,22.967896,22.225983,11.6987,12.800018,11.8508,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2112.635,6.6710774e-05,2.8640287,52.25264,249.998,21.226555,30.000002,0.090402566,40.28282,252.89285,210.90173,0.0,52.25264,0.11375526,4.4262247,49.480793,8.330017
37044,21662640.0,0.0,23.357635,22.682404,23.532776,24.746033,22.965271,22.224274,11.69873,12.800018,11.774567,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2112.0955,6.669625e-05,2.8639827,52.252663,249.998,21.239178,30.000002,0.09037249,40.265152,252.89307,210.90173,0.0,52.252663,0.11375526,4.4261546,49.480812,8.330017
37045,21662700.0,0.0,23.355408,22.707916,23.52359,24.727936,22.962646,22.222351,11.69873,12.800018,11.739899,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2111.5747,6.6681845e-05,2.8639553,52.25268,249.99806,21.249853,30.000002,0.09034703,40.250206,252.89328,210.90176,0.0,52.25268,0.11375527,4.426111,49.480835,8.330017
37046,21662760.0,0.0,23.353119,22.73407,23.51419,24.709534,22.959808,22.220276,11.698761,12.800018,11.7211,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2111.051,6.666744e-05,2.8639443,52.252705,249.9981,21.26128,30.000002,0.09031977,40.234207,252.89348,210.90178,0.0,52.252705,0.11375527,4.4260936,49.480854,8.330017
37047,21662820.0,0.0,23.350983,22.760773,23.504822,24.691223,22.95697,22.21814,11.698761,12.800018,11.710449,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2110.5356,6.6653e-05,2.8639457,52.252724,249.99811,21.272976,30.000002,0.090291835,40.21783,252.89369,210.9018,0.0,52.252724,0.11375527,4.4260955,49.480877,8.330017
37048,21662880.0,0.0,23.348999,22.787842,23.495483,24.673004,22.954163,22.215973,11.69873,12.800018,11.705109,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2110.033,6.663852e-05,2.8639534,52.252747,249.99814,21.283766,30.000002,0.09026606,40.20273,252.89389,210.90181,0.0,52.252747,0.11375527,4.4261084,49.480896,8.330017
37049,21662940.0,0.0,23.347107,22.815216,23.486176,24.654907,22.951355,22.213837,11.69873,12.800018,11.701996,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2109.5396,6.662402e-05,2.863957,52.25276,249.99812,21.295681,30.000002,0.090237565,40.186047,252.8941,210.90181,0.0,52.25276,0.11375527,4.4261146,49.480915,8.330017
37050,21663000.0,0.0,23.345306,22.842712,23.476929,24.636871,22.948547,22.211761,11.69873,12.800018,11.970093,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2109.0547,6.660953e-05,2.863959,52.25278,249.99817,21.30615,30.000002,0.09021254,40.171387,252.8943,210.90184,44.450607,52.25278,0.113755286,4.4261174,49.480934,8.330017
37051,21663060.0,0.0,23.344147,22.87024,23.468445,24.618683,22.945587,22.21283,11.698761,12.800018,12.519562,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2108.632,6.659519e-05,2.8639345,52.2528,249.99825,21.315878,30.000002,0.090189256,40.157776,252.89449,210.90187,0.0,52.2528,0.1137553,4.426085,49.48095,8.330017
37052,21663120.0,0.0,23.342743,22.897644,23.459656,24.600555,22.942596,22.212494,11.698761,12.800018,12.147369,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2108.1956,6.65811e-05,2.8638895,52.252815,249.99825,21.32672,30.000002,0.09016328,40.142593,252.89468,210.90187,0.0,52.252815,0.1137553,4.42601,49.480972,8.330017
37053,21663180.0,0.0,23.341095,22.924805,23.450623,24.58255,22.939636,22.211273,11.698761,12.800018,11.94455,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2107.7302,6.6566805e-05,2.863909,52.252842,249.99826,21.337059,30.000002,0.09013851,40.128117,252.89487,210.90189,0.0,52.252842,0.1137553,4.426036,49.48099,8.330017
37054,21663240.0,0.0,23.339355,22.95163,23.441528,24.564636,22.936707,22.209595,11.69873,12.800018,11.832214,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2107.242,6.655214e-05,2.863969,52.252857,249.99828,21.34756,30.000002,0.09011333,40.113415,252.89507,210.90189,0.0,52.252857,0.1137553,4.426128,49.481007,8.330017
37055,21663300.0,0.0,23.337494,22.977936,23.432373,24.546844,22.933746,22.207642,11.6987,12.800018,11.770111,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2106.7354,6.653711e-05,2.8640416,52.252876,249.99829,21.35771,30.000002,0.090088986,40.099205,252.89525,210.9019,0.0,52.252876,0.1137553,4.426241,49.481026,8.330017
37056,21663360.0,0.0,23.335358,23.003601,23.423035,24.52887,22.930634,22.205383,11.698669,12.800018,11.737457,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2106.1958,6.652168e-05,2.8641305,52.252895,249.99832,21.367607,30.000002,0.090065226,40.08535,252.89543,210.90192,0.0,52.252895,0.1137553,4.4263763,49.481045,8.330017
37057,21663420.0,0.0,23.33313,23.028534,23.413727,24.511017,22.927551,22.203064,11.698639,12.800018,11.719727,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2105.6309,6.650572e-05,2.8642368,52.252914,249.99834,21.377428,30.000002,0.090041645,40.0716,252.89561,210.90193,0.0,52.252914,0.1137553,4.426542,49.48106,8.330017
37058,21663480.0,0.0,23.330719,23.052582,23.40445,24.493256,22.924438,22.200714,11.698608,12.800018,11.709686,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2105.045,6.648936e-05,2.864336,52.25293,249.99835,21.387451,30.000002,0.090017565,40.057568,252.89578,210.90193,0.0,52.25293,0.11375531,4.4266963,49.48108,8.330017
37059,21663540.0,0.0,23.328156,23.075623,23.395203,24.475586,22.921356,22.198334,11.698547,12.800018,11.7039795,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2104.4355,6.647259e-05,2.8644302,52.25295,249.99835,21.397596,30.000002,0.08999318,40.043365,252.89597,210.90193,0.0,52.25295,0.1137553,4.4268427,49.4811,8.330017
37060,21663600.0,0.0,23.32544,23.097534,23.386017,24.458038,22.918304,22.195953,11.698517,12.800018,11.70166,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2103.7988,6.64553e-05,2.8645282,52.25296,249.99844,21.405497,30.000002,0.08997418,40.032303,252.89613,210.902,0.0,52.25296,0.11375532,4.426993,49.481113,8.330017
37061,21663660.0,0.0,23.32257,23.118195,23.376984,24.440369,22.91507,22.194641,11.698486,12.800018,12.948456,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2103.1375,6.643758e-05,2.8646321,52.25298,249.99846,21.414883,30.000002,0.0899516,40.019165,252.8963,210.902,0.0,52.25298,0.11375532,4.427153,49.481125,8.330017
37062,21663720.0,0.0,23.319946,23.13742,23.368591,24.42279,22.911865,22.19516,11.698456,12.800018,12.394928,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2102.5076,6.641986e-05,2.8646677,52.25299,249.99846,21.424135,30.000002,0.08992932,40.00621,252.89647,210.902,0.0,52.25299,0.11375532,4.427216,49.481144,8.330017
37063,21663780.0,0.0,23.316711,23.155151,23.359863,24.405304,22.90866,22.194336,11.698456,12.800018,12.078247,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2101.8198,6.6401946e-05,2.8647132,52.253006,249.99847,21.4333,30.000002,0.08990724,39.993378,252.89664,210.90201,0.0,52.253006,0.11375532,4.427278,49.48116,8.330017
37064,21663840.0,0.0,23.31305,23.171234,23.350952,24.387909,22.905457,22.19278,11.698395,12.800018,11.906097,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2101.0708,6.638343e-05,2.8648207,52.253025,249.99847,21.442596,30.000002,0.08988484,39.980362,252.8968,210.90201,0.0,52.253025,0.11375532,4.427441,49.48118,8.330017
37065,21663900.0,0.0,23.30893,23.185547,23.34195,24.370605,22.902283,22.190826,11.698364,12.800018,11.812683,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2100.267,6.636425e-05,2.8649569,52.253044,249.9985,21.451284,30.000002,0.0898639,39.9682,252.89697,210.90202,0.0,52.253044,0.11375532,4.427652,49.481194,8.330017
37066,21663960.0,0.0,23.3042,23.197968,23.332642,24.352875,22.898956,22.188507,11.698303,12.800018,11.7604065,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2099.388,6.634429e-05,2.8651183,52.253056,249.99852,21.459955,30.000002,0.089842975,39.956062,252.89713,210.90204,0.0,52.253056,0.11375532,4.4278994,49.48121,8.330017
37067,21664020.0,0.0,23.299011,23.208313,23.323334,24.335205,22.89566,22.186096,11.698212,12.799988,11.731506,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2098.4485,6.6323475e-05,2.865301,52.253075,249.99855,21.468533,30.000002,0.08982228,39.944057,252.8973,210.90204,0.0,52.253075,0.11375534,4.4281826,49.48122,8.330017
37068,21664080.0,0.0,23.293427,23.216553,23.314056,24.317657,22.892365,22.183594,11.698151,12.799988,11.716095,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2097.4548,6.630192e-05,2.8654761,52.253086,249.99857,21.47707,30.000002,0.08980167,39.932106,252.89745,210.90205,0.0,52.253086,0.11375534,4.428456,49.481236,8.330017
37069,21664140.0,0.0,23.287384,23.222473,23.30481,24.30017,22.889069,22.18106,11.69809,12.799988,11.707886,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2096.4062,6.627964e-05,2.8656423,52.253105,249.99858,21.48521,30.000002,0.08978201,39.920704,252.8976,210.90207,0.0,52.253105,0.11375534,4.4287124,49.48125,8.330017
37070,21664200.0,0.0,23.280853,23.225983,23.295593,24.282806,22.885803,22.178528,11.698029,12.799988,11.7030945,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2095.3013,6.625668e-05,2.8658004,52.253117,249.99858,21.494083,30.000002,0.089760564,39.908283,252.89777,210.90207,0.0,52.253117,0.11375532,4.428957,49.481266,8.330017
37071,21664260.0,0.0,23.273773,23.226929,23.286285,24.26535,22.882416,22.175964,11.697968,12.799988,11.700928,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2094.1238,6.6232904e-05,2.8659604,52.253128,249.99864,21.500925,30.000002,0.08974403,39.898705,252.8979,210.90211,0.0,52.253128,0.113755345,4.4292035,49.481277,8.330017
37072,21664320.0,0.0,23.26654,23.22522,23.277588,24.247986,22.879028,22.175476,11.6979065,12.799988,12.757538,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2092.9226,6.620852e-05,2.8661175,52.253143,249.99866,21.508993,30.000002,0.08972452,39.88741,252.89806,210.90211,0.0,52.253143,0.113755345,4.42945,49.481293,8.330017
37073,21664380.0,0.0,23.258942,23.220703,23.269104,24.230713,22.87564,22.175415,11.697876,12.800018,12.274261,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2091.694,6.618402e-05,2.8661911,52.25316,249.99867,21.516993,30.000002,0.08970516,39.87621,252.8982,210.90211,0.0,52.25316,0.113755345,4.4295664,49.481304,8.330017
37074,21664440.0,0.0,23.250488,23.213287,23.260345,24.213531,22.872284,22.174225,11.697845,12.800018,12.013031,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2090.3704,6.61589e-05,2.8663123,52.25317,249.99869,21.524805,30.000002,0.08968625,39.865273,252.89835,210.90213,0.0,52.25317,0.113755345,4.429745,49.48132,8.330017
37075,21664500.0,0.0,23.241272,23.20279,23.251434,24.196411,22.868927,22.172394,11.697754,12.799988,11.868927,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2088.954,6.613287e-05,2.8664901,52.25318,249.99869,21.532627,30.000002,0.089667305,39.85432,252.89848,210.90213,0.0,52.25318,0.113755345,4.430019,49.481335,8.330017
37076,21664560.0,0.0,23.231262,23.189117,23.24237,24.17929,22.865448,22.170197,11.697693,12.799988,11.79068,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2087.4436,6.6105866e-05,2.8666961,52.253197,249.9987,21.54013,30.000002,0.08964913,39.843815,252.89862,210.90213,0.0,52.253197,0.113755345,4.4303365,49.481346,8.330017
37077,21664620.0,0.0,23.22055,23.17212,23.233307,24.162262,22.862,22.167847,11.697601,12.799988,11.747406,12.799988,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,2085.845,6.607784e-05,2.8669183,52.253212,249.99872,21.547613,30.000002,0.089631,39.83334,252.89876,210.90215,0.0,52.253212,0.113755345,4.4306803,49.48136,8.330017
37078,21664680.0,0.0,23.209137,23.151703,23.224274,24.145325,22.858551,22.165375,11.69751,12.799988,11.724609,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2084.1584,6.604881e-05,2.8671463,52.253223,249.99875,21.554874,30.000002,0.08961339,39.823174,252.8989,210.90216,0.0,52.253223,0.113755345,4.431033,49.481373,8.330017
37079,21664740.0,0.0,23.19696,23.127686,23.21524,24.128479,22.855103,22.162842,11.697418,12.799988,11.7117,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2082.3838,6.601876e-05,2.8673751,52.253235,249.99875,21.56233,30.000002,0.08959532,39.812737,252.89903,210.90216,0.0,52.253235,0.113755345,4.431387,49.481384,8.330017
37080,21664800.0,0.0,23.184052,23.100006,23.206238,24.111725,22.851685,22.160309,11.697327,12.799988,11.704376,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2080.52,6.59877e-05,2.8676043,52.253246,249.99875,21.569883,30.000002,0.08957699,39.802162,252.89917,210.90216,0.0,52.253246,0.113755345,4.431741,49.4814,8.330017
