,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37081,21664860.0,0.0,23.228546,23.069366,23.27179,24.081635,22.842224,22.151672,11.787872,12.803894,11.710876,12.793304,0.0,0.031616,0.031616,0.06084685,250.0,11.700012,0.0,0.0,16.558048,2189.9053,6.73123e-05,2.6188943,52.459454,239.1582,21.30751,30.000002,0.09734059,40.169487,254.21483,211.15794,0.0,52.459454,0.1240688,5.0080986,54.13735,8.330017
37082,21664920.0,0.0,23.246155,23.036713,23.303528,24.039307,22.833038,22.143402,11.894287,12.804871,11.771027,12.795685,0.0,0.03154504,0.03154504,0.07016712,250.0,11.700012,0.0,0.0,23.415607,2322.0193,7.02189e-05,2.3307378,52.744526,232.76169,21.026007,30.000002,0.104403034,40.56359,256.18027,212.85875,0.0,52.744526,0.1332467,5.1269345,57.4862,8.330017
37083,21664980.0,0.0,23.252563,23.002045,23.321472,23.985748,22.823914,22.138489,11.958588,12.803864,12.736328,12.794769,0.0,0.031521577,0.031521577,0.079868354,250.0,11.700012,0.0,0.0,29.68129,2459.3367,7.3575495e-05,2.160289,53.023193,227.48294,20.71851,30.000002,0.11191991,40.994087,258.73392,215.26843,0.0,53.023193,0.14290245,5.4110007,60.52131,8.330017
37084,21665040.0,0.0,23.244629,22.965515,23.32135,23.921204,22.81485,22.132812,11.996307,12.802612,12.395599,12.79364,0.0,0.031571086,0.031571086,0.08914614,250.0,11.700012,0.0,0.0,35.245247,2594.9917,7.720963e-05,2.0617542,53.27919,223.85612,20.413908,30.000002,0.11931057,41.42053,261.80606,218.31914,0.0,53.27919,0.15228286,5.7566047,63.089516,8.330017
37085,21665100.0,0.0,23.222778,22.927124,23.303772,23.84671,22.805695,22.126343,12.00946,12.8013,12.21933,12.792267,0.0,0.031675626,0.031675626,0.097477704,250.0,11.700012,0.0,0.0,40.013615,2719.816,8.084939e-05,2.029845,53.482594,222.07625,20.143341,30.000002,0.12609419,41.79932,265.2433,221.89107,0.0,53.482594,0.16082716,6.17722,65.17677,8.330017
37086,21665160.0,0.0,23.190155,22.886993,23.27243,23.765503,22.7966,22.119354,12.003082,12.800171,12.123749,12.7908325,0.0,0.03181179,0.03181179,0.10463335,250.0,11.700012,0.0,0.0,43.9349,2828.8313,8.430005e-05,2.0506089,53.617966,222.01547,19.859324,30.000002,0.13221014,42.19695,268.85077,225.83064,0.0,53.617966,0.16825816,6.6724367,66.79942,8.330017
37087,21665220.0,0.0,23.147736,22.845154,23.229126,23.67752,22.787384,22.112,11.982269,12.799286,12.065277,12.789642,0.0,0.031961456,0.031961456,0.110454805,250.0,11.700012,0.0,0.0,46.94132,2918.749,8.7425826e-05,2.1103172,53.680027,223.47614,19.62962,30.000002,0.13728338,42.51853,272.40417,229.96678,0.0,53.680027,0.1743819,7.2204404,67.98198,8.330017
37088,21665280.0,0.0,23.097626,22.801727,23.176575,23.584717,22.778046,22.10437,11.950653,12.798584,12.021118,12.788879,0.0,0.03210908,0.03210908,0.11484605,250.0,11.700012,0.0,0.0,48.99175,2987.3484,9.011832e-05,2.1992416,53.670208,226.20425,19.450413,30.000002,0.14120625,42.769424,275.66998,234.10577,0.0,53.670208,0.17906964,7.796453,68.755646,8.330017
37089,21665340.0,0.0,23.04181,22.756744,23.117188,23.48883,22.768555,22.096436,11.910767,12.798035,11.981079,12.788574,0.0,0.03224488,0.03224488,0.11776029,250.0,11.700012,0.0,0.0,50.067066,3033.5103,9.230412e-05,2.3103347,53.594894,229.95712,19.294497,30.000002,0.1440047,42.987705,278.45654,238.07315,0.0,53.594894,0.18225774,8.374695,69.15233,8.330017
37090,21665400.0,0.0,22.981995,22.710266,23.053131,23.39154,22.758942,22.088287,11.8645935,12.797668,11.940155,12.788849,0.0,0.032361068,0.032361068,0.11918807,250.0,11.700012,0.0,0.0,50.163216,3056.8079,9.392955e-05,2.4381351,53.462845,234.49057,19.179634,30.000002,0.14558427,43.148514,280.61664,241.69637,0.0,53.462845,0.18391973,8.928316,69.20331,8.330017
37091,21665460.0,0.0,22.921295,22.662415,22.988586,23.298096,22.748688,22.079071,11.814484,12.797394,11.895935,12.789673,0.0,0.032450352,0.032450352,0.11918847,250.0,11.700012,0.0,0.0,49.343113,3057.9216,9.495594e-05,2.5760157,53.28772,239.46797,19.109783,30.000002,0.14595193,43.246304,282.0486,244.77449,0.0,53.28772,0.1840993,9.424646,68.949844,8.330017
37092,21665520.0,0.0,22.859955,22.61325,22.923584,23.206787,22.738342,22.069672,11.762207,12.797241,11.848511,12.791077,0.0,0.032513276,0.032513276,0.11784286,250.0,11.700012,0.0,0.0,47.623627,3037.7964,9.536725e-05,2.718634,53.084618,244.61635,19.076092,30.000002,0.14519511,43.293472,282.7208,247.16379,0.0,53.084618,0.18288198,9.834306,68.42592,8.330017
37093,21665580.0,0.0,22.798706,22.562805,22.859222,23.118652,22.727997,22.060059,11.708618,12.79715,11.79837,12.792999,0.0,0.03255087,0.03255087,0.115200296,250.0,11.700012,0.0,0.0,45.033524,2997.3147,9.515921e-05,2.8636367,52.861984,249.79213,19.096285,30.000002,0.14328681,43.265198,282.6348,248.77617,0.0,52.861984,0.18031234,10.137485,67.64499,8.330017
37094,21665640.0,0.0,22.739288,22.5112,22.797546,23.035217,22.717651,22.053131,11.654755,12.797119,12.545685,12.79538,0.0,0.03256632,0.03256632,0.11136387,250.0,11.700012,0.0,0.0,41.631214,2937.9658,9.4331466e-05,3.0080988,52.63234,254.783,19.156141,30.000002,0.14036496,43.1814,281.82898,249.52708,0.0,52.63234,0.17650612,10.311518,66.62746,8.330017
37095,21665700.0,0.0,22.68216,22.458466,22.738983,22.95758,22.707306,22.045105,11.601593,12.79718,12.125275,12.798065,0.0,0.03256337,0.03256337,0.10644449,250.0,11.700012,0.0,0.0,37.481834,2861.3313,9.289819e-05,3.1493995,52.404602,259.44943,19.234365,30.000002,0.1365913,43.07189,280.36942,249.38367,0.0,52.404602,0.17158008,10.341697,65.384895,8.330017
37096,21665760.0,0.0,22.630157,22.404694,22.687225,22.89151,22.697144,22.036316,11.550446,12.797272,11.87735,12.800995,0.0,0.03254262,0.03254262,0.10057372,250.0,11.700012,0.0,0.0,32.706894,2769.384,9.0870075e-05,3.284178,52.186768,263.61856,19.357729,30.000002,0.13198477,42.899178,278.3272,248.31256,0.0,52.186768,0.16566671,10.215541,63.928444,8.330017
37097,21665820.0,0.0,22.581726,22.349976,22.639954,22.832733,22.687073,22.026947,11.502075,12.797424,11.715668,12.804016,0.0,0.03250968,0.03250968,0.09396764,250.0,11.700012,0.0,0.0,27.404663,2665.0493,8.8322915e-05,3.410159,51.985233,267.22876,19.48668,30.000002,0.12684463,42.71865,275.84888,246.41135,0.0,51.985233,0.15899487,9.939025,62.27771,8.330017
37098,21665880.0,0.0,22.536865,22.294342,22.597504,22.782043,22.677032,22.017242,11.457275,12.797607,11.606628,12.807037,0.0,0.032467812,0.032467812,0.08673058,250.0,11.700012,0.0,0.0,21.638237,2549.8623,8.528409e-05,3.525738,51.803833,270.23285,19.666153,30.000002,0.121121034,42.467384,273.0168,243.72414,0.0,51.803833,0.15167396,9.512134,60.42064,8.330017
37099,21665940.0,0.0,22.495667,22.237885,22.559937,22.739777,22.667084,22.007294,11.417419,12.797852,11.529388,12.809906,0.0,0.032417025,0.032417025,0.07906129,250.0,11.700012,0.0,0.0,15.485406,2426.4165,8.181267e-05,3.6271546,51.646263,272.53876,19.890585,30.000002,0.114986815,42.153183,269.9351,240.32884,0.0,51.646263,0.14389947,8.945684,58.336765,8.330017
37100,21666000.0,0.0,22.458466,22.180664,22.527039,22.706268,22.657257,21.997223,11.38269,12.798126,11.470062,12.8124695,0.0,0.032364413,0.032364413,0.07108665,250.0,11.700012,0.0,0.0,9.044937,2296.803,7.797589e-05,3.7142787,51.51419,274.2123,20.087637,30.000002,0.10875192,41.877308,266.71048,236.36653,0.0,51.51419,0.13581963,8.2585745,55.98884,8.330017
37101,21666060.0,0.0,22.425293,22.122772,22.499786,22.68451,22.647614,21.987274,11.354706,12.798431,11.424194,12.814636,0.0,0.03231229,0.03231229,0.06292198,250.0,11.700012,0.0,0.0,2.4240732,2163.031,7.382656e-05,3.783334,51.409233,275.25568,20.379286,30.000002,0.10217203,41.469,263.42407,231.92825,0.0,51.409233,0.12755398,7.4635277,53.335888,8.330017
37102,21666120.0,0.0,22.396515,22.06427,22.477661,22.670654,22.638062,21.977295,11.336426,12.798859,11.38678,12.814545,0.0,0.032175213,0.032175213,0.056168005,250.0,11.700012,0.0,0.0,0.0,2036.6973,6.953243e-05,3.8319826,51.338165,274.16595,20.588787,30.000002,0.09668663,41.175697,260.36856,227.12256,0.0,51.338165,0.12051023,6.708556,50.951744,8.330017
37103,21666180.0,0.0,22.374115,22.005249,22.464142,22.66153,22.628784,21.967499,11.3715515,12.801147,11.368561,12.811462,0.0,0.0319886,0.0319886,0.053425647,250.0,11.700012,0.0,0.0,0.0,1956.359,6.591713e-05,3.71889,51.388157,269.54733,20.70157,30.000002,0.094215125,41.0178,258.1896,222.91637,0.0,51.388157,0.11739385,6.230363,50.089245,8.330017
37104,21666240.0,0.0,22.35376,21.94574,22.45337,22.654755,22.61969,21.958954,11.431213,12.802582,12.98703,12.809967,0.0,0.03189232,0.03189232,0.051716868,250.0,11.700012,0.0,0.0,0.0,1901.5441,6.3173466e-05,3.5492554,51.491856,265.24136,20.77798,30.000002,0.09269147,40.910824,256.58902,219.61526,0.0,51.491856,0.11549353,5.769439,49.6213,8.330017
37105,21666300.0,0.0,22.335388,21.885834,22.445282,22.649445,22.610718,21.953522,11.490845,12.8029785,12.348114,12.808258,0.0,0.031849995,0.031849995,0.050685655,250.0,11.700012,0.0,0.0,0.0,1863.1353,6.11221e-05,3.3873997,51.61171,261.53903,20.82783,30.000002,0.09178648,40.841038,255.42862,217.09325,0.0,51.61171,0.114378996,5.399901,49.392204,8.330017
37106,21666360.0,0.0,22.316345,21.825623,22.436523,22.64267,22.601807,21.945404,11.543457,12.802826,11.972321,12.806549,0.0,0.031844206,0.031844206,0.050085794,250.0,11.700012,0.0,0.0,0.0,1836.4655,5.9636463e-05,3.2485697,51.731174,258.51776,20.86293,30.000002,0.091272816,40.7919,254.60114,215.21414,0.0,51.731174,0.113768905,5.1155148,49.29844,8.330017
37107,21666420.0,0.0,22.297455,21.765167,22.4281,22.636414,22.592926,21.936462,11.586456,12.802429,11.788879,12.805023,0.0,0.0318607,0.0318607,0.04975527,250.0,11.700012,0.0,0.0,0.0,1818.2262,5.858974e-05,3.1374607,51.8406,256.14566,20.889233,30.000002,0.091001555,40.755074,254.02124,213.84596,0.0,51.8406,0.11347259,4.90355,49.27797,8.330017
37108,21666480.0,0.0,22.278656,21.704529,22.419952,22.630463,22.584045,21.927124,11.61972,12.801941,11.704224,12.803741,0.0,0.031888478,0.031888478,0.049583543,250.0,11.700012,0.0,0.0,0.0,1805.7585,5.7865378e-05,3.0530362,51.93504,254.33887,20.909939,30.000002,0.09087142,40.72608,253.62025,212.86774,0.0,51.93504,0.11335744,4.749644,49.292355,8.330017
37109,21666540.0,0.0,22.259949,21.643768,22.411987,22.624634,22.575134,21.917633,11.64447,12.801483,11.670013,12.802704,0.0,0.031920258,0.031920258,0.049503908,250.0,11.700012,0.0,0.0,0.0,1797.1522,5.737023e-05,2.9912264,52.01329,252.994,20.927197,30.000002,0.09081993,40.701923,253.3469,212.17987,0.0,52.01329,0.11334219,4.640498,49.320995,8.330017
37110,21666600.0,0.0,22.241302,21.582977,22.404144,22.618896,22.566254,21.90805,11.662201,12.801086,11.661499,12.80191,0.0,0.03195181,0.03195181,0.049477458,250.0,11.700012,0.0,0.0,0.0,1791.133,5.7037592e-05,2.947668,52.076023,252.01869,20.942434,30.000002,0.09081027,40.68059,253.16537,211.70853,0.0,52.076023,0.11337949,4.565371,49.35335,8.330017
37111,21666660.0,0.0,22.222046,21.522247,22.3956,22.61148,22.557281,21.898285,11.674408,12.800751,11.664612,12.8013,0.0,0.031980604,0.031980604,0.049479555,250.0,11.700012,0.0,0.0,0.0,1786.7313,5.68173e-05,2.9183075,52.12474,251.33249,20.956062,30.000002,0.09082052,40.661514,253.04915,211.39615,0.0,52.12474,0.11343964,4.515631,49.383755,8.330017
37112,21666720.0,0.0,22.20279,21.461609,22.387054,22.604095,22.54831,21.88855,11.682678,12.800507,11.670807,12.800873,0.0,0.03200517,0.03200517,0.04949275,250.0,11.700012,0.0,0.0,0.0,1783.2374,5.666606e-05,2.898827,52.1618,250.85376,20.970253,30.000002,0.090831235,40.641647,252.97505,211.18996,0.0,52.1618,0.11350232,4.4830065,49.409294,8.330017
37113,21666780.0,0.0,22.183594,21.401154,22.37854,22.59674,22.539368,21.878845,11.68811,12.800354,11.677368,12.800568,0.0,0.032025326,0.032025326,0.049510002,250.0,11.700012,0.0,0.0,0.0,1780.3004,5.6560842e-05,2.8864028,52.1893,250.52971,20.983776,30.000002,0.09084008,40.62271,252.93004,211.05911,0.0,52.1893,0.11356013,4.4623995,49.42964,8.330017
37114,21666840.0,0.0,22.164429,21.340973,22.370056,22.589386,22.530426,21.86914,11.691528,12.800232,11.683044,12.800354,0.0,0.032041285,0.032041285,0.049527105,250.0,11.700012,0.0,0.0,0.0,1777.66,5.6484307e-05,2.8788493,52.209217,250.31673,20.997318,30.000002,0.090842806,40.603752,252.9042,210.9795,0.0,52.209217,0.113609344,4.4499593,49.44514,8.330017
37115,21666900.0,0.0,22.145752,21.281097,22.362152,22.582062,22.521484,21.861511,11.693665,12.80014,12.82193,12.800232,0.0,0.0320536,0.0320536,0.04954194,250.0,11.700012,0.0,0.0,0.0,1775.1768,5.642383e-05,2.8743396,52.22349,250.17816,21.009842,30.000002,0.09084115,40.58622,252.88995,210.93205,0.0,52.22349,0.11364894,4.442574,49.456593,8.330017
37116,21666960.0,0.0,22.126923,21.221619,22.353973,22.573486,22.512512,21.854645,11.694916,12.800079,12.309326,12.80014,0.0,0.03206282,0.03206282,0.049554016,250.0,11.700012,0.0,0.0,0.0,1772.7429,5.6373374e-05,2.8718705,52.23339,250.09277,21.0241,30.000002,0.09082906,40.56626,252.8833,210.90634,0.0,52.23339,0.11367953,4.4385414,49.464737,8.330017
37117,21667020.0,0.0,22.10788,21.162598,22.345459,22.56491,22.50354,21.846619,11.695618,12.800049,12.029449,12.800079,0.0,0.032069605,0.032069605,0.04956336,250.0,11.700012,0.0,0.0,0.0,1770.2601,5.632712e-05,2.8706899,52.24021,250.04105,21.038267,30.000002,0.09081181,40.546425,252.88083,210.8933,0.0,52.24021,0.1137025,4.4365973,49.47042,8.330017
37118,21667080.0,0.0,22.088776,21.104126,22.336792,22.556396,22.494598,21.837921,11.695923,12.800018,11.874023,12.800049,0.0,0.03207453,0.03207453,0.04957037,250.0,11.700012,0.0,0.0,0.0,1767.7246,5.628218e-05,2.8702757,52.244846,250.01085,21.05259,30.000002,0.09078988,40.52637,252.88062,210.88768,0.0,52.244846,0.11371939,4.435903,49.474323,8.330017
37119,21667140.0,0.0,22.069733,21.046265,22.328033,22.547913,22.485687,21.828918,11.696045,12.800018,11.789246,12.800018,0.0,0.03207802,0.03207802,0.04957547,250.0,11.700012,0.0,0.0,0.0,1765.1406,5.6237204e-05,2.8702903,52.247925,249.9946,21.066679,30.000002,0.090765126,40.50665,252.8816,210.88638,0.0,52.247925,0.113731496,4.4359026,49.47692,8.330017
37120,21667200.0,0.0,22.050781,20.989105,22.319244,22.53946,22.476807,21.819702,11.696014,12.800018,11.746643,12.800018,0.0,0.032080412,0.032080412,0.04957904,250.0,11.700012,0.0,0.0,0.0,1762.5139,5.6191442e-05,2.8705564,52.249863,249.9875,21.079924,30.000002,0.0907397,40.48811,252.88316,210.88759,0.0,52.249863,0.11373985,4.436305,49.47856,8.330017
37121,21667260.0,0.0,22.031586,20.932678,22.310028,22.529968,22.467896,21.810455,11.695953,12.799988,11.72348,12.799988,0.0,0.03208204,0.03208204,0.049581483,250.0,11.700012,0.0,0.0,0.0,1759.8217,5.614439e-05,2.8709111,52.251076,249.98518,21.093552,30.000002,0.09071148,40.469025,252.88481,210.88968,0.0,52.251076,0.11374556,4.436853,49.479584,8.330017
37122,21667320.0,0.0,22.012512,20.877106,22.300781,22.520508,22.459045,21.801178,11.695831,12.799988,11.710358,12.799988,0.0,0.03208314,0.03208314,0.049583152,250.0,11.700012,0.0,0.0,0.0,1757.0961,5.6095963e-05,2.8712811,52.25184,249.98526,21.107533,30.000002,0.09068112,40.449455,252.88634,210.89194,0.0,52.25184,0.11374942,4.4374256,49.480213,8.330017
37123,21667380.0,0.0,21.993683,20.822418,22.291565,22.511078,22.450195,21.7919,11.695709,12.799988,11.703674,12.799988,0.0,0.032083835,0.032083835,0.04958421,250.0,11.700012,0.0,0.0,0.0,1754.3541,5.6046258e-05,2.8716326,52.25227,249.9868,21.120445,30.000002,0.09065227,40.431377,252.88766,210.89412,0.0,52.25227,0.11375188,4.4379716,49.48056,8.330017
37124,21667440.0,0.0,21.974976,20.768707,22.28238,22.501709,22.441376,21.782623,11.695618,12.799988,11.699799,12.799988,0.0,0.03208429,0.03208429,0.04958489,250.0,11.700012,0.0,0.0,0.0,1751.6083,5.5995653e-05,2.8719118,52.252518,249.98865,21.134768,30.000002,0.09061945,40.411327,252.8888,210.89597,0.0,52.252518,0.11375348,4.438408,49.48076,8.330017
37125,21667500.0,0.0,21.956512,20.716034,22.273224,22.492401,22.432587,21.773376,11.695557,12.799988,11.697632,12.799988,0.0,0.032084577,0.032084577,0.04958532,250.0,11.700012,0.0,0.0,0.0,1748.8689,5.594439e-05,2.8721204,52.252655,249.99054,21.1479,30.000002,0.09058901,40.39294,252.88974,210.8975,0.0,52.252655,0.11375448,4.438733,49.480858,8.330017
37126,21667560.0,0.0,21.93866,20.66446,22.264496,22.482239,22.423828,21.766998,11.695496,12.799988,12.627045,12.799988,0.0,0.03208473,0.03208473,0.049585547,250.0,11.700012,0.0,0.0,0.0,1746.1619,5.589241e-05,2.8722951,52.252697,249.9924,21.158958,30.000002,0.09056315,40.377457,252.89047,210.89876,0.0,52.252697,0.11375501,4.439002,49.48088,8.330017
37127,21667620.0,0.0,21.920929,20.614105,22.255676,22.472107,22.41507,21.760101,11.695496,12.800018,12.2034,12.799988,0.0,0.03208481,0.03208481,0.04958566,250.0,11.700012,0.0,0.0,0.0,1743.4773,5.5840435e-05,2.8723524,52.25271,249.99385,21.171946,30.000002,0.0905325,40.359276,252.89107,210.89964,0.0,52.25271,0.113755286,4.4390965,49.480885,8.330017
37128,21667680.0,0.0,21.90326,20.564972,22.246613,22.462067,22.406372,21.752136,11.695465,12.800018,11.983398,12.800018,0.0,0.032084852,0.032084852,0.049585707,250.0,11.700012,0.0,0.0,0.0,1740.787,5.5788165e-05,2.8724165,52.25271,249.995,21.184029,30.000002,0.09050388,40.34236,252.89156,210.9003,0.0,52.25271,0.11375541,4.4391885,49.480877,8.330017
37129,21667740.0,0.0,21.885681,20.517212,22.237457,22.452087,22.397675,21.743744,11.695435,12.800018,11.851776,12.800018,0.0,0.032084864,0.032084864,0.049585722,250.0,11.700012,0.0,0.0,0.0,1738.1019,5.57356e-05,2.8724873,52.25271,249.99586,21.197277,30.000002,0.0904724,40.32381,252.89197,210.90076,0.0,52.25271,0.11375545,4.4392986,49.480865,8.330017
37130,21667800.0,0.0,21.868378,20.470825,22.228241,22.442139,22.389038,21.735077,11.695404,12.800018,11.779022,12.800018,0.0,0.03208487,0.03208487,0.049585722,250.0,11.700012,0.0,0.0,0.0,1735.4365,5.5682896e-05,2.8725321,52.252705,249.99654,21.209501,30.000002,0.09044333,40.306698,252.89232,210.90111,0.0,52.252705,0.11375546,4.4393682,49.48086,8.330017
37131,21667860.0,0.0,21.851135,20.425934,22.218689,22.431458,22.380402,21.726288,11.695404,12.800018,11.740814,12.800018,0.0,0.032084867,0.032084867,0.049585707,250.0,11.700012,0.0,0.0,0.0,1732.7714,5.5629967e-05,2.8725815,52.252705,249.99702,21.221447,30.000002,0.09041487,40.289974,252.89262,210.90134,0.0,52.252705,0.11375545,4.4394407,49.480858,8.330017
37132,21667920.0,0.0,21.834167,20.382568,22.209137,22.420868,22.371796,21.717407,11.695374,12.800018,11.720032,12.800018,0.0,0.03208486,0.03208486,0.049585696,250.0,11.700012,0.0,0.0,0.0,1730.1259,5.5576813e-05,2.872631,52.252705,249.99739,21.233301,30.000002,0.0903866,40.273376,252.8929,210.9015,0.0,52.252705,0.11375542,4.439521,49.480858,8.330017
37133,21667980.0,0.0,21.817535,20.34082,22.199615,22.410309,22.36325,21.708496,11.695374,12.800018,11.708313,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1727.5142,5.5523764e-05,2.8726344,52.252716,249.99763,21.2454,30.000002,0.090357736,40.25644,252.89314,210.90161,0.0,52.252716,0.11375538,4.439529,49.480865,8.330017
37134,21668040.0,0.0,21.801239,20.300781,22.190125,22.39981,22.354706,21.699615,11.695404,12.800018,11.701691,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1724.9415,5.5470977e-05,2.8725996,52.252724,249.99779,21.25764,30.000002,0.090328515,40.239304,252.89339,210.90169,0.0,52.252724,0.11375536,4.4394765,49.480877,8.330017
37135,21668100.0,0.0,21.785461,20.262482,22.180664,22.389374,22.346222,21.690735,11.695404,12.800018,11.699005,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1722.4152,5.541841e-05,2.8725529,52.252735,249.99799,21.267189,30.000002,0.090305716,40.225937,252.8936,210.90178,0.0,52.252735,0.11375536,4.439402,49.480885,8.330017
37136,21668160.0,0.0,21.769806,20.226044,22.171051,22.378357,22.337769,21.68219,11.695435,12.800018,12.432037,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1719.9102,5.5366083e-05,2.8725004,52.252747,249.99806,21.278488,30.000002,0.09027871,40.210117,252.8938,210.90181,23.158087,52.252747,0.11375534,4.4393215,49.480896,8.330017
37137,21668220.0,0.0,21.75528,20.191498,22.162354,22.36737,22.329346,21.676758,11.695465,12.800018,12.470276,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1717.5183,5.5314435e-05,2.8723686,52.25276,249.99812,21.289713,30.000002,0.09025186,40.1944,252.89401,210.90182,0.0,52.25276,0.11375532,4.4391303,49.48091,8.330017
37138,21668280.0,0.0,21.740845,20.158936,22.15326,22.356445,22.320953,21.66983,11.695557,12.800018,12.118134,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1715.1663,5.5263823e-05,2.8721757,52.25278,249.99817,21.300749,30.000002,0.09022547,40.17895,252.89421,210.90184,0.0,52.25278,0.11375531,4.438824,49.48093,8.330017
37139,21668340.0,0.0,21.726685,20.128418,22.144012,22.345581,22.312561,21.66211,11.695618,12.800018,11.926605,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1712.843,5.52137e-05,2.8720374,52.2528,249.99818,21.31197,30.000002,0.09019861,40.163242,252.89441,210.90184,0.0,52.2528,0.1137553,4.438606,49.48095,8.330017
37140,21668400.0,0.0,21.71289,20.100006,22.134644,22.334778,22.30423,21.65393,11.695648,12.800018,11.822754,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1710.5602,5.5164033e-05,2.871922,52.252815,249.99821,21.322464,30.000002,0.09017349,40.148552,252.8946,210.90187,0.0,52.252815,0.1137553,4.4384284,49.480965,8.330017
37141,21668460.0,0.0,21.69635,20.072723,22.12146,22.319733,22.292114,21.641754,11.692871,12.799896,11.764313,12.799866,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1705.7493,5.5071432e-05,2.8786986,52.25283,249.99826,21.332737,30.000002,0.09014887,40.134167,252.89479,210.90189,0.0,52.25283,0.1137553,4.4474635,49.480984,8.330017
37142,21668520.0,0.0,21.679626,20.045532,22.108093,22.304749,22.28006,21.629486,11.684601,12.799683,11.729065,12.79953,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1697.9227,5.484516e-05,2.9005342,52.252853,249.99828,21.3433,30.000002,0.09012356,40.11938,252.89499,210.90189,0.0,52.252853,0.1137553,4.480934,49.481003,8.330017
37143,21668580.0,0.0,21.662964,20.018433,22.094727,22.289856,22.268036,21.617188,11.678162,12.799683,11.706879,12.799469,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1689.2999,5.4556636e-05,2.9176102,52.252872,249.99829,21.353485,30.000002,0.090099126,40.10512,252.89517,210.9019,0.0,52.252872,0.1137553,4.5087805,49.481018,8.330017
37144,21668640.0,0.0,21.646362,19.991394,22.08142,22.275055,22.256042,21.604828,11.674805,12.799774,11.692902,12.799652,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1680.5724,5.4247295e-05,2.92633,52.252884,249.99832,21.363451,30.000002,0.09007521,40.091167,252.89536,210.90192,0.0,52.252884,0.1137553,4.5225835,49.481037,8.330017
37145,21668700.0,0.0,21.62973,19.964447,22.068146,22.260315,22.24411,21.592499,11.672913,12.799866,11.683838,12.799805,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1671.842,5.3928492e-05,2.93116,52.252907,249.9983,21.374138,30.000002,0.09004954,40.07621,252.89554,210.9019,0.0,52.252907,0.1137553,4.530101,49.481056,8.330017
37146,21668760.0,0.0,21.613373,19.937561,22.055023,22.245575,22.232452,21.580505,11.672241,12.799927,11.678986,12.799896,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1663.1863,5.360475e-05,2.9328396,52.25292,249.99838,21.382404,30.000002,0.0900297,40.064636,252.8957,210.90196,0.0,52.25292,0.11375532,4.5326858,49.48107,8.330017
37147,21668820.0,0.0,21.59729,19.910736,22.042328,22.230896,22.220825,21.570038,11.672058,12.799988,12.878693,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1654.6632,5.3283104e-05,2.9332464,52.252937,249.9984,21.392122,30.000002,0.090006344,40.051033,252.89589,210.90196,0.0,52.252937,0.11375531,4.5333123,49.481087,8.330017
37148,21668880.0,0.0,21.581635,19.883972,22.030151,22.216309,22.209259,21.560913,11.672302,12.799988,12.328796,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1646.3468,5.2966636e-05,2.932618,52.252953,249.99841,21.401741,30.000002,0.08998322,40.037563,252.89606,210.90198,0.0,52.252953,0.11375531,4.532345,49.481102,8.330017
37149,21668940.0,0.0,21.565704,19.85727,22.01767,22.201782,22.197723,21.550537,11.67276,12.800018,12.031586,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1638.1868,5.2657037e-05,2.9313774,52.25297,249.99841,21.41137,30.000002,0.089960046,40.024082,252.89624,210.90198,0.0,52.25297,0.11375531,4.530413,49.48112,8.330017
37150,21669000.0,0.0,21.549713,19.830627,22.005005,22.187317,22.186218,21.53949,11.67334,12.800018,11.867737,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1630.1945,5.235493e-05,2.9298396,52.252983,249.99843,21.420694,30.000002,0.0899376,40.01103,252.89641,210.90198,0.0,52.252983,0.11375531,4.5280285,49.481136,8.330017
37151,21669060.0,0.0,21.533417,19.804047,21.991974,22.172363,22.174622,21.527954,11.674011,12.800049,11.779022,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1622.3589,5.2060725e-05,2.9281301,52.253002,249.99846,21.429749,30.000002,0.0899158,39.998352,252.89658,210.902,0.0,52.253002,0.11375531,4.525381,49.481155,8.330017
37152,21669120.0,0.0,21.51709,19.777527,21.978912,22.15747,22.163086,21.516235,11.674683,12.800049,11.730347,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1614.6984,5.177459e-05,2.9263413,52.25302,249.99847,21.438787,30.000002,0.08989402,39.985695,252.89674,210.90201,0.0,52.25302,0.11375532,4.522613,49.481167,8.330017
37153,21669180.0,0.0,21.500824,19.751038,21.965881,22.14267,22.15155,21.504425,11.6753845,12.800049,11.705078,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1607.2222,5.149665e-05,2.9245017,52.253033,249.9985,21.44756,30.000002,0.089872874,39.973415,252.8969,210.90202,0.0,52.253033,0.11375532,4.519768,49.481186,8.330017
37154,21669240.0,0.0,21.484558,19.724579,21.952911,22.12793,22.140076,21.492615,11.676117,12.800049,11.691101,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1599.9285,5.1226947e-05,2.9226422,52.253048,249.9985,21.456566,30.000002,0.089851156,39.960808,252.89706,210.90202,0.0,52.253048,0.11375532,4.5168934,49.4812,8.330017
37155,21669300.0,0.0,21.468353,19.698181,21.939941,22.113281,22.128632,21.480804,11.676819,12.800049,11.683533,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1592.8147,5.096538e-05,2.9207888,52.253067,249.9985,21.465687,30.000002,0.08982915,39.948036,252.89723,210.90202,0.0,52.253067,0.11375532,4.5140266,49.481216,8.330017
37156,21669360.0,0.0,21.452393,19.671814,21.927185,22.098663,22.117432,21.4693,11.677521,12.800049,11.680878,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1585.9166,5.071297e-05,2.918983,52.25308,249.99858,21.472786,30.000002,0.08981202,39.9381,252.89738,210.90207,0.0,52.25308,0.11375534,4.5112305,49.48123,8.330017
37157,21669420.0,0.0,21.436401,19.645477,21.91449,22.084167,22.106323,21.457825,11.678192,12.800049,11.679901,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1579.2455,5.0470815e-05,2.9172382,52.25309,249.9986,21.481075,30.000002,0.089792006,39.926495,252.89754,210.90208,0.0,52.25309,0.11375534,4.5085325,49.481243,8.330017
37158,21669480.0,0.0,21.42099,19.619202,21.902496,22.069733,22.095215,21.448975,11.678864,12.800049,12.670288,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1572.7255,5.023369e-05,2.9155087,52.25311,249.99861,21.489437,30.000002,0.08977179,39.91479,252.89769,210.90208,0.0,52.25311,0.11375534,4.505864,49.48126,8.330017
37159,21669540.0,0.0,21.40564,19.592926,21.890564,22.055359,22.084137,21.43991,11.679535,12.800049,12.219177,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1566.36,5.0003084e-05,2.913725,52.25312,249.99863,21.497713,30.000002,0.089751795,39.903202,252.89784,210.90208,0.0,52.25312,0.11375534,4.5031037,49.481274,8.330017
37160,21669600.0,0.0,21.390076,19.56668,21.878387,22.041046,22.07309,21.429749,11.680176,12.800049,11.982513,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1560.1351,4.977997e-05,2.9120893,52.25314,249.99866,21.505411,30.000002,0.08973318,39.892426,252.89798,210.90211,0.0,52.25314,0.113755345,4.500563,49.48129,8.330017
37161,21669660.0,0.0,21.374512,19.540436,21.86618,22.026764,22.062317,21.419342,11.680756,12.800049,11.844452,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1554.0319,4.956271e-05,2.9105644,52.25315,249.99864,21.513897,30.000002,0.08971265,39.880543,252.89813,210.9021,0.0,52.25315,0.11375534,4.4982038,49.4813,8.330017
37162,21669720.0,0.0,21.358917,19.514252,21.853943,22.012573,22.051544,21.40863,11.681305,12.800049,11.769775,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1548.0635,4.9351725e-05,2.9091072,52.253162,249.99866,21.521608,30.000002,0.089693986,39.869747,252.89828,210.90211,0.0,52.253162,0.11375534,4.49595,49.481316,8.330017
37163,21669780.0,0.0,21.343323,19.488037,21.841705,21.998474,22.040833,21.397797,11.681854,12.800049,11.728729,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1542.2234,4.9146674e-05,2.90772,52.25318,249.99869,21.529354,30.000002,0.08967523,39.858906,252.89842,210.90213,0.0,52.25318,0.113755345,4.493804,49.48133,8.330017
37164,21669840.0,0.0,21.32779,19.461884,21.829468,21.984406,22.030151,21.386902,11.682373,12.800018,11.707184,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1536.5103,4.8947375e-05,2.9063873,52.253193,249.9987,21.537027,30.000002,0.08965666,39.848164,252.89856,210.90213,0.0,52.253193,0.113755345,4.491743,49.481342,8.330017
37165,21669900.0,0.0,21.312256,19.4357,21.817291,21.970428,22.0195,21.375977,11.682861,12.800018,11.695953,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1530.9208,4.875358e-05,2.905112,52.253204,249.99872,21.544346,30.000002,0.08963892,39.837914,252.8987,210.90215,0.0,52.253204,0.113755345,4.4897685,49.481358,8.330017
37166,21669960.0,0.0,21.296875,19.409546,21.805267,21.956543,22.009064,21.365295,11.683319,12.800018,11.690552,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1525.4792,4.856603e-05,2.9038818,52.253216,249.99876,21.55119,30.000002,0.08962233,39.828335,252.89883,210.90218,0.0,52.253216,0.11375536,4.487868,49.48137,8.330017
37167,21670020.0,0.0,21.281555,19.383362,21.793335,21.942719,21.998688,21.354645,11.683777,12.800018,11.688019,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1520.1936,4.8385362e-05,2.9027,52.253227,249.99878,21.55839,30.000002,0.08960488,39.818253,252.89897,210.90218,0.0,52.253227,0.11375536,4.48604,49.48138,8.330017
37168,21670080.0,0.0,21.266235,19.357208,21.781403,21.928955,21.988342,21.344055,11.684235,12.800018,11.870636,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1514.978,4.820781e-05,2.9015439,52.25324,249.99878,21.565525,30.000002,0.08958757,39.808266,252.89911,210.90219,48.915924,52.25324,0.11375536,4.4842515,49.48139,8.330017
37169,21670140.0,0.0,21.251678,19.331055,21.770447,21.915253,21.978027,21.336853,11.684662,12.800018,12.50177,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1509.9214,4.8034664e-05,2.9003663,52.253254,249.9988,21.572721,30.000002,0.089570105,39.79819,252.89923,210.90219,0.0,52.253254,0.11375536,4.4824414,49.481403,8.330017
37170,21670200.0,0.0,21.236847,19.30487,21.759216,21.901642,21.967743,21.328217,11.68512,12.800018,12.131378,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1504.9685,4.7866863e-05,2.8991709,52.253265,249.9988,21.5799,30.000002,0.08955267,39.78814,252.89937,210.90219,0.0,52.253265,0.11375536,4.4805827,49.481415,8.330017
37171,21670260.0,0.0,21.221954,19.278687,21.747833,21.888062,21.957672,21.318909,11.685547,12.800018,11.927521,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1500.1008,4.7703514e-05,2.898098,52.253277,249.99881,21.58689,30.000002,0.089535706,39.778355,252.8995,210.90219,0.0,52.253277,0.11375536,4.478917,49.481426,8.330017
37172,21670320.0,0.0,21.20697,19.252472,21.736359,21.874542,21.947601,21.309174,11.685974,12.800018,11.812347,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1495.6163,4.754503e-05,2.8970075,52.25329,249.99883,21.593847,30.000002,0.0895188,39.768612,252.89963,210.9022,0.0,52.25329,0.11375536,4.477242,49.48144,8.330017
37173,21670380.0,0.0,21.191986,19.226257,21.724854,21.861115,21.937592,21.299225,11.686462,12.800018,11.748322,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1491.6127,4.7392732e-05,2.8957236,52.253307,249.99883,21.60087,30.000002,0.08950174,39.75878,252.89977,210.9022,0.0,52.253307,0.11375536,4.4752774,49.481453,8.330017
37174,21670440.0,0.0,21.177032,19.200012,21.713379,21.847748,21.927612,21.289093,11.687012,12.800018,11.720184,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1487.6257,4.7246926e-05,2.8942769,52.25331,249.99887,21.606901,30.000002,0.089487076,39.750336,252.89987,210.90224,0.0,52.25331,0.11375536,4.4730554,49.481464,8.330017
37175,21670500.0,0.0,21.162048,19.173767,21.701904,21.834442,21.917694,21.278961,11.687561,12.800049,11.7048645,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1483.7528,4.7107664e-05,2.8928063,52.253323,249.99889,21.613438,30.000002,0.08947118,39.741188,252.90001,210.90224,0.0,52.253323,0.113755375,4.4707546,49.481476,8.330017
37176,21670560.0,0.0,21.147156,19.14746,21.690582,21.821198,21.907928,21.268982,11.687958,12.800018,11.697052,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1479.9326,4.6972054e-05,2.891766,52.253334,249.9989,21.619783,30.000002,0.089455746,39.732304,252.90012,210.90225,0.0,52.253334,0.113755375,4.4691095,49.481487,8.330017
37177,21670620.0,0.0,21.132324,19.121155,21.67929,21.808044,21.898224,21.259033,11.688293,12.800018,11.693298,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1476.1768,4.684011e-05,2.8909512,52.25335,249.99893,21.625645,30.000002,0.089441486,39.7241,252.90024,210.90227,0.0,52.25335,0.113755375,4.467856,49.481495,8.330017
37178,21670680.0,0.0,21.117554,19.094788,21.66806,21.794952,21.88858,21.249146,11.688538,12.800018,11.691528,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1472.4865,4.6711968e-05,2.8902478,52.25336,249.99895,21.631811,30.000002,0.08942648,39.71546,252.90034,210.90227,0.0,52.25336,0.113755375,4.466769,49.481506,8.330017
37179,21670740.0,0.0,21.102997,19.06842,21.657166,21.781952,21.878937,21.240479,11.688812,12.800018,12.942139,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1468.8527,4.6586207e-05,2.8895938,52.253365,249.99895,21.637968,30.000002,0.08941148,39.706844,252.90047,210.90228,0.0,52.253365,0.113755375,4.465759,49.481518,8.330017
37180,21670800.0,0.0,21.088898,19.041992,21.646881,21.768982,21.869324,21.233582,11.689087,12.800018,12.376251,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1465.309,4.6462574e-05,2.8888595,52.253376,249.99896,21.644085,30.000002,0.08939658,39.69828,252.90057,210.90228,0.0,52.253376,0.113755375,4.4646373,49.48153,8.330017
37181,21670860.0,0.0,21.074585,19.015503,21.636322,21.756042,21.859894,21.225494,11.689331,12.800018,12.075165,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1461.803,4.634223e-05,2.8881617,52.253387,249.99898,21.649906,30.000002,0.08938241,39.690132,252.9007,210.9023,0.0,52.253387,0.11375538,4.463547,49.481537,8.330017
37182,21670920.0,0.0,21.06015,18.988983,21.62558,21.743195,21.850525,21.216705,11.689575,12.800018,11.905273,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1458.3207,4.62242e-05,2.8875682,52.253403,249.99898,21.656149,30.000002,0.08936718,39.68139,252.9008,210.90228,0.0,52.253403,0.113755375,4.4626245,49.48155,8.330017
37183,21670980.0,0.0,21.045624,18.962433,21.614807,21.730408,21.841156,21.207611,11.689789,12.800018,11.806732,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1454.867,4.6108205e-05,2.8870265,52.253407,249.999,21.661943,30.000002,0.08935306,39.67328,252.90091,210.9023,0.0,52.253407,0.113755375,4.461787,49.48156,8.330017
37184,21671040.0,0.0,21.031097,18.935791,21.604004,21.717651,21.831818,21.198303,11.689972,12.800018,11.75238,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1451.447,4.5994373e-05,2.8865147,52.253418,249.99901,21.667704,30.000002,0.08933902,39.665215,252.90102,210.90231,0.0,52.253418,0.11375538,4.460997,49.48157,8.330017
37185,21671100.0,0.0,21.016571,18.909119,21.5932,21.705017,21.82251,21.188873,11.690155,12.800018,11.723572,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1448.0646,4.5882705e-05,2.8860152,52.25343,249.99902,21.673412,30.000002,0.089325085,39.657223,252.90114,210.90231,0.0,52.25343,0.11375538,4.4602256,49.48158,8.330017
37186,21671160.0,0.0,21.002106,18.882385,21.58252,21.692383,21.813416,21.179596,11.690369,12.800018,11.7083435,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1444.7268,4.5773188e-05,2.8855207,52.253437,249.99904,21.678858,30.000002,0.0893118,39.6496,252.90123,210.90233,0.0,52.253437,0.11375538,4.459462,49.48159,8.330017
37187,21671220.0,0.0,20.98764,18.85559,21.571838,21.67984,21.804321,21.170288,11.690552,12.800018,11.6996155,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1441.4296,4.5665925e-05,2.8850136,52.25345,249.99904,21.684793,30.000002,0.08929731,39.64129,252.90134,210.90231,0.0,52.25345,0.11375538,4.45868,49.481598,8.330017
37188,21671280.0,0.0,20.973206,18.828705,21.561218,21.667358,21.795258,21.16101,11.690735,12.800018,11.694977,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1438.1755,4.5560904e-05,2.884502,52.25346,249.99904,21.69023,30.000002,0.08928404,39.63368,252.90144,210.90233,0.0,52.25346,0.11375538,4.457889,49.48161,8.330017
37189,21671340.0,0.0,20.958832,18.801788,21.55066,21.654938,21.786224,21.151764,11.690918,12.800018,11.693237,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1434.9717,4.5458357e-05,2.884011,52.253468,249.9991,21.694708,30.000002,0.08927312,39.62741,252.90154,210.90236,0.0,52.253468,0.1137554,4.4571276,49.481617,8.330017
37190,21671400.0,0.0,20.944916,18.77478,21.54071,21.642609,21.777252,21.144745,11.691132,12.800018,12.733765,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1431.8431,4.5358152e-05,2.8835247,52.25347,249.9991,21.700016,30.000002,0.089260146,39.619976,252.90164,210.90236,0.0,52.25347,0.1137554,4.4563804,49.481625,8.330017
37191,21671460.0,0.0,20.931152,18.74768,21.531006,21.63031,21.768433,21.138153,11.691345,12.800018,12.258514,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1428.789,4.5260378e-05,2.8828983,52.253487,249.99911,21.705292,30.000002,0.08924726,39.61259,252.90173,210.90236,0.0,52.253487,0.11375538,4.455421,49.481632,8.330017
37192,21671520.0,0.0,20.917145,18.72052,21.521057,21.618042,21.759613,21.130463,11.691589,12.800018,11.999939,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1425.7574,4.5165103e-05,2.882315,52.25349,249.99911,21.710466,30.000002,0.089234605,39.60535,252.90184,210.90237,0.0,52.25349,0.11375538,4.4545064,49.481644,8.330017
37193,21671580.0,0.0,20.903046,18.693298,21.510925,21.605865,21.750854,21.122192,11.691772,12.800018,11.855682,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1422.7468,4.5071807e-05,2.881814,52.2535,249.99911,21.715664,30.000002,0.089221895,39.59807,252.90193,210.90237,0.0,52.2535,0.1137554,4.4537287,49.48165,8.330017
37194,21671640.0,0.0,20.888855,18.665955,21.500763,21.59375,21.742126,21.113647,11.691956,12.800018,11.775177,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1419.7642,4.4980454e-05,2.8813503,52.25351,249.99913,21.720617,30.000002,0.08920979,39.591133,252.90202,210.90239,0.0,52.25351,0.1137554,4.4530125,49.48166,8.330017
37195,21671700.0,0.0,20.874695,18.63855,21.4906,21.581696,21.733429,21.104858,11.692108,12.800018,11.73764,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1416.8138,4.4890956e-05,2.8809211,52.25352,249.99916,21.725197,30.000002,0.08919859,39.584724,252.90211,210.9024,0.0,52.25352,0.1137554,4.4523487,49.48167,8.330017
37196,21671760.0,0.0,20.860504,18.611023,21.4805,21.569672,21.724884,21.09616,11.692291,12.800018,11.717072,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1413.9012,4.4803463e-05,2.8804686,52.253525,249.99916,21.730116,30.000002,0.08918656,39.57784,252.9022,210.9024,0.0,52.253525,0.1137554,4.451654,49.481674,8.330017
37197,21671820.0,0.0,20.846344,18.583435,21.470398,21.55774,21.71637,21.087463,11.692474,12.800018,11.705872,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1411.0288,4.471806e-05,2.8799999,52.253532,249.99918,21.734781,30.000002,0.08917514,39.571304,252.9023,210.9024,0.0,52.253532,0.1137554,4.45093,49.481686,8.330017
37198,21671880.0,0.0,20.832184,18.555725,21.460388,21.545837,21.707855,21.078735,11.692657,12.800018,11.69986,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1408.1943,4.4634708e-05,2.8795323,52.253544,249.99919,21.739552,30.000002,0.08916347,39.56463,252.90239,210.9024,0.0,52.253544,0.1137554,4.450207,49.481693,8.330017
37199,21671940.0,0.0,20.82019,18.527924,21.453064,21.533997,21.699402,21.080353,11.692871,12.800018,15.748444,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1405.578,4.4554017e-05,2.8789608,52.25355,249.9992,21.744057,30.000002,0.08915243,39.55832,252.90248,210.90242,10.706897,52.25355,0.1137554,4.4493546,49.4817,8.330017
37200,21672000.0,0.0,20.80899,18.5,21.446869,21.522247,21.690979,21.084991,11.693237,12.800018,15.874054,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1403.1796,4.447876e-05,2.8779502,52.253555,249.9992,21.748648,30.000002,0.0891412,39.551895,252.90256,210.90242,12.096195,52.253555,0.1137554,4.4477997,49.48171,8.330017
37201,21672060.0,0.0,20.797943,18.472015,21.440887,21.510498,21.682709,21.090332,11.6936035,12.800018,16.178894,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1400.8721,4.440764e-05,2.8769982,52.253567,249.99922,21.75321,30.000002,0.08913002,39.545506,252.90265,210.90244,12.984739,52.253567,0.1137554,4.4463053,49.481716,8.330017
37202,21672120.0,0.0,20.78717,18.444,21.435242,21.49884,21.674438,21.096588,11.693909,12.800018,16.427551,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1398.6344,4.4339533e-05,2.8762255,52.253574,249.99922,21.757666,30.000002,0.08911911,39.53927,252.90274,210.90244,13.084518,52.253574,0.11375541,4.4450984,49.481724,8.330017
37203,21672180.0,0.0,20.77649,18.415955,21.429749,21.487213,21.66623,21.103363,11.694153,12.800018,16.529785,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1396.4515,4.4273835e-05,2.8756013,52.25358,249.99924,21.762035,30.000002,0.08910839,39.53315,252.90282,210.90244,12.617432,52.25358,0.11375541,4.444128,49.48173,8.330017
37204,21672240.0,0.0,20.76587,18.387878,21.424316,21.475677,21.65802,21.110138,11.694336,12.800018,16.465454,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1394.3057,4.4210134e-05,2.875087,52.253586,249.99924,21.766449,30.000002,0.089097574,39.526974,252.9029,210.90244,11.717421,52.253586,0.11375541,4.44333,49.48174,8.330017
37205,21672300.0,0.0,20.755157,18.359741,21.418793,21.464203,21.649872,21.116394,11.694519,12.800018,16.24704,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1392.1792,4.4148048e-05,2.874667,52.253597,249.99925,21.77072,30.000002,0.089087114,39.520992,252.90298,210.90245,10.515235,52.253597,0.11375541,4.4426775,49.481747,8.330017
37206,21672360.0,0.0,20.74414,18.331604,21.412842,21.452759,21.641846,21.120941,11.694611,12.800018,15.9149475,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1390.0476,4.4087228e-05,2.8743608,52.253605,249.99928,21.774584,30.000002,0.08907764,39.515583,252.90306,210.90247,9.330622,52.253605,0.11375541,4.4421988,49.481754,8.330017
37207,21672420.0,0.0,20.73285,18.303436,21.406616,21.441376,21.63385,21.12436,11.694702,12.800018,15.51944,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1387.9012,4.402707e-05,2.8741355,52.25361,249.99927,21.77901,30.000002,0.08906677,39.509384,252.90314,210.90247,8.054287,52.25361,0.11375541,4.441849,49.481762,8.330017
37208,21672480.0,0.0,20.721283,18.275208,21.400055,21.430054,21.625885,21.126404,11.694763,12.800018,15.087799,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1385.7394,4.3967528e-05,2.873964,52.253616,249.99928,21.783089,30.000002,0.089056775,39.503677,252.90321,210.90247,6.858227,52.253616,0.11375541,4.441583,49.481766,8.330017
37209,21672540.0,0.0,20.709442,18.246979,21.393097,21.418793,21.61795,21.127045,11.694824,12.800018,14.654602,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1383.558,4.39084e-05,2.8738458,52.25362,249.9993,21.787031,30.000002,0.089047104,39.498158,252.90329,210.90247,5.8244944,52.25362,0.11375541,4.4413986,49.481773,8.330017
37210,21672600.0,0.0,20.697327,18.21872,21.385803,21.407593,21.610016,21.126312,11.694855,12.800018,14.256989,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1381.3547,4.3849574e-05,2.873759,52.253635,249.9993,21.791025,30.000002,0.08903731,39.492565,252.90337,210.90248,5.028298,52.253635,0.11375541,4.4412656,49.48178,8.330017
37211,21672660.0,0.0,20.684845,18.19046,21.378082,21.396454,21.602264,21.12387,11.694885,12.800018,13.944092,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1379.1254,4.3791002e-05,2.8736916,52.25364,249.99931,21.794859,30.000002,0.08902789,39.487198,252.90344,210.90248,4.68458,52.25364,0.11375541,4.44116,49.48179,8.330017
37212,21672720.0,0.0,20.67221,18.16214,21.370148,21.385345,21.594513,21.120605,11.694916,12.800018,13.73056,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1376.881,4.3732623e-05,2.8736382,52.253647,249.99933,21.798832,30.000002,0.089018136,39.481632,252.90352,210.90248,4.5972314,52.253647,0.11375541,4.4410787,49.481792,8.330017
37213,21672780.0,0.0,20.659485,18.13382,21.362091,21.374298,21.586792,21.116821,11.694916,12.800018,13.622803,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1374.6345,4.367456e-05,2.8735719,52.25365,249.99933,21.80257,30.000002,0.08900896,39.476402,252.9036,210.9025,4.800008,52.25365,0.11375541,4.440978,49.4818,8.330017
37214,21672840.0,0.0,20.646729,18.105469,21.354034,21.363342,21.579102,21.112976,11.694977,12.800018,13.619171,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1372.3961,4.361704e-05,2.8734717,52.25366,249.99933,21.806616,30.000002,0.08899902,39.470737,252.90367,210.9025,5.2434025,52.25366,0.11375541,4.4408264,49.481808,8.330017
37215,21672900.0,0.0,20.634064,18.077087,21.34607,21.352417,21.571411,21.109314,11.695007,12.800018,13.709595,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1370.1779,4.3560216e-05,2.873334,52.253662,249.99934,21.810324,30.000002,0.08898992,39.46555,252.90373,210.9025,5.872436,52.253662,0.11375541,4.4406157,49.481815,8.330017
