,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37216,21672960.0,0.0,20.62149,18.048706,21.338226,21.341522,21.563904,21.105835,11.695068,12.800018,13.891571,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1367.9833,4.350413e-05,2.87317,52.25367,249.99936,21.813612,30.000002,0.08898184,39.46094,252.90381,210.90251,6.7064734,52.25367,0.11375542,4.4403615,49.48182,8.330017
37217,21673020.0,0.0,20.60907,18.020294,21.330597,21.330688,21.556396,21.103119,11.69516,12.800018,14.135193,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1365.8201,4.3448967e-05,2.872976,52.253677,249.99937,21.81734,30.000002,0.08897267,39.455723,252.90387,210.90251,7.5654464,52.253677,0.11375542,4.440065,49.481823,8.330017
37218,21673080.0,0.0,20.596863,17.991882,21.323242,21.319885,21.54892,21.101257,11.695251,12.800018,14.414673,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1363.6985,4.339495e-05,2.8727417,52.25368,249.99937,21.821053,30.000002,0.088963546,39.450527,252.90395,210.90251,8.401923,52.25368,0.11375542,4.439705,49.481834,8.330017
37219,21673140.0,0.0,20.5849,17.96344,21.316193,21.309174,21.541443,21.100342,11.695343,12.800018,14.714142,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1361.6218,4.334206e-05,2.8724866,52.25369,249.99939,21.824215,30.000002,0.088955775,39.4461,252.904,210.90253,9.173674,52.25369,0.11375542,4.4393086,49.481834,8.330017
37220,21673200.0,0.0,20.57315,17.934998,21.309448,21.298523,21.534027,21.100342,11.695435,12.800018,14.997742,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1359.5873,4.3290398e-05,2.872217,52.253693,249.99939,21.827898,30.000002,0.08894672,39.44094,252.90407,210.90253,9.799836,52.253693,0.11375542,4.4388933,49.481842,8.330017
37221,21673260.0,0.0,20.561676,17.906525,21.302979,21.287872,21.526733,21.101196,11.695557,12.800018,15.248993,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1357.6036,4.324017e-05,2.8719387,52.2537,249.99942,21.83082,30.000002,0.08893954,39.43685,252.90414,210.90254,10.282079,52.2537,0.11375542,4.4384627,49.48185,8.330017
37222,21673320.0,0.0,20.550262,17.878052,21.296692,21.277283,21.51944,21.10263,11.695648,12.800018,15.458405,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1355.6487,4.319089e-05,2.871671,52.253704,249.99942,21.834417,30.000002,0.08893069,39.431816,252.9042,210.90254,10.577006,52.253704,0.11375542,4.4380484,49.481853,8.330017
37223,21673380.0,0.0,20.539032,17.849579,21.290588,21.266754,21.512207,21.104584,11.69574,12.800018,15.606293,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1353.7273,4.3142732e-05,2.8714094,52.25371,249.9994,21.837954,30.000002,0.088921994,39.426865,252.90427,210.90254,10.67409,52.25371,0.11375542,4.437643,49.48186,8.330017
37224,21673440.0,0.0,20.527893,17.821075,21.284637,21.256287,21.504974,21.106903,11.695862,12.800018,15.688477,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1351.8348,4.3095584e-05,2.8711681,52.253716,249.99942,21.841213,30.000002,0.08891397,39.422302,252.90433,210.90254,10.586091,52.253716,0.11375542,4.4372687,49.481865,8.330017
37225,21673500.0,0.0,20.516876,17.792572,21.278778,21.24588,21.497772,21.109406,11.695923,12.800018,15.7039795,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1349.9674,4.3049306e-05,2.8709598,52.253723,249.99944,21.844109,30.000002,0.08890685,39.418247,252.90439,210.90256,10.3267765,52.253723,0.11375542,4.4369435,49.481873,8.330017
37226,21673560.0,0.0,20.505768,17.764069,21.272827,21.235474,21.490723,21.11142,11.695984,12.800018,15.661682,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1348.1079,4.3003784e-05,2.8707924,52.25373,249.99945,21.847055,30.000002,0.0888996,39.414124,252.90445,210.90256,10.042498,52.25373,0.113755435,4.436684,49.481876,8.330017
37227,21673620.0,0.0,20.494598,17.735565,21.266846,21.225159,21.483673,21.11316,11.696045,12.800018,15.573639,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1346.2533,4.295882e-05,2.870658,52.25373,249.99947,21.85015,30.000002,0.08889198,39.40979,252.90451,210.90257,9.642819,52.25373,0.113755435,4.436475,49.48188,8.330017
37228,21673680.0,0.0,20.483398,17.707031,21.260773,21.214844,21.476654,21.114655,11.696075,12.800018,15.461243,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1344.3994,4.2914166e-05,2.8705428,52.253735,249.99945,21.853456,30.000002,0.08888384,39.405163,252.90457,210.90256,9.220427,52.253735,0.11375542,4.4362965,49.481888,8.330017
37229,21673740.0,0.0,20.472137,17.678528,21.254639,21.20462,21.469635,21.115723,11.696136,12.800018,15.325653,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1342.547,4.2869866e-05,2.870451,52.253742,249.99947,21.856407,30.000002,0.088876575,39.40103,252.90462,210.90257,8.795334,52.253742,0.11375542,4.436153,49.48189,8.330017
37230,21673800.0,0.0,20.460754,17.649994,21.248413,21.194427,21.462646,21.116302,11.696136,12.800018,15.181305,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1340.6898,4.28258e-05,2.870382,52.253746,249.99947,21.85962,30.000002,0.08886866,39.396534,252.90468,210.90257,8.405367,52.253746,0.11375542,4.4360456,49.4819,8.330017
37231,21673860.0,0.0,20.44928,17.62149,21.241974,21.184265,21.45581,21.115997,11.696167,12.800018,15.054321,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1338.8246,4.2781896e-05,2.8703403,52.253754,249.9995,21.862162,30.000002,0.088862404,39.392975,252.90474,210.90259,8.208903,52.253754,0.113755435,4.43598,49.481903,8.330017
37232,21673920.0,0.0,20.437714,17.592957,21.235443,21.174164,21.448975,21.115295,11.696167,12.800018,14.955536,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1336.9519,4.273807e-05,2.8703141,52.253757,249.9995,21.865036,30.000002,0.088855326,39.38895,252.9048,210.90259,8.071516,52.253757,0.113755435,4.4359403,49.481907,8.330017
37233,21673980.0,0.0,20.426086,17.564453,21.228912,21.164093,21.44217,21.11438,11.6961975,12.800018,14.881378,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1335.0775,4.2694373e-05,2.8702843,52.253765,249.9995,21.868204,30.000002,0.08884752,39.384514,252.90485,210.90259,8.013283,52.253765,0.11375542,4.435895,49.48191,8.330017
37234,21674040.0,0.0,20.41449,17.53595,21.22232,21.154083,21.435394,21.113312,11.6961975,12.800018,14.835358,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1333.206,4.2650798e-05,2.870253,52.253765,249.9995,21.870886,30.000002,0.08884091,39.38076,252.9049,210.90259,8.037756,52.253765,0.113755435,4.435847,49.48192,8.330017
37235,21674100.0,0.0,20.402863,17.507446,21.215729,21.144135,21.42862,21.112152,11.6961975,12.800018,14.821136,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1331.3364,4.260739e-05,2.8702185,52.25377,249.9995,21.873907,30.000002,0.088833466,39.376534,252.90495,210.90259,8.140667,52.25377,0.113755435,4.435794,49.481922,8.330017
37236,21674160.0,0.0,20.391266,17.478943,21.209137,21.134155,21.421967,21.110748,11.696228,12.800018,14.846985,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1329.471,4.256415e-05,2.8701804,52.253777,249.99951,21.876396,30.000002,0.088827334,39.373047,252.90501,210.9026,8.396015,52.253777,0.113755435,4.4357347,49.481926,8.330017
37237,21674220.0,0.0,20.37967,17.45044,21.202576,21.124268,21.415344,21.109497,11.696228,12.800018,14.905457,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1327.6111,4.2521067e-05,2.8701422,52.253784,249.99953,21.879107,30.000002,0.08882065,39.369247,252.90506,210.9026,8.673843,52.253784,0.113755435,4.4356766,49.48193,8.330017
37238,21674280.0,0.0,20.368134,17.421967,21.196136,21.11441,21.408752,21.10846,11.696259,12.800018,14.986572,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1325.7633,4.2478296e-05,2.8700857,52.253784,249.99953,21.881992,30.000002,0.088813536,39.36521,252.90512,210.9026,8.971929,52.253784,0.113755435,4.435591,49.481934,8.330017
37239,21674340.0,0.0,20.35675,17.393494,21.189789,21.104614,21.40216,21.107758,11.696289,12.800018,15.08493,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1323.9326,4.2435826e-05,2.8700187,52.253788,249.99954,21.884363,30.000002,0.088807695,39.361893,252.90517,210.9026,9.27473,52.253788,0.113755435,4.435487,49.48194,8.330017
37240,21674400.0,0.0,20.345428,17.36502,21.183563,21.094849,21.3956,21.10736,11.69632,12.800018,15.18985,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1322.1156,4.2393676e-05,2.869948,52.253796,249.99954,21.886978,30.000002,0.08880124,39.358227,252.90521,210.90262,9.5528965,52.253796,0.113755435,4.435378,49.481945,8.330017
37241,21674460.0,0.0,20.334167,17.336578,21.17743,21.085114,21.38916,21.107086,11.69635,12.800018,15.299896,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1320.3115,4.23519e-05,2.869867,52.2538,249.99956,21.889524,30.000002,0.08879497,39.354668,252.90526,210.90262,9.855068,52.2538,0.113755435,4.435252,49.48195,8.330017
37242,21674520.0,0.0,20.323181,17.308594,21.171478,21.075592,21.382843,21.107147,11.696381,12.800018,15.401062,12.899994,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1318.5481,4.2311076e-05,2.8697934,52.2538,249.99956,21.89216,30.000002,0.088788465,39.35098,252.90532,210.90262,10.0696335,52.2538,0.113755435,81.17667,49.481953,8.330017
37243,21674580.0,0.0,20.315369,17.279724,21.16986,21.076569,21.376343,21.107574,11.696503,12.800018,15.492706,15.273499,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1317.0443,4.2270593e-05,2.8695014,52.253807,249.99957,21.894392,30.000002,0.08878296,39.34785,252.90536,210.90263,10.227138,52.253807,0.113755435,20.802263,49.481956,8.330017
37244,21674640.0,0.0,20.309662,17.251312,21.170807,21.082611,21.369934,21.108246,11.696838,12.800018,15.559723,15.949799,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1315.8973,4.2236697e-05,2.8685837,52.25381,249.99957,21.896788,30.000002,0.08877706,39.344498,252.90541,210.90263,10.29642,52.25381,0.113755435,21.548798,49.48196,8.330017
37245,21674700.0,0.0,20.30484,17.22293,21.172882,21.091125,21.363586,21.10907,11.697205,12.800018,15.604004,16.381378,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1314.9188,4.220704e-05,2.8675969,52.25381,249.99957,21.899359,30.000002,0.08877071,39.340897,252.90546,210.90263,10.296809,52.25381,0.113755435,21.068863,49.481964,8.330017
37246,21674760.0,0.0,20.300323,17.19455,21.175385,21.100464,21.35733,21.10971,11.69754,12.800018,15.633148,16.559265,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1314.0364,4.2180698e-05,2.8667488,52.25382,249.99959,21.90169,30.000002,0.08876495,39.337635,252.9055,210.90263,10.314994,52.25382,0.113755435,19.780436,49.481968,8.330017
37247,21674820.0,0.0,20.295868,17.166199,21.177917,21.109863,21.351105,21.110413,11.697754,12.800018,15.643127,16.485413,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1313.1896,4.215629e-05,2.8661625,52.253826,249.99959,21.904114,30.000002,0.088758975,39.33424,252.90555,210.90263,10.255815,52.253826,0.113755435,17.598545,49.48197,8.330017
37248,21674880.0,0.0,20.291077,17.137878,21.180023,21.118164,21.34488,21.111115,11.6979065,12.800018,15.63443,16.2005,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1312.3271,4.2132793e-05,2.8658297,52.253826,249.99959,21.906414,30.000002,0.08875329,39.33102,252.9056,210.90263,10.153762,52.253826,0.113755435,15.034848,49.481976,8.330017
37249,21674940.0,0.0,20.285645,17.109558,21.181274,21.124512,21.338684,21.111755,11.697937,12.800018,15.60907,15.762878,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1311.4012,4.2109183e-05,2.8657498,52.25383,249.9996,21.908636,30.000002,0.088747814,39.32791,252.90564,210.90265,10.021558,52.25383,0.113755435,12.431855,49.48198,8.330017
37250,21675000.0,0.0,20.279297,17.081268,21.181396,21.128235,21.33252,21.112305,11.697876,12.800018,15.570801,15.256409,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1310.367,4.2084375e-05,2.8658984,52.253838,249.9996,21.910883,30.000002,0.08874226,39.324764,252.90567,210.90265,9.873971,52.253838,0.11375545,10.174171,49.481983,8.330017
37251,21675060.0,0.0,20.271606,17.053009,21.179749,21.128113,21.326477,21.112396,11.697723,12.799988,15.53418,14.789307,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1309.1708,4.2057516e-05,2.866266,52.253838,249.9996,21.91305,30.000002,0.088736914,39.321728,252.90572,210.90265,9.816401,52.253838,0.11375545,9.096893,49.481987,8.330017
37252,21675120.0,0.0,20.263092,17.02478,21.177094,21.125763,21.320404,21.112396,11.69751,12.799988,15.5,14.41684,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1307.838,4.202788e-05,2.8668046,52.25384,249.99962,21.915272,30.000002,0.08873142,39.318623,252.90576,210.90265,9.744228,52.25384,0.11375545,8.495254,49.48199,8.330017
37253,21675180.0,0.0,20.254028,16.996582,21.173676,21.121857,21.314392,21.112274,11.697327,12.799988,15.470306,14.169647,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1306.4061,4.1995816e-05,2.8673503,52.25385,249.99962,21.917442,30.000002,0.088726066,39.315582,252.9058,210.90265,9.692958,52.25385,0.11375545,8.592822,49.481995,8.330017
37254,21675240.0,0.0,20.24469,16.968414,21.169891,21.117188,21.30838,21.11206,11.697144,12.799988,15.447266,14.061066,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1304.9117,4.196188e-05,2.867822,52.25385,249.99962,21.919697,30.000002,0.0887205,39.312424,252.90584,210.90265,9.665842,52.25385,0.11375545,9.255511,49.482,8.330017
37255,21675300.0,0.0,20.23526,16.940247,21.165985,21.112244,21.302399,21.111816,11.696991,12.799988,15.431732,14.087128,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1303.3812,4.192644e-05,2.8681965,52.253853,249.99963,21.921644,30.000002,0.08871569,39.3097,252.90588,210.90266,9.66294,52.253853,0.11375545,10.368495,49.482002,8.330017
37256,21675360.0,0.0,20.225739,16.91214,21.161957,21.107208,21.296509,21.111267,11.696899,12.799988,15.433685,14.248749,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1301.8302,4.1890074e-05,2.8684592,52.253853,249.99963,21.92364,30.000002,0.08871076,39.306908,252.90593,210.90266,9.761879,52.253853,0.11375545,12.029278,49.482006,8.330017
37257,21675420.0,0.0,20.216614,16.884064,21.158447,21.103363,21.29065,21.110748,11.696838,12.799988,15.449432,14.501587,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1300.3058,4.1853324e-05,2.8686087,52.25386,249.99963,21.92575,30.000002,0.08870555,39.30395,252.90596,210.90266,9.85799,52.25386,0.11375545,13.562997,49.48201,8.330017
37258,21675480.0,0.0,20.208069,16.856018,21.15564,21.101044,21.28482,21.11029,11.696838,12.800018,15.476166,14.801666,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1298.8376,4.181681e-05,2.8686178,52.25386,249.99965,21.927732,30.000002,0.08870065,39.301174,252.906,210.90266,9.968805,52.25386,0.11375545,14.925495,49.48201,8.330017
37259,21675540.0,0.0,20.200073,16.827972,21.153564,21.100342,21.278992,21.109955,11.696869,12.800018,15.510681,15.102142,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1297.4406,4.17811e-05,2.8684995,52.25387,249.99965,21.929684,30.000002,0.088695824,39.298443,252.90604,210.90268,10.084697,52.25387,0.11375545,15.947954,49.482014,8.330017
37260,21675600.0,0.0,20.192627,16.800018,21.15216,21.101105,21.273193,21.109741,11.69693,12.800018,15.549133,15.361481,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1296.1141,4.174646e-05,2.8683016,52.253872,249.99965,21.931707,30.000002,0.08869082,39.29561,252.90608,210.90268,10.194846,52.253872,0.11375545,16.544754,49.482018,8.330017
37261,21675660.0,0.0,16.835236,16.771881,21.150421,21.10196,21.266693,21.108704,11.687927,12.799683,15.621674,15.593109,0.0,0.032072376,0.032072376,0.049563102,250.0,11.700012,0.0,0.0,0.0,1091.6216,4.160121e-05,2.8852763,52.258217,250.01906,49.968018,95.92479,3.9669376e-07,0.044779334,252.89441,210.88521,10.363094,52.258217,0.113707826,17.002136,49.48651,8.330017
37262,21675720.0,0.0,16.745148,16.743439,21.149414,21.10431,21.260223,21.108246,11.904999,12.806549,15.9021,15.962677,0.0,0.032078676,0.032078676,0.04957465,250.0,11.700012,0.0,0.0,0.0,1132.0898,4.544219e-05,2.306926,52.262825,250.00687,50.0,96.0,3.7466117e-07,1.3057851e-06,252.8999,210.89288,10.420812,52.262825,0.11373198,16.696306,49.4911,8.330017
37263,21675780.0,0.0,16.71643,16.714722,21.148987,21.107483,21.253754,21.108185,11.816254,12.799225,15.892853,15.92984,0.0,0.032080706,0.032080706,0.04957834,250.0,11.700012,0.0,0.0,0.0,1140.7292,4.6259098e-05,2.5547948,52.264618,249.99712,50.0,96.0,3.747115e-07,1.8141445e-09,252.90051,210.89238,10.665097,52.264618,0.11373974,16.073898,49.49287,8.330017
37264,21675840.0,0.0,16.68747,16.68576,21.148376,21.110352,21.247284,21.108154,11.765015,12.798065,15.92337,15.863464,0.0,0.032082208,0.032082208,0.04958103,250.0,11.700012,0.0,0.0,0.0,1144.7784,4.6684294e-05,2.6924043,52.265827,249.99251,50.0,96.0,3.7474896e-07,4.3693512e-12,252.90147,210.89331,11.023396,52.265827,0.113745436,15.831741,49.494057,8.330017
37265,21675900.0,0.0,16.658295,16.656555,21.147644,21.112701,21.240845,21.108276,11.735321,12.798309,15.971802,15.765961,0.0,0.032083236,0.032083236,0.049582854,250.0,11.700012,0.0,0.0,0.0,1145.5795,4.6919104e-05,2.7702303,52.266586,249.99103,50.0,96.0,3.747745e-07,5.1426197e-13,252.90245,210.89479,11.253247,52.266586,0.113749325,15.281842,49.49479,8.330017
37266,21675960.0,0.0,16.628906,16.627167,21.146362,21.113678,21.234558,21.108337,11.71817,12.798798,16.029175,15.663086,0.0,0.032083888,0.032083888,0.049584005,250.0,11.700012,0.0,0.0,0.0,1143.7998,4.699864e-05,2.8145802,52.26701,249.99141,50.0,96.0,3.7479063e-07,-2.2072412e-15,252.90334,210.8964,11.46886,52.26701,0.113751784,15.063967,49.495197,8.330017
37267,21676020.0,0.0,16.599365,16.597595,21.144897,21.114197,21.228271,21.108582,11.706512,12.799194,16.08368,15.563629,0.0,0.032084342,0.032084342,0.0495848,250.0,11.700012,0.0,0.0,0.0,1140.7808,4.7003636e-05,2.8445504,52.267273,249.99242,50.0,96.0,3.7480186e-07,7.263041e-18,252.9041,210.89789,11.609956,52.267273,0.11375348,14.739807,49.495445,8.330017
37268,21676080.0,0.0,16.569641,16.567871,21.14325,21.114227,21.222015,21.109009,11.698975,12.7994995,16.12857,15.474487,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,1136.8276,4.695246e-05,2.8639073,52.267414,249.9937,50.0,96.0,3.748091e-07,-5.0412986e-18,252.90471,210.89917,11.693831,52.267414,0.11375459,14.528781,49.49558,8.330017
37269,21676140.0,0.0,16.539825,16.538055,21.14148,21.1138,21.21579,21.109528,11.694336,12.799683,16.160706,15.40271,0.0,0.03208481,0.03208481,0.049585614,250.0,11.700012,0.0,0.0,0.0,1132.2029,4.686082e-05,2.875802,52.26748,249.99503,50.0,96.0,3.748134e-07,4.8898097e-20,252.90518,210.9002,11.722337,52.26748,0.11375523,14.437718,49.495632,8.330017
37270,21676200.0,0.0,16.509918,16.508148,21.139557,21.113068,21.209564,21.110138,11.691406,12.799805,16.177277,15.355347,0.0,0.032084912,0.032084912,0.049585782,250.0,11.700012,0.0,0.0,0.0,1127.1674,4.6744637e-05,2.8833437,52.267498,249.9962,50.0,96.0,3.748159e-07,-1.6048851e-22,252.90553,210.90102,11.700378,52.267498,0.11375562,14.471769,49.495644,8.330017
37271,21676260.0,0.0,16.47992,16.47815,21.136078,21.110107,21.20221,21.109314,11.689545,12.799866,16.231415,15.411774,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,1121.8528,4.6611924e-05,2.8880856,52.26749,249.99716,50.0,96.0,3.7481718e-07,8.975006e-27,252.90579,210.90163,12.101915,52.26749,0.11375581,15.746789,49.495636,8.330017
37272,21676320.0,0.0,16.44992,16.44812,21.132812,21.107788,21.194855,21.108765,11.6883545,12.799927,16.302551,15.538208,0.0,0.032084994,0.032084994,0.049585912,250.0,11.700012,0.0,0.0,0.0,1116.3652,4.6468933e-05,2.891168,52.267475,249.99792,50.0,96.0,3.7481777e-07,5.0562817e-31,252.90598,210.90205,12.331413,52.267475,0.113755904,16.603378,49.495617,8.330017
37273,21676380.0,0.0,16.419891,16.41809,21.129883,21.10614,21.18753,21.108398,11.6874695,12.799957,16.37857,15.691803,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1110.7814,4.632025e-05,2.8933916,52.267456,249.99852,50.0,96.0,3.748181e-07,-1.6478155e-33,252.90611,210.90239,12.545197,52.267456,0.11375594,17.402325,49.495598,8.330017
37274,21676440.0,0.0,16.389862,16.388092,21.127441,21.105347,21.180237,21.108276,11.68689,12.799957,16.454376,15.8558655,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1105.1149,4.616653e-05,2.894917,52.267437,249.99898,50.0,96.0,3.7481814e-07,2.3720865e-34,252.9062,210.90262,12.728204,52.267437,0.11375596,18.048687,49.49558,8.330017
37275,21676500.0,0.0,16.359894,16.358124,21.125427,21.105408,21.172974,21.108429,11.686493,12.799988,16.52417,16.009064,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1099.3931,4.600922e-05,2.895958,52.267426,249.9993,50.0,96.0,3.7481806e-07,6.2338727e-35,252.90627,210.90279,12.869437,52.267426,0.11375594,18.485765,49.495564,8.330017
37276,21676560.0,0.0,16.330017,16.328247,21.123474,21.105652,21.16571,21.10846,11.686218,12.799988,16.593842,16.15033,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,1093.6343,4.5849207e-05,2.8966424,52.26741,249.99953,50.0,96.0,3.7481794e-07,-2.6688373e-37,252.9063,210.9029,13.064054,52.26741,0.113755934,18.99528,49.495552,8.330017
37277,21676620.0,0.0,16.300232,16.298462,21.121918,21.106598,21.158478,21.108704,11.686035,12.799988,16.653503,16.256622,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1087.8597,4.568755e-05,2.897106,52.267403,249.99968,50.0,96.0,3.748178e-07,4.80926e-40,252.90633,210.90295,13.166651,52.267403,0.113755904,19.103565,49.49554,8.330017
37278,21676680.0,0.0,16.270538,16.268799,21.120544,21.10788,21.151245,21.1091,11.685913,12.799988,16.700897,16.32483,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,1082.0853,4.5525016e-05,2.8974426,52.26739,249.9998,50.0,96.0,3.748177e-07,-1.16728e-40,252.90634,210.903,13.225614,52.26739,0.1137559,19.033451,49.49553,8.330017
37279,21676740.0,0.0,16.241028,16.239288,21.119293,21.109375,21.144043,21.10962,11.685822,12.799988,16.734772,16.354553,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.3182,4.536184e-05,2.8976743,52.267384,249.99988,50.0,96.0,3.748176e-07,-1.4e-43,252.90636,210.90303,13.241198,52.267384,0.11375587,18.807064,49.495525,8.330017
37280,21676800.0,0.0,16.2117,16.20996,21.118073,21.11087,21.136871,21.110199,11.6857605,12.799988,16.752045,16.343903,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1070.5685,4.5198365e-05,2.8978071,52.267384,249.99992,50.0,96.0,3.748175e-07,0.0,252.90636,210.90305,13.211669,52.267384,0.11375586,18.464249,49.49552,8.330017
37281,21676860.0,0.0,16.182587,16.180847,21.116425,21.11145,21.12973,21.110443,11.6857605,12.800018,16.764465,16.321747,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1064.8444,4.5034856e-05,2.897843,52.26738,249.99995,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,13.252584,52.26738,0.113755845,18.45105,49.495518,8.330017
37282,21676920.0,0.0,16.153687,16.151978,21.114716,21.111938,21.12262,21.110748,11.6857605,12.800018,16.77066,16.293976,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1059.153,4.487163e-05,2.8978152,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,13.232018,52.26738,0.113755845,18.263916,49.495514,8.330017
37283,21676980.0,0.0,16.125061,16.123352,21.112946,21.112244,21.11554,21.111053,11.685791,12.800018,16.768982,16.25998,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1053.5055,4.4709028e-05,2.8977125,52.267372,249.99998,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,13.193661,52.267372,0.11375583,18.102337,49.495514,8.330017
37284,21677040.0,0.0,16.09671,16.095032,21.111084,21.112335,21.10846,21.111298,11.685852,12.800018,16.760345,16.225525,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1047.9097,4.4547352e-05,2.8975427,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.142511,52.267372,0.11375583,17.977676,49.495514,8.330017
37285,21677100.0,0.0,16.068695,16.067047,21.10913,21.112274,21.10144,21.111542,11.685944,12.800018,16.74582,16.194122,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1042.3724,4.4386805e-05,2.8973098,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.08255,52.267372,0.11375583,17.898766,49.495514,8.330017
37286,21677160.0,0.0,16.041016,16.039398,21.10672,21.111359,21.094421,21.11139,11.686066,12.800018,16.739868,16.194214,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1036.9027,4.4227698e-05,2.8970132,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.129534,52.267372,0.11375583,18.259113,49.495514,8.330017
37287,21677220.0,0.0,16.013733,16.012115,21.10434,21.110535,21.087433,21.111206,11.686218,12.800018,16.739471,16.218933,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1031.5088,4.4070333e-05,2.896655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.152022,52.267372,0.11375582,18.493114,49.495514,8.330017
37288,21677280.0,0.0,15.986816,15.9852295,21.10205,21.109894,21.080475,21.111023,11.686371,12.800018,16.74356,16.259216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.1975,4.3914923e-05,2.8962362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.180375,52.267372,0.11375582,18.74752,49.495514,8.330017
37289,21677340.0,0.0,15.960327,15.958771,21.101562,21.109497,21.080017,21.11087,11.686554,15.120239,16.751434,16.307922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.97797,4.3761782e-05,12.268246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.214852,52.267372,0.11375582,18.97235,49.495514,8.330017
37290,21677400.0,0.0,15.934326,15.93277,21.102234,21.109406,21.082794,21.110779,11.686768,15.825104,16.762268,16.356201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.8639,4.3611486e-05,13.660534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.251411,52.267372,0.11375582,19.133266,49.495514,8.330017
37291,21677460.0,0.0,15.908783,15.907257,21.103119,21.108856,21.08728,21.110382,11.686981,16.406311,16.78595,16.420288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.8462,4.346352e-05,14.440417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.386406,52.267372,0.11375582,19.579592,49.495514,8.330017
37292,21677520.0,0.0,15.883728,15.882263,21.104645,21.108704,21.093353,21.110077,11.687225,16.805206,16.817047,16.487488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9464,4.33187e-05,14.607618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.492802,52.267372,0.11375582,19.801802,49.495514,8.330017
37293,21677580.0,0.0,15.859253,15.857788,21.106659,21.108887,21.100433,21.109894,11.6875305,17.005219,16.85205,16.546387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.1702,4.3177286e-05,14.218015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.59197,52.267372,0.11375582,19.938541,49.495514,8.330017
37294,21677640.0,0.0,15.835297,15.833893,21.108887,21.109314,21.107819,21.109802,11.687836,17.004974,16.887756,16.590454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5249,4.3039516e-05,13.353787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.679114,52.267372,0.11375582,19.97388,49.495514,8.330017
37295,21677700.0,0.0,15.811951,15.810577,21.111145,21.109924,21.114777,21.109863,11.688171,16.824005,16.92096,16.615753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.01886,4.290568e-05,12.140549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.74753,52.267372,0.11375582,19.918734,49.495514,8.330017
37296,21677760.0,0.0,15.789246,15.787903,21.11267,21.109985,21.120148,21.10971,11.688507,16.51593,16.960175,16.64331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.6593,4.277603e-05,10.917936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.886992,52.267372,0.11375582,20.131721,49.495514,8.330017
37297,21677820.0,0.0,15.767151,15.765869,21.113922,21.110168,21.124237,21.10968,11.688904,16.11557,16.999146,16.6669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.4548,4.265088e-05,9.562015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.976844,52.267372,0.11375582,20.156408,49.495514,8.330017
37298,21677880.0,0.0,15.745728,15.744476,21.114838,21.110474,21.126831,21.109772,11.689301,15.665985,17.034058,16.681335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.41327,4.253051e-05,8.2709465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.042179,52.267372,0.11375582,20.136017,49.495514,8.330017
37299,21677940.0,0.0,15.725037,15.723816,21.115356,21.11081,21.127838,21.109955,11.689728,15.2057495,17.062653,16.686127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.54205,4.241518e-05,7.141683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.081393,52.267372,0.11375582,20.07726,49.495514,8.330017
37300,21678000.0,0.0,15.705048,15.703888,21.115448,21.111145,21.12732,21.11023,11.690186,14.778442,17.082947,16.681854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.84973,4.2305204e-05,6.2643156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.093094,52.267372,0.11375582,19.992998,49.495514,8.330017
37301,21678060.0,0.0,15.685822,15.684692,21.114655,21.110779,21.124847,21.11026,11.690674,14.438934,17.104675,16.691895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.3441,4.220085e-05,5.880074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.171346,52.267372,0.11375582,20.237297,49.495514,8.330017
37302,21678120.0,0.0,15.667358,15.66629,21.113617,21.110535,21.12143,21.110382,11.691162,14.2048645,17.123535,16.710693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.0335,4.2102438e-05,5.7684083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.201891,52.267372,0.11375582,20.340794,49.495514,8.330017
37303,21678180.0,0.0,15.649719,15.648682,21.112488,21.110382,21.117432,21.110504,11.691681,14.084351,17.137848,16.732239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.9255,4.2010222e-05,5.9719944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.214361,52.267372,0.11375582,20.43249,49.495514,8.330017
37304,21678240.0,0.0,15.632935,15.6319275,21.111359,21.110352,21.113312,21.110718,11.692261,14.0755005,17.146667,16.752808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.02936,4.192456e-05,6.433598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.210941,52.267372,0.11375582,20.4973,49.495514,8.330017
37305,21678300.0,0.0,15.616974,15.616058,21.110321,21.110413,21.109406,21.1109,11.692841,14.167389,17.149933,16.770355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3521,4.184569e-05,7.092272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.19324,52.267372,0.11375582,20.53263,49.495514,8.330017
37306,21678360.0,0.0,15.601929,15.601044,21.1091,21.109985,21.105713,21.11084,11.69342,14.356567,17.157898,16.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.8999,4.1773812e-05,7.9598756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.249685,52.267372,0.11375582,20.850922,49.495514,8.330017
37307,21678420.0,0.0,15.587799,15.586975,21.108154,21.109772,21.102814,21.11081,11.694061,14.612305,17.167114,16.842255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.6837,4.1709343e-05,8.858638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.275718,52.267372,0.11375582,21.001375,49.495514,8.330017
37308,21678480.0,0.0,15.5746155,15.573822,21.107574,21.109772,21.100891,21.110779,11.694733,14.907654,17.1763,16.879395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.7108,4.1652547e-05,9.729132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.295546,52.267372,0.11375582,21.11215,49.495514,8.330017
37309,21678540.0,0.0,15.562378,15.561676,21.107391,21.109924,21.100037,21.11081,11.695404,15.215118,17.184723,16.910309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.98914,4.160369e-05,10.503438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.310328,52.267372,0.11375582,21.165344,49.495514,8.330017
37310,21678600.0,0.0,15.551178,15.550507,21.107544,21.110199,21.10019,21.11084,11.696106,15.502075,17.19162,16.931427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.52795,4.1563126e-05,11.113889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.318876,52.267372,0.11375582,21.163553,49.495514,8.330017
37311,21678660.0,0.0,15.540985,15.540405,21.107727,21.110046,21.101196,21.110657,11.696838,15.751343,17.206482,16.960358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.35474,4.153205e-05,11.560307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.404741,52.267372,0.11375582,21.409025,49.495514,8.330017
37312,21678720.0,0.0,15.53183,15.531311,21.108124,21.110046,21.102875,21.110504,11.697571,15.951996,17.224457,16.990356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.4243,4.1508363e-05,11.802451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.458832,52.267372,0.11375582,21.491285,49.495514,8.330017
37313,21678780.0,0.0,15.523773,15.523315,21.108765,21.110168,21.105103,21.110443,11.698364,16.086151,17.243774,17.015045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.78644,4.149395e-05,11.833881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.508801,52.267372,0.11375582,21.534073,49.495514,8.330017
37314,21678840.0,0.0,15.516846,15.516449,21.109558,21.110382,21.107605,21.110413,11.699158,16.148895,17.262543,17.031982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.44385,4.1489115e-05,11.675737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.550183,52.267372,0.11375582,21.53236,49.495514,8.330017
37315,21678900.0,0.0,15.511017,15.510712,21.110443,21.110687,21.11023,21.110474,11.700012,16.141266,17.279724,17.040405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.4016,4.1493953e-05,11.349649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.581103,52.267372,0.11375582,21.490942,49.495514,8.330017
37316,21678960.0,0.0,15.506409,15.506134,21.110931,21.110474,21.112305,21.110321,11.700867,16.077423,17.302765,17.058868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.69385,4.1509928e-05,11.013624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.677063,52.267372,0.11375582,21.716291,49.495514,8.330017
37317,21679020.0,0.0,15.50296,15.502747,21.111359,21.110382,21.113983,21.11029,11.701721,15.970245,17.32663,17.080841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.3066,4.1536514e-05,10.578388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.733558,52.267372,0.11375582,21.790209,49.495514,8.330017
37318,21679080.0,0.0,15.500671,15.50058,21.111725,21.110382,21.115326,21.11029,11.702576,15.841675,17.349335,17.101227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.1902,4.1570893e-05,10.135793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.781279,52.267372,0.11375582,21.847075,49.495514,8.330017
37319,21679140.0,0.0,15.499695,15.499664,21.11203,21.110474,21.11621,21.110352,11.703522,15.695526,17.369293,17.117981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.42584,4.1616568e-05,9.711117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.814626,52.267372,0.11375582,21.872673,49.495514,8.330017
37320,21679200.0,0.0,15.499939,15.5,21.112244,21.110657,21.116577,21.110474,11.704498,15.548187,17.384949,17.129272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0065,4.1673615e-05,9.343303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.831723,52.267372,0.11375582,21.86768,49.495514,8.330017
37321,21679260.0,0.0,21.108124,15.50119,21.108124,21.104797,21.113556,21.106384,14.17804,14.41922,15.462921,15.500702,0.0,0.032122787,0.032122787,0.04965354,250.0,18.300018,0.0,0.0,0.0,396.3263,9.54197e-21,0.0,52.236706,250.28639,0.0023102416,96.0,0.11389927,69.996765,252.84482,211.13034,0.0,52.236706,0.11389917,0.0,49.464184,8.330017
37322,21679320.0,0.0,21.103668,15.502686,21.103668,21.098206,21.114136,21.101776,17.064148,17.06717,17.085815,16.958618,0.0,0.032105546,0.032105546,0.049622383,250.0,18.300018,0.0,0.0,0.0,233.40552,9.54197e-21,10.717134,52.226387,250.25723,-1.4166152e-10,96.0,0.11383343,70.0,252.8177,211.07785,10.704951,52.226387,0.11383338,0.0,49.454052,8.330017
37323,21679380.0,0.0,21.08603,15.504517,21.106934,21.098602,21.12326,21.104675,19.003876,19.060303,19.067108,17.508728,0.0,0.032080077,0.032080077,0.04957601,250.0,18.300018,0.0,0.0,0.0,121.36475,9.54197e-21,6.271964,52.22347,250.2868,8.635886,96.0,0.11301558,57.909763,252.79259,211.0373,6.259925,52.22347,0.11373651,0.0,49.4513,8.330017
37324,21679440.0,0.0,18.329102,15.506683,21.114746,21.103058,21.13733,21.112213,19.931274,20.020264,20.022675,18.361145,0.0,0.032031074,0.032031074,0.049487717,250.0,18.300018,0.0,0.0,0.0,-60.35179,9.54197e-21,1.1878078,52.248024,250.20737,30.668533,96.0,0.05287679,27.064054,252.76744,210.88956,1.1835467,52.248024,0.11354903,0.0,49.47659,8.330017
37325,21679500.0,0.0,15.941589,15.509155,21.125,21.11142,21.152405,21.120728,19.443024,19.933075,19.934296,18.939941,0.0,0.03203349,0.03203349,0.04949308,250.0,18.300018,0.0,0.0,0.0,-186.21841,9.54197e-21,0.0,52.276962,249.88992,41.969036,96.0,0.007864775,11.243347,252.79863,210.73495,0.0,52.276962,0.113559745,0.0,49.50585,8.330017
37326,21679560.0,0.0,17.162994,15.511932,21.134735,21.120453,21.165588,21.127808,18.212646,19.400146,19.400818,18.872223,0.0,0.03207018,0.03207018,0.049560048,250.0,18.300018,0.0,0.0,0.0,-75.48203,9.54197e-21,0.0,52.287178,249.98607,35.695232,96.0,0.035457652,20.026674,252.80255,210.8647,0.0,52.287178,0.11370118,0.0,49.515823,8.330017
37327,21679620.0,0.0,18.930359,15.514984,21.142456,21.127747,21.176392,21.13263,17.683075,18.691742,18.692108,18.452759,0.0,0.032088958,0.032088958,0.049593884,250.0,18.300018,0.0,0.0,0.0,57.687714,9.54197e-21,0.0,52.28476,250.0469,25.750437,96.0,0.07059493,33.94939,252.78722,210.93597,0.0,52.28476,0.11377179,0.0,49.51314,8.330017
37328,21679680.0,0.0,19.363403,15.518341,21.148193,21.133087,21.185211,21.13562,18.036072,18.301208,18.301422,18.196228,0.0,0.032088242,0.032088242,0.049591985,250.0,18.300018,0.0,0.0,0.0,76.804825,9.54197e-21,0.0,52.278584,250.05505,23.775288,96.0,0.0773176,36.714596,252.78143,210.93822,0.0,52.278584,0.113768496,0.0,49.506756,8.330017
37329,21679740.0,0.0,18.574738,15.522003,21.153412,21.138031,21.193512,21.138153,18.53189,18.314575,18.314697,18.248108,0.0,0.03207518,0.03207518,0.049568206,250.0,18.300018,0.0,0.0,0.0,11.120126,9.54197e-21,0.0,52.28216,250.03334,28.587181,96.0,0.06047177,29.977947,252.77834,210.89854,0.0,52.28216,0.11371844,0.0,49.51043,8.330017
37330,21679800.0,0.0,17.813599,15.525909,21.159058,21.143616,21.202148,21.140991,18.606415,18.449951,18.450012,18.396729,0.0,0.032074306,0.032074306,0.0495668,250.0,18.300018,0.0,0.0,0.0,-40.711643,9.54197e-21,0.0,52.28957,249.96832,32.6815,96.0,0.04576265,24.2459,252.7849,210.86382,0.0,52.28957,0.113715336,0.0,49.517918,8.330017
37331,21679860.0,0.0,17.848328,15.53009,21.164398,21.148926,21.210175,21.143677,18.35025,18.461548,18.461578,18.43039,0.0,0.032079797,0.032079797,0.049576793,250.0,18.300018,0.0,0.0,0.0,-31.148144,9.54197e-21,0.0,52.293015,249.96785,32.260735,96.0,0.047266178,24.83497,252.78935,210.87567,0.0,52.293015,0.11373645,0.0,49.521313,8.330017
37332,21679920.0,0.0,18.324127,15.534546,21.169495,21.153961,21.217926,21.146149,18.148499,18.353699,18.35373,18.347168,0.0,0.032085754,0.032085754,0.049587507,250.0,18.300018,0.0,0.0,0.0,5.6885657,9.54197e-21,0.0,52.292747,249.99388,29.586458,96.0,0.056890745,28.578959,252.78825,210.90182,0.0,52.292747,0.11375906,0.0,49.520954,8.330017
37333,21679980.0,0.0,18.592743,15.539246,21.174164,21.158478,21.22528,21.148224,18.182037,18.261353,18.261353,18.266449,0.0,0.032087203,0.032087203,0.049589965,250.0,18.300018,0.0,0.0,0.0,22.401289,9.54197e-21,0.0,52.290802,250.00674,28.246838,96.0,0.06172331,30.45443,252.78653,210.91138,0.0,52.290802,0.113764375,0.0,49.518948,8.330017
37334,21680040.0,0.0,18.458435,15.544189,21.17862,21.16278,21.232483,21.150208,18.325867,18.261475,18.261475,18.26361,0.0,0.032084305,0.032084305,0.04958464,250.0,18.300018,0.0,0.0,0.0,9.582495,9.54197e-21,0.0,52.29057,250.00371,29.12383,96.0,0.05855656,29.226637,252.78616,210.90346,0.0,52.29057,0.11375322,0.0,49.518707,8.330017
37335,21680100.0,0.0,18.215363,15.549347,21.183197,21.167206,21.239746,21.152252,18.389923,18.311676,18.311676,18.307526,0.0,0.03208264,0.03208264,0.049581643,250.0,18.300018,0.0,0.0,0.0,-8.154298,9.54197e-21,0.0,52.29209,249.99023,30.484089,96.0,0.05364297,27.322275,252.7879,210.893,0.0,52.29209,0.113746904,0.0,49.520252,8.330017
37336,21680160.0,0.0,18.156494,15.554749,21.187317,21.171112,21.24643,21.154114,18.340057,18.337128,18.337128,18.332428,0.0,0.032083586,0.032083586,0.04958338,250.0,18.300018,0.0,0.0,0.0,-10.637119,9.54197e-21,0.0,52.29325,249.98643,30.766531,96.0,0.052626926,26.926857,252.78975,210.89317,0.0,52.29325,0.113750555,0.0,49.521416,8.330017
37337,21680220.0,0.0,18.266998,15.560364,21.191406,21.174988,21.253082,21.155975,18.272003,18.320404,18.320404,18.319672,0.0,0.032085285,0.032085285,0.049586453,250.0,18.300018,0.0,0.0,0.0,-1.4927282,9.54197e-21,0.0,52.29328,249.9933,30.146599,96.0,0.054866165,27.794764,252.79015,210.90038,0.0,52.29328,0.11375705,0.0,49.521427,8.330017
37338,21680280.0,0.0,18.372314,15.566193,21.195404,21.17871,21.259613,21.157776,18.2612,18.293121,18.293121,18.295471,0.0,0.03208598,0.03208598,0.049587674,250.0,18.300018,0.0,0.0,0.0,5.7219586,9.54197e-21,0.0,52.292675,249.99985,29.613935,96.0,0.056790844,28.54049,252.78975,210.90518,0.0,52.292675,0.113759644,0.0,49.520794,8.330017
37339,21680340.0,0.0,18.366364,15.572235,21.19928,21.182373,21.266052,21.159485,18.29654,18.286835,18.286835,18.288666,0.0,0.032085367,0.032085367,0.04958653,250.0,18.300018,0.0,0.0,0.0,4.3489375,9.54197e-21,0.0,52.29237,250.00069,29.709572,96.0,0.056444008,28.406603,252.78958,210.90424,0.0,52.29237,0.11375726,0.0,49.520485,8.330017
37340,21680400.0,0.0,18.301056,15.578461,21.203186,21.186005,21.272522,21.161194,18.32425,18.298798,18.298798,18.298553,0.0,0.032084662,0.032084662,0.049585253,250.0,18.300018,0.0,0.0,0.0,-0.7134569,9.54197e-21,0.0,52.292614,249.99763,30.107712,96.0,0.05500492,27.849203,252.79001,210.90115,0.0,52.292614,0.11375456,0.0,49.52074,8.330017
37341,21680460.0,0.0,18.262207,15.5849,21.206635,21.189056,21.278381,21.16269,18.320435,18.310333,18.310333,18.309052,0.0,0.03208462,0.03208462,0.04958519,250.0,18.300018,0.0,0.0,0.0,-3.1577258,9.54197e-21,0.0,52.292995,249.99551,30.33469,96.0,0.05418573,27.531433,252.79065,210.9,0.0,52.292995,0.11375443,0.0,49.521126,8.330017
37342,21680520.0,0.0,18.2789,15.591492,21.210052,21.192139,21.28424,21.164215,18.300537,18.310028,18.310028,18.309387,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-1.5094866,9.54197e-21,0.0,52.29312,249.99658,30.25536,96.0,0.054472867,27.642494,252.791,210.90146,0.0,52.29312,0.11375603,0.0,49.521248,8.330017
37343,21680580.0,0.0,18.313446,15.598267,21.21344,21.19516,21.29007,21.16571,18.290375,18.302643,18.302643,18.30307,0.0,0.032085344,0.032085344,0.049586497,250.0,18.300018,0.0,0.0,0.0,1.0417392,9.54197e-21,0.0,52.293007,249.99875,30.093067,96.0,0.05505926,27.869705,252.79102,210.90321,0.0,52.293007,0.113757186,0.0,49.521126,8.330017
37344,21680640.0,0.0,18.325195,15.605225,21.216766,21.19815,21.295868,21.167145,18.29657,18.298065,18.298065,18.298737,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,1.640072,9.54197e-21,0.0,52.292885,249.99968,30.067226,96.0,0.05515236,27.905884,252.79099,210.90353,0.0,52.292885,0.113756925,0.0,49.521004,8.330017
37345,21680700.0,0.0,18.309845,15.612305,21.220093,21.20111,21.301605,21.16861,18.307007,18.30011,18.30011,18.300262,0.0,0.032085035,0.032085035,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.33822468,9.54197e-21,0.0,52.292927,249.99896,30.188143,96.0,0.054715354,27.7366,252.79112,210.90265,0.0,52.292927,0.11375599,0.0,49.521046,8.330017
37346,21680760.0,0.0,18.29483,15.619568,21.223022,21.203552,21.306854,21.16983,18.308838,18.303894,18.303894,18.30362,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.6967283,9.54197e-21,0.0,52.293056,249.99812,30.297857,96.0,0.054319244,27.583,252.7914,210.90204,0.0,52.293056,0.11375568,0.0,49.52118,8.330017
37347,21680820.0,0.0,18.294128,15.626953,21.225891,21.205994,21.312073,21.171082,18.304688,18.305023,18.305023,18.304749,0.0,0.032085024,0.032085024,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.62715495,9.54197e-21,0.0,52.293144,249.99808,30.326721,96.0,0.054215252,27.542591,252.79161,210.90216,0.0,52.293144,0.11375596,0.0,49.521267,8.330017
37348,21680880.0,0.0,18.301605,15.634491,21.22876,21.208405,21.31726,21.172302,18.30069,18.303833,18.303833,18.303802,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.026695361,9.54197e-21,0.0,52.29317,249.99854,30.313353,96.0,0.05426367,27.561306,252.79175,210.9026,0.0,52.29317,0.113756314,0.0,49.52129,8.330017
37349,21680940.0,0.0,18.306885,15.642151,21.231598,21.210815,21.322418,21.173523,18.300598,18.30243,18.30243,18.302551,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.322462,9.54197e-21,0.0,52.293175,249.99886,30.315737,96.0,0.054255094,27.557972,252.79185,210.90282,0.0,52.293175,0.11375638,0.0,49.521294,8.330017
37350,21681000.0,0.0,18.306274,15.649902,21.234436,21.213196,21.327576,21.174744,18.30243,18.302246,18.302246,18.302338,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.22770198,9.54197e-21,0.0,52.293198,249.99884,30.351616,96.0,0.054125547,27.50774,252.79198,210.90273,0.0,52.293198,0.11375624,0.0,49.521317,8.330017
37351,21681060.0,0.0,18.303467,15.657806,21.236908,21.215088,21.332275,21.17575,18.303894,18.302704,18.302704,18.302704,0.0,0.032085065,0.032085065,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.005637893,9.54197e-21,0.0,52.293247,249.99867,30.397835,96.0,0.05395873,27.443033,252.79213,210.90256,0.0,52.293247,0.11375612,0.0,49.521366,8.330017
37352,21681120.0,0.0,18.301971,15.665802,21.239319,21.21698,21.336914,21.176758,18.303864,18.303131,18.303131,18.3031,0.0,0.03208506,0.03208506,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.09314199,9.54197e-21,0.0,52.293293,249.99858,30.436092,96.0,0.053820714,27.389473,252.7923,210.90251,0.0,52.293293,0.11375609,0.0,49.52142,8.330017
