,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37353,21681180.0,0.0,18.302063,15.673859,21.24173,21.218842,21.341553,21.177765,18.303375,18.303253,18.303253,18.303192,0.0,0.03208507,0.03208507,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.07461224,9.54197e-21,0.0,52.293343,249.99858,30.465776,96.0,0.05371366,27.347914,252.79245,210.90253,0.0,52.293343,0.11375613,0.0,49.521465,8.330017
37354,21681240.0,0.0,18.302704,15.682037,21.24414,21.220703,21.346191,21.178741,18.302917,18.303192,18.303192,18.303192,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.02059094,9.54197e-21,0.0,52.293385,249.99861,30.492794,96.0,0.053616233,27.310085,252.7926,210.90256,0.0,52.293385,0.113756165,0.0,49.521507,8.330017
37355,21681300.0,0.0,18.303436,15.690308,21.246521,21.222565,21.3508,21.179749,18.302765,18.30307,18.30307,18.30307,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.03037236,9.54197e-21,0.0,52.29342,249.99864,30.520016,96.0,0.05351808,27.271976,252.79276,210.90259,0.0,52.29342,0.113756195,0.0,49.521545,8.330017
37356,21681360.0,0.0,18.30365,15.698608,21.248596,21.22403,21.355011,21.180573,18.302948,18.302948,18.302948,18.302979,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.040656265,9.54197e-21,0.0,52.29346,249.99864,30.54978,96.0,0.053410746,27.230307,252.79291,210.90259,0.0,52.29346,0.11375618,0.0,49.52158,8.330017
37357,21681420.0,0.0,18.303253,15.707001,21.25061,21.225433,21.359192,21.181366,18.303192,18.303009,18.303009,18.303009,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0076881815,9.54197e-21,0.0,52.293503,249.99861,30.582909,96.0,0.053291295,27.18393,252.79306,210.90256,0.0,52.293503,0.113756165,0.0,49.52162,8.330017
37358,21681480.0,0.0,18.302948,15.715454,21.252625,21.226868,21.363342,21.18219,18.303284,18.3031,18.3031,18.3031,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.016265552,9.54197e-21,0.0,52.293545,249.9986,30.61575,96.0,0.053172894,27.13795,252.79321,210.90254,0.0,52.293545,0.11375616,0.0,49.521664,8.330017
37359,21681540.0,0.0,18.302979,15.7239685,21.254639,21.228271,21.367462,21.182983,18.303223,18.303131,18.303131,18.3031,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.012715024,9.54197e-21,0.0,52.293587,249.99858,30.646833,96.0,0.053060837,27.094433,252.79337,210.90254,0.0,52.293587,0.113756165,0.0,49.521706,8.330017
37360,21681600.0,0.0,18.302979,15.732483,21.256653,21.229675,21.371613,21.183777,18.303131,18.303162,18.303162,18.303131,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.009993507,9.54197e-21,0.0,52.29362,249.99858,30.67796,96.0,0.052948672,27.050856,252.79352,210.90254,0.0,52.29362,0.113756165,0.0,49.521744,8.330017
37361,21681660.0,0.0,18.30307,15.741058,21.258362,21.230713,21.375366,21.184418,18.30307,18.303131,18.303131,18.303131,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0007162441,9.54197e-21,0.0,52.293663,249.99858,30.708317,96.0,0.052839287,27.008358,252.79369,210.90256,0.0,52.293663,0.11375618,0.0,49.521786,8.330017
37362,21681720.0,0.0,18.303162,15.749664,21.26004,21.23175,21.37912,21.185059,18.30307,18.3031,18.3031,18.3031,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0043952935,9.54197e-21,0.0,52.293705,249.99858,30.738857,96.0,0.05272924,26.965601,252.79384,210.90256,0.0,52.293705,0.113756195,0.0,49.521824,8.330017
37363,21681780.0,0.0,18.303192,15.75827,21.261719,21.232758,21.382874,21.1857,18.3031,18.3031,18.3031,18.3031,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.005082965,9.54197e-21,0.0,52.293743,249.99858,30.769783,96.0,0.052617837,26.922306,252.79399,210.90256,0.0,52.293743,0.113756195,0.0,49.521862,8.330017
37364,21681840.0,0.0,18.303162,15.766907,21.263397,21.233795,21.386597,21.18634,18.303131,18.3031,18.3031,18.3031,0.0,0.032085083,0.032085083,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0026086352,9.54197e-21,0.0,52.293785,249.99858,30.801067,96.0,0.052505147,26.87851,252.79414,210.90256,0.0,52.293785,0.113756195,0.0,49.521904,8.330017
37365,21681900.0,0.0,18.303131,15.775543,21.265076,21.234802,21.39029,21.186981,18.303131,18.3031,18.3031,18.3031,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00049900013,9.54197e-21,0.0,52.29382,249.99857,30.832407,96.0,0.052392278,26.834631,252.79431,210.90256,0.0,52.29382,0.113756195,0.0,49.521942,8.330017
37366,21681960.0,0.0,18.303009,15.784149,21.26648,21.235474,21.393677,21.18747,18.303131,18.303131,18.303131,18.303131,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.006404034,9.54197e-21,0.0,52.29386,249.99857,30.86378,96.0,0.0522793,26.790709,252.79446,210.90256,0.0,52.29386,0.113756195,0.0,49.52198,8.330017
37367,21682020.0,0.0,18.302979,15.792755,21.267853,21.236145,21.397064,21.187927,18.3031,18.303131,18.303131,18.303131,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.007572541,9.54197e-21,0.0,52.293896,249.99857,30.894562,96.0,0.052168474,26.747612,252.79462,210.90256,0.0,52.293896,0.1137562,0.0,49.52202,8.330017
37368,21682080.0,0.0,18.302979,15.801361,21.269226,21.236816,21.400421,21.188416,18.30307,18.3031,18.3031,18.3031,0.0,0.03208509,0.03208509,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.005965044,9.54197e-21,0.0,52.293934,249.99857,30.925093,96.0,0.05205858,26.704872,252.79478,210.90256,0.0,52.293934,0.1137562,0.0,49.522053,8.330017
37369,21682140.0,0.0,18.30307,15.809906,21.2706,21.237488,21.403778,21.188904,18.30304,18.30307,18.30307,18.3031,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0011195429,9.54197e-21,0.0,52.293976,249.99857,30.955156,96.0,0.05195038,26.662783,252.79494,210.90257,0.0,52.293976,0.11375622,0.0,49.522095,8.330017
37370,21682200.0,0.0,18.3031,15.818451,21.271973,21.23816,21.407104,21.189392,18.30304,18.30307,18.30307,18.30307,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0042720623,9.54197e-21,0.0,52.29401,249.99858,30.985455,96.0,0.051841356,26.620367,252.79509,210.90257,0.0,52.29401,0.11375622,0.0,49.52213,8.330017
37371,21682260.0,0.0,18.303009,15.826935,21.273102,21.238525,21.410126,21.189728,18.30304,18.30304,18.30304,18.30307,0.0,0.032085095,0.032085095,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0015170239,9.54197e-21,0.0,52.294044,249.99858,31.015985,96.0,0.05173149,26.57762,252.79524,210.90257,0.0,52.294044,0.11375622,0.0,49.522163,8.330017
37372,21682320.0,0.0,18.302917,15.835358,21.274231,21.238892,21.413177,21.190094,18.30304,18.30304,18.30304,18.30304,0.0,0.032085095,0.032085095,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.006932561,9.54197e-21,0.0,52.294083,249.99858,31.046268,96.0,0.051622562,26.535225,252.79541,210.90257,0.0,52.294083,0.11375623,0.0,49.5222,8.330017
37373,21682380.0,0.0,18.302887,15.8437195,21.27533,21.239258,21.416199,21.19043,18.303009,18.30304,18.30304,18.30304,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0063290754,9.54197e-21,0.0,52.294117,249.99858,31.075966,96.0,0.051515754,26.493649,252.79556,210.90259,0.0,52.294117,0.11375623,0.0,49.522236,8.330017
37374,21682440.0,0.0,18.302887,15.85202,21.276428,21.239624,21.41919,21.190796,18.302948,18.303009,18.303009,18.303009,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00449498,9.54197e-21,0.0,52.294147,249.9986,31.105406,96.0,0.051409896,26.452435,252.79572,210.90259,0.0,52.294147,0.11375624,0.0,49.52227,8.330017
37375,21682500.0,0.0,18.302948,15.86026,21.277527,21.23999,21.42221,21.191132,18.302917,18.302979,18.302979,18.302979,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003094452,9.54197e-21,0.0,52.29418,249.9986,31.13445,96.0,0.051305473,26.411772,252.79587,210.9026,0.0,52.29418,0.11375624,0.0,49.5223,8.330017
37376,21682560.0,0.0,18.302856,15.868408,21.278412,21.240082,21.424927,21.191345,18.302917,18.302948,18.302948,18.302948,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.002642253,9.54197e-21,0.0,52.294212,249.99861,31.163528,96.0,0.051200937,26.37106,252.79602,210.9026,0.0,52.294212,0.113756254,0.0,49.522335,8.330017
37377,21682620.0,0.0,18.302765,15.876465,21.279297,21.240173,21.427643,21.19159,18.302887,18.302917,18.302917,18.302948,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0059224325,9.54197e-21,0.0,52.294247,249.99861,31.192293,96.0,0.051097568,26.33079,252.79617,210.90262,0.0,52.294247,0.113756254,0.0,49.522366,8.330017
37378,21682680.0,0.0,18.302734,15.88443,21.280151,21.240265,21.430359,21.191803,18.302856,18.302917,18.302917,18.302917,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0063436157,9.54197e-21,0.0,52.294277,249.99863,31.220573,96.0,0.05099595,26.291197,252.79633,210.90262,0.0,52.294277,0.11375627,0.0,49.5224,8.330017
37379,21682740.0,0.0,18.302734,15.892273,21.281036,21.240356,21.433075,21.192047,18.302795,18.302856,18.302856,18.302887,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.004300977,9.54197e-21,0.0,52.294315,249.99864,31.248384,96.0,0.050896034,26.25226,252.79648,210.90263,0.0,52.294315,0.11375627,0.0,49.52243,8.330017
37380,21682800.0,0.0,18.302734,15.899994,21.28189,21.240448,21.43576,21.19226,18.302765,18.302826,18.302826,18.302856,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0023736197,9.54197e-21,0.0,52.294342,249.99866,31.276009,96.0,0.05079681,26.213587,252.79662,210.90265,0.0,52.294342,0.11375628,0.0,49.52246,8.330017
37381,21682860.0,0.0,18.302704,15.907745,21.282593,21.240326,21.438202,21.192383,18.302734,18.302795,18.302795,18.302795,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0032762948,9.54197e-21,0.0,52.294373,249.99867,31.303259,96.0,0.05069895,26.175436,252.79677,210.90265,0.0,52.294373,0.11375628,0.0,49.52249,8.330017
37382,21682920.0,0.0,18.302765,15.915649,21.283264,21.240234,21.440643,21.192505,18.302734,18.302765,18.302765,18.302795,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008385059,9.54197e-21,0.0,52.294403,249.99867,31.330458,96.0,0.050601296,26.137362,252.7969,210.90266,0.0,52.294403,0.11375628,0.0,49.52252,8.330017
37383,21682980.0,0.0,18.302856,15.923676,21.283936,21.240112,21.443085,21.192627,18.302734,18.302765,18.302765,18.302765,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0047738133,9.54197e-21,0.0,52.294434,249.99869,31.358093,96.0,0.050502088,26.09867,252.79706,210.90266,0.0,52.294434,0.11375629,0.0,49.52255,8.330017
37384,21683040.0,0.0,18.302979,15.931824,21.284607,21.23999,21.445526,21.192749,18.302795,18.302765,18.302765,18.302765,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010028019,9.54197e-21,0.0,52.294456,249.99867,31.386017,96.0,0.050401863,26.059574,252.7972,210.90266,0.0,52.294456,0.11375628,0.0,49.52258,8.330017
37385,21683100.0,0.0,18.30304,15.940094,21.285278,21.239899,21.447937,21.192871,18.302856,18.302795,18.302795,18.302795,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010181954,9.54197e-21,0.0,52.294487,249.99867,31.414816,96.0,0.05029852,26.019257,252.79735,210.90265,0.0,52.294487,0.11375628,0.0,49.52261,8.330017
37386,21683160.0,0.0,18.302979,15.948486,21.285797,21.239594,21.450134,21.192932,18.302917,18.302826,18.302826,18.302826,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.003931977,9.54197e-21,0.0,52.29452,249.99864,31.444353,96.0,0.05019255,25.977903,252.7975,210.90265,0.0,52.29452,0.11375628,0.0,49.522636,8.330017
37387,21683220.0,0.0,18.302948,15.95697,21.286285,21.239319,21.452332,21.192963,18.302948,18.302887,18.302887,18.302887,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.8318652e-06,9.54197e-21,0.0,52.29455,249.99863,31.474087,96.0,0.050085902,25.93628,252.79765,210.90263,0.0,52.29455,0.11375628,0.0,49.52267,8.330017
37388,21683280.0,0.0,18.303009,15.965576,21.286804,21.239044,21.454498,21.192993,18.302979,18.302917,18.302917,18.302917,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012523087,9.54197e-21,0.0,52.294582,249.99861,31.503838,96.0,0.049979217,25.894627,252.7978,210.90262,0.0,52.294582,0.11375628,0.0,49.5227,8.330017
37389,21683340.0,0.0,18.30307,15.974243,21.287292,21.23877,21.456696,21.193024,18.303009,18.302948,18.302948,18.302948,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0032064966,9.54197e-21,0.0,52.294613,249.9986,31.53393,96.0,0.049871344,25.852499,252.79796,210.90262,0.0,52.294613,0.11375628,0.0,49.522736,8.330017
37390,21683400.0,0.0,18.303162,15.983032,21.287811,21.238464,21.458862,21.193085,18.30304,18.302979,18.302979,18.302979,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0072528967,9.54197e-21,0.0,52.294643,249.99858,31.564247,96.0,0.049762677,25.810055,252.79811,210.9026,0.0,52.294643,0.11375628,0.0,49.522762,8.330017
37391,21683460.0,0.0,18.303162,15.991913,21.288147,21.238037,21.460815,21.193024,18.30307,18.303009,18.303009,18.303009,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0050886353,9.54197e-21,0.0,52.294678,249.99857,31.595192,96.0,0.049651794,25.766731,252.79828,210.9026,0.0,52.294678,0.11375628,0.0,49.522797,8.330017
37392,21683520.0,0.0,18.303162,16.000854,21.288513,21.23761,21.4628,21.192993,18.303131,18.30304,18.30304,18.30304,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002324922,9.54197e-21,0.0,52.29471,249.99854,31.626478,96.0,0.04953972,25.722929,252.79843,210.90259,0.0,52.29471,0.11375628,0.0,49.522827,8.330017
37393,21683580.0,0.0,18.303162,16.009857,21.28888,21.237183,21.464752,21.192963,18.303131,18.3031,18.3031,18.30307,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014859821,9.54197e-21,0.0,52.29474,249.99852,31.657959,96.0,0.049426973,25.678858,252.7986,210.90257,0.0,52.29474,0.11375628,0.0,49.522858,8.330017
37394,21683640.0,0.0,18.303223,16.018951,21.289215,21.236725,21.466705,21.192902,18.303162,18.303131,18.303131,18.3031,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0028066156,9.54197e-21,0.0,52.294773,249.9985,31.6896,96.0,0.049313698,25.634563,252.79877,210.90257,0.0,52.294773,0.11375628,0.0,49.52289,8.330017
37395,21683700.0,0.0,18.303253,16.028076,21.289581,21.236298,21.468658,21.192871,18.303192,18.303162,18.303162,18.303131,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0039378447,9.54197e-21,0.0,52.294804,249.99849,31.721556,96.0,0.049199305,25.58982,252.79893,210.90256,0.0,52.294804,0.11375628,0.0,49.522923,8.330017
37396,21683760.0,0.0,18.303284,16.037262,21.289795,21.235748,21.470428,21.192749,18.303223,18.303162,18.303162,18.303162,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0032107215,9.54197e-21,0.0,52.294834,249.99847,31.753763,96.0,0.049084067,25.544733,252.7991,210.90256,0.0,52.294834,0.11375628,0.0,49.522953,8.330017
37397,21683820.0,0.0,18.303284,16.046509,21.290009,21.235168,21.472168,21.192657,18.303253,18.303192,18.303192,18.303192,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019350097,9.54197e-21,0.0,52.29486,249.99846,31.786203,96.0,0.048968017,25.499313,252.79927,210.90254,0.0,52.29486,0.11375628,0.0,49.522984,8.330017
37398,21683880.0,0.0,18.303284,16.055786,21.290222,21.234589,21.473938,21.192535,18.303253,18.303223,18.303223,18.303223,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014471172,9.54197e-21,0.0,52.29489,249.99844,31.81883,96.0,0.048851345,25.45364,252.79944,210.90254,0.0,52.29489,0.11375628,0.0,49.523014,8.330017
37399,21683940.0,0.0,18.303314,16.065094,21.290436,21.23404,21.475677,21.192413,18.303284,18.303253,18.303253,18.303223,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0020653107,9.54197e-21,0.0,52.29493,249.99843,31.851616,96.0,0.04873413,25.407734,252.7996,210.90254,0.0,52.29493,0.11375629,0.0,49.523045,8.330017
37400,21684000.0,0.0,18.303345,16.074432,21.29065,21.23349,21.477417,21.192322,18.303284,18.303253,18.303253,18.303253,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0029201675,9.54197e-21,0.0,52.294956,249.99841,31.884605,96.0,0.048616238,25.361553,252.79979,210.90253,0.0,52.294956,0.11375629,0.0,49.523075,8.330017
37401,21684060.0,0.0,18.303345,16.083801,21.290771,21.232788,21.479004,21.192139,18.303314,18.303284,18.303284,18.303284,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014262233,9.54197e-21,0.0,52.294987,249.9984,31.917799,96.0,0.048497647,25.315083,252.79996,210.90253,0.0,52.294987,0.11375629,0.0,49.523106,8.330017
37402,21684120.0,0.0,18.303345,16.09317,21.290863,21.232117,21.48056,21.191956,18.303314,18.303314,18.303314,18.303284,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00020844096,9.54197e-21,0.0,52.295017,249.99838,31.951082,96.0,0.048378777,25.268486,252.80014,210.90253,0.0,52.295017,0.11375629,0.0,49.523136,8.330017
37403,21684180.0,0.0,18.303345,16.10257,21.290955,21.231415,21.482117,21.191772,18.303345,18.303314,18.303314,18.303314,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00064575695,9.54197e-21,0.0,52.295048,249.99838,31.984392,96.0,0.04825985,25.221855,252.80032,210.90251,0.0,52.295048,0.11375629,0.0,49.523167,8.330017
37404,21684240.0,0.0,18.303375,16.111938,21.291046,21.230743,21.483673,21.19162,18.303345,18.303314,18.303314,18.303314,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.001240225,9.54197e-21,0.0,52.29508,249.99837,32.017822,96.0,0.048140533,25.17505,252.80049,210.90251,0.0,52.29508,0.11375631,0.0,49.523197,8.330017
37405,21684300.0,0.0,18.303406,16.121338,21.291138,21.230072,21.48523,21.191437,18.303345,18.303345,18.303345,18.303345,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0023803734,9.54197e-21,0.0,52.295105,249.99837,32.051346,96.0,0.048020925,25.128117,252.80067,210.90251,0.0,52.295105,0.11375631,0.0,49.523224,8.330017
37406,21684360.0,0.0,18.303375,16.130707,21.291138,21.229279,21.486633,21.191223,18.303375,18.303345,18.303345,18.303345,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0004847683,9.54197e-21,0.0,52.295135,249.99835,32.08505,96.0,0.047900725,25.080935,252.80086,210.90251,0.0,52.295135,0.11375631,0.0,49.52325,8.330017
37407,21684420.0,0.0,18.303345,16.140076,21.291107,21.228485,21.488037,21.190979,18.303375,18.303345,18.303345,18.303345,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0009513752,9.54197e-21,0.0,52.29516,249.99835,32.118744,96.0,0.047780592,25.03376,252.80104,210.90251,0.0,52.29516,0.11375631,0.0,49.52328,8.330017
37408,21684480.0,0.0,18.303345,16.149414,21.291107,21.227722,21.48944,21.190765,18.303375,18.303375,18.303375,18.303375,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00081426406,9.54197e-21,0.0,52.29519,249.99834,32.152367,96.0,0.047660757,24.986687,252.80122,210.90251,0.0,52.29519,0.113756314,0.0,49.523308,8.330017
37409,21684540.0,0.0,18.303375,16.158722,21.291107,21.226929,21.490845,21.190521,18.303375,18.303375,18.303375,18.303375,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020150657,9.54197e-21,0.0,52.29522,249.99834,32.185955,96.0,0.047541097,24.939663,252.8014,210.90251,0.0,52.29522,0.113756314,0.0,49.52334,8.330017
37410,21684600.0,0.0,18.303375,16.167847,21.291077,21.226166,21.492188,21.190308,18.303375,18.303375,18.303375,18.303375,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008234616,9.54197e-21,0.0,52.295242,249.99834,32.21902,96.0,0.047423333,24.89337,252.80159,210.90251,0.0,52.295242,0.113756314,0.0,49.523365,8.330017
37411,21684660.0,0.0,18.303345,16.177246,21.290985,21.22528,21.49347,21.190033,18.303375,18.303375,18.303375,18.303375,0.0,0.03208512,0.03208512,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00034594839,9.54197e-21,0.0,52.295273,249.99832,32.25322,96.0,0.047301583,24.84549,252.80177,210.90251,0.0,52.295273,0.11375633,0.0,49.52339,8.330017
37412,21684720.0,0.0,18.303345,16.186432,21.290894,21.224426,21.49472,21.189758,18.303375,18.303375,18.303375,18.303375,0.0,0.03208512,0.03208512,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0017106613,9.54197e-21,0.0,52.295296,249.99832,32.28679,96.0,0.047182128,24.798494,252.80196,210.90251,0.0,52.295296,0.11375633,0.0,49.52342,8.330017
37413,21684780.0,0.0,18.303314,16.195587,21.290802,21.223572,21.495972,21.189484,18.303345,18.303375,18.303375,18.303375,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0022756802,9.54197e-21,0.0,52.295326,249.99832,32.320232,96.0,0.04706318,24.751678,252.80214,210.90251,0.0,52.295326,0.11375633,0.0,49.523445,8.330017
37414,21684840.0,0.0,18.303314,16.204681,21.29068,21.222717,21.497192,21.189209,18.303345,18.303345,18.303345,18.303345,0.0,0.032085124,0.032085124,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0017302787,9.54197e-21,0.0,52.29535,249.99832,32.353523,96.0,0.046944793,24.705067,252.80232,210.90251,0.0,52.29535,0.11375634,0.0,49.523468,8.330017
37415,21684900.0,0.0,18.303314,16.213684,21.290588,21.221863,21.498444,21.188965,18.303314,18.303345,18.303345,18.303345,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0010137117,9.54197e-21,0.0,52.295376,249.99832,32.386692,96.0,0.046826895,24.658628,252.8025,210.90251,0.0,52.295376,0.11375634,0.0,49.5235,8.330017
37416,21684960.0,0.0,18.303284,16.222626,21.290405,21.220917,21.499542,21.18863,18.303314,18.303345,18.303345,18.303345,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.002051581,9.54197e-21,0.0,52.295406,249.99832,32.419754,96.0,0.04670944,24.612345,252.8027,210.90251,0.0,52.295406,0.11375634,0.0,49.52352,8.330017
37417,21685020.0,0.0,18.303253,16.231506,21.290222,21.21997,21.50064,21.188324,18.303314,18.303314,18.303314,18.303314,0.0,0.032085128,0.032085128,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0031288269,9.54197e-21,0.0,52.29543,249.99834,32.452618,96.0,0.046592727,24.566336,252.80289,210.90253,0.0,52.29543,0.11375635,0.0,49.523544,8.330017
37418,21685080.0,0.0,18.303223,16.240295,21.29004,21.219025,21.50174,21.188019,18.303284,18.303314,18.303314,18.303314,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030901048,9.54197e-21,0.0,52.295452,249.99834,32.485218,96.0,0.046477005,24.520699,252.80307,210.90253,0.0,52.295452,0.11375635,0.0,49.523567,8.330017
37419,21685140.0,0.0,18.303192,16.248993,21.289856,21.218079,21.502838,21.187714,18.303253,18.303284,18.303284,18.303284,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0028706968,9.54197e-21,0.0,52.29547,249.99834,32.51759,96.0,0.046362124,24.475374,252.80324,210.90254,0.0,52.29547,0.113756366,0.0,49.52359,8.330017
37420,21685200.0,0.0,18.303192,16.257599,21.289673,21.217163,21.503937,21.187408,18.303223,18.303253,18.303253,18.303284,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0022236826,9.54197e-21,0.0,52.295494,249.99835,32.54973,96.0,0.046248134,24.430384,252.80342,210.90254,0.0,52.295494,0.113756366,0.0,49.523613,8.330017
37421,21685260.0,0.0,18.303131,16.266083,21.289398,21.216156,21.504913,21.187042,18.303223,18.303253,18.303253,18.303253,0.0,0.032085136,0.032085136,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0037152485,9.54197e-21,0.0,52.295517,249.99835,32.581657,96.0,0.046134923,24.385681,252.8036,210.90254,0.0,52.295517,0.113756366,0.0,49.523636,8.330017
37422,21685320.0,0.0,18.3031,16.274475,21.289154,21.215149,21.50589,21.186707,18.303192,18.303223,18.303223,18.303223,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.004819483,9.54197e-21,0.0,52.295536,249.99837,32.613235,96.0,0.046023,24.341469,252.80379,210.90256,0.0,52.295536,0.11375638,0.0,49.52366,8.330017
37423,21685380.0,0.0,18.30304,16.282745,21.28888,21.214142,21.506866,21.18634,18.303131,18.303192,18.303192,18.303192,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.004808483,9.54197e-21,0.0,52.29556,249.99838,32.644417,96.0,0.045912534,24.297813,252.80396,210.90257,0.0,52.29556,0.11375638,0.0,49.523678,8.330017
37424,21685440.0,0.0,18.30304,16.290924,21.288635,21.213165,21.507843,21.186005,18.3031,18.303162,18.303162,18.303162,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0042066663,9.54197e-21,0.0,52.295578,249.9984,32.675217,96.0,0.045803476,24.254698,252.80414,210.90257,0.0,52.295578,0.11375639,0.0,49.523697,8.330017
37425,21685500.0,0.0,18.303009,16.29895,21.28836,21.212158,21.50882,21.185669,18.30307,18.303131,18.303131,18.303131,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00387879,9.54197e-21,0.0,52.2956,249.99841,32.70567,96.0,0.045695692,24.212065,252.8043,210.90259,0.0,52.2956,0.11375639,0.0,49.523716,8.330017
37426,21685560.0,0.0,18.302948,16.306854,21.288055,21.21109,21.509674,21.185272,18.30304,18.3031,18.3031,18.3031,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0049246354,9.54197e-21,0.0,52.29562,249.99843,32.73576,96.0,0.045589224,24.169939,252.80449,210.9026,0.0,52.29562,0.1137564,0.0,49.523735,8.330017
37427,21685620.0,0.0,18.302887,16.314606,21.28772,21.210022,21.510529,21.184906,18.302979,18.30304,18.30304,18.30307,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006113039,9.54197e-21,0.0,52.29564,249.99844,32.765396,96.0,0.0454844,24.128445,252.80466,210.9026,0.0,52.29564,0.1137564,0.0,49.523754,8.330017
37428,21685680.0,0.0,18.302826,16.322205,21.287384,21.208984,21.511383,21.18451,18.302948,18.303009,18.303009,18.303009,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.006667846,9.54197e-21,0.0,52.295654,249.99846,32.794525,96.0,0.045381423,24.087664,252.80482,210.90262,0.0,52.295654,0.11375642,0.0,49.52377,8.330017
37429,21685740.0,0.0,18.302765,16.329681,21.287079,21.207916,21.512238,21.184143,18.302887,18.302979,18.302979,18.302979,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.006375819,9.54197e-21,0.0,52.295673,249.99847,32.823135,96.0,0.045280315,24.047607,252.805,210.90263,0.0,52.295673,0.11375642,0.0,49.52379,8.330017
37430,21685800.0,0.0,18.302734,16.336975,21.286743,21.206879,21.513092,21.183777,18.302826,18.302917,18.302917,18.302917,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0059814076,9.54197e-21,0.0,52.295685,249.9985,32.851227,96.0,0.0451811,24.008284,252.80516,210.90265,0.0,52.295685,0.11375642,0.0,49.523808,8.330017
37431,21685860.0,0.0,18.302643,16.344116,21.286346,21.20575,21.513824,21.18335,18.302795,18.302856,18.302856,18.302887,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0069007995,9.54197e-21,0.0,52.295704,249.99852,32.87879,96.0,0.04508376,23.96969,252.80531,210.90266,0.0,52.295704,0.113756426,0.0,49.523823,8.330017
37432,21685920.0,0.0,18.302582,16.351105,21.28595,21.20465,21.514587,21.182953,18.302734,18.302826,18.302826,18.302826,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.007832042,9.54197e-21,0.0,52.29572,249.99855,32.90576,96.0,0.04498858,23.931936,252.80548,210.90268,0.0,52.29572,0.113756426,0.0,49.523838,8.330017
37433,21685980.0,0.0,18.30252,16.35788,21.285583,21.203552,21.51532,21.182526,18.302673,18.302765,18.302765,18.302765,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0079204,9.54197e-21,0.0,52.29573,249.99858,32.932064,96.0,0.044895776,23.895111,252.80563,210.9027,0.0,52.29573,0.11375644,0.0,49.52385,8.330017
37434,21686040.0,0.0,18.30246,16.364502,21.285187,21.202454,21.516052,21.182129,18.302612,18.302704,18.302704,18.302704,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.007865613,9.54197e-21,0.0,52.295746,249.9986,32.95772,96.0,0.04480529,23.85919,252.80579,210.90271,0.0,52.295746,0.11375644,0.0,49.523865,8.330017
37435,21686100.0,0.0,18.302399,16.370941,21.28482,21.201355,21.516815,21.181732,18.30252,18.302643,18.302643,18.302643,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.007511028,9.54197e-21,0.0,52.29576,249.99863,32.98273,96.0,0.044717122,23.824177,252.80594,210.90273,0.0,52.29576,0.113756455,0.0,49.52388,8.330017
37436,21686160.0,0.0,18.302307,16.377167,21.284363,21.200195,21.517456,21.181274,18.30246,18.302582,18.302582,18.302582,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0088288635,9.54197e-21,0.0,52.295773,249.99866,33.007088,96.0,0.044631276,23.790075,252.80608,210.90276,0.0,52.295773,0.113756455,0.0,49.52389,8.330017
37437,21686220.0,0.0,18.302216,16.383179,21.283936,21.199036,21.518097,21.180847,18.302399,18.30252,18.30252,18.30252,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009800957,9.54197e-21,0.0,52.295788,249.9987,33.030678,96.0,0.04454819,23.757053,252.80621,210.90277,0.0,52.295788,0.11375646,0.0,49.523903,8.330017
37438,21686280.0,0.0,18.302124,16.389008,21.283478,21.197876,21.518738,21.18042,18.302307,18.30243,18.30243,18.30246,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.009910121,9.54197e-21,0.0,52.29579,249.99873,33.053444,96.0,0.044468008,23.725178,252.80635,210.90279,0.0,52.29579,0.11375646,0.0,49.523914,8.330017
37439,21686340.0,0.0,18.302063,16.394623,21.28305,21.196747,21.519379,21.179993,18.302246,18.302368,18.302368,18.302368,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00955737,9.54197e-21,0.0,52.295803,249.99876,33.075394,96.0,0.04439074,23.69445,252.80649,210.90282,0.0,52.295803,0.11375648,0.0,49.523922,8.330017
37440,21686400.0,0.0,18.30194,16.399933,21.282623,21.195618,21.52002,21.179565,18.302155,18.302277,18.302277,18.302307,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.011192,9.54197e-21,0.0,52.295815,249.99881,33.09585,96.0,0.044318743,23.665806,252.80661,210.90283,0.0,52.295815,0.11375648,0.0,49.523933,8.330017
37441,21686460.0,0.0,19.884735,16.404694,21.284637,21.20752,21.529938,21.18692,18.318573,18.223541,18.223541,18.230042,0.0,0.0009844912,0.0009844912,0.0013676104,250.0,18.300018,0.0,0.0,0.0,5.279851,9.54197e-21,0.0,23.489437,80.50842,0.30828243,96.0,0.0033329115,69.568405,27.523191,79.99665,0.0,23.489437,0.0034112863,0.0,20.877869,8.330017
37442,21686520.0,0.0,20.74887,16.408173,21.299194,21.220825,21.540894,21.19522,18.321228,18.22586,18.22586,18.226929,0.0,0.003759625,0.003759625,0.004502515,250.0,18.300018,0.0,0.0,0.0,12.284716,9.54197e-21,0.0,34.028454,113.97614,0.5281711,96.0,0.012015522,69.26056,138.50139,97.58082,0.0,34.028454,0.012075541,0.0,29.831127,8.330017
37443,21686580.0,0.0,21.293854,16.410492,21.3208,21.23227,21.550018,21.201935,18.359375,18.25351,18.25351,18.245941,0.0,0.011555358,0.011555358,0.013534244,250.0,18.300018,0.0,0.0,0.0,44.69822,9.54197e-21,0.0,44.517033,133.7571,1.1465347,96.0,0.03664309,68.39485,240.04364,116.58553,0.0,44.517033,0.03666731,0.0,39.929405,8.330017
37444,21686640.0,9.0,21.321136,16.411713,21.325317,21.240143,21.556152,21.206177,18.651733,18.322968,18.322968,18.298431,0.0,0.019852698,0.019852698,0.025940409,250.0,18.300018,0.0,0.0,0.0,78.91792,9.54197e-21,0.0,50.2087,144.03236,5.3816786,96.0,0.065600045,62.46565,238.64064,134.08392,0.0,50.2087,0.06566615,0.0,46.45887,8.330017
37445,21686700.0,9.0,20.69806,16.411865,21.326294,21.244781,21.560272,21.20877,19.332855,18.569305,18.569305,18.50122,0.0,0.025343103,0.025343103,0.036094803,250.0,18.300018,0.0,0.0,0.0,63.217106,9.54197e-21,0.0,52.914383,155.54793,18.269323,96.0,0.073188245,44.422947,238.49518,149.28534,0.0,52.914383,0.086808376,0.0,49.780727,8.330017
37446,21686760.0,9.0,17.883575,16.41095,21.327423,21.247437,21.563599,21.210815,19.844788,19.01886,19.01886,18.907837,0.0,0.028682085,0.028682085,0.04273806,250.0,18.300018,0.0,0.0,0.0,-76.531654,9.54197e-21,0.0,54.16795,169.80348,36.942707,96.0,0.026479047,18.28021,239.54132,162.75974,0.0,54.16795,0.10013161,0.0,51.2684,8.330017
37447,21686820.0,0.0,16.416046,16.409058,21.32965,21.250427,21.567352,21.213318,19.31665,19.292877,19.292877,19.195618,0.0,0.03070433,0.03070433,0.046791058,250.0,18.300018,0.0,0.0,0.0,-153.65874,9.54197e-21,0.0,54.605644,184.99837,46.409435,96.0,9.091753e-05,5.0267878,241.52322,174.55362,0.0,54.605644,0.1082301,0.0,51.77041,8.330017
37448,21686880.0,0.0,16.845215,16.406158,21.33197,21.252808,21.570618,21.215485,18.226868,19.039154,19.039154,19.014862,0.0,0.03184359,0.03184359,0.049005248,250.0,18.300018,0.0,0.0,0.0,-88.592224,9.54197e-21,0.0,54.57628,199.80156,40.92354,96.0,0.01345204,12.707046,243.94122,184.52574,0.0,54.57628,0.11271963,0.0,51.756817,8.330017
37449,21686940.0,0.0,18.632538,16.402344,21.332458,21.252747,21.572052,21.215912,17.651215,18.495636,18.495636,18.539948,0.0,0.032462064,0.032462064,0.05017303,250.0,18.300018,0.0,0.0,0.0,43.67214,9.54197e-21,0.0,54.30484,212.63086,30.611235,96.0,0.053838477,27.144274,246.34001,192.45816,0.0,54.30484,0.11512007,0.0,51.496864,8.330017
37450,21687000.0,0.0,19.243713,16.397614,21.330933,21.250183,21.571747,21.214722,17.92511,18.159668,18.159668,18.217499,0.0,0.03271329,0.03271329,0.050652284,250.0,18.300018,0.0,0.0,0.0,75.72566,9.54197e-21,0.0,53.948425,222.97995,27.156872,96.0,0.06687922,31.980377,248.3948,198.3558,0.0,53.948425,0.11609699,0.0,51.15078,8.330017
37451,21687060.0,0.0,18.72644,16.392029,21.32846,21.246368,21.57071,21.21286,18.423096,18.187378,18.187378,18.216003,0.0,0.03275354,0.03275354,0.05074331,250.0,18.300018,0.0,0.0,0.0,24.487074,9.54197e-21,0.0,53.59922,230.97939,30.73684,96.0,0.053933855,26.968422,249.9265,202.58449,0.0,53.59922,0.116264015,0.0,50.80863,8.330017
37452,21687120.0,0.0,18.058533,16.38562,21.326416,21.243134,21.57013,21.211456,18.590363,18.357513,18.357513,18.357117,0.0,0.03270283,0.03270283,0.05066509,250.0,18.300018,0.0,0.0,0.0,-26.208946,9.54197e-21,0.0,53.293217,236.90334,34.987453,96.0,0.038716972,21.017569,251.01378,205.5337,0.0,53.293217,0.11608077,0.0,50.506996,8.330017
37453,21687180.0,0.0,17.90625,16.378387,21.324982,21.240509,21.570038,21.21048,18.423737,18.431091,18.431091,18.424957,0.0,0.032614216,0.032614216,0.050514475,250.0,18.300018,0.0,0.0,0.0,-30.438246,9.54197e-21,0.0,53.037186,241.23883,35.782623,96.0,0.035894282,19.904327,251.74973,207.57265,0.0,53.037186,0.11575018,0.0,50.253742,8.330017
37454,21687240.0,0.0,18.154327,16.370422,21.323608,21.237976,21.569946,21.209564,18.219543,18.373535,18.373535,18.376984,0.0,0.03251476,0.03251476,0.05034137,250.0,18.300018,0.0,0.0,0.0,-6.647642,9.54197e-21,0.0,52.83288,244.33298,33.95734,96.0,0.041993797,22.459724,252.22176,208.94356,0.0,52.83288,0.11537596,0.0,50.051403,8.330017
37455,21687300.0,0.0,18.42392,16.361725,21.32196,21.235107,21.56961,21.208344,18.171234,18.285004,18.285004,18.296112,0.0,0.032420654,0.032420654,0.05017599,250.0,18.300018,0.0,0.0,0.0,12.754455,9.54197e-21,0.0,52.675457,246.45213,32.204605,96.0,0.048048858,24.913553,252.5128,209.82271,0.0,52.675457,0.1150207,0.0,49.895565,8.330017
37456,21687360.0,0.0,18.464935,16.352356,21.320007,21.231873,21.56903,21.20694,18.252014,18.251709,18.251709,18.26117,0.0,0.032337617,0.032337617,0.05002938,250.0,18.300018,0.0,0.0,0.0,12.658422,9.54197e-21,0.0,52.558105,247.856,31.986874,96.0,0.04868626,25.218376,252.68636,210.35849,0.0,52.558105,0.11470682,0.0,49.779625,8.330017
37457,21687420.0,0.0,18.338501,16.342316,21.318085,21.228668,21.568512,21.205566,18.336273,18.275116,18.275116,18.277954,0.0,0.0322694,0.0322694,0.049908787,250.0,18.300018,0.0,0.0,0.0,1.4643583,9.54197e-21,0.0,52.473694,248.75517,32.785763,96.0,0.045719814,24.099934,252.78445,210.66827,0.0,52.473694,0.11444898,0.0,49.696487,8.330017
37458,21687480.0,0.0,18.226044,16.331665,21.316315,21.225647,21.568115,21.204346,18.348358,18.309296,18.309296,18.307556,0.0,0.03221697,0.03221697,0.049816217,250.0,18.300018,0.0,0.0,0.0,-6.3267684,9.54197e-21,0.0,52.414196,249.32022,33.43433,96.0,0.04334482,23.191935,252.83539,210.84195,0.0,52.414196,0.11425103,0.0,49.638123,8.330017
37459,21687540.0,0.0,18.221527,16.320435,21.314667,21.222809,21.56781,21.203186,18.308502,18.317993,18.317993,18.316315,0.0,0.032177966,0.032177966,0.04974753,250.0,18.300018,0.0,0.0,0.0,-5.2543907,9.54197e-21,0.0,52.372543,249.67458,33.373215,96.0,0.04349566,23.277496,252.85721,210.93756,0.0,52.372543,0.114103995,0.0,49.597427,8.330017
37460,21687600.0,0.0,18.280975,16.308655,21.313019,21.21994,21.567505,21.202026,18.273773,18.304565,18.304565,18.305084,0.0,0.032149363,0.032149363,0.049697306,250.0,18.300018,0.0,0.0,0.0,-0.19362308,9.54197e-21,0.0,52.343853,249.88718,32.92675,96.0,0.04502058,23.90255,252.86163,210.9837,0.0,52.343853,0.11399635,0.0,49.569523,8.330017
37461,21687660.0,0.0,18.328552,16.296356,21.31128,21.21698,21.567139,21.200806,18.27124,18.28894,18.28894,18.290833,0.0,0.032128554,0.032128554,0.049660888,250.0,18.300018,0.0,0.0,0.0,2.9939454,9.54197e-21,0.0,52.32461,250.00264,32.58454,96.0,0.046197224,24.381641,252.85709,210.99744,0.0,52.32461,0.113918155,0.0,49.550922,8.330017
37462,21687720.0,0.0,18.327423,16.2836,21.30954,21.21402,21.566772,21.199585,18.289917,18.285248,18.285248,18.286652,0.0,0.032113526,0.032113526,0.049634676,250.0,18.300018,0.0,0.0,0.0,2.2984931,9.54197e-21,0.0,52.312122,250.05661,32.55528,96.0,0.046275746,24.42261,252.84924,210.99248,0.0,52.312122,0.11386179,0.0,49.538933,8.330017
37463,21687780.0,0.0,18.2995,16.270416,21.3078,21.21106,21.566406,21.198364,18.304901,18.291138,18.291138,18.29129,0.0,0.032103047,0.032103047,0.04961648,250.0,18.300018,0.0,0.0,0.0,-0.017988345,9.54197e-21,0.0,52.30433,250.07527,32.681786,96.0,0.045809772,24.2455,252.84088,210.97946,0.0,52.30433,0.11382259,0.0,49.531525,8.330017
37464,21687840.0,0.0,18.280762,16.256805,21.306122,21.20816,21.56607,21.197174,18.304352,18.29712,18.29712,18.296661,0.0,0.032096453,0.032096453,0.04960512,250.0,18.300018,0.0,0.0,0.0,-1.2193915,9.54197e-21,0.0,52.299934,250.07492,32.737114,96.0,0.045603,24.168045,252.83315,210.96521,0.0,52.299934,0.113798015,0.0,49.527405,8.330017
37465,21687900.0,0.0,18.28012,16.242828,21.304443,21.205322,21.565735,21.196014,18.296753,18.298645,18.298645,18.298279,0.0,0.032091953,0.032091953,0.049597424,250.0,18.300018,0.0,0.0,0.0,-1.0055108,9.54197e-21,0.0,52.297123,250.06885,32.676292,96.0,0.045810837,24.253191,252.82617,210.95256,0.0,52.297123,0.11378131,0.0,49.524803,8.330017
37466,21687960.0,0.0,18.291992,16.228546,21.302734,21.202362,21.5654,21.194824,18.29004,18.29599,18.29599,18.296082,0.0,0.03208912,0.03208912,0.049592618,250.0,18.300018,0.0,0.0,0.0,-0.006618004,9.54197e-21,0.0,52.295517,250.05974,32.541,96.0,0.04628563,24.4426,252.8202,210.94194,0.0,52.295517,0.11377084,0.0,49.523342,8.330017
37467,21688020.0,0.0,18.299042,16.213959,21.301025,21.199463,21.565033,21.193634,18.290283,18.293549,18.293549,18.293793,0.0,0.032087434,0.032087434,0.049589787,250.0,18.300018,0.0,0.0,0.0,0.44645286,9.54197e-21,0.0,52.29476,250.0494,32.440628,96.0,0.046639062,24.583118,252.8156,210.93314,0.0,52.29476,0.113764636,0.0,49.52268,8.330017
37468,21688080.0,0.0,18.299622,16.199097,21.299316,21.196533,21.564667,21.192413,18.293,18.292664,18.292664,18.292908,0.0,0.03208625,0.03208625,0.0495878,250.0,18.300018,0.0,0.0,0.0,0.39757317,9.54197e-21,0.0,52.29436,250.03917,32.380398,96.0,0.046851084,24.667446,252.81183,210.92546,0.0,52.29436,0.11376028,0.0,49.52235,8.330017
37469,21688140.0,0.0,18.29535,16.184021,21.297607,21.193634,21.564331,21.191223,18.295532,18.293427,18.293427,18.293488,0.0,0.032085538,0.032085538,0.049586628,250.0,18.300018,0.0,0.0,0.0,0.037250433,9.54197e-21,0.0,52.294254,250.02998,32.348175,96.0,0.046964433,24.712553,252.80899,210.91933,0.0,52.294254,0.113757685,0.0,49.522293,8.330017
37470,21688200.0,0.0,18.292084,16.168762,21.295929,21.190735,21.563965,21.190063,18.295685,18.294342,18.294342,18.294281,0.0,0.032085206,0.032085206,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.17866987,9.54197e-21,0.0,52.294308,250.02281,32.307117,96.0,0.047109906,24.770033,252.80696,210.91501,0.0,52.294308,0.1137565,0.0,49.52238,8.330017
37471,21688260.0,0.0,18.291443,16.15335,21.29419,21.187805,21.563599,21.188873,18.294586,18.294708,18.294708,18.294647,0.0,0.032085046,0.032085046,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.18390301,9.54197e-21,0.0,52.294403,250.01717,32.249264,96.0,0.047315534,24.851032,252.80536,210.91183,0.0,52.294403,0.11375596,0.0,49.522495,8.330017
37472,21688320.0,0.0,18.292816,16.137817,21.29248,21.184875,21.563232,21.187653,18.293518,18.294464,18.294464,18.294434,0.0,0.032085,0.032085,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.06057644,9.54197e-21,0.0,52.2945,250.01297,32.179733,96.0,0.04756305,24.948374,252.8041,210.90962,0.0,52.2945,0.11375581,0.0,49.522602,8.330017
37473,21688380.0,0.0,18.294434,16.122192,21.290771,21.181946,21.562897,21.186462,18.29309,18.294006,18.294006,18.294037,0.0,0.032085005,0.032085005,0.04958585,250.0,18.300018,0.0,0.0,0.0,0.058117762,9.54197e-21,0.0,52.294582,250.00987,32.10945,96.0,0.04781353,25.046768,252.80312,210.90808,0.0,52.294582,0.11375586,0.0,49.522694,8.330017
37474,21688440.0,0.0,18.29535,16.106537,21.289062,21.179047,21.56253,21.185303,18.293427,18.29364,18.29364,18.293701,0.0,0.032085042,0.032085042,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.10690677,9.54197e-21,0.0,52.294647,250.00766,32.044144,96.0,0.048046507,25.138203,252.80238,210.90704,0.0,52.294647,0.11375601,0.0,49.522762,8.330017
37475,21688500.0,0.0,18.294983,16.09085,21.287354,21.176147,21.562164,21.184113,18.294006,18.29367,18.29367,18.293701,0.0,0.032085076,0.032085076,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.06336807,9.54197e-21,0.0,52.294697,250.00598,31.986862,96.0,0.048250973,25.218391,252.80179,210.90628,0.0,52.294697,0.11375614,0.0,49.52281,8.330017
37476,21688560.0,0.0,18.293915,16.075195,21.285614,21.173187,21.561768,21.182892,18.294434,18.293945,18.293945,18.293915,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.020803733,9.54197e-21,0.0,52.294724,250.00479,31.933731,96.0,0.048440754,25.292778,252.80132,210.90576,0.0,52.294724,0.11375629,0.0,49.522842,8.330017
37477,21688620.0,0.0,18.293457,16.059631,21.283905,21.170227,21.561401,21.181702,18.294342,18.294159,18.294159,18.294128,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.049145073,9.54197e-21,0.0,52.29474,250.00401,31.87714,96.0,0.048643008,25.372005,252.8009,210.90546,0.0,52.29474,0.113756455,0.0,49.522854,8.330017
37478,21688680.0,0.0,18.293732,16.044128,21.282166,21.167297,21.561005,21.180511,18.294098,18.29419,18.29419,18.294159,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.025926422,9.54197e-21,0.0,52.29473,250.00351,31.816942,96.0,0.048858255,25.45628,252.80054,210.90529,0.0,52.29473,0.11375659,0.0,49.522846,8.330017
37479,21688740.0,0.0,18.294281,16.028778,21.280457,21.164368,21.560638,21.179321,18.293976,18.294128,18.294128,18.294128,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.011305628,9.54197e-21,0.0,52.29471,250.0032,31.7561,96.0,0.049075924,25.54146,252.80019,210.9052,0.0,52.29471,0.113756716,0.0,49.522823,8.330017
37480,21688800.0,0.0,18.2948,16.01358,21.278748,21.161469,21.560242,21.178131,18.294067,18.294067,18.294067,18.294067,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.03933035,9.54197e-21,0.0,52.29467,250.00302,31.696573,96.0,0.049288988,25.624796,252.79987,210.90515,0.0,52.29467,0.11375679,0.0,49.52279,8.330017
37481,21688860.0,0.0,18.29483,15.998596,21.277008,21.158478,21.559845,21.17694,18.294312,18.294128,18.294128,18.294128,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.030902581,9.54197e-21,0.0,52.29463,250.00288,31.640795,96.0,0.04948872,25.702888,252.79955,210.9051,0.0,52.29463,0.113756835,0.0,49.522747,8.330017
37482,21688920.0,0.0,18.294708,15.983856,21.275269,21.155518,21.559448,21.17575,18.294525,18.29425,18.29425,18.29425,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.012663515,9.54197e-21,0.0,52.294586,250.00276,31.587006,96.0,0.04968142,25.778193,252.79926,210.90506,0.0,52.294586,0.113756865,0.0,49.522705,8.330017
37483,21688980.0,0.0,18.294647,15.969391,21.27353,21.152557,21.559052,21.17453,18.294647,18.294403,18.294403,18.294403,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.0005262639,9.54197e-21,0.0,52.294548,250.00267,31.534122,96.0,0.04987095,25.852226,252.79897,210.90503,0.0,52.294548,0.11375689,0.0,49.522663,8.330017
37484,21689040.0,0.0,18.2948,15.955231,21.27179,21.149628,21.558655,21.17334,18.294708,18.294525,18.294525,18.294495,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0030557818,9.54197e-21,0.0,52.2945,250.00261,31.481224,96.0,0.050060626,25.926287,252.79868,210.905,0.0,52.2945,0.1137569,0.0,49.522614,8.330017
37485,21689100.0,0.0,18.294983,15.941406,21.27008,21.146729,21.558258,21.17218,18.29477,18.294647,18.294647,18.294617,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.009772695,9.54197e-21,0.0,52.294453,250.00255,31.42945,96.0,0.050246343,25.998772,252.7984,210.90498,0.0,52.294453,0.11375691,0.0,49.522568,8.330017
37486,21689160.0,0.0,18.295319,15.9279785,21.26831,21.143738,21.557861,21.17096,18.29486,18.294739,18.294739,18.294708,0.0,0.03208528,0.03208528,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.02390482,9.54197e-21,0.0,52.294395,250.0025,31.378323,96.0,0.0504298,26.070347,252.79813,210.90497,0.0,52.294395,0.113756925,0.0,49.522514,8.330017
37487,21689220.0,0.0,18.295563,15.914978,21.26654,21.140747,21.557434,21.16977,18.295044,18.29483,18.29483,18.2948,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.028664267,9.54197e-21,0.0,52.29435,250.00244,31.329468,96.0,0.050605167,26.138744,252.79785,210.90494,0.0,52.29435,0.113756925,0.0,49.522465,8.330017
37488,21689280.0,0.0,18.295746,15.902405,21.264801,21.137787,21.557007,21.168549,18.295227,18.294983,18.294983,18.294952,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.028951425,9.54197e-21,0.0,52.294304,250.00238,31.282684,96.0,0.050773162,26.204243,252.79759,210.90489,0.0,52.294304,0.11375691,0.0,49.52242,8.330017
37489,21689340.0,0.0,18.295837,15.89032,21.263062,21.134827,21.55661,21.167358,18.29544,18.295135,18.295135,18.295105,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.021519829,9.54197e-21,0.0,52.294254,250.0023,31.23818,96.0,0.050933015,26.266548,252.79735,210.90485,0.0,52.294254,0.1137569,0.0,49.52237,8.330017
37490,21689400.0,0.0,18.29596,15.878784,21.261322,21.131897,21.556183,21.166168,18.295654,18.295319,18.295319,18.295288,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.017932186,9.54197e-21,0.0,52.294205,250.00223,31.195324,96.0,0.05108699,26.326546,252.7971,210.9048,0.0,52.294205,0.11375689,0.0,49.522324,8.330017
37491,21689460.0,0.0,18.296173,15.867798,21.259552,21.128876,21.555756,21.164978,18.295807,18.295502,18.295502,18.295471,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.018817574,9.54197e-21,0.0,52.294167,250.00215,31.153988,96.0,0.05123555,26.384417,252.79688,210.90475,0.0,52.294167,0.11375687,0.0,49.522278,8.330017
37492,21689520.0,0.0,18.296417,15.857422,21.257782,21.125885,21.555298,21.163757,18.29596,18.295685,18.295685,18.295654,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.024013188,9.54197e-21,0.0,52.294117,250.00208,31.114288,96.0,0.05137826,26.439995,252.79665,210.90471,0.0,52.294117,0.113756865,0.0,49.522236,8.330017
37493,21689580.0,0.0,18.296692,15.847656,21.256012,21.122894,21.55487,21.162567,18.296173,18.295868,18.295868,18.295807,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.02813064,9.54197e-21,0.0,52.294075,250.00198,31.076777,96.0,0.051513143,26.49251,252.79643,210.90466,0.0,52.294075,0.11375685,0.0,49.522194,8.330017
37494,21689640.0,0.0,18.296936,15.838562,21.254272,21.119934,21.554443,21.161377,18.296387,18.296051,18.296051,18.29602,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.030304318,9.54197e-21,0.0,52.29404,250.00189,31.041664,96.0,0.051639434,26.541668,252.79623,210.9046,0.0,52.29404,0.11375683,0.0,49.522156,8.330017
