,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37495,21689700.0,0.0,18.29718,15.83017,21.252533,21.116974,21.554016,21.160187,18.29663,18.296265,18.296265,18.296204,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.029996518,9.54197e-21,0.0,52.294003,250.0018,31.008947,96.0,0.05175712,26.587475,252.79604,210.90454,0.0,52.294003,0.11375681,0.0,49.522118,8.330017
37496,21689760.0,0.0,18.297394,15.82251,21.250732,21.113953,21.553558,21.158966,18.296875,18.296478,18.296478,18.296448,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.027991481,9.54197e-21,0.0,52.29397,250.0017,30.978722,96.0,0.05186587,26.629791,252.79585,210.90448,0.0,52.29397,0.11375679,0.0,49.522083,8.330017
37497,21689820.0,0.0,18.297638,15.815643,21.248962,21.110931,21.5531,21.157745,18.29712,18.296722,18.296722,18.296661,0.0,0.032085236,0.032085236,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.027686233,9.54197e-21,0.0,52.293934,250.00159,30.950827,96.0,0.051966242,26.668844,252.79568,210.9044,0.0,52.293934,0.11375676,0.0,49.522053,8.330017
37498,21689880.0,0.0,18.297913,15.80957,21.247162,21.10794,21.552643,21.156555,18.297363,18.296967,18.296967,18.296906,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.030006723,9.54197e-21,0.0,52.293903,250.00148,30.925285,96.0,0.052058153,26.704597,252.79553,210.90434,0.0,52.293903,0.11375674,0.0,49.522022,8.330017
37499,21689940.0,0.0,18.298218,15.804352,21.245422,21.10495,21.552185,21.155365,18.297607,18.29721,18.29721,18.29715,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.03292322,9.54197e-21,0.0,52.29388,250.00137,30.902374,96.0,0.052140616,26.736677,252.79538,210.90428,0.0,52.29388,0.11375672,0.0,49.521996,8.330017
37500,21690000.0,0.0,18.298492,15.800018,21.243652,21.10199,21.551727,21.154144,18.297852,18.297455,18.297455,18.297394,0.0,0.032085218,0.032085218,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.033673864,9.54197e-21,0.0,52.293854,250.00127,30.882088,96.0,0.052213643,26.765076,252.79526,210.9042,0.0,52.293854,0.1137567,0.0,49.521973,8.330017
37501,21690060.0,0.0,18.298706,15.796173,21.241882,21.09903,21.551239,21.152954,18.298157,18.297699,18.297699,18.297638,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.032683525,9.54197e-21,0.0,52.29383,250.00114,30.864683,96.0,0.05227629,26.789442,252.79514,210.90413,0.0,52.29383,0.113756664,0.0,49.52195,8.330017
37502,21690120.0,0.0,18.298553,15.792419,21.240143,21.0961,21.550781,21.151794,18.29837,18.297943,18.297943,18.297882,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.014120362,9.54197e-21,0.0,52.29381,250.00102,30.849192,96.0,0.05233206,26.811132,252.79503,210.90405,0.0,52.29381,0.11375665,0.0,49.52193,8.330017
37503,21690180.0,0.0,18.298492,15.788788,21.238434,21.0932,21.550293,21.150604,18.2984,18.298096,18.298096,18.298035,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0064900396,9.54197e-21,0.0,52.2938,250.00096,30.833828,96.0,0.052387383,26.83264,252.79494,210.90402,0.0,52.2938,0.11375664,0.0,49.521915,8.330017
37504,21690240.0,0.0,18.29837,15.785248,21.236694,21.090302,21.549835,21.149445,18.298462,18.298248,18.298248,18.298187,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0052750125,9.54197e-21,0.0,52.293785,250.00089,30.818665,96.0,0.052441996,26.85387,252.79485,210.90398,0.0,52.293785,0.11375664,0.0,49.5219,8.330017
37505,21690300.0,0.0,18.2984,15.781799,21.234955,21.087402,21.549347,21.148254,18.298462,18.29834,18.29834,18.29831,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0036152957,9.54197e-21,0.0,52.293766,250.00084,30.803024,96.0,0.052498322,26.875765,252.79475,210.90396,0.0,52.293766,0.11375664,0.0,49.521885,8.330017
37506,21690360.0,0.0,18.298523,15.778442,21.233246,21.084534,21.548859,21.147095,18.298431,18.2984,18.2984,18.29837,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0046774177,9.54197e-21,0.0,52.293747,250.0008,30.787199,96.0,0.05255532,26.897919,252.79466,210.90395,0.0,52.293747,0.11375664,0.0,49.521866,8.330017
37507,21690420.0,0.0,18.298645,15.7752075,21.231537,21.081665,21.54837,21.145935,18.298462,18.298431,18.298431,18.2984,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.009044656,9.54197e-21,0.0,52.29373,250.00076,30.771938,96.0,0.052610304,26.919287,252.79459,210.90393,0.0,52.29373,0.11375664,0.0,49.521847,8.330017
37508,21690480.0,0.0,18.298676,15.772034,21.229828,21.078827,21.547852,21.144775,18.298523,18.298462,18.298462,18.298431,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.007859792,9.54197e-21,0.0,52.293713,250.00073,30.757423,96.0,0.05266259,26.939606,252.7945,210.9039,0.0,52.293713,0.11375664,0.0,49.521835,8.330017
37509,21690540.0,0.0,18.298676,15.768951,21.228119,21.075989,21.547363,21.143616,18.298584,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005788285,9.54197e-21,0.0,52.2937,250.00072,30.743307,96.0,0.052713446,26.959372,252.79442,210.90388,0.0,52.2937,0.11375664,0.0,49.521816,8.330017
37510,21690600.0,0.0,18.298645,15.765991,21.22644,21.073181,21.546875,21.142487,18.298615,18.298553,18.298553,18.298523,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0012254978,9.54197e-21,0.0,52.293682,250.00069,30.729713,96.0,0.052762408,26.978397,252.79434,210.90388,0.0,52.293682,0.11375664,0.0,49.521797,8.330017
37511,21690660.0,0.0,18.298645,15.763092,21.224731,21.070374,21.546356,21.141327,18.298645,18.298584,18.298584,18.298584,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0004267456,9.54197e-21,0.0,52.293663,250.00067,30.716137,96.0,0.052811336,26.997408,252.79428,210.90387,0.0,52.293663,0.11375664,0.0,49.521782,8.330017
37512,21690720.0,0.0,18.298706,15.760284,21.223053,21.067596,21.545837,21.140198,18.298645,18.298615,18.298615,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0021907892,9.54197e-21,0.0,52.293648,250.00066,30.702642,96.0,0.05285997,27.016302,252.7942,210.90385,0.0,52.293648,0.11375663,0.0,49.521767,8.330017
37513,21690780.0,0.0,18.298767,15.757538,21.221375,21.06482,21.545319,21.139069,18.298676,18.298645,18.298645,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0047338502,9.54197e-21,0.0,52.293633,250.00064,30.689362,96.0,0.052907813,27.034891,252.79414,210.90385,0.0,52.293633,0.11375663,0.0,49.52175,8.330017
37514,21690840.0,0.0,18.298798,15.754913,21.219696,21.062073,21.5448,21.137909,18.298706,18.298676,18.298676,18.298645,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005318956,9.54197e-21,0.0,52.293617,250.00063,30.676514,96.0,0.05295411,27.05288,252.79407,210.90384,0.0,52.293617,0.11375663,0.0,49.521736,8.330017
37515,21690900.0,0.0,18.298828,15.75235,21.218048,21.059326,21.544281,21.13678,18.298737,18.298676,18.298676,18.298676,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0050519984,9.54197e-21,0.0,52.2936,250.00061,30.664019,96.0,0.05299915,27.070375,252.794,210.90384,0.0,52.2936,0.11375663,0.0,49.521717,8.330017
37516,21690960.0,0.0,18.298828,15.749878,21.21637,21.05658,21.543732,21.135681,18.298767,18.298737,18.298737,18.298706,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0029636126,9.54197e-21,0.0,52.293587,250.0006,30.651924,96.0,0.053042736,27.087307,252.79393,210.90382,0.0,52.293587,0.11375663,0.0,49.5217,8.330017
37517,21691020.0,0.0,18.298828,15.747467,21.214722,21.053864,21.543182,21.134552,18.298798,18.298767,18.298767,18.298737,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.001824865,9.54197e-21,0.0,52.293568,250.00058,30.640026,96.0,0.053085614,27.10396,252.79387,210.90382,0.0,52.293568,0.11375661,0.0,49.521687,8.330017
37518,21691080.0,0.0,18.298859,15.745148,21.213074,21.051147,21.542633,21.133423,18.298828,18.298798,18.298798,18.298767,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0015559996,9.54197e-21,0.0,52.293556,250.00056,30.62833,96.0,0.05312778,27.120337,252.79381,210.90381,0.0,52.293556,0.11375661,0.0,49.52167,8.330017
37519,21691140.0,0.0,18.29889,15.74292,21.211426,21.048431,21.542114,21.132324,18.298859,18.298798,18.298798,18.298798,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0026670694,9.54197e-21,0.0,52.29354,250.00055,30.616796,96.0,0.053169355,27.136486,252.79375,210.90381,0.0,52.29354,0.11375661,0.0,49.521656,8.330017
37520,21691200.0,0.0,18.29895,15.740753,21.209808,21.045746,21.541565,21.131195,18.298859,18.298828,18.298828,18.298828,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0036459086,9.54197e-21,0.0,52.293526,250.00055,30.605522,96.0,0.05321,27.15227,252.79369,210.9038,0.0,52.293526,0.11375661,0.0,49.521645,8.330017
37521,21691260.0,0.0,18.29895,15.738647,21.20816,21.04306,21.540985,21.130096,18.29889,18.298859,18.298859,18.298859,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0036382575,9.54197e-21,0.0,52.29351,250.00053,30.594545,96.0,0.053249564,27.167637,252.79364,210.9038,0.0,52.29351,0.11375661,0.0,49.52163,8.330017
37522,21691320.0,0.0,18.29898,15.736633,21.206512,21.040405,21.540436,21.128998,18.29892,18.29889,18.29889,18.29889,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0028706011,9.54197e-21,0.0,52.2935,250.00052,30.583868,96.0,0.05328806,27.182585,252.79358,210.90378,0.0,52.2935,0.113756604,0.0,49.521618,8.330017
37523,21691380.0,0.0,18.29898,15.73468,21.204895,21.03775,21.539886,21.1279,18.29895,18.29892,18.29892,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0024322527,9.54197e-21,0.0,52.293484,250.0005,30.573412,96.0,0.053325754,27.197224,252.79352,210.90378,0.0,52.293484,0.113756604,0.0,49.521603,8.330017
37524,21691440.0,0.0,18.299011,15.732819,21.203278,21.035126,21.539307,21.1268,18.29898,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0022922235,9.54197e-21,0.0,52.293472,250.0005,30.56317,96.0,0.053362682,27.211561,252.79347,210.90376,0.0,52.293472,0.113756604,0.0,49.52159,8.330017
37525,21691500.0,0.0,18.299042,15.730988,21.20166,21.032501,21.538757,21.125702,18.29898,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026070753,9.54197e-21,0.0,52.29346,250.00049,30.553133,96.0,0.05339887,27.225613,252.79341,210.90376,0.0,52.29346,0.113756604,0.0,49.521576,8.330017
37526,21691560.0,0.0,18.299072,15.729248,21.200043,21.029877,21.538177,21.124603,18.299011,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026611194,9.54197e-21,0.0,52.29344,250.00047,30.543316,96.0,0.05343427,27.23936,252.79337,210.90375,0.0,52.29344,0.113756604,0.0,49.521564,8.330017
37527,21691620.0,0.0,18.299072,15.72757,21.198425,21.027252,21.537598,21.123505,18.299042,18.299011,18.299011,18.29898,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025987301,9.54197e-21,0.0,52.29343,250.00046,30.533718,96.0,0.05346887,27.252796,252.79332,210.90375,0.0,52.29343,0.11375659,0.0,49.52155,8.330017
37528,21691680.0,0.0,18.299103,15.725952,21.196838,21.024658,21.537018,21.122437,18.299072,18.299011,18.299011,18.299011,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025489852,9.54197e-21,0.0,52.29342,250.00046,30.524338,96.0,0.053502697,27.265926,252.79326,210.90373,0.0,52.29342,0.11375659,0.0,49.521538,8.330017
37529,21691740.0,0.0,18.299133,15.724426,21.195251,21.022064,21.536438,21.121338,18.299072,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025428638,9.54197e-21,0.0,52.293407,250.00044,30.515171,96.0,0.05353576,27.278763,252.79321,210.90373,0.0,52.293407,0.11375659,0.0,49.521526,8.330017
37530,21691800.0,0.0,18.299133,15.722931,21.193665,21.0195,21.535858,21.12027,18.299103,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002528484,9.54197e-21,0.0,52.293396,250.00043,30.506212,96.0,0.053568065,27.291304,252.79317,210.90372,0.0,52.293396,0.11375659,0.0,49.521515,8.330017
37531,21691860.0,0.0,18.299164,15.721497,21.192047,21.016907,21.535248,21.119202,18.299133,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0022104504,9.54197e-21,0.0,52.293385,250.00043,30.49746,96.0,0.053599626,27.303558,252.79312,210.90372,0.0,52.293385,0.11375659,0.0,49.521507,8.330017
37532,21691920.0,0.0,18.299164,15.720123,21.19046,21.014343,21.534637,21.118134,18.299133,18.299103,18.299103,18.299103,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0020281482,9.54197e-21,0.0,52.293373,250.00041,30.488884,96.0,0.05363055,27.315563,252.79308,210.90372,0.0,52.293373,0.11375659,0.0,49.521492,8.330017
37533,21691980.0,0.0,18.299194,15.718811,21.188873,21.01181,21.534027,21.117065,18.299164,18.299133,18.299133,18.299133,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002007869,9.54197e-21,0.0,52.293365,250.00041,30.480492,96.0,0.053660825,27.327314,252.79303,210.9037,0.0,52.293365,0.113756575,0.0,49.52148,8.330017
37534,21692040.0,0.0,18.299225,15.71756,21.187317,21.009277,21.533447,21.115997,18.299164,18.299133,18.299133,18.299133,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002258293,9.54197e-21,0.0,52.293354,250.0004,30.47227,96.0,0.05369047,27.338821,252.79298,210.9037,0.0,52.293354,0.113756575,0.0,49.52147,8.330017
37535,21692100.0,0.0,18.299225,15.71637,21.18573,21.006744,21.532837,21.11493,18.299194,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0024005384,9.54197e-21,0.0,52.293343,250.00038,30.464245,96.0,0.053719424,27.35006,252.79295,210.9037,0.0,52.293343,0.113756575,0.0,49.52146,8.330017
37536,21692160.0,0.0,18.299255,15.71521,21.184174,21.004211,21.532227,21.113861,18.299225,18.299194,18.299194,18.299164,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0020425883,9.54197e-21,0.0,52.29333,250.00038,30.45641,96.0,0.05374768,27.361029,252.79291,210.90369,0.0,52.29333,0.113756575,0.0,49.52145,8.330017
37537,21692220.0,0.0,18.299255,15.714111,21.182587,21.001709,21.531616,21.112823,18.299225,18.299194,18.299194,18.299194,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0017424223,9.54197e-21,0.0,52.293324,250.00037,30.448738,96.0,0.05377535,27.37177,252.79286,210.90369,0.0,52.293324,0.113756575,0.0,49.52144,8.330017
37538,21692280.0,0.0,18.299286,15.713074,21.18103,20.999207,21.530975,21.111755,18.299255,18.299225,18.299225,18.299225,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001815763,9.54197e-21,0.0,52.293312,250.00037,30.44121,96.0,0.0538025,27.382309,252.79283,210.90367,0.0,52.293312,0.113756575,0.0,49.52143,8.330017
37539,21692340.0,0.0,18.299286,15.712067,21.179474,20.996704,21.530365,21.110718,18.299255,18.299225,18.299225,18.299225,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0020553237,9.54197e-21,0.0,52.2933,250.00035,30.433836,96.0,0.05382909,27.39263,252.79279,210.90367,0.0,52.2933,0.11375657,0.0,49.52142,8.330017
37540,21692400.0,0.0,18.299316,15.711121,21.177917,20.994232,21.529755,21.10965,18.299286,18.299255,18.299255,18.299255,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0021524807,9.54197e-21,0.0,52.293293,250.00035,30.42664,96.0,0.053855054,27.402702,252.79276,210.90367,0.0,52.293293,0.11375657,0.0,49.52141,8.330017
37541,21692460.0,0.0,18.299316,15.710205,21.176361,20.99176,21.529114,21.108612,18.299286,18.299255,18.299255,18.299255,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0016927925,9.54197e-21,0.0,52.29328,250.00034,30.419619,96.0,0.053880386,27.412537,252.79271,210.90366,0.0,52.29328,0.11375657,0.0,49.5214,8.330017
37542,21692520.0,0.0,18.299347,15.709351,21.174835,20.989288,21.528473,21.107574,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014117133,9.54197e-21,0.0,52.293278,250.00034,30.412725,96.0,0.053905252,27.422186,252.79268,210.90366,0.0,52.293278,0.11375657,0.0,49.521393,8.330017
37543,21692580.0,0.0,18.299347,15.708527,21.173279,20.986816,21.527863,21.106537,18.299316,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0015134481,9.54197e-21,0.0,52.293266,250.00032,30.405954,96.0,0.05392968,27.431667,252.79265,210.90366,0.0,52.293266,0.11375657,0.0,49.521385,8.330017
37544,21692640.0,0.0,18.299377,15.707764,21.171753,20.984375,21.527222,21.1055,18.299347,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017653817,9.54197e-21,0.0,52.29326,250.00032,30.399317,96.0,0.053953625,27.44096,252.7926,210.90366,0.0,52.29326,0.11375657,0.0,49.521374,8.330017
37545,21692700.0,0.0,18.299377,15.707031,21.170227,20.981964,21.52658,21.104462,18.299347,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0019026968,9.54197e-21,0.0,52.293247,250.0003,30.392828,96.0,0.053977028,27.45004,252.79257,210.90364,0.0,52.293247,0.11375657,0.0,49.521366,8.330017
37546,21692760.0,0.0,18.299408,15.70636,21.16867,20.979523,21.52594,21.103424,18.299377,18.299347,18.299347,18.299347,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015813898,9.54197e-21,0.0,52.29324,250.0003,30.386486,96.0,0.053999905,27.458918,252.79254,210.90364,0.0,52.29324,0.11375657,0.0,49.52136,8.330017
37547,21692820.0,0.0,18.299408,15.705688,21.167145,20.977081,21.5253,21.102417,18.299377,18.299347,18.299347,18.299347,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012527338,9.54197e-21,0.0,52.29323,250.00029,30.380264,96.0,0.05402235,27.467628,252.79251,210.90364,0.0,52.29323,0.11375655,0.0,49.521347,8.330017
37548,21692880.0,0.0,18.299408,15.705078,21.165619,20.97467,21.524628,21.10138,18.299377,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011330561,9.54197e-21,0.0,52.293224,250.00029,30.374155,96.0,0.054044392,27.476183,252.79248,210.90364,0.0,52.293224,0.11375655,0.0,49.521343,8.330017
37549,21692940.0,0.0,18.299438,15.704498,21.164093,20.97226,21.523987,21.100342,18.299408,18.299377,18.299377,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013174745,9.54197e-21,0.0,52.293213,250.00029,30.368149,96.0,0.054066062,27.48459,252.79245,210.90363,0.0,52.293213,0.11375655,0.0,49.52133,8.330017
37550,21693000.0,0.0,18.299438,15.703949,21.162567,20.96988,21.523346,21.099335,18.299408,18.299408,18.299408,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015318213,9.54197e-21,0.0,52.293205,250.00027,30.36226,96.0,0.0540873,27.492832,252.79242,210.90363,0.0,52.293205,0.11375655,0.0,49.521324,8.330017
37551,21693060.0,0.0,18.299438,15.70343,21.161072,20.967468,21.522675,21.098328,18.299438,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012627784,9.54197e-21,0.0,52.293198,250.00027,30.356493,96.0,0.054108113,27.500906,252.79239,210.90363,0.0,52.293198,0.11375655,0.0,49.521317,8.330017
37552,21693120.0,0.0,18.299438,15.702942,21.159546,20.965057,21.522003,21.09729,18.299438,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009888507,9.54197e-21,0.0,52.293194,250.00027,30.350824,96.0,0.054128557,27.508842,252.79236,210.90363,0.0,52.293194,0.11375655,0.0,49.52131,8.330017
37553,21693180.0,0.0,18.299469,15.702484,21.15802,20.962677,21.521332,21.096283,18.299438,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010344465,9.54197e-21,0.0,52.293182,250.00026,30.34524,96.0,0.05414871,27.516663,252.79233,210.90361,0.0,52.293182,0.11375655,0.0,49.5213,8.330017
37554,21693240.0,0.0,18.299469,15.702057,21.156525,20.960327,21.52069,21.095276,18.299438,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001125583,9.54197e-21,0.0,52.293175,250.00026,30.339754,96.0,0.05416851,27.524343,252.7923,210.90361,0.0,52.293175,0.11375655,0.0,49.521294,8.330017
37555,21693300.0,0.0,18.2995,15.70166,21.15503,20.957977,21.52002,21.094269,18.299469,18.299438,18.299438,18.299438,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013410139,9.54197e-21,0.0,52.29317,250.00026,30.334362,96.0,0.054187972,27.531895,252.79227,210.90361,0.0,52.29317,0.11375655,0.0,49.52129,8.330017
37556,21693360.0,0.0,18.2995,15.701294,21.153534,20.955597,21.519348,21.093262,18.299469,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0009496941,9.54197e-21,0.0,52.293163,250.00024,30.329075,96.0,0.054207046,27.539295,252.79225,210.90361,0.0,52.293163,0.11375655,0.0,49.52128,8.330017
37557,21693420.0,0.0,18.2995,15.700928,21.152008,20.953247,21.518646,21.092255,18.299469,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0006746137,9.54197e-21,0.0,52.29315,250.00024,30.323856,96.0,0.05422587,27.5466,252.79222,210.90361,0.0,52.29315,0.11375654,0.0,49.521275,8.330017
37558,21693480.0,0.0,18.2995,15.700592,21.150513,20.950897,21.517975,21.091278,18.2995,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0007412204,9.54197e-21,0.0,52.293144,250.00024,30.3187,96.0,0.054244477,27.553818,252.79219,210.9036,0.0,52.293144,0.11375654,0.0,49.521263,8.330017
37559,21693540.0,0.0,18.2995,15.700287,21.149048,20.948578,21.517303,21.090271,18.2995,18.299469,18.299469,18.299469,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00096912734,9.54197e-21,0.0,52.29314,250.00024,30.31361,96.0,0.054262843,27.560944,252.79216,210.9036,0.0,52.29314,0.11375654,0.0,49.52126,8.330017
37560,21693600.0,0.0,18.29956,15.700012,21.147552,20.946259,21.516632,21.089264,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0019812938,9.54197e-21,0.0,52.293133,250.00023,30.308777,96.0,0.05428029,27.567715,252.79214,210.9036,0.0,52.293133,0.11375654,0.0,49.52125,8.330017
37561,21693660.0,0.0,18.299622,15.700043,21.146088,20.94394,21.51593,21.088287,18.29953,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0032889352,9.54197e-21,0.0,52.29313,250.00023,30.303972,96.0,0.05429762,27.574438,252.79211,210.9036,0.0,52.29313,0.11375654,0.0,49.521248,8.330017
37562,21693720.0,0.0,18.299927,15.700653,21.144592,20.94165,21.515259,21.08731,18.299591,18.29953,18.29953,18.29953,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.015741222,9.54197e-21,0.0,52.29312,250.00021,30.300007,96.0,0.05431193,27.57999,252.7921,210.90358,0.0,52.29312,0.11375654,0.0,49.52124,8.330017
37563,21693780.0,0.0,18.300201,15.701843,21.143127,20.939362,21.514557,21.086304,18.299683,18.299591,18.299591,18.299591,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.024749037,9.54197e-21,0.0,52.293118,250.0002,30.297926,96.0,0.05431943,27.582901,252.79207,210.90356,0.0,52.293118,0.11375653,0.0,49.521236,8.330017
37564,21693840.0,0.0,18.300476,15.703583,21.141663,20.937073,21.513855,21.085327,18.299896,18.299683,18.299683,18.299683,0.0,0.03208517,0.03208517,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.03179536,9.54197e-21,0.0,52.293118,250.00015,30.297577,96.0,0.054320686,27.583393,252.79205,210.90353,0.0,52.293118,0.1137565,0.0,49.521233,8.330017
37565,21693900.0,0.0,18.300598,15.705841,21.140198,20.934814,21.513184,21.08435,18.30011,18.299835,18.299835,18.299805,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.027124373,9.54197e-21,0.0,52.293118,250.0001,30.299768,96.0,0.054312762,27.580324,252.79205,210.90349,0.0,52.293118,0.11375648,0.0,49.521236,8.330017
37566,21693960.0,0.0,18.300629,15.708618,21.138733,20.932526,21.512482,21.083374,18.300323,18.300018,18.300018,18.299988,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.016380377,9.54197e-21,0.0,52.29312,250.00003,30.30406,96.0,0.054297265,27.574316,252.79205,210.90344,0.0,52.29312,0.113756455,0.0,49.521236,8.330017
37567,21694020.0,0.0,18.30069,15.711884,21.137299,20.930298,21.51178,21.082428,18.300476,18.300201,18.300201,18.30017,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.011449041,9.54197e-21,0.0,52.29313,249.99997,30.309483,96.0,0.05427768,27.566723,252.79205,210.9034,0.0,52.29313,0.113756426,0.0,49.521248,8.330017
37568,21694080.0,0.0,18.300842,15.715607,21.135834,20.92804,21.511078,21.081451,18.300598,18.300354,18.300354,18.300323,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.013029949,9.54197e-21,0.0,52.293133,249.99991,30.315865,96.0,0.054254647,27.55779,252.79207,210.90335,0.0,52.293133,0.11375642,0.0,49.521255,8.330017
37569,21694140.0,0.0,18.301025,15.719757,21.1344,20.925842,21.510376,21.080475,18.30072,18.300507,18.300507,18.300476,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.015181492,9.54197e-21,0.0,52.293144,249.99985,30.323565,96.0,0.054226857,27.54701,252.7921,210.90332,0.0,52.293144,0.1137564,0.0,49.521263,8.330017
37570,21694200.0,0.0,18.301208,15.724365,21.132965,20.923615,21.509674,21.079529,18.300842,18.300629,18.300629,18.300598,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.019402567,9.54197e-21,0.0,52.29316,249.99979,30.332481,96.0,0.054194663,27.534523,252.79211,210.90327,0.0,52.29316,0.11375639,0.0,49.521275,8.330017
37571,21694260.0,0.0,18.30133,15.72934,21.13153,20.921417,21.508972,21.078583,18.300995,18.300781,18.300781,18.30072,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.017867096,9.54197e-21,0.0,52.29317,249.99971,30.343071,96.0,0.054156456,27.519703,252.79216,210.90324,0.0,52.29317,0.11375638,0.0,49.52129,8.330017
37572,21694320.0,0.0,18.301392,15.73468,21.130127,20.91919,21.50827,21.077637,18.301147,18.300903,18.300903,18.300873,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.014525461,9.54197e-21,0.0,52.293186,249.99965,30.355028,96.0,0.054113302,27.502962,252.79219,210.9032,0.0,52.293186,0.11375635,0.0,49.52131,8.330017
37573,21694380.0,0.0,18.301483,15.740387,21.128693,20.917023,21.507538,21.07666,18.30127,18.301056,18.301056,18.300995,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.011465024,9.54197e-21,0.0,52.293205,249.99959,30.368153,96.0,0.054065935,27.484587,252.79224,210.90315,0.0,52.293205,0.11375634,0.0,49.521328,8.330017
37574,21694440.0,0.0,18.301575,15.746399,21.127289,20.914856,21.506836,21.075745,18.301361,18.301178,18.301178,18.301147,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.010908499,9.54197e-21,0.0,52.29323,249.99953,30.382187,96.0,0.054015305,27.46494,252.7923,210.90312,0.0,52.29323,0.11375633,0.0,49.521343,8.330017
37575,21694500.0,0.0,18.301666,15.752747,21.125885,20.91269,21.506134,21.074799,18.301453,18.3013,18.3013,18.301239,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.010996914,9.54197e-21,0.0,52.293247,249.99948,30.397182,96.0,0.053961195,27.443945,252.79236,210.90309,0.0,52.293247,0.11375633,0.0,49.521366,8.330017
37576,21694560.0,0.0,18.301788,15.759369,21.12445,20.910522,21.505432,21.073853,18.301544,18.301392,18.301392,18.301361,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.012097797,9.54197e-21,0.0,52.29327,249.99942,30.413113,96.0,0.053903725,27.421644,252.79242,210.90306,0.0,52.29327,0.113756314,0.0,49.52139,8.330017
37577,21694620.0,0.0,18.30188,15.766266,21.123047,20.908356,21.5047,21.072906,18.301666,18.301483,18.301483,18.301453,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0116760675,9.54197e-21,0.0,52.293293,249.99937,30.430037,96.0,0.053842667,27.397951,252.7925,210.90303,0.0,52.293293,0.11375631,0.0,49.52141,8.330017
37578,21694680.0,0.0,18.30194,15.773376,21.121643,20.90622,21.503967,21.071991,18.301758,18.301575,18.301575,18.301575,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0108717615,9.54197e-21,0.0,52.29332,249.99933,30.447823,96.0,0.0537785,27.373049,252.79257,210.903,0.0,52.29332,0.11375629,0.0,49.52144,8.330017
37579,21694740.0,0.0,18.302002,15.780731,21.12027,20.904083,21.503265,21.071045,18.30185,18.301697,18.301697,18.301666,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.009118306,9.54197e-21,0.0,52.293343,249.99928,30.466541,96.0,0.053710986,27.346844,252.79265,210.90297,0.0,52.293343,0.11375629,0.0,49.52146,8.330017
37580,21694800.0,0.0,18.302063,15.788269,21.118866,20.901978,21.502563,21.07013,18.30191,18.301758,18.301758,18.301758,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0076599787,9.54197e-21,0.0,52.293365,249.99924,30.485949,96.0,0.05364098,27.319674,252.79274,210.90294,0.0,52.293365,0.11375628,0.0,49.52149,8.330017
37581,21694860.0,0.0,18.302094,15.79599,21.117493,20.899841,21.501831,21.069214,18.301971,18.30185,18.30185,18.301819,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0067051607,9.54197e-21,0.0,52.293396,249.9992,30.505976,96.0,0.053568747,27.291632,252.79282,210.90292,0.0,52.293396,0.11375628,0.0,49.521515,8.330017
37582,21694920.0,0.0,18.302155,15.803864,21.116089,20.897736,21.501099,21.068268,18.302032,18.30191,18.30191,18.30191,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0065348977,9.54197e-21,0.0,52.293427,249.99916,30.526539,96.0,0.053494595,27.262846,252.79292,210.9029,0.0,52.293427,0.11375628,0.0,49.52154,8.330017
37583,21694980.0,0.0,18.302216,15.81189,21.114716,20.89563,21.500366,21.067352,18.302094,18.302002,18.302002,18.301971,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.006415913,9.54197e-21,0.0,52.29345,249.99913,30.54763,96.0,0.05341854,27.233318,252.79301,210.90288,0.0,52.29345,0.11375627,0.0,49.521572,8.330017
37584,21695040.0,0.0,18.302246,15.820007,21.113342,20.893555,21.499664,21.066437,18.302155,18.302063,18.302063,18.302032,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00603679,9.54197e-21,0.0,52.29348,249.9991,30.569195,96.0,0.053340778,27.203127,252.79312,210.90286,0.0,52.29348,0.11375627,0.0,49.521603,8.330017
37585,21695100.0,0.0,18.302277,15.828217,21.112,20.89148,21.498932,21.065552,18.302185,18.302094,18.302094,18.302094,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0051289345,9.54197e-21,0.0,52.29351,249.99907,30.591276,96.0,0.05326117,27.17221,252.79321,210.90285,0.0,52.29351,0.11375627,0.0,49.52163,8.330017
37586,21695160.0,0.0,18.302277,15.836487,21.110626,20.889404,21.4982,21.064636,18.302246,18.302155,18.302155,18.302155,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0032149197,9.54197e-21,0.0,52.29354,249.99904,30.613739,96.0,0.053180195,27.140766,252.79332,210.90283,0.0,52.29354,0.11375627,0.0,49.521656,8.330017
37587,21695220.0,0.0,18.302307,15.844818,21.109253,20.88733,21.497467,21.06372,18.302277,18.302185,18.302185,18.302185,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0020792657,9.54197e-21,0.0,52.293568,249.99902,30.636412,96.0,0.053098463,27.109024,252.79343,210.90282,0.0,52.293568,0.113756254,0.0,49.521687,8.330017
37588,21695280.0,0.0,18.302307,15.853149,21.10788,20.885284,21.496735,21.062805,18.302277,18.302246,18.302246,18.302216,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.001657567,9.54197e-21,0.0,52.2936,249.99901,30.65925,96.0,0.053016152,27.07705,252.79355,210.90282,0.0,52.2936,0.113756254,0.0,49.521717,8.330017
37589,21695340.0,0.0,18.302307,15.861481,21.106537,20.88324,21.496002,21.06192,18.302307,18.302246,18.302246,18.302246,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014244338,9.54197e-21,0.0,52.29363,249.999,30.682203,96.0,0.052933425,27.044912,252.79366,210.9028,0.0,52.29363,0.11375627,0.0,49.521748,8.330017
37590,21695400.0,0.0,18.302338,15.869812,21.105194,20.881195,21.49527,21.061005,18.302307,18.302277,18.302277,18.302277,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0010094168,9.54197e-21,0.0,52.29366,249.99898,30.705217,96.0,0.052850492,27.012697,252.79376,210.9028,0.0,52.29366,0.11375627,0.0,49.52178,8.330017
37591,21695460.0,0.0,18.302307,15.878082,21.103851,20.87915,21.494507,21.06012,18.302307,18.302307,18.302307,18.302277,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-5.009738e-05,9.54197e-21,0.0,52.29369,249.99896,30.728325,96.0,0.05276723,26.980343,252.79388,210.90279,0.0,52.29369,0.11375627,0.0,49.52181,8.330017
37592,21695520.0,0.0,18.302277,15.8862915,21.102478,20.877106,21.493774,21.059235,18.302307,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0015792121,9.54197e-21,0.0,52.293716,249.99895,30.751362,96.0,0.05268423,26.948092,252.79399,210.90279,0.0,52.293716,0.11375627,0.0,49.521835,8.330017
37593,21695580.0,0.0,18.302246,15.894409,21.101166,20.875092,21.493042,21.05832,18.302307,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0026842982,9.54197e-21,0.0,52.293747,249.99895,30.774197,96.0,0.05260198,26.916126,252.79411,210.90279,0.0,52.293747,0.11375627,0.0,49.521866,8.330017
37594,21695640.0,0.0,18.302216,15.902405,21.099823,20.873077,21.49231,21.057434,18.302277,18.302307,18.302307,18.302307,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0034668832,9.54197e-21,0.0,52.293777,249.99895,30.796858,96.0,0.05252034,26.884398,252.79422,210.90279,0.0,52.293777,0.11375628,0.0,49.521896,8.330017
37595,21695700.0,0.0,18.302185,15.910278,21.09848,20.871094,21.491547,21.05655,18.302246,18.302277,18.302277,18.302277,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.004164588,9.54197e-21,0.0,52.2938,249.99895,30.819193,96.0,0.05243991,26.853132,252.79434,210.9028,0.0,52.2938,0.11375628,0.0,49.521923,8.330017
37596,21695760.0,0.0,18.302124,15.917999,21.097137,20.86908,21.490814,21.055664,18.302216,18.302246,18.302246,18.302277,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.005054739,9.54197e-21,0.0,52.29383,249.99896,30.841156,96.0,0.052360818,26.822382,252.79446,210.9028,0.0,52.29383,0.11375629,0.0,49.52195,8.330017
37597,21695820.0,0.0,18.302063,15.925568,21.095825,20.867096,21.490051,21.05478,18.302185,18.302216,18.302216,18.302246,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.005951963,9.54197e-21,0.0,52.293854,249.99896,30.862669,96.0,0.052283354,26.792267,252.79457,210.90282,0.0,52.293854,0.11375629,0.0,49.521976,8.330017
37598,21695880.0,0.0,18.302002,15.932892,21.094482,20.865112,21.489319,21.053894,18.302124,18.302185,18.302185,18.302185,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.006690463,9.54197e-21,0.0,52.293884,249.99898,30.88364,96.0,0.052207842,26.762903,252.79468,210.90282,0.0,52.293884,0.11375631,0.0,49.522003,8.330017
37599,21695940.0,0.0,18.30194,15.940033,21.09317,20.863129,21.488556,21.05304,18.302063,18.302155,18.302155,18.302155,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0074068657,9.54197e-21,0.0,52.293907,249.999,30.903984,96.0,0.05213461,26.73442,252.79478,210.90283,0.0,52.293907,0.11375631,0.0,49.522026,8.330017
37600,21696000.0,0.0,18.30185,15.94693,21.091858,20.861145,21.487823,21.052155,18.302002,18.302094,18.302094,18.302124,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.008296602,9.54197e-21,0.0,52.293934,249.99902,30.923742,96.0,0.052063487,26.706758,252.79489,210.90285,0.0,52.293934,0.113756314,0.0,49.522053,8.330017
37601,21696060.0,0.0,18.301758,15.953552,21.090546,20.859192,21.48706,21.05127,18.30194,18.302032,18.302032,18.302063,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.010053876,9.54197e-21,0.0,52.293957,249.99904,30.942762,96.0,0.05199504,26.680132,252.795,210.90286,0.0,52.293957,0.11375633,0.0,49.522076,8.330017
37602,21696120.0,0.0,18.301636,15.959869,21.089233,20.857208,21.486298,21.050415,18.30185,18.301971,18.301971,18.302002,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.011182129,9.54197e-21,0.0,52.29398,249.99907,30.960882,96.0,0.051929828,26.654764,252.7951,210.9029,0.0,52.29398,0.11375633,0.0,49.522095,8.330017
37603,21696180.0,0.0,18.301544,15.965912,21.087921,20.855255,21.485535,21.04953,18.301758,18.30191,18.30191,18.30191,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.011815112,9.54197e-21,0.0,52.294,249.9991,30.978056,96.0,0.051868025,26.630718,252.7952,210.90291,0.0,52.294,0.11375634,0.0,49.522118,8.330017
37604,21696240.0,0.0,18.301422,15.971619,21.086609,20.853302,21.484802,21.048676,18.301666,18.301819,18.301819,18.301819,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.012325295,9.54197e-21,0.0,52.294014,249.99913,30.994215,96.0,0.051809896,26.6081,252.79529,210.90294,0.0,52.294014,0.11375635,0.0,49.522137,8.330017
37605,21696300.0,0.0,18.30133,15.976959,21.085297,20.85138,21.48404,21.04779,18.301575,18.301727,18.301727,18.301727,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.012947657,9.54197e-21,0.0,52.294033,249.99918,31.00927,96.0,0.05175574,26.587025,252.79538,210.90295,0.0,52.294033,0.113756366,0.0,49.522156,8.330017
37606,21696360.0,0.0,18.301178,15.981934,21.083984,20.849426,21.483276,21.046936,18.301453,18.301636,18.301636,18.301636,0.0,0.032085136,0.032085136,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.014162735,9.54197e-21,0.0,52.294052,249.99922,31.02326,96.0,0.0517054,26.567432,252.79547,210.90298,0.0,52.294052,0.11375638,0.0,49.52217,8.330017
37607,21696420.0,0.0,18.301025,15.986511,21.082703,20.847504,21.482513,21.046082,18.30133,18.301514,18.301514,18.301544,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.015779546,9.54197e-21,0.0,52.29407,249.99927,31.036001,96.0,0.051659577,26.549595,252.79555,210.90302,0.0,52.29407,0.11375639,0.0,49.522186,8.330017
37608,21696480.0,0.0,18.300873,15.990662,21.08139,20.845581,21.48175,21.045227,18.301208,18.301392,18.301392,18.301422,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.016949885,9.54197e-21,0.0,52.294083,249.99931,31.047348,96.0,0.051618777,26.533714,252.79561,210.90305,0.0,52.294083,0.1137564,0.0,49.5222,8.330017
37609,21696540.0,0.0,18.30072,15.994385,21.080109,20.843658,21.480988,21.044342,18.301056,18.30127,18.30127,18.3013,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.01777225,9.54197e-21,0.0,52.294094,249.99937,31.057337,96.0,0.05158285,26.519728,252.79568,210.90309,0.0,52.294094,0.11375642,0.0,49.522213,8.330017
37610,21696600.0,0.0,18.300568,15.99765,21.078827,20.841766,21.480225,21.043488,18.300903,18.301147,18.301147,18.301178,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.018577186,9.54197e-21,0.0,52.294098,249.99944,31.065798,96.0,0.05155243,26.507885,252.79575,210.90312,0.0,52.294098,0.11375644,0.0,49.52222,8.330017
37611,21696660.0,0.0,18.300385,16.000427,21.077515,20.839844,21.479431,21.042633,18.30075,18.300995,18.300995,18.301025,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.019576972,9.54197e-21,0.0,52.294113,249.9995,31.072685,96.0,0.051527664,26.49824,252.79579,210.90317,0.0,52.294113,0.113756455,0.0,49.52223,8.330017
37612,21696720.0,0.0,18.300201,16.002686,21.076233,20.837921,21.478668,21.041779,18.300598,18.300842,18.300842,18.300903,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.020538095,9.54197e-21,0.0,52.294117,249.99956,31.077904,96.0,0.051508904,26.490932,252.79584,210.90321,0.0,52.294117,0.11375646,0.0,49.522236,8.330017
37613,21696780.0,0.0,18.300018,16.004425,21.074951,20.83603,21.477905,21.040924,18.300415,18.30069,18.30069,18.30072,0.0,0.03208516,0.03208516,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.021302413,9.54197e-21,0.0,52.294117,249.99963,31.081367,96.0,0.051496457,26.486088,252.79588,210.90326,0.0,52.294117,0.11375648,0.0,49.52224,8.330017
37614,21696840.0,0.0,18.299835,16.005646,21.07367,20.834137,21.477142,21.0401,18.300262,18.300537,18.300537,18.300568,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.02202837,9.54197e-21,0.0,52.294125,249.99971,31.082981,96.0,0.051490657,26.483826,252.7959,210.9033,0.0,52.294125,0.1137565,0.0,49.52224,8.330017
37615,21696900.0,0.0,18.299622,16.006256,21.072388,20.832275,21.476349,21.039246,18.30008,18.300354,18.300354,18.300385,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.02290063,9.54197e-21,0.0,52.294125,249.99979,31.082794,96.0,0.051491346,26.48409,252.79593,210.90335,0.0,52.294125,0.113756515,0.0,49.52224,8.330017
37616,21696960.0,0.0,18.299408,16.006287,21.071106,20.830383,21.475586,21.038391,18.299866,18.30017,18.30017,18.300232,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.02460229,9.54197e-21,0.0,52.294117,249.99986,31.080645,96.0,0.05149908,26.487097,252.79594,210.90341,0.0,52.294117,0.11375654,0.0,49.522236,8.330017
37617,21697020.0,0.0,18.299194,16.005676,21.069824,20.828491,21.474792,21.037537,18.299683,18.299988,18.299988,18.300049,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.025687536,9.54197e-21,0.0,52.294113,249.99995,31.07639,96.0,0.051514395,26.493055,252.79594,210.90346,0.0,52.294113,0.11375655,0.0,49.52223,8.330017
37618,21697080.0,0.0,18.29898,16.004456,21.068542,20.82663,21.47403,21.036713,18.299469,18.299805,18.299805,18.299835,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.026267998,9.54197e-21,0.0,52.294106,250.00005,31.069979,96.0,0.051537458,26.502028,252.79593,210.90352,0.0,52.294106,0.113756575,0.0,49.522224,8.330017
37619,21697140.0,0.0,18.298737,16.002563,21.067291,20.824768,21.473236,21.035858,18.299225,18.299591,18.299591,18.299622,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.026696064,9.54197e-21,0.0,52.294094,250.00014,31.061348,96.0,0.051568512,26.514112,252.79591,210.90358,0.0,52.294094,0.11375659,0.0,49.522213,8.330017
37620,21697200.0,0.0,18.298431,16.0,21.06601,20.822906,21.472473,21.035034,18.299011,18.299377,18.299377,18.299408,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.029484142,9.54197e-21,0.0,52.294083,250.00023,31.049997,96.0,0.051609356,26.530006,252.79588,210.90364,0.0,52.294083,0.11375661,0.0,49.5222,8.330017
37621,21697260.0,0.0,18.298004,15.996033,21.064667,20.820862,21.47168,21.034119,18.298767,18.299133,18.299133,18.299194,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.03572452,9.54197e-21,0.0,52.294064,250.00034,31.036476,96.0,0.051658005,26.548937,252.79584,210.9037,0.0,52.294064,0.11375664,0.0,49.522182,8.330017
37622,21697320.0,0.0,18.296997,15.98999,21.063324,20.818848,21.470886,21.033234,18.29837,18.298859,18.298859,18.29892,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.069264546,9.54197e-21,0.0,52.294044,250.00046,31.018478,96.0,0.051722765,26.574131,252.79578,210.9038,0.0,52.294044,0.11375668,0.0,49.522163,8.330017
37623,21697380.0,0.0,18.29596,15.981964,21.06195,20.816833,21.470093,21.032349,18.297821,18.298492,18.298492,18.298584,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.09623493,9.54197e-21,0.0,52.29402,250.00063,30.993649,96.0,0.051812124,26.608892,252.7957,210.9039,0.0,52.29402,0.11375672,0.0,49.522137,8.330017
37624,21697440.0,0.0,18.295166,15.971985,21.060608,20.81482,21.46933,21.031464,18.297028,18.298004,18.298004,18.298096,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.10234146,9.54197e-21,0.0,52.293987,250.00084,30.96085,96.0,0.051930193,26.654812,252.79561,210.90405,0.0,52.293987,0.1137568,0.0,49.522102,8.330017
37625,21697500.0,0.0,18.294708,15.960144,21.059265,20.812805,21.468536,21.030579,18.296265,18.297394,18.297394,18.297516,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.08717091,9.54197e-21,0.0,52.293938,250.0011,30.919966,96.0,0.052077368,26.712046,252.79547,210.90422,0.0,52.293938,0.11375687,0.0,49.522053,8.330017
37626,21697560.0,0.0,18.294373,15.946503,21.05783,20.810638,21.467743,21.029633,18.295563,18.296692,18.296692,18.296844,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.06502678,9.54197e-21,0.0,52.293884,250.00137,30.872128,96.0,0.052249637,26.779022,252.7953,210.9044,0.0,52.293884,0.11375695,0.0,49.522,8.330017
37627,21697620.0,0.0,18.293976,15.931152,21.056366,20.808441,21.466919,21.028687,18.294983,18.29602,18.29602,18.296173,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.055329062,9.54197e-21,0.0,52.29382,250.00163,30.819393,96.0,0.05243957,26.852852,252.79512,210.90459,0.0,52.29382,0.11375702,0.0,49.521935,8.330017
37628,21697680.0,0.0,18.293427,15.914124,21.054932,20.806274,21.466125,21.02774,18.294495,18.29544,18.29544,18.295593,0.0,0.032085318,0.032085318,0.049586438,250.0,18.300018,0.0,0.0,0.0,-0.056114186,9.54197e-21,0.0,52.293747,250.00189,30.76216,96.0,0.05264574,26.932976,252.79489,210.90474,0.0,52.293747,0.113757074,0.0,49.521862,8.330017
37629,21697740.0,0.0,18.292908,15.895477,21.053497,20.804108,21.465332,21.026825,18.294006,18.29486,18.29486,18.295013,0.0,0.032085333,0.032085333,0.049586464,250.0,18.300018,0.0,0.0,0.0,-0.057590146,9.54197e-21,0.0,52.29367,250.00214,30.7001,96.0,0.05286936,27.01986,252.79465,210.90489,0.0,52.29367,0.11375713,0.0,49.521786,8.330017
37630,21697800.0,0.0,18.292389,15.875336,21.052063,20.80194,21.464539,21.025879,18.293518,18.294373,18.294373,18.294495,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.061405193,9.54197e-21,0.0,52.293587,250.00237,30.633236,96.0,0.053110387,27.11347,252.79437,210.90504,0.0,52.293587,0.113757186,0.0,49.521698,8.330017
37631,21697860.0,0.0,18.291992,15.853699,21.050537,20.799591,21.463715,21.024872,18.29303,18.293854,18.293854,18.294006,0.0,0.03208536,0.03208536,0.049586516,250.0,18.300018,0.0,0.0,0.0,-0.0564533,9.54197e-21,0.0,52.29349,250.0026,30.561256,96.0,0.053369906,27.214241,252.79408,210.9052,0.0,52.29349,0.11375724,0.0,49.521606,8.330017
37632,21697920.0,0.0,18.291687,15.830688,21.049011,20.797272,21.46289,21.023895,18.292572,18.293365,18.293365,18.293488,0.0,0.032085378,0.032085378,0.049586542,250.0,18.300018,0.0,0.0,0.0,-0.04880968,9.54197e-21,0.0,52.29339,250.0028,30.4849,96.0,0.053645283,27.321138,252.79376,210.90533,0.0,52.29339,0.1137573,0.0,49.521507,8.330017
37633,21697980.0,0.0,18.291443,15.806335,21.047485,20.794922,21.462097,21.022888,18.292175,18.292908,18.292908,18.29303,0.0,0.03208539,0.03208539,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.04018411,9.54197e-21,0.0,52.29329,250.003,30.40462,96.0,0.0539349,27.433535,252.79343,210.90546,0.0,52.29329,0.11375735,0.0,49.5214,8.330017
37634,21698040.0,0.0,18.291168,15.780731,21.04599,20.792633,21.461273,21.021912,18.29181,18.29248,18.29248,18.292603,0.0,0.0320854,0.0320854,0.049586587,250.0,18.300018,0.0,0.0,0.0,-0.035432052,9.54197e-21,0.0,52.293175,250.00319,30.321253,96.0,0.05423571,27.550243,252.79306,210.90558,0.0,52.293175,0.113757394,0.0,49.52129,8.330017
37635,21698100.0,0.0,18.290894,15.753937,21.044464,20.790314,21.46045,21.020935,18.291504,18.292084,18.292084,18.292206,0.0,0.032085415,0.032085415,0.049586605,250.0,18.300018,0.0,0.0,0.0,-0.032583974,9.54197e-21,0.0,52.293056,250.00336,30.235073,96.0,0.05454674,27.670897,252.7927,210.90569,0.0,52.293056,0.11375743,0.0,49.521168,8.330017
37636,21698160.0,0.0,18.290588,15.726013,21.042877,20.787842,21.459625,21.019897,18.29123,18.291748,18.291748,18.29187,0.0,0.032085426,0.032085426,0.049586628,250.0,18.300018,0.0,0.0,0.0,-0.03391853,9.54197e-21,0.0,52.29293,250.0035,30.145964,96.0,0.05486842,27.795649,252.7923,210.90579,0.0,52.29293,0.11375747,0.0,49.521046,8.330017
