,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37637,21698220.0,0.0,18.290375,15.6970215,21.04126,20.78537,21.458801,21.01886,18.290955,18.291443,18.291443,18.291534,0.0,0.032085434,0.032085434,0.049586646,250.0,18.300018,0.0,0.0,0.0,-0.031440213,9.54197e-21,0.0,52.2928,250.00363,30.054167,96.0,0.055199865,27.924166,252.79189,210.90587,0.0,52.2928,0.11375752,0.0,49.520916,8.330017
37638,21698280.0,0.0,18.290192,15.667023,21.039673,20.782898,21.457977,21.017822,18.29071,18.291138,18.291138,18.29123,0.0,0.03208545,0.03208545,0.049586665,250.0,18.300018,0.0,0.0,0.0,-0.027830947,9.54197e-21,0.0,52.292667,250.00374,29.960203,96.0,0.055539176,28.055716,252.79147,210.90596,0.0,52.292667,0.11375756,0.0,49.520782,8.330017
37639,21698340.0,0.0,18.2901,15.636108,21.038086,20.780457,21.457153,21.016785,18.290466,18.290894,18.290894,18.290955,0.0,0.032085456,0.032085456,0.049586684,250.0,18.300018,0.0,0.0,0.0,-0.02102184,9.54197e-21,0.0,52.292526,250.00385,29.863802,96.0,0.055887338,28.190676,252.79105,210.90604,0.0,52.292526,0.113757595,0.0,49.52064,8.330017
37640,21698400.0,0.0,18.29004,15.60434,21.036499,20.778046,21.45633,21.015747,18.290283,18.29065,18.29065,18.29071,0.0,0.032085467,0.032085467,0.0495867,250.0,18.300018,0.0,0.0,0.0,-0.014714053,9.54197e-21,0.0,52.29238,250.00392,29.76595,96.0,0.056240775,28.327673,252.79062,210.9061,0.0,52.29238,0.11375763,0.0,49.520496,8.330017
37641,21698460.0,0.0,18.289917,15.571808,21.03482,20.775421,21.455475,21.014679,18.290161,18.290466,18.290466,18.290527,0.0,0.032085475,0.032085475,0.049586713,250.0,18.300018,0.0,0.0,0.0,-0.012996413,9.54197e-21,0.0,52.292233,250.004,29.666891,96.0,0.05659855,28.46635,252.79018,210.90614,0.0,52.292233,0.11375767,0.0,49.520348,8.330017
37642,21698520.0,0.0,18.289795,15.538513,21.033142,20.772827,21.45465,21.01361,18.29004,18.290283,18.290283,18.290344,0.0,0.032085482,0.032085482,0.049586732,250.0,18.300018,0.0,0.0,0.0,-0.013013032,9.54197e-21,0.0,52.29208,250.00406,29.566828,96.0,0.05695997,28.606441,252.78972,210.90619,0.0,52.29208,0.11375769,0.0,49.52019,8.330017
37643,21698580.0,0.0,18.289734,15.504578,21.031494,20.770264,21.453827,21.012543,18.289948,18.290161,18.290161,18.290192,0.0,0.03208549,0.03208549,0.049586743,250.0,18.300018,0.0,0.0,0.0,-0.01098496,9.54197e-21,0.0,52.291916,250.00409,29.465792,96.0,0.057324886,28.747892,252.78926,210.90623,0.0,52.291916,0.11375772,0.0,49.520035,8.330017
37644,21698640.0,0.0,18.289734,15.470032,21.029846,20.7677,21.452972,21.011475,18.289856,18.29004,18.29004,18.29007,0.0,0.032085497,0.032085497,0.049586754,250.0,18.300018,0.0,0.0,0.0,-0.0081861345,9.54197e-21,0.0,52.291756,250.00412,29.364183,96.0,0.057691827,28.890142,252.78882,210.90627,0.0,52.291756,0.113757744,0.0,49.519875,8.330017
37645,21698700.0,0.0,18.289764,15.434998,21.028198,20.765137,21.452148,21.010406,18.289795,18.289948,18.289948,18.289978,0.0,0.032085504,0.032085504,0.04958677,250.0,18.300018,0.0,0.0,0.0,-0.0030566372,9.54197e-21,0.0,52.291595,250.00415,29.261803,96.0,0.058061514,29.033476,252.78836,210.90628,0.0,52.291595,0.11375777,0.0,49.519707,8.330017
37646,21698760.0,0.0,18.289795,15.399475,21.026459,20.76242,21.451294,21.009277,18.289764,18.289856,18.289856,18.289886,0.0,0.032085508,0.032085508,0.049586777,250.0,18.300018,0.0,0.0,0.0,0.0005207765,9.54197e-21,0.0,52.291424,250.00417,29.159307,96.0,0.058431547,29.176971,252.7879,210.9063,0.0,52.291424,0.1137578,0.0,49.51954,8.330017
37647,21698820.0,0.0,18.289795,15.363586,21.02472,20.759735,21.45044,21.008179,18.289764,18.289825,18.289825,18.289856,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.0019790553,9.54197e-21,0.0,52.291256,250.00417,29.056969,96.0,0.058800917,29.320244,252.78745,210.90631,0.0,52.291256,0.113757804,0.0,49.519367,8.330017
37648,21698880.0,0.0,18.289856,15.327362,21.02301,20.75705,21.449615,21.00705,18.289795,18.289795,18.289795,18.289825,0.0,0.032085516,0.032085516,0.04958679,250.0,18.300018,0.0,0.0,0.0,0.0035492445,9.54197e-21,0.0,52.291084,250.00415,28.95484,96.0,0.059169434,29.463226,252.78699,210.90631,0.0,52.291084,0.113757834,0.0,49.51919,8.330017
37649,21698940.0,0.0,18.289948,15.290894,21.02127,20.754364,21.448761,21.00595,18.289825,18.289795,18.289795,18.289825,0.0,0.03208552,0.03208552,0.0495868,250.0,18.300018,0.0,0.0,0.0,0.005927389,9.54197e-21,0.0,52.290905,250.00414,28.853127,96.0,0.059536327,29.605621,252.78653,210.90631,0.0,52.290905,0.11375784,0.0,49.519016,8.330017
37650,21699000.0,0.0,18.29004,15.254211,21.019562,20.751709,21.447937,21.004852,18.289856,18.289825,18.289825,18.289825,0.0,0.032085523,0.032085523,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.008167694,9.54197e-21,0.0,52.290726,250.0041,28.752121,96.0,0.05990054,29.74703,252.78609,210.90631,0.0,52.290726,0.11375784,0.0,49.51884,8.330017
37651,21699060.0,0.0,18.2901,15.217438,21.017792,20.74887,21.447083,21.003693,18.289948,18.289856,18.289856,18.289856,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.009182901,9.54197e-21,0.0,52.290546,250.00407,28.651667,96.0,0.060262606,29.887667,252.78563,210.9063,0.0,52.290546,0.113757856,0.0,49.51866,8.330017
37652,21699120.0,0.0,18.290222,15.180603,21.015991,20.746063,21.446228,21.002563,18.290009,18.289917,18.289917,18.289917,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.011372412,9.54197e-21,0.0,52.290367,250.00403,28.5521,96.0,0.06062132,30.02706,252.78519,210.90628,0.0,52.290367,0.113757856,0.0,49.518482,8.330017
37653,21699180.0,0.0,18.290375,15.143768,21.014221,20.743286,21.445374,21.001404,18.2901,18.289978,18.289978,18.289978,0.0,0.032085527,0.032085527,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.01355705,9.54197e-21,0.0,52.290188,250.00398,28.453701,96.0,0.06097566,30.16482,252.78476,210.90625,0.0,52.290188,0.113757856,0.0,49.5183,8.330017
37654,21699240.0,0.0,18.290527,15.107025,21.012451,20.740509,21.444519,21.000275,18.290222,18.29007,18.29007,18.29004,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.016573543,9.54197e-21,0.0,52.290005,250.00394,28.35635,96.0,0.061326023,30.30111,252.78433,210.90622,0.0,52.290005,0.113757856,0.0,49.518116,8.330017
37655,21699300.0,0.0,18.29071,15.070435,21.010681,20.737732,21.443665,20.999146,18.290375,18.290161,18.290161,18.290161,0.0,0.032085523,0.032085523,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.019346304,9.54197e-21,0.0,52.289825,250.00388,28.260487,96.0,0.06167084,30.435318,252.7839,210.90619,0.0,52.289825,0.113757856,0.0,49.517937,8.330017
37656,21699360.0,0.0,18.290863,15.034058,21.00885,20.734833,21.44281,20.997955,18.290527,18.290283,18.290283,18.290283,0.0,0.032085523,0.032085523,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.0183089,9.54197e-21,0.0,52.289642,250.00381,28.166262,96.0,0.06200956,30.567232,252.7835,210.90616,0.0,52.289642,0.11375784,0.0,49.517757,8.330017
37657,21699420.0,0.0,18.291016,14.997955,21.006989,20.731934,21.441956,20.996796,18.29068,18.290436,18.290436,18.290405,0.0,0.03208552,0.03208552,0.0495868,250.0,18.300018,0.0,0.0,0.0,0.018049119,9.54197e-21,0.0,52.289463,250.00374,28.07357,96.0,0.06234256,30.697,252.78308,210.90611,0.0,52.289463,0.113757834,0.0,49.517574,8.330017
37658,21699480.0,0.0,18.291199,14.962219,21.005157,20.729034,21.441101,20.995605,18.290833,18.290588,18.290588,18.290558,0.0,0.032085516,0.032085516,0.04958679,250.0,18.300018,0.0,0.0,0.0,0.020271586,9.54197e-21,0.0,52.289284,250.00366,27.982485,96.0,0.06266958,30.824522,252.78268,210.90607,0.0,52.289284,0.11375782,0.0,49.517395,8.330017
37659,21699540.0,0.0,18.291443,14.92688,21.003357,20.726166,21.440247,20.994446,18.291016,18.290741,18.290741,18.29071,0.0,0.032085508,0.032085508,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.022584958,9.54197e-21,0.0,52.289104,250.00359,27.89332,96.0,0.062989496,30.94935,252.78229,210.90602,0.0,52.289104,0.113757804,0.0,49.51722,8.330017
37660,21699600.0,0.0,18.291687,14.892029,21.001526,20.723297,21.439392,20.993286,18.291199,18.290894,18.290894,18.290863,0.0,0.032085508,0.032085508,0.049586777,250.0,18.300018,0.0,0.0,0.0,0.026047666,9.54197e-21,0.0,52.288933,250.00351,27.80596,96.0,0.06330269,31.071657,252.7819,210.90598,0.0,52.288933,0.1137578,0.0,49.517044,8.330017
37661,21699660.0,0.0,18.29187,14.857727,20.999634,20.720306,21.438507,20.992065,18.291412,18.291077,18.291077,18.291046,0.0,0.0320855,0.0320855,0.04958677,250.0,18.300018,0.0,0.0,0.0,0.026023943,9.54197e-21,0.0,52.288754,250.00343,27.720829,96.0,0.06360768,31.190836,252.78154,210.90591,0.0,52.288754,0.11375777,0.0,49.51687,8.330017
37662,21699720.0,0.0,18.292084,14.824066,20.997742,20.717316,21.437653,20.990875,18.291626,18.29129,18.29129,18.29123,0.0,0.032085493,0.032085493,0.049586754,250.0,18.300018,0.0,0.0,0.0,0.025421932,9.54197e-21,0.0,52.288586,250.00334,27.637884,96.0,0.06390463,31.306965,252.78117,210.90585,0.0,52.288586,0.113757744,0.0,49.516697,8.330017
37663,21699780.0,0.0,18.292328,14.791077,20.99588,20.714355,21.436798,20.989685,18.29184,18.291473,18.291473,18.291443,0.0,0.03208549,0.03208549,0.049586743,250.0,18.300018,0.0,0.0,0.0,0.026485968,9.54197e-21,0.0,52.288414,250.00325,27.55709,96.0,0.06419365,31.420076,252.78082,210.9058,0.0,52.288414,0.11375772,0.0,49.51653,8.330017
37664,21699840.0,0.0,18.292603,14.75882,20.994019,20.711395,21.435913,20.988495,18.292053,18.291687,18.291687,18.291656,0.0,0.03208548,0.03208548,0.049586732,250.0,18.300018,0.0,0.0,0.0,0.02886738,9.54197e-21,0.0,52.288246,250.00316,27.478605,96.0,0.064474195,31.529955,252.78047,210.90573,0.0,52.288246,0.11375769,0.0,49.51636,8.330017
37665,21699900.0,0.0,18.292877,14.727386,20.992157,20.708435,21.435059,20.987305,18.292297,18.291931,18.291931,18.29187,0.0,0.03208547,0.03208547,0.049586713,250.0,18.300018,0.0,0.0,0.0,0.030742008,9.54197e-21,0.0,52.288086,250.00307,27.402666,96.0,0.06474543,31.636269,252.78015,210.90567,0.0,52.288086,0.113757655,0.0,49.5162,8.330017
37666,21699960.0,0.0,18.293121,14.696869,20.990204,20.705353,21.434204,20.986053,18.292542,18.292145,18.292145,18.292084,0.0,0.032085463,0.032085463,0.0495867,250.0,18.300018,0.0,0.0,0.0,0.030650195,9.54197e-21,0.0,52.287926,250.00298,27.329174,96.0,0.065007724,31.739157,252.77982,210.90561,0.0,52.287926,0.11375762,0.0,49.516045,8.330017
37667,21700020.0,0.0,18.293365,14.667267,20.988281,20.702301,21.43332,20.984833,18.292816,18.292389,18.292389,18.292328,0.0,0.032085452,0.032085452,0.049586684,250.0,18.300018,0.0,0.0,0.0,0.03090304,9.54197e-21,0.0,52.28777,250.00288,27.258274,96.0,0.06526057,31.838413,252.77951,210.90553,0.0,52.28777,0.11375758,0.0,49.51589,8.330017
37668,21700080.0,0.0,18.29367,14.638733,20.986359,20.699219,21.432434,20.983612,18.29306,18.292633,18.292633,18.292572,0.0,0.03208544,0.03208544,0.049586665,250.0,18.300018,0.0,0.0,0.0,0.031730343,9.54197e-21,0.0,52.28762,250.00278,27.190092,96.0,0.065503545,31.93387,252.7792,210.90547,0.0,52.28762,0.11375754,0.0,49.515736,8.330017
37669,21700140.0,0.0,18.293976,14.611237,20.984436,20.696198,21.43158,20.982391,18.293335,18.292908,18.292908,18.292847,0.0,0.032085434,0.032085434,0.049586646,250.0,18.300018,0.0,0.0,0.0,0.03385739,9.54197e-21,0.0,52.287476,250.00269,27.124538,96.0,0.06573695,32.025646,252.77892,210.9054,0.0,52.287476,0.113757506,0.0,49.51559,8.330017
37670,21700200.0,0.0,18.294281,14.58493,20.982544,20.693176,21.430725,20.98117,18.29361,18.293182,18.293182,18.29309,0.0,0.03208542,0.03208542,0.049586624,250.0,18.300018,0.0,0.0,0.0,0.036110133,9.54197e-21,0.0,52.287334,250.00258,27.061909,96.0,0.06595979,32.113327,252.77864,210.90532,0.0,52.287334,0.11375747,0.0,49.51545,8.330017
37671,21700260.0,0.0,18.294556,14.559814,20.98056,20.690002,21.42984,20.979889,18.293915,18.293457,18.293457,18.293365,0.0,0.032085408,0.032085408,0.0495866,250.0,18.300018,0.0,0.0,0.0,0.035429984,9.54197e-21,0.0,52.287197,250.00247,27.002272,96.0,0.066171825,32.19682,252.77838,210.90524,0.0,52.287197,0.113757424,0.0,49.515312,8.330017
37672,21700320.0,0.0,18.29486,14.536011,20.978577,20.68686,21.428955,20.978638,18.29422,18.293732,18.293732,18.29367,0.0,0.032085396,0.032085396,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.03494436,9.54197e-21,0.0,52.287067,250.00237,26.945595,96.0,0.06637319,32.276173,252.77812,210.90515,0.0,52.287067,0.11375737,0.0,49.515186,8.330017
37673,21700380.0,0.0,18.295197,14.51355,20.976624,20.683746,21.42807,20.977386,18.294495,18.294037,18.294037,18.293945,0.0,0.03208538,0.03208538,0.04958656,250.0,18.300018,0.0,0.0,0.0,0.036511034,9.54197e-21,0.0,52.28694,250.00226,26.8919,96.0,0.06656382,32.351337,252.77788,210.90508,0.0,52.28694,0.11375732,0.0,49.51506,8.330017
37674,21700440.0,0.0,18.295532,14.492523,20.97467,20.680634,21.427216,20.976166,18.29483,18.294312,18.294312,18.29425,0.0,0.032085367,0.032085367,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.03821516,9.54197e-21,0.0,52.286823,250.00215,26.841429,96.0,0.06674289,32.422,252.77765,210.90498,0.0,52.286823,0.113757275,0.0,49.514942,8.330017
37675,21700500.0,0.0,18.295898,14.472992,20.972717,20.67752,21.42633,20.974915,18.295135,18.294617,18.294617,18.294556,0.0,0.032085355,0.032085355,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0409145,9.54197e-21,0.0,52.286713,250.00204,26.79409,96.0,0.06691073,32.48827,252.77744,210.9049,0.0,52.286713,0.11375721,0.0,49.51483,8.330017
37676,21700560.0,0.0,18.296204,14.455017,20.970673,20.674194,21.425446,20.973663,18.295471,18.294952,18.294952,18.29486,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.03982478,9.54197e-21,0.0,52.286606,250.00194,26.750187,96.0,0.06706629,32.54974,252.77722,210.90482,0.0,52.286606,0.11375716,0.0,49.514725,8.330017
37677,21700620.0,0.0,18.29654,14.43866,20.968628,20.670868,21.42456,20.972412,18.295807,18.295258,18.295258,18.295197,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.039183915,9.54197e-21,0.0,52.28651,250.00183,26.709614,96.0,0.06720997,32.60654,252.77702,210.90472,0.0,52.28651,0.113757096,0.0,49.514626,8.330017
37678,21700680.0,0.0,18.296906,14.423981,20.966583,20.667603,21.423676,20.971191,18.296143,18.295593,18.295593,18.295502,0.0,0.032085307,0.032085307,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.041221034,9.54197e-21,0.0,52.286415,250.00171,26.672358,96.0,0.06734183,32.6587,252.77684,210.90463,0.0,52.286415,0.11375704,0.0,49.514538,8.330017
37679,21700740.0,0.0,18.297302,14.411072,20.96457,20.664307,21.422821,20.96994,18.296478,18.295929,18.295929,18.295837,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.044290956,9.54197e-21,0.0,52.28633,250.0016,26.638668,96.0,0.067461,32.705864,252.77667,210.90454,0.0,52.28633,0.11375698,0.0,49.514454,8.330017
37680,21700800.0,0.0,18.297668,14.399994,20.962555,20.661041,21.421936,20.96872,18.296844,18.296265,18.296265,18.296173,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.044443756,9.54197e-21,0.0,52.286255,250.00148,26.608425,96.0,0.06756793,32.748207,252.77652,210.90445,0.0,52.286255,0.11375691,0.0,49.514378,8.330017
37681,21700860.0,0.0,18.297913,14.389893,20.96054,20.657806,21.421051,20.967499,18.29721,18.2966,18.2966,18.29654,0.0,0.032085255,0.032085255,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.041948657,9.54197e-21,0.0,52.28619,250.00137,26.582056,96.0,0.0676611,32.785122,252.77638,210.90434,0.0,52.28619,0.11375685,0.0,49.514313,8.330017
37682,21700920.0,0.0,18.297607,14.379852,20.958527,20.654572,21.420135,20.966278,18.297485,18.296936,18.296936,18.296844,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.011966713,9.54197e-21,0.0,52.28613,250.00125,26.557878,96.0,0.06774652,32.81897,252.77625,210.90425,0.0,52.28613,0.11375679,0.0,49.51425,8.330017
37683,21700980.0,0.0,18.297485,14.369873,20.956543,20.651398,21.41925,20.965057,18.297485,18.297089,18.297089,18.297028,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0029802816,9.54197e-21,0.0,52.28607,250.00117,26.532995,96.0,0.06783442,32.85381,252.77614,210.9042,0.0,52.28607,0.113756776,0.0,49.514194,8.330017
37684,21701040.0,0.0,18.297302,14.359985,20.95456,20.648193,21.418365,20.963867,18.297516,18.297302,18.297302,18.297241,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0123012485,9.54197e-21,0.0,52.28602,250.00108,26.50845,96.0,0.0679211,32.888172,252.77602,210.90416,0.0,52.28602,0.11375676,0.0,49.514137,8.330017
37685,21701100.0,0.0,18.297363,14.350159,20.952606,20.64502,21.417511,20.962646,18.297485,18.297394,18.297394,18.297333,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0075453967,9.54197e-21,0.0,52.285957,250.00102,26.482937,96.0,0.06801116,32.923885,252.77591,210.90411,0.0,52.285957,0.11375676,0.0,49.514084,8.330017
37686,21701160.0,0.0,18.297577,14.340393,20.950623,20.641846,21.416595,20.961426,18.297424,18.297424,18.297424,18.297394,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.006817255,9.54197e-21,0.0,52.285904,250.00096,26.457008,96.0,0.068102665,32.96019,252.7758,210.9041,0.0,52.285904,0.11375676,0.0,49.514023,8.330017
37687,21701220.0,0.0,18.297699,14.3307495,20.94867,20.638702,21.41568,20.960236,18.297485,18.297424,18.297424,18.297424,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.01178448,9.54197e-21,0.0,52.285843,250.00093,26.431911,96.0,0.068191186,32.995323,252.7757,210.90408,0.0,52.285843,0.11375676,0.0,49.513966,8.330017
37688,21701280.0,0.0,18.297668,14.321136,20.946686,20.63556,21.414795,20.959045,18.297546,18.297485,18.297485,18.297455,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.007332071,9.54197e-21,0.0,52.285786,250.0009,26.407688,96.0,0.0682766,33.029236,252.7756,210.90405,0.0,52.285786,0.11375675,0.0,49.51391,8.330017
37689,21701340.0,0.0,18.297638,14.3116455,20.944763,20.632446,21.41391,20.957855,18.297607,18.297516,18.297516,18.297516,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0030115878,9.54197e-21,0.0,52.285732,250.00087,26.383703,96.0,0.06836114,33.062817,252.77551,210.90404,0.0,52.285732,0.11375675,0.0,49.51385,8.330017
37690,21701400.0,0.0,18.297577,14.302246,20.94281,20.629364,21.412994,20.956635,18.297638,18.297546,18.297546,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0033073304,9.54197e-21,0.0,52.28568,250.00085,26.360098,96.0,0.06844432,33.095863,252.77542,210.90402,0.0,52.28568,0.11375674,0.0,49.513798,8.330017
37691,21701460.0,0.0,18.297607,14.292908,20.940887,20.626282,21.41211,20.955444,18.297607,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00087613385,9.54197e-21,0.0,52.285618,250.00084,26.33613,96.0,0.068528734,33.129414,252.77533,210.90402,0.0,52.285618,0.11375674,0.0,49.51374,8.330017
37692,21701520.0,0.0,18.297699,14.283691,20.938934,20.6232,21.411194,20.954254,18.297607,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0037754748,9.54197e-21,0.0,52.285564,250.00082,26.31225,96.0,0.068612814,33.162846,252.77524,210.904,0.0,52.285564,0.11375674,0.0,49.513687,8.330017
37693,21701580.0,0.0,18.29776,14.274567,20.937012,20.620148,21.410278,20.953094,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.006826079,9.54197e-21,0.0,52.285503,250.00081,26.288721,96.0,0.06869563,33.19579,252.77515,210.904,0.0,52.285503,0.11375674,0.0,49.51363,8.330017
37694,21701640.0,0.0,18.29779,14.265533,20.93512,20.617096,21.409363,20.951904,18.297699,18.297638,18.297638,18.297638,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0055319,9.54197e-21,0.0,52.28545,250.00081,26.265738,96.0,0.06877649,33.227966,252.77505,210.90399,0.0,52.28545,0.11375672,0.0,49.513573,8.330017
37695,21701700.0,0.0,18.29779,14.256592,20.933197,20.614075,21.408478,20.950714,18.29773,18.297668,18.297668,18.297668,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0038810426,9.54197e-21,0.0,52.285397,250.0008,26.24304,96.0,0.068856314,33.259743,252.77498,210.90399,0.0,52.285397,0.11375672,0.0,49.51352,8.330017
37696,21701760.0,0.0,18.29776,14.247772,20.931305,20.611084,21.407532,20.949554,18.29776,18.297699,18.297699,18.297699,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.00078923773,9.54197e-21,0.0,52.285343,250.00078,26.220692,96.0,0.06893489,33.291035,252.77489,210.90398,0.0,52.285343,0.113756716,0.0,49.513466,8.330017
37697,21701820.0,0.0,18.29779,14.239044,20.929413,20.608093,21.406616,20.948364,18.29776,18.29773,18.29773,18.29773,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0010803862,9.54197e-21,0.0,52.28529,250.00078,26.198402,96.0,0.06901322,33.32224,252.77481,210.90398,0.0,52.28529,0.113756716,0.0,49.513412,8.330017
37698,21701880.0,0.0,18.297821,14.230438,20.92752,20.605133,21.4057,20.947205,18.29779,18.29776,18.29776,18.29773,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0016459102,9.54197e-21,0.0,52.285236,250.00076,26.176504,96.0,0.06909014,33.352898,252.77472,210.90396,0.0,52.285236,0.113756716,0.0,49.51336,8.330017
37699,21701940.0,0.0,18.297852,14.221924,20.92566,20.602142,21.404785,20.946045,18.29779,18.29776,18.29776,18.29776,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0028498832,9.54197e-21,0.0,52.285183,250.00076,26.154467,96.0,0.06916754,33.383743,252.77464,210.90396,0.0,52.285183,0.113756716,0.0,49.513306,8.330017
37700,21702000.0,0.0,18.297943,14.2135315,20.923767,20.599213,21.4039,20.944885,18.297821,18.29779,18.29779,18.29779,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0054823007,9.54197e-21,0.0,52.28513,250.00075,26.132765,96.0,0.06924372,33.414124,252.77455,210.90395,0.0,52.28513,0.1137567,0.0,49.513252,8.330017
37701,21702060.0,0.0,18.297974,14.205261,20.921906,20.596252,21.402954,20.943726,18.297852,18.297821,18.297821,18.297821,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0054588257,9.54197e-21,0.0,52.285076,250.00073,26.111517,96.0,0.069318295,33.44388,252.77448,210.90395,0.0,52.285076,0.1137567,0.0,49.5132,8.330017
37702,21702120.0,0.0,18.297943,14.197113,20.920044,20.593323,21.402039,20.942566,18.297913,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.002907909,9.54197e-21,0.0,52.285027,250.00073,26.090694,96.0,0.06939133,33.47303,252.7744,210.90393,0.0,52.285027,0.11375669,0.0,49.51315,8.330017
37703,21702180.0,0.0,18.297974,14.189056,20.918182,20.590424,21.401093,20.941406,18.297943,18.297882,18.297882,18.297882,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0017390191,9.54197e-21,0.0,52.284973,250.00072,26.070066,96.0,0.06946367,33.501907,252.77432,210.90392,0.0,52.284973,0.11375668,0.0,49.5131,8.330017
37704,21702240.0,0.0,18.297974,14.181152,20.91632,20.587524,21.400177,20.940247,18.297943,18.297913,18.297913,18.297882,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0018780928,9.54197e-21,0.0,52.284927,250.0007,26.049858,96.0,0.0695345,33.5302,252.77425,210.90392,0.0,52.284927,0.11375668,0.0,49.513046,8.330017
37705,21702300.0,0.0,18.298035,14.17337,20.91449,20.584656,21.399261,20.939087,18.297974,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.002302911,9.54197e-21,0.0,52.284878,250.0007,26.029533,96.0,0.06960574,33.558655,252.77417,210.9039,0.0,52.284878,0.11375668,0.0,49.513,8.330017
37706,21702360.0,0.0,18.298096,14.16571,20.912659,20.581757,21.398346,20.937958,18.298004,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0054163914,9.54197e-21,0.0,52.284824,250.00069,26.009459,96.0,0.06967605,33.586758,252.7741,210.9039,0.0,52.284824,0.113756664,0.0,49.51295,8.330017
37707,21702420.0,0.0,18.298126,14.158173,20.910797,20.578888,21.3974,20.936798,18.298035,18.297974,18.297974,18.297974,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005648795,9.54197e-21,0.0,52.28478,250.00067,25.989855,96.0,0.069744706,33.614204,252.77402,210.90388,0.0,52.28478,0.113756664,0.0,49.5129,8.330017
37708,21702480.0,0.0,18.298126,14.150787,20.908997,20.57605,21.396454,20.935669,18.298065,18.298004,18.298004,18.298004,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0038129373,9.54197e-21,0.0,52.28473,250.00067,25.970686,96.0,0.0698118,33.64104,252.77394,210.90388,0.0,52.28473,0.11375665,0.0,49.512856,8.330017
37709,21702540.0,0.0,18.298157,14.143524,20.907166,20.573212,21.395538,20.93451,18.298096,18.298035,18.298035,18.298035,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0025271312,9.54197e-21,0.0,52.284683,250.00066,25.951788,96.0,0.06987794,33.667496,252.77388,210.90387,0.0,52.284683,0.11375665,0.0,49.512806,8.330017
37710,21702600.0,0.0,18.298157,14.136414,20.905365,20.570404,21.394623,20.93338,18.298126,18.298065,18.298065,18.298065,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0023521364,9.54197e-21,0.0,52.28464,250.00064,25.933355,96.0,0.069942415,33.693302,252.7738,210.90387,0.0,52.28464,0.11375664,0.0,49.51276,8.330017
37711,21702660.0,0.0,18.298187,14.129456,20.903534,20.567596,21.393677,20.932251,18.298157,18.298096,18.298096,18.298096,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0020073538,9.54197e-21,0.0,52.28459,250.00064,25.9148,96.0,0.07000731,33.71928,252.77374,210.90385,0.0,52.28459,0.11375664,0.0,49.512714,8.330017
37712,21702720.0,0.0,18.298248,14.12262,20.901733,20.564789,21.39273,20.931122,18.298157,18.298126,18.298126,18.298126,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00466583,9.54197e-21,0.0,52.284546,250.00063,25.896507,96.0,0.070071265,33.74489,252.77367,210.90384,0.0,52.284546,0.11375663,0.0,49.51267,8.330017
37713,21702780.0,0.0,18.298279,14.115936,20.899933,20.562012,21.391815,20.929993,18.298187,18.298157,18.298157,18.298157,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00427396,9.54197e-21,0.0,52.284504,250.00061,25.878984,96.0,0.0701325,33.769424,252.7736,210.90384,0.0,52.284504,0.11375663,0.0,49.512627,8.330017
37714,21702840.0,0.0,18.29831,14.109375,20.898163,20.559235,21.39087,20.928864,18.298218,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0043756734,9.54197e-21,0.0,52.284454,250.00061,25.86132,96.0,0.070194215,33.79415,252.77353,210.90382,0.0,52.284454,0.11375661,0.0,49.512585,8.330017
37715,21702900.0,0.0,18.29837,14.102997,20.896362,20.556488,21.389923,20.927734,18.298279,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0055717966,9.54197e-21,0.0,52.284412,250.0006,25.844067,96.0,0.07025447,33.818306,252.77347,210.90382,0.0,52.284412,0.11375661,0.0,49.51254,8.330017
37716,21702960.0,0.0,18.2984,14.096771,20.894623,20.553802,21.388977,20.926575,18.29831,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.005546603,9.54197e-21,0.0,52.28437,250.00058,25.82728,96.0,0.07031307,33.84181,252.7734,210.90381,0.0,52.28437,0.113756604,0.0,49.512497,8.330017
37717,21703020.0,0.0,18.298431,14.090698,20.892853,20.551178,21.388031,20.925415,18.29834,18.298279,18.298279,18.298279,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00392082,9.54197e-21,0.0,52.28433,250.00058,25.810936,96.0,0.07037012,33.86469,252.77335,210.9038,0.0,52.28433,0.11375659,0.0,49.512455,8.330017
37718,21703080.0,0.0,18.298431,14.084778,20.891113,20.548553,21.387115,20.924255,18.2984,18.29831,18.29831,18.29831,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0029965227,9.54197e-21,0.0,52.284286,250.00056,25.794878,96.0,0.07042615,33.88717,252.77328,210.9038,0.0,52.284286,0.11375659,0.0,49.512413,8.330017
37719,21703140.0,0.0,18.298462,14.079041,20.889404,20.545929,21.38617,20.923096,18.298431,18.29837,18.29837,18.29834,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0027791476,9.54197e-21,0.0,52.284252,250.00055,25.77911,96.0,0.07048116,33.909245,252.77322,210.90378,0.0,52.284252,0.113756575,0.0,49.512375,8.330017
37720,21703200.0,0.0,18.298523,14.073425,20.887665,20.543335,21.385223,20.921936,18.298431,18.2984,18.2984,18.29837,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0037135321,9.54197e-21,0.0,52.28421,250.00053,25.763597,96.0,0.07053525,33.93096,252.77316,210.90376,0.0,52.28421,0.113756575,0.0,49.512337,8.330017
37721,21703260.0,0.0,18.298553,14.068024,20.885956,20.54071,21.384277,20.920776,18.298462,18.298431,18.298431,18.2984,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.004390851,9.54197e-21,0.0,52.284176,250.00053,25.748417,96.0,0.07058818,33.952217,252.7731,210.90376,0.0,52.284176,0.11375657,0.0,49.5123,8.330017
37722,21703320.0,0.0,18.298584,14.062744,20.884216,20.538116,21.383331,20.919647,18.298523,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.004401369,9.54197e-21,0.0,52.284134,250.00052,25.733604,96.0,0.0706398,33.972954,252.77306,210.90375,0.0,52.284134,0.11375655,0.0,49.512257,8.330017
37723,21703380.0,0.0,18.298615,14.057678,20.882507,20.535553,21.382385,20.918488,18.298553,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0040756944,9.54197e-21,0.0,52.284096,250.0005,25.719156,96.0,0.07069014,33.993183,252.773,210.90373,0.0,52.284096,0.11375655,0.0,49.512222,8.330017
37724,21703440.0,0.0,18.298645,14.052765,20.880798,20.53299,21.38144,20.917358,18.298584,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.003947614,9.54197e-21,0.0,52.28406,250.00049,25.705046,96.0,0.07073929,34.01294,252.77295,210.90373,0.0,52.28406,0.11375654,0.0,49.512188,8.330017
37725,21703500.0,0.0,18.298676,14.048035,20.87912,20.530457,21.380493,20.916199,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0039624926,9.54197e-21,0.0,52.284027,250.00049,25.691277,96.0,0.070787236,34.032215,252.77289,210.90372,0.0,52.284027,0.11375654,0.0,49.51215,8.330017
37726,21703560.0,0.0,18.298706,14.043488,20.87741,20.527893,21.379547,20.91507,18.298645,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0038496933,9.54197e-21,0.0,52.28399,250.00047,25.677834,96.0,0.07083404,34.051033,252.77284,210.9037,0.0,52.28399,0.11375653,0.0,49.512115,8.330017
37727,21703620.0,0.0,18.298767,14.039124,20.875702,20.52533,21.378601,20.91391,18.298676,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.003988006,9.54197e-21,0.0,52.283962,250.00046,25.66472,96.0,0.07087968,34.069397,252.77278,210.9037,0.0,52.283962,0.113756515,0.0,49.51208,8.330017
37728,21703680.0,0.0,18.298798,14.034943,20.874023,20.522797,21.377655,20.91278,18.298706,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0041848226,9.54197e-21,0.0,52.283924,250.00044,25.651962,96.0,0.07092407,34.087257,252.77274,210.90369,0.0,52.283924,0.113756515,0.0,49.51205,8.330017
37729,21703740.0,0.0,18.298828,14.030914,20.872314,20.520294,21.376709,20.911652,18.298737,18.298706,18.298706,18.298676,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00457806,9.54197e-21,0.0,52.283894,250.00044,25.63955,96.0,0.07096726,34.104633,252.77269,210.90369,0.0,52.283894,0.1137565,0.0,49.512016,8.330017
37730,21703800.0,0.0,18.29889,14.02713,20.870667,20.517792,21.375763,20.910522,18.298798,18.298737,18.298737,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0046969852,9.54197e-21,0.0,52.283867,250.00043,25.627523,96.0,0.07100908,34.121468,252.77264,210.90367,0.0,52.283867,0.1137565,0.0,49.511986,8.330017
37731,21703860.0,0.0,18.29889,14.023499,20.868958,20.51529,21.374817,20.909393,18.298828,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0041424357,9.54197e-21,0.0,52.28383,250.00041,25.61588,96.0,0.07104956,34.13777,252.7726,210.90366,0.0,52.28383,0.11375649,0.0,49.511955,8.330017
37732,21703920.0,0.0,18.29892,14.020081,20.86728,20.512787,21.37384,20.908264,18.298859,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0039191633,9.54197e-21,0.0,52.283806,250.0004,25.604572,96.0,0.071088865,34.1536,252.77255,210.90364,0.0,52.283806,0.11375648,0.0,49.51193,8.330017
37733,21703980.0,0.0,18.29898,14.016846,20.865631,20.510284,21.372894,20.907135,18.29889,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.004267971,9.54197e-21,0.0,52.283775,250.0004,25.593605,96.0,0.07112698,34.168953,252.77252,210.90364,0.0,52.283775,0.11375648,0.0,49.5119,8.330017
37734,21704040.0,0.0,18.299011,14.013824,20.863953,20.507812,21.371948,20.906036,18.29892,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0045909258,9.54197e-21,0.0,52.283745,250.00038,25.58302,96.0,0.07116376,34.18377,252.77248,210.90363,0.0,52.283745,0.11375646,0.0,49.51187,8.330017
37735,21704100.0,0.0,18.299072,14.011017,20.862305,20.50534,21.371002,20.904907,18.29898,18.29892,18.29892,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0050283438,9.54197e-21,0.0,52.283722,250.00037,25.57281,96.0,0.07119924,34.198067,252.77243,210.90361,0.0,52.283722,0.113756455,0.0,49.511845,8.330017
37736,21704160.0,0.0,18.299103,14.008392,20.860626,20.502869,21.370056,20.903778,18.299011,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0045095086,9.54197e-21,0.0,52.28369,250.00035,25.563017,96.0,0.07123325,34.211777,252.7724,210.90361,0.0,52.28369,0.113756455,0.0,49.51182,8.330017
37737,21704220.0,0.0,18.299133,14.005981,20.858978,20.500427,21.36911,20.90268,18.299042,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004158529,9.54197e-21,0.0,52.28367,250.00035,25.55359,96.0,0.07126598,34.224976,252.77235,210.9036,0.0,52.28367,0.11375644,0.0,49.511795,8.330017
37738,21704280.0,0.0,18.299164,14.003784,20.85733,20.497986,21.368134,20.90155,18.299072,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0043870998,9.54197e-21,0.0,52.283646,250.00034,25.544516,96.0,0.07129748,34.23768,252.77232,210.90358,0.0,52.283646,0.113756426,0.0,49.51177,8.330017
37739,21704340.0,0.0,18.299225,14.00177,20.855682,20.495544,21.367188,20.900452,18.299133,18.299072,18.299072,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0048704315,9.54197e-21,0.0,52.283623,250.00032,25.535828,96.0,0.07132765,34.249844,252.7723,210.90358,0.0,52.283623,0.113756426,0.0,49.51175,8.330017
37740,21704400.0,0.0,18.299255,14.0,20.854065,20.493103,21.366241,20.899353,18.299164,18.299103,18.299103,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004965998,9.54197e-21,0.0,52.283604,250.0003,25.527515,96.0,0.07135649,34.26148,252.77225,210.90356,0.0,52.283604,0.11375642,0.0,49.511726,8.330017
37741,21704460.0,0.0,13.998474,13.998352,20.850372,20.487854,21.36322,20.89627,13.1311035,16.811523,16.811523,16.99179,0.0,0.0320892,0.0320892,0.049593568,250.0,11.700012,0.0,0.0,0.0,612.05597,3.0078401e-05,0.0,52.28461,249.6674,50.0,96.0,3.749248e-07,1.9994316e-06,252.84595,210.74391,0.0,52.28461,0.1137722,0.0,49.512722,8.330017
37742,21704520.0,0.0,13.996826,13.996704,20.838806,20.47284,21.353302,20.886688,12.270874,14.89975,14.89975,15.201172,0.0,0.03209047,0.03209047,0.049595784,250.0,11.700012,0.0,0.0,0.0,629.62146,3.092446e-05,0.0,52.28123,249.76535,50.0,96.0,3.7495496e-07,-3.3818046e-09,252.86684,210.79623,0.0,52.28123,0.11377689,0.0,49.509296,8.330017
37743,21704580.0,0.0,13.995178,13.995056,20.82071,20.449951,21.338043,20.87207,11.944489,13.614166,13.614166,13.922455,0.0,0.032090727,0.032090727,0.049596183,250.0,11.700012,0.0,0.0,0.0,650.07196,3.1589676e-05,0.0,52.278294,249.83725,50.0,96.0,3.7496096e-07,1.4186783e-12,252.88135,210.83318,0.0,52.278294,0.113777764,0.0,49.506332,8.330017
37744,21704640.0,0.0,13.993591,13.993469,20.79834,20.421753,21.319397,20.854248,11.826538,12.822723,12.822723,13.084595,0.0,0.03209023,0.03209023,0.049595248,250.0,11.700012,0.0,0.0,0.0,666.21716,3.2282587e-05,0.0,52.275692,249.8896,50.0,96.0,3.7494826e-07,4.3260044e-15,252.89107,210.85858,0.0,52.275692,0.1137758,0.0,49.503727,8.330017
37745,21704700.0,0.0,13.991974,13.991882,20.773315,20.390228,21.298767,20.834534,11.773071,12.355957,12.355957,12.557587,0.0,0.03208943,0.03208943,0.049593784,250.0,11.700012,0.0,0.0,0.0,676.3528,3.2785752e-05,0.0,52.27354,249.92682,50.0,96.0,3.7492802e-07,2.3272818e-17,252.89742,210.87567,0.0,52.27354,0.113772705,0.0,49.501575,8.330017
37746,21704760.0,0.0,13.9904175,13.990295,20.747406,20.357605,21.277496,20.814209,11.743317,12.08194,12.08194,12.228516,0.0,0.032088567,0.032088567,0.049592223,250.0,11.700012,0.0,0.0,0.0,682.51166,3.310244e-05,0.0,52.271835,249.95277,50.0,96.0,3.749064e-07,-1.5313202e-19,252.90146,210.88692,0.0,52.271835,0.113769405,0.0,49.499886,8.330017
37747,21704820.0,0.0,13.988892,13.98877,20.720642,20.323792,21.255585,20.793304,11.725922,11.923035,11.923035,12.025543,0.0,0.032087762,0.032087762,0.04959078,250.0,11.700012,0.0,0.0,0.0,686.1921,3.3293865e-05,0.0,52.27053,249.97041,50.0,96.0,3.7488627e-07,-1.7532045e-21,252.90395,210.8941,0.0,52.27053,0.113766335,0.0,49.498592,8.330017
37748,21704880.0,0.0,13.987366,13.987244,20.69339,20.289337,21.233337,20.772095,11.715424,11.829285,11.829285,11.898987,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,688.4272,3.3410317e-05,0.0,52.269554,249.98221,50.0,96.0,3.7486913e-07,3.743746e-23,252.90543,210.89857,0.0,52.269554,0.11376372,0.0,49.49763,8.330017
37749,21704940.0,0.0,13.98587,13.985779,20.665863,20.254547,21.210907,20.750702,11.709198,11.775055,11.775055,11.821472,0.0,0.032086514,0.032086514,0.049588557,250.0,11.700012,0.0,0.0,0.0,689.7688,3.3479973e-05,0.0,52.268852,249.98985,50.0,96.0,3.748552e-07,-4.977788e-25,252.90623,210.90123,0.0,52.268852,0.1137616,0.0,49.496937,8.330017
37750,21705000.0,0.0,13.984436,13.984314,20.638245,20.219635,21.188446,20.729248,11.705536,11.744019,11.744019,11.774536,0.0,0.032086078,0.032086078,0.049587786,250.0,11.700012,0.0,0.0,0.0,690.577,3.3521465e-05,0.0,52.26835,249.99461,50.0,96.0,3.7484435e-07,2.5472904e-27,252.90665,210.9027,0.0,52.26835,0.11375994,0.0,49.49645,8.330017
37751,21705060.0,0.0,13.983002,13.98291,20.611938,20.186554,21.166992,20.70877,11.703369,11.725891,11.725891,11.745697,0.0,0.032085747,0.032085747,0.049587205,250.0,11.700012,0.0,0.0,0.0,691.0859,3.354701e-05,0.0,52.267998,249.9975,50.0,96.0,3.748362e-07,-1.1038576e-29,252.9068,210.90344,0.0,52.267998,0.1137587,0.0,49.49611,8.330017
37752,21705120.0,0.0,13.981628,13.981506,20.585724,20.153503,21.145569,20.688293,11.702057,11.714905,11.714905,11.727539,0.0,0.0320855,0.0320855,0.049586777,250.0,11.700012,0.0,0.0,0.0,691.43024,3.3563683e-05,0.0,52.26776,249.9992,50.0,96.0,3.748301e-07,6.597117e-30,252.90685,210.9038,0.0,52.26776,0.11375778,0.0,49.495876,8.330017
37753,21705180.0,0.0,13.980286,13.980164,20.55957,20.120575,21.124207,20.667877,11.701324,11.708862,11.708862,11.716888,0.0,0.032085326,0.032085326,0.04958647,250.0,11.700012,0.0,0.0,0.0,691.6654,3.3574368e-05,0.0,52.267605,250.00009,50.0,96.0,3.7482585e-07,-2.7478268e-32,252.9068,210.90385,0.0,52.267605,0.113757126,0.0,49.495728,8.330017
37754,21705240.0,0.0,13.978973,13.978882,20.533539,20.0878,21.102905,20.647522,11.700897,11.705139,11.705139,11.710114,0.0,0.032085203,0.032085203,0.049586255,250.0,11.700012,0.0,0.0,0.0,691.85455,3.3582382e-05,0.0,52.2675,250.00053,50.0,96.0,3.7482278e-07,2.917273e-32,252.90674,210.90382,0.0,52.2675,0.113756664,0.0,49.49563,8.330017
37755,21705300.0,0.0,13.977692,13.9776,20.50946,20.056488,21.084503,20.629913,11.700653,12.661407,12.661407,12.801086,0.0,0.032085117,0.032085117,0.049586114,250.0,11.700012,0.0,0.0,0.0,692.01385,3.3588585e-05,0.0,52.267437,250.00069,50.0,96.0,3.7482073e-07,1.87494e-40,252.90666,210.90372,0.0,52.267437,0.11375635,8.241366,49.495567,8.330017
37756,21705360.0,0.0,13.976501,13.976379,20.489014,20.032074,21.066803,20.612946,11.700562,12.225983,12.225983,12.826874,0.0,0.03208506,0.03208506,0.049586017,250.0,11.700012,0.0,0.0,0.0,692.1644,3.359408e-05,0.0,52.267403,250.00067,50.0,96.0,3.7481936e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.328157,49.495537,8.330017
37757,21705420.0,0.0,13.975311,13.97522,20.468018,20.007538,21.048096,20.595032,11.7005005,11.98819,11.98819,12.8090515,0.0,0.032085028,0.032085028,0.049585953,250.0,11.700012,0.0,0.0,0.0,692.3171,3.3599423e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481848e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.39079,49.495514,8.330017
37758,21705480.0,0.0,13.974182,13.974121,20.446747,19.983124,21.02884,20.5766,11.7005005,11.8585205,11.8585205,12.803406,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,692.4772,3.360491e-05,0.0,52.267372,250.00049,50.0,96.0,3.7481792e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375592,4.4007187,49.495506,8.330017
37759,21705540.0,0.0,13.973114,13.973022,20.425385,19.958801,21.009338,20.557953,11.7005005,11.786285,11.786285,12.801025,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,692.64813,3.3610704e-05,0.0,52.26737,250.00038,50.0,96.0,3.748176e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4157867,49.495502,8.330017
37760,21705600.0,0.0,13.972107,13.972015,20.403992,19.93457,20.989716,20.539154,11.700531,11.746918,11.746918,12.8003235,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,692.8318,3.361691e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4177847,49.4955,8.330017
37761,21705660.0,0.0,13.97113,13.971069,20.383759,19.911957,20.97107,20.521301,11.700562,11.725708,11.725708,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.02936,3.3623586e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.418554,49.4955,8.330017
37762,21705720.0,0.0,13.970245,13.970154,20.363647,19.889465,20.952423,20.503448,11.700623,11.714233,11.714233,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.24176,3.3630775e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.418667,49.495502,8.330017
37763,21705780.0,0.0,13.969391,13.96933,20.343628,19.867096,20.933838,20.485626,11.700653,11.707611,11.707611,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.4695,3.3638506e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4185953,49.495502,8.330017
37764,21705840.0,0.0,13.968597,13.968536,20.32367,19.844818,20.915253,20.467834,11.700714,11.704041,11.704041,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,693.71295,3.364679e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4184375,49.495506,8.330017
37765,21705900.0,0.0,13.9678955,13.967834,20.303802,19.822693,20.89685,20.450195,11.700745,12.018646,12.018646,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,693.9723,3.3655637e-05,42.271637,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,42.271637,52.26737,0.11375581,4.4182343,49.495506,8.330017
37766,21705960.0,0.0,13.967224,13.967163,20.286865,19.80185,20.882874,20.436737,11.700806,12.511414,12.511414,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.24805,3.3665074e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.418032,49.49551,8.330017
37767,21706020.0,0.0,13.966644,13.966583,20.269318,19.781128,20.867432,20.421906,11.700867,12.143768,12.143768,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.54,3.3675085e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4178286,49.49551,8.330017
37768,21706080.0,0.0,13.9661255,13.966095,20.251343,19.760498,20.851135,20.40628,11.700897,11.941315,11.941315,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,694.8485,3.3685687e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.417622,49.49551,8.330017
37769,21706140.0,0.0,13.965698,13.965637,20.233154,19.73999,20.834381,20.390198,11.700958,11.828339,11.828339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1739,3.3696888e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417413,49.49551,8.330017
37770,21706200.0,0.0,13.965332,13.965271,20.214905,19.719604,20.817413,20.373932,11.701019,11.767487,11.767487,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5161,3.3708693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172025,49.49551,8.330017
37771,21706260.0,0.0,13.965027,13.964996,20.197449,19.700378,20.801086,20.358307,11.70105,11.737091,11.737091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.8754,3.3721106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169903,49.49551,8.330017
37772,21706320.0,0.0,13.964813,13.964783,20.180084,19.681244,20.78476,20.342682,11.701111,11.720337,11.720337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.25195,3.3734133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416776,49.49551,8.330017
37773,21706380.0,0.0,13.964691,13.964661,20.16278,19.6622,20.768463,20.327026,11.701172,11.711456,11.711456,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.6459,3.3747783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41656,49.49551,8.330017
37774,21706440.0,0.0,13.964661,13.96463,20.145538,19.64325,20.752167,20.311432,11.701233,11.706787,11.706787,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.05725,3.376205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4163423,49.495514,8.330017
37775,21706500.0,0.0,13.964691,13.964661,20.128357,19.62442,20.735931,20.295868,11.701294,11.704071,11.704071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.4864,3.3776952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161224,49.495514,8.330017
37776,21706560.0,0.0,13.964813,13.964813,20.112549,19.606628,20.72174,20.282257,11.701324,12.943451,12.943451,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9333,3.3792487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415901,49.495514,8.330017
37777,21706620.0,0.0,13.965027,13.965027,20.098114,19.588898,20.709473,20.270477,11.7013855,12.384308,12.384308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.3982,3.380866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415678,49.495514,8.330017
37778,21706680.0,0.0,13.965332,13.965332,20.082916,19.57129,20.6958,20.257416,11.701447,12.075104,12.075104,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.88116,3.3825476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4154534,49.495514,8.330017
