,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37779,21706740.0,0.0,13.965759,13.965759,20.067352,19.553772,20.681427,20.243622,11.701508,11.905304,11.905304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.38245,3.3842945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4152265,49.495514,8.330017
37780,21706800.0,0.0,13.966248,13.966248,20.051605,19.536346,20.666687,20.229492,11.701569,11.812164,11.812164,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.90216,3.3861066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414998,49.495514,8.330017
37781,21706860.0,0.0,13.966858,13.966858,20.036499,19.519836,20.652374,20.21582,11.70163,11.761627,11.761627,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4405,3.387985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414768,49.495514,8.330017
37782,21706920.0,0.0,13.96756,13.96756,20.021393,19.503387,20.638,20.202087,11.70166,11.733704,11.733704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.9975,3.389929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414536,49.495514,8.330017
37783,21706980.0,0.0,13.968353,13.968384,20.006317,19.48706,20.623596,20.188324,11.701721,11.719086,11.719086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.57336,3.3919405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414303,49.495514,8.330017
37784,21707040.0,0.0,13.969269,13.969299,19.991302,19.470795,20.609192,20.17456,11.701782,11.710846,11.710846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.1683,3.394019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140673,49.495514,8.330017
37785,21707100.0,0.0,13.970276,13.970306,19.976318,19.45465,20.594849,20.160828,11.701843,11.706207,11.706207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.7824,3.3961656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138303,49.495514,8.330017
37786,21707160.0,0.0,13.971405,13.971436,19.962036,19.439331,20.581116,20.147736,11.701904,11.704224,11.704224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.41583,3.3983804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413592,49.495514,8.330017
37787,21707220.0,0.0,13.972626,13.972687,19.948975,19.424072,20.569702,20.136871,11.701965,12.760376,12.760376,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.0689,3.400665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413352,49.495514,8.330017
37788,21707280.0,0.0,13.973999,13.97406,19.93637,19.408936,20.558716,20.126373,11.702026,12.28064,12.28064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.74133,3.4030174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131107,49.495514,8.330017
37789,21707340.0,0.0,13.975464,13.975525,19.923126,19.39386,20.54657,20.114746,11.702087,12.017578,12.017578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.4336,3.4054396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128675,49.495514,8.330017
37790,21707400.0,0.0,13.977051,13.977112,19.909546,19.378845,20.533783,20.10257,11.702148,11.874573,11.874573,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.1458,3.4079323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412622,49.495514,8.330017
37791,21707460.0,0.0,13.978729,13.978821,19.896362,19.364594,20.52118,20.090607,11.702209,11.795776,11.795776,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.8781,3.4104956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4123745,49.495514,8.330017
37792,21707520.0,0.0,13.98056,13.980652,19.883179,19.350372,20.508423,20.07846,11.7022705,11.753021,11.753021,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.6306,3.4131303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412126,49.495514,8.330017
37793,21707580.0,0.0,13.982513,13.9826355,19.869965,19.336273,20.495605,20.066284,11.702332,11.729431,11.729431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.4035,3.4158358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411876,49.495514,8.330017
37794,21707640.0,0.0,13.984589,13.984711,19.856781,19.322205,20.482758,20.054108,11.702393,11.716919,11.716919,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.1969,3.4186138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411625,49.495514,8.330017
37795,21707700.0,0.0,13.986816,13.986908,19.843628,19.308228,20.46994,20.0419,11.702454,11.710297,11.710297,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.011,3.4214645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113717,49.495514,8.330017
37796,21707760.0,0.0,13.989136,13.989258,19.831024,19.294891,20.457642,20.030243,11.702515,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.8458,3.4243873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411117,49.495514,8.330017
37797,21707820.0,0.0,13.991608,13.99176,19.818481,19.281616,20.445343,20.018616,11.702576,11.704681,11.704681,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.7017,3.427384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410861,49.495514,8.330017
37798,21707880.0,0.0,13.994232,13.994354,19.807648,19.268433,20.43631,20.01004,11.702667,12.595825,12.595825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.5786,3.430454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4106035,49.495514,8.330017
37799,21707940.0,0.0,13.996979,13.997101,19.796509,19.25531,20.42633,20.00058,11.702728,12.190521,12.190521,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.4768,3.4335982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4103446,49.495514,8.330017
37800,21708000.0,0.0,13.999847,14.0,19.78482,19.242249,20.415375,19.990204,11.702789,11.970093,11.970093,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.3965,3.436817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410084,49.495514,8.330017
37801,21708060.0,0.0,14.00296,14.003143,19.784302,19.257935,20.404297,19.979797,11.70285,11.848999,11.848999,22.022491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.355,3.4401197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
37802,21708120.0,0.0,14.006409,14.006592,19.801514,19.313324,20.392975,19.969116,11.702972,11.782776,11.782776,27.499634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.39056,3.443604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,76.060905,49.495514,8.330017
37803,21708180.0,0.0,14.010162,14.010376,19.825104,19.38208,20.3815,19.958313,11.703186,11.746613,11.746613,28.332825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.5185,3.447376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,65.622986,49.495514,8.330017
37804,21708240.0,0.0,14.014221,14.014465,19.848389,19.449677,20.369995,19.94748,11.703461,11.726929,11.726929,27.470978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.745,3.4514793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,49.79213,49.495514,8.330017
37805,21708300.0,0.0,14.018585,14.018829,19.867828,19.508057,20.35846,19.936646,11.703735,11.71637,11.71637,25.221985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.072,3.455931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.640228,49.495514,8.330017
37806,21708360.0,0.0,14.023254,14.023499,19.87973,19.548096,20.347351,19.926239,11.704041,11.710724,11.710724,22.134216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.4993,3.460736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.214072,49.495514,8.330017
37807,21708420.0,0.0,14.028168,14.028442,19.88379,19.570251,20.336243,19.915863,11.704346,11.707764,11.707764,18.688751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.02515,3.4658897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.5862836,49.495514,8.330017
37808,21708480.0,0.0,14.033356,14.033661,19.880432,19.575104,20.325684,19.905975,11.704651,12.765106,12.765106,15.849701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.647,3.4713852e-05,7.0070796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0070796,52.267372,0.11375582,0.0,49.495514,8.330017
37809,21708540.0,0.0,14.038788,14.039124,19.873627,19.568481,20.318054,19.898865,11.704956,12.446167,12.446167,14.157928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.36176,3.4772114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37810,21708600.0,0.0,14.044495,14.0448,19.862946,19.555054,20.308899,19.89032,11.705231,12.111542,12.111542,13.159943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.1665,3.4833593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37811,21708660.0,0.0,14.050415,14.050751,19.84964,19.536285,20.299255,19.881378,11.705505,11.927216,11.927216,12.565521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.0569,3.4898105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37812,21708720.0,0.0,14.056549,14.056885,19.835052,19.515228,20.289215,19.87204,11.7057495,11.826172,11.826172,12.212799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.02985,3.4965546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37813,21708780.0,0.0,14.062897,14.063263,19.819733,19.492859,20.27893,19.862488,11.706024,11.771179,11.771179,12.004486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.08167,3.5035788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37814,21708840.0,0.0,14.069458,14.069824,19.804047,19.469788,20.268555,19.852844,11.706238,11.740906,11.740906,11.880249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.20856,3.510868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37815,21708900.0,0.0,14.076172,14.076569,19.788147,19.44632,20.258148,19.84314,11.706482,11.724976,11.724976,11.808258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.407,3.518409e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37816,21708960.0,0.0,14.083099,14.083496,19.772736,19.423584,20.248047,19.833801,11.706696,11.716644,11.716644,11.766815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.6732,3.5261884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37817,21709020.0,0.0,14.090179,14.090576,19.757355,19.400848,20.237976,19.824493,11.706879,11.712189,11.712189,11.74234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.0032,3.5341913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
37818,21709080.0,0.0,14.097443,14.097839,19.747742,19.392609,20.227936,19.815186,11.707062,11.709839,11.709839,16.004517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.39307,3.5424026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.316181,49.495514,8.330017
37819,21709140.0,0.0,14.104828,14.105225,19.743896,19.394592,20.219696,19.807587,11.707245,12.854797,12.854797,16.71045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.83923,3.5508096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.093761,49.495514,8.330017
37820,21709200.0,0.0,14.112335,14.112762,19.742767,19.401001,20.212555,19.801025,11.707428,12.331665,12.331665,17.571045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.3378,3.5593974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.796822,49.495514,8.330017
37821,21709260.0,0.0,14.119995,14.120422,19.743134,19.412048,20.204468,19.79361,11.707581,12.047882,12.047882,18.220276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.8851,3.5681525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.918247,49.495514,8.330017
37822,21709320.0,0.0,14.127747,14.128174,19.744202,19.425476,20.195648,19.785522,11.707703,11.892731,11.892731,18.538116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.4771,3.5770612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.393003,49.495514,8.330017
37823,21709380.0,0.0,14.13559,14.136047,19.7453,19.439392,20.186523,19.7771,11.707825,11.806763,11.806763,18.509674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1101,3.586109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.637604,49.495514,8.330017
37824,21709440.0,0.0,14.143555,14.144012,19.74588,19.452148,20.177185,19.768494,11.707947,11.760773,11.760773,18.17514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.78033,3.595283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.152927,49.495514,8.330017
37825,21709500.0,0.0,14.151581,14.152039,19.74533,19.462402,20.167755,19.759796,11.708069,11.736664,11.736664,17.607208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.4841,3.6045698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.450668,49.495514,8.330017
37826,21709560.0,0.0,14.1596985,14.160156,19.743073,19.468445,20.1586,19.751373,11.70816,11.723633,11.723633,16.927917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.21735,3.613955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.403514,49.495514,8.330017
37827,21709620.0,0.0,14.167847,14.168304,19.739227,19.470764,20.149414,19.74295,11.708221,11.716461,11.716461,16.23822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.9762,3.6234243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.88064,49.495514,8.330017
37828,21709680.0,0.0,14.176056,14.176544,19.733826,19.469543,20.140259,19.734528,11.708282,11.712738,11.712738,15.610962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.7571,3.6329653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.245129,49.495514,8.330017
37829,21709740.0,0.0,14.184326,14.184784,19.727142,19.465424,20.131104,19.726135,11.7083435,11.710693,11.710693,15.122467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.55585,3.6425645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.59156,49.495514,8.330017
37830,21709800.0,0.0,14.192596,14.193054,19.720947,19.459229,20.124756,19.720367,11.708405,12.674072,12.674072,14.8116455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.36896,3.6522077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.878782,49.495514,8.330017
37831,21709860.0,0.0,14.200897,14.201355,19.714417,19.451935,20.118347,19.71463,11.708435,12.234772,12.234772,14.697784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.1924,3.661882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.974153,49.495514,8.330017
37832,21709920.0,0.0,14.209198,14.209656,19.707245,19.444641,20.11084,19.707886,11.708466,11.9956665,11.9956665,14.769867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.0222,3.6715744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.616192,49.495514,8.330017
37833,21709980.0,0.0,14.217468,14.217957,19.700073,19.438263,20.102783,19.700562,11.708466,11.866211,11.866211,14.995544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.85474,3.681271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.543431,49.495514,8.330017
37834,21710040.0,0.0,14.225739,14.226227,19.69345,19.433441,20.094421,19.692993,11.708466,11.794098,11.794098,15.325562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.68585,3.6909587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.470589,49.495514,8.330017
37835,21710100.0,0.0,14.234009,14.234467,19.687592,19.430603,20.085907,19.685242,11.708435,11.754272,11.754272,15.70462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.51184,3.7006237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.160889,49.495514,8.330017
37836,21710160.0,0.0,14.242218,14.242676,19.682892,19.430237,20.077545,19.677765,11.708435,11.733368,11.733368,16.070862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.32904,3.7102553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.225079,49.495514,8.330017
37837,21710220.0,0.0,14.250366,14.250824,19.678955,19.431671,20.069153,19.670227,11.708374,11.721954,11.721954,16.379242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.1333,3.7198384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.871214,49.495514,8.330017
37838,21710280.0,0.0,14.258484,14.258942,19.67566,19.434479,20.06076,19.66272,11.7083435,11.715729,11.715729,16.60144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.92084,3.7293612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.985165,49.495514,8.330017
37839,21710340.0,0.0,14.26651,14.266968,19.67273,19.43808,20.052399,19.655182,11.708282,11.712189,11.712189,16.721588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6875,3.7388087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.64028,49.495514,8.330017
37840,21710400.0,0.0,14.274445,14.274902,19.670013,19.442047,20.044067,19.647736,11.708221,11.863007,11.863007,16.738617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.4301,3.7481725e-05,49.041733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,49.041733,52.267372,0.11375582,19.9107,49.495514,8.330017
37841,21710460.0,0.0,14.282318,14.282745,19.66925,19.445923,20.03952,19.64389,11.70813,12.525604,12.525604,16.65689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.14404,3.757435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.886541,49.495514,8.330017
37842,21710520.0,0.0,14.29007,14.290497,19.667542,19.449127,20.033478,19.638672,11.708038,12.154968,12.154968,16.502258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.826,3.7665883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.799768,49.495514,8.330017
37843,21710580.0,0.0,14.297699,14.298157,19.664886,19.451324,20.02658,19.632599,11.707947,11.951141,11.951141,16.302643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.4716,3.7756163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.773018,49.495514,8.330017
37844,21710640.0,0.0,14.305237,14.305664,19.661469,19.452393,20.019165,19.626099,11.707825,11.838074,11.838074,16.089478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.0771,3.784506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.926544,49.495514,8.330017
37845,21710700.0,0.0,14.312622,14.313019,19.65741,19.452362,20.011505,19.619324,11.707703,11.777466,11.777466,15.888702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.6387,3.7932474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.333775,49.495514,8.330017
37846,21710760.0,0.0,14.319855,14.320251,19.652985,19.451385,20.003906,19.61267,11.70755,11.745544,11.745544,15.7213745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.15247,3.801827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.0122385,49.495514,8.330017
37847,21710820.0,0.0,14.326935,14.327332,19.648224,19.449707,19.996216,19.605988,11.707428,11.727844,11.727844,15.605194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.6144,3.8102313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.9968405,49.495514,8.330017
37848,21710880.0,0.0,14.333832,14.3342285,19.64325,19.44757,19.988556,19.599243,11.707245,11.718445,11.718445,15.54718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.0208,3.8184495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.241788,49.495514,8.330017
37849,21710940.0,0.0,14.340576,14.340942,19.638184,19.445343,19.980865,19.59253,11.707092,11.713287,11.713287,15.5477295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.36755,3.8264683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.685444,49.495514,8.330017
37850,21711000.0,0.0,14.347137,14.347473,19.63324,19.443268,19.973175,19.585815,11.706909,11.710297,11.710297,15.597412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.6505,3.8342743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.23704,49.495514,8.330017
37851,21711060.0,0.0,14.353455,14.353821,19.62915,19.441864,19.966888,19.580475,11.706726,12.950043,12.950043,15.678741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.8667,3.8418584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.702314,49.495514,8.330017
37852,21711120.0,0.0,14.359589,14.359955,19.626648,19.440918,19.962646,19.577057,11.706512,12.397095,12.397095,15.777283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.0114,3.8492068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.178421,49.495514,8.330017
37853,21711180.0,0.0,14.365509,14.365845,19.623566,19.440552,19.95697,19.572327,11.706299,12.084381,12.084381,15.879639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.0809,3.856306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.559008,49.495514,8.330017
37854,21711240.0,0.0,14.371185,14.371521,19.62027,19.440704,19.950562,19.566833,11.706085,11.91217,11.91217,15.972412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.07117,3.863145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.80897,49.495514,8.330017
37855,21711300.0,0.0,14.376648,14.376923,19.616943,19.441284,19.943695,19.560974,11.705841,11.817902,11.817902,16.045654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.97845,3.8697108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.915045,49.495514,8.330017
37856,21711360.0,0.0,14.381805,14.382111,19.613861,19.442444,19.936829,19.555145,11.705597,11.766754,11.766754,16.08432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.7988,3.8759914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.743383,49.495514,8.330017
37857,21711420.0,0.0,14.386749,14.386993,19.610748,19.443695,19.92984,19.549194,11.705353,11.738281,11.738281,16.088898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5283,3.881975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.516754,49.495514,8.330017
37858,21711480.0,0.0,14.391388,14.391632,19.607605,19.444885,19.92279,19.543213,11.705078,11.723236,11.723236,16.064056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.16327,3.88765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.2105,49.495514,8.330017
37859,21711540.0,0.0,14.395721,14.395966,19.60434,19.445831,19.915741,19.5372,11.704803,11.714508,11.714508,16.017944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.6992,3.8930022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.884672,49.495514,8.330017
37860,21711600.0,0.0,14.39978,14.399994,19.600952,19.446503,19.908691,19.531189,11.704529,11.709656,11.709656,15.958435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.1318,3.8980193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.57613,49.495514,8.330017
37861,21711660.0,2.0,14.403595,14.403656,19.654999,19.473816,19.940674,19.561615,12.290009,26.073944,24.87973,23.193726,0.0,0.07154917,0.07647784,0.06965832,250.0,11.700012,0.0,0.0,0.0,1129.8501,4.8008544e-05,100.0,80.62675,118.920586,50.0,96.0,1.3694413e-06,0.0,271.29297,183.8269,100.0,82.39597,0.2175908,100.0,66.110214,8.330017
37862,21711720.0,2.0,14.406799,14.40686,19.735718,19.540924,20.025116,19.638916,12.479431,27.151276,26.692719,26.155579,0.0,0.0869024,0.08829708,0.08234599,250.0,11.700012,0.0,0.0,0.0,1343.377,5.8600854e-05,100.0,89.91911,102.335175,50.0,96.0,1.9185388e-06,0.0,296.73904,187.70184,100.0,90.393166,0.25750035,100.0,73.19686,8.330017
37863,21711780.0,2.0,14.409576,14.409607,19.820587,19.625824,20.112183,19.722198,12.447693,25.96762,25.776794,26.357971,0.0,0.09646124,0.097143665,0.09250182,250.0,11.700012,0.0,0.0,0.0,1529.66,6.7021065e-05,100.0,93.9059,104.745705,50.0,96.0,2.368904e-06,0.0,326.431,200.38979,100.0,94.12781,0.2861218,100.0,76.69571,8.330017
37864,21711840.0,0.0,14.411896,14.411896,19.900238,19.711975,20.190796,19.799042,12.398193,24.823456,24.74591,25.538483,0.0,0.103507996,0.10385575,0.10122416,250.0,11.700012,0.0,0.0,0.0,1698.9417,7.4747564e-05,100.0,94.77369,116.60003,50.0,96.0,2.7564142e-06,0.0,362.73257,218.37064,100.0,94.880554,0.3086194,100.0,77.88239,8.330017
37865,21711900.0,0.0,14.413818,14.413788,19.972534,19.79181,20.260895,19.868591,12.338959,24.03775,24.004944,24.572388,0.0,0.10833936,0.10851587,0.1079101,250.0,11.700012,0.0,0.0,0.0,1848.8041,8.1739854e-05,100.0,93.38834,136.08823,50.0,96.0,3.0537258e-06,0.0,402.4984,240.54561,100.0,93.43913,0.32481173,100.0,77.23377,8.330017
37866,21711960.0,0.0,14.415314,14.415283,20.034668,19.859863,20.320618,19.928864,12.268494,23.557953,23.54364,23.815094,0.0,0.11099073,0.11107705,0.11207563,250.0,11.700012,0.0,0.0,0.0,1975.6934,8.7859866e-05,100.0,90.76634,161.57887,50.0,96.0,3.2333116e-06,0.0,437.90802,265.23877,100.0,90.78969,0.33419642,100.0,75.43784,8.330017
37867,21712020.0,0.0,14.416443,14.416382,20.091888,19.92096,20.375916,19.985107,12.187225,23.309143,23.302612,23.336731,0.0,0.11170697,0.111748606,0.11367975,250.0,11.700012,0.0,0.0,0.0,2077.0613,9.2984475e-05,100.0,87.85122,189.77257,50.0,96.0,3.2921273e-06,0.0,462.57663,289.41797,100.0,87.86198,0.33719137,100.0,73.21308,8.330017
37868,21712080.0,0.0,14.417175,14.417114,20.146057,19.977325,20.428589,20.03888,12.100647,23.219116,23.216034,23.102844,0.0,0.11112799,0.111147754,0.113336325,250.0,11.700012,0.0,0.0,0.0,2153.4539,9.7080294e-05,100.0,85.32448,215.65706,50.0,96.0,3.2628016e-06,0.0,475.2397,309.36072,100.0,85.32944,0.33566183,100.0,71.14537,8.330017
37869,21712140.0,0.0,14.4175415,14.41748,20.19867,20.031036,20.479858,20.091309,12.017578,23.218872,23.217407,23.036682,0.0,0.109994955,0.11000409,0.11199458,250.0,11.700012,0.0,0.0,0.0,2208.7793,0.000100240475,100.0,83.45824,235.42258,50.0,96.0,3.1929621e-06,0.0,478.8985,323.04184,100.0,83.460495,0.33203456,100.0,69.527985,8.330017
37870,21712200.0,0.0,14.417572,14.417511,20.250397,20.083374,20.530426,20.143005,11.945282,23.25879,23.258087,23.070099,0.0,0.1088196,0.10882402,0.11039606,250.0,11.700012,0.0,0.0,0.0,2247.5798,0.0001025967,100.0,82.24812,247.8233,50.0,96.0,3.1170996e-06,0.0,477.0799,330.52097,100.0,82.24921,0.32805866,100.0,68.41591,8.330017
37871,21712260.0,0.0,14.417267,14.417206,20.299469,20.133118,20.578064,20.191986,11.886139,23.303772,23.303436,23.138733,0.0,0.10783593,0.107838,0.10896717,250.0,11.700012,0.0,0.0,0.0,2275.6194,0.00010438291,100.0,81.51222,254.63008,50.0,96.0,3.052722e-06,0.0,473.1724,333.8591,100.0,81.512726,0.3246504,100.0,67.699066,8.330017
37872,21712320.0,0.0,14.4166565,14.416565,20.348206,20.18274,20.625427,20.240631,11.840271,23.340668,23.340515,23.212646,0.0,0.10711264,0.10711357,0.10785609,250.0,11.700012,0.0,0.0,0.0,2296.0366,0.00010572768,100.0,81.120995,257.3966,50.0,96.0,3.0046679e-06,0.0,468.80057,334.52365,100.0,81.12122,0.32208502,100.0,67.28583,8.330017
37873,21712380.0,0.0,14.415741,14.415649,20.396637,20.2323,20.672424,20.28891,11.80603,23.365265,23.365204,23.27652,0.0,0.10662974,0.10663018,0.1070717,250.0,11.700012,0.0,0.0,0.0,2311.114,0.00010674059,100.0,80.96059,257.6132,50.0,96.0,2.9719963e-06,0.0,464.7932,333.6908,100.0,80.96069,0.32033047,100.0,67.08633,8.330017
37874,21712440.0,0.0,14.41452,14.414429,20.444672,20.281708,20.718964,20.336731,11.780762,23.378052,23.378021,23.322845,0.0,0.10633133,0.10633153,0.10656025,250.0,11.700012,0.0,0.0,0.0,2322.6409,0.00010752194,100.0,80.92789,256.65152,50.0,96.0,2.9514006e-06,0.0,461.58984,332.32803,100.0,80.92794,0.3192204,100.0,67.01377,8.330017
37875,21712500.0,0.0,14.413055,14.412964,20.49228,20.330841,20.765015,20.384064,11.762329,23.381622,23.381592,23.352112,0.0,0.1061681,0.10616819,0.10625845,250.0,11.700012,0.0,0.0,0.0,2331.5586,0.000108129825,100.0,80.965996,255.20792,50.0,96.0,2.9397568e-06,0.0,459.22342,330.87405,100.0,80.96601,0.3185918,100.0,67.01703,8.330017
37876,21712560.0,0.0,14.411316,14.411194,20.536743,20.377014,20.807892,20.428162,11.748779,23.378754,23.378754,23.366913,0.0,0.1060951,0.106095135,0.10610456,250.0,11.700012,0.0,0.0,0.0,2338.5225,0.0001086091,100.0,81.033455,253.74477,50.0,96.0,2.9342e-06,0.0,457.61514,329.59238,100.0,81.03347,0.31829205,100.0,67.0574,8.330017
37877,21712620.0,0.0,14.409332,14.40921,20.580627,20.422699,20.85019,20.47171,11.738403,23.37259,23.37259,23.37201,0.0,0.10607112,0.10607113,0.106036626,250.0,11.700012,0.0,0.0,0.0,2343.9922,0.00010899516,100.0,81.10293,252.50241,50.0,96.0,2.9320515e-06,0.0,456.57388,328.58267,100.0,81.10293,0.3181767,100.0,67.107254,8.330017
37878,21712680.0,0.0,14.4071045,14.407013,20.623962,20.467896,20.891937,20.51474,11.73056,23.364258,23.364258,23.36969,0.0,0.1060813,0.106081314,0.10603104,250.0,11.700012,0.0,0.0,0.0,2348.134,0.00010930041,100.0,81.167175,251.52022,50.0,96.0,2.9323191e-06,0.0,455.99738,327.84415,100.0,81.167175,0.318192,100.0,67.15863,8.330017
37879,21712740.0,0.0,14.404694,14.404572,20.666748,20.512543,20.933105,20.55719,11.724304,23.355438,23.355438,23.363342,0.0,0.10610506,0.10610506,0.10605442,250.0,11.700012,0.0,0.0,0.0,2351.1638,0.000109542234,100.0,81.218315,250.81944,50.0,96.0,2.9336256e-06,0.0,455.72568,327.3509,100.0,81.218315,0.3182634,100.0,67.202095,8.330017
37880,21712800.0,0.0,14.402069,14.401947,20.708954,20.55658,20.973724,20.599121,11.719055,23.347168,23.347168,23.35559,0.0,0.10613075,0.10613075,0.10608627,250.0,11.700012,0.0,0.0,0.0,2353.2354,0.00010973242,100.0,81.255905,250.34679,50.0,96.0,2.9351622e-06,0.0,455.6243,327.03793,100.0,81.255905,0.31834707,100.0,67.23541,8.330017
37881,21712860.0,0.0,14.399261,14.399139,20.748505,20.59793,21.011658,20.638336,11.714691,23.33963,23.33963,23.34726,0.0,0.10615545,0.10615545,0.10612095,250.0,11.700012,0.0,0.0,0.0,2354.4148,0.00010987515,100.0,81.28099,250.06924,50.0,96.0,2.9367154e-06,0.0,455.64603,326.8738,100.0,81.28099,0.31843144,100.0,67.258896,8.330017
37882,21712920.0,0.0,14.396271,14.396149,20.787476,20.638733,21.049103,20.677032,11.710876,23.33313,23.33313,23.339478,0.0,0.106175326,0.106175326,0.10615064,250.0,11.700012,0.0,0.0,0.0,2354.8154,0.00010997779,100.0,81.29638,249.92252,50.0,96.0,2.9379994e-06,0.0,455.71533,326.80106,100.0,81.29638,0.31850109,100.0,67.27408,8.330017
37883,21712980.0,0.0,14.393127,14.393005,20.825958,20.678986,21.08606,20.715271,11.70755,23.327698,23.327698,23.332703,0.0,0.10619015,0.10619015,0.10617376,250.0,11.700012,0.0,0.0,0.0,2354.5366,0.00011004581,100.0,81.30523,249.85489,50.0,96.0,2.9389753e-06,0.0,455.79523,326.7791,100.0,81.30523,0.318554,100.0,67.28337,8.330017
37884,21713040.0,0.0,14.389862,14.389709,20.863586,20.71872,21.122559,20.753021,11.704102,23.338867,23.319885,23.324615,0.0,0.105772324,0.10629066,0.10629468,250.0,11.700012,0.0,0.0,0.0,2353.1438,0.000110074325,100.0,81.16517,250.37025,50.0,96.0,2.9354512e-06,0.0,455.6736,327.0638,100.0,81.29455,0.31836137,100.0,67.27861,8.330017
37885,21713100.0,0.0,14.386444,14.386322,20.898224,20.757843,21.15921,20.790192,11.69342,23.537598,23.282257,23.290009,0.0,0.10252069,0.10671665,0.10686606,250.0,11.700012,0.0,0.0,0.0,2345.9294,0.00010994806,100.0,80.047295,254.60326,50.0,96.0,2.8943286e-06,0.0,453.16058,329.014,100.0,81.100296,0.31611523,100.0,67.14384,8.330017
37886,21713160.0,0.0,14.382935,14.382782,20.929108,20.794373,21.196533,20.824768,11.670624,24.046906,23.224457,23.225708,0.0,0.096659265,0.107093304,0.10742198,250.0,11.700012,0.0,0.0,0.0,2329.102,0.000109487104,100.0,78.02924,261.86298,50.0,96.0,2.8050497e-06,0.0,446.56653,331.67267,100.0,80.68029,0.3111914,100.0,66.82303,8.330017
37887,21713220.0,0.0,14.379303,14.379181,20.957703,20.829773,21.238342,20.858337,11.636017,24.949677,23.157532,23.146332,0.0,0.08787651,0.10743435,0.10794128,250.0,11.700012,0.0,0.0,0.0,2299.8337,0.00010856291,100.0,75.01136,271.53836,50.0,96.0,2.6643506e-06,0.0,435.28256,334.25156,100.0,80.096794,0.30327398,100.0,66.36109,8.330017
37888,21713280.0,0.0,14.37561,14.375458,20.983093,20.863861,21.286499,20.890808,11.588013,26.453491,23.084747,23.059113,0.0,0.07584249,0.107690684,0.10835529,250.0,11.700012,0.0,0.0,0.0,2254.4934,0.00010701542,100.0,70.76451,283.2384,50.0,96.0,2.468811e-06,0.0,419.05823,335.99384,100.0,79.38284,0.29191786,100.0,65.781525,8.330017
37889,21713340.0,0.0,14.371826,14.371704,21.003296,20.896576,21.342194,20.922089,11.5252075,28.978973,23.007874,22.969177,0.0,0.060363278,0.107837126,0.10861908,250.0,11.700012,0.0,0.0,0.0,2189.1824,0.0001046592,100.0,64.86108,296.25043,50.0,96.0,2.2206668e-06,0.0,398.48825,335.96448,100.0,78.59273,0.27684495,100.0,65.12643,8.330017
37890,21713400.0,0.0,14.368011,14.367859,21.017212,20.927856,21.404541,20.95221,11.4487,33.218384,22.937653,22.885925,0.0,0.04335998,0.107494175,0.108294666,250.0,11.700012,0.0,0.0,0.0,2103.0608,0.00010134762,100.0,57.216366,307.1757,50.0,96.0,1.9459674e-06,0.0,375.62424,332.30972,100.0,77.82128,0.2591501,100.0,64.46618,8.330017
37891,21713460.0,0.0,14.364136,14.363983,21.04129,20.957153,21.4505,20.980469,11.417053,25.893433,22.994507,22.922028,0.0,0.038017523,0.10613887,0.10638068,250.0,11.700012,0.0,0.0,0.0,2031.294,9.784143e-05,0.99162745,54.69387,298.5867,50.0,96.0,1.8181375e-06,0.0,359.54355,321.16196,100.0,77.81147,0.2505138,100.0,64.34517,8.330017
37892,21713520.0,0.0,14.36026,14.360107,21.063385,20.986877,21.458527,21.009155,11.435577,18.716278,23.07727,23.026398,0.0,0.035282668,0.105606414,0.1055209,250.0,11.700012,0.0,0.0,0.0,1976.2902,9.489892e-05,0.0,53.530376,287.21014,50.0,96.0,1.7586053e-06,0.0,349.40677,311.10342,100.0,78.18422,0.24638842,100.0,64.59841,8.330017
37893,21713580.0,0.0,14.356354,14.356201,21.085205,21.017303,21.44812,21.0383,11.467224,15.254639,23.143066,23.122833,0.0,0.033707347,0.10540151,0.105124995,250.0,11.700012,0.0,0.0,0.0,1931.6093,9.2406684e-05,0.0,52.960003,277.1211,50.0,96.0,1.7276092e-06,0.0,342.71448,303.13303,100.0,78.61329,0.24421568,100.0,64.927124,8.330017
37894,21713640.0,0.0,14.3524475,14.352295,21.107544,21.048279,21.429718,21.067688,11.50293,13.499695,23.18927,23.193848,0.0,0.03281404,0.10539152,0.10503699,250.0,11.700012,0.0,0.0,0.0,1895.6039,9.0352194e-05,0.0,52.730995,268.937,50.0,96.0,1.7135806e-06,0.0,338.38812,297.13843,100.0,79.02295,0.2432283,100.0,65.26213,8.330017
37895,21713700.0,0.0,14.348572,14.348419,21.130249,21.07956,21.407593,21.097229,11.537537,12.592438,23.220612,23.240112,0.0,0.032328825,0.10548078,0.10512081,250.0,11.700012,0.0,0.0,0.0,1866.7357,8.869111e-05,0.0,52.68616,262.69177,50.0,96.0,1.7091737e-06,0.0,335.6662,292.82074,100.0,79.37466,0.24291985,100.0,65.56232,8.330017
37896,21713760.0,0.0,14.344727,14.344574,21.152466,21.110107,21.383484,21.125732,11.567139,12.116913,23.266418,23.264282,0.0,0.032136083,0.1049608,0.10540761,250.0,11.700012,0.0,0.0,0.0,1842.5121,8.73454e-05,0.0,52.71971,259.02258,50.0,96.0,1.7032878e-06,0.0,333.84427,290.14413,100.0,79.44255,0.24250235,100.0,65.79046,8.330017
37897,21713820.0,0.0,14.340942,14.34079,21.175323,21.140472,21.358307,21.154816,11.578735,11.870819,23.479828,23.286926,0.0,0.03227166,0.102185205,0.10487751,250.0,11.700012,0.0,0.0,0.0,1814.342,8.604279e-05,0.0,52.68971,261.0726,50.0,96.0,1.6592905e-06,0.0,331.29437,289.67755,100.0,78.60726,0.23934396,100.0,65.55391,8.330017
37898,21713880.0,0.0,14.337189,14.337036,21.199158,21.170898,21.332336,21.186035,11.564178,11.737213,23.92279,23.4086,0.0,0.032534122,0.097245015,0.10260352,250.0,11.700012,0.0,0.0,0.0,1775.0565,8.442006e-05,0.0,52.501213,267.98447,50.0,96.0,1.5645323e-06,0.0,326.81918,290.14838,100.0,76.91862,0.23240028,100.0,64.695755,8.330017
37899,21713940.0,0.0,14.333527,14.333374,21.224487,21.202393,21.305756,21.221008,11.524567,11.65329,24.67987,23.678925,0.0,0.032820646,0.08976078,0.09860526,250.0,11.700012,0.0,0.0,0.0,1719.1237,8.219883e-05,0.0,52.161133,278.4748,50.0,96.0,1.4176372e-06,0.0,320.03244,290.20636,100.0,74.32305,0.22121036,100.0,63.288517,8.330017
37900,21714000.0,0.0,14.329956,14.329803,21.25177,21.236053,21.278717,21.261261,11.458069,11.584473,25.91037,24.146484,0.0,0.03306921,0.07943004,0.09268421,250.0,11.700012,0.0,0.0,0.0,1639.9332,7.9067526e-05,0.0,51.692856,291.5397,50.0,96.0,1.2201543e-06,0.0,311.04822,288.53094,100.0,70.69567,0.20521174,100.0,61.326576,8.330017
37901,21714060.0,0.0,14.326508,14.326355,21.28012,21.272247,21.252502,21.306976,11.362091,11.509705,27.904755,24.876831,0.0,0.03322738,0.06607525,0.08479049,250.0,11.700012,0.0,0.0,0.0,1530.3032,7.4669544e-05,0.0,51.13979,305.72937,50.0,96.0,9.823939e-07,0.0,300.54294,283.6704,100.0,65.79771,0.18412256,100.0,58.788383,8.330017
37902,21714120.0,0.0,14.323181,14.322998,21.308105,21.312836,21.225983,21.359314,11.2343445,11.4166565,31.19931,25.962158,0.0,0.033265244,0.04986747,0.07492646,250.0,11.700012,0.0,0.0,0.0,1383.2661,6.8628346e-05,0.0,50.561554,319.23663,50.0,96.0,7.2427946e-07,0.0,289.12054,274.34915,100.0,59.12993,0.1580837,100.0,55.56855,8.330017
37903,21714180.0,0.0,14.319977,14.319794,21.334503,21.358246,21.199371,21.413208,11.098663,11.296783,30.919678,27.586914,0.0,0.032803703,0.039544966,0.06256227,250.0,11.700012,0.0,0.0,0.0,1215.7401,6.090669e-05,0.0,50.108284,321.1297,50.0,96.0,5.273932e-07,0.0,277.84033,260.07736,22.789179,54.063778,0.13489644,100.0,51.59417,8.330017
37904,21714240.0,0.0,14.316925,14.316742,21.355042,21.409363,21.173248,21.435303,11.085541,11.191406,21.989044,29.057678,0.0,0.03212844,0.036170796,0.056031983,250.0,11.700012,0.0,0.0,0.0,1085.712,5.3645992e-05,0.0,50.07466,308.19183,50.0,96.0,4.4774757e-07,0.0,269.81927,246.63083,0.0,52.582825,0.12430265,22.516363,49.667812,8.330017
37905,21714300.0,0.0,14.314026,14.313843,21.356995,21.433655,21.148193,21.430511,11.180969,12.621277,16.742554,21.505707,0.0,0.031745106,0.034172673,0.052963924,250.0,11.700012,0.0,0.0,0.0,992.91364,4.819435e-05,17.171412,50.282745,294.75375,50.0,96.0,4.0932778e-07,0.0,264.38562,236.4533,0.0,51.842274,0.11885724,0.0,48.97263,8.330017
37906,21714360.0,0.0,14.31131,14.311127,21.341522,21.423462,21.129852,21.41275,11.300812,12.332062,14.166779,17.16507,0.0,0.031556882,0.033036653,0.051092528,250.0,11.700012,0.0,0.0,0.0,926.1009,4.4303757e-05,0.0,50.564217,283.53903,50.0,96.0,3.8761374e-07,0.0,260.61536,228.88394,0.0,51.533962,0.11566614,0.0,48.688442,8.330017
37907,21714420.0,0.0,14.308777,14.308594,21.316864,21.396515,21.10962,21.389618,11.41217,11.895599,12.877686,14.763245,0.0,0.031496193,0.03240659,0.050036684,250.0,11.700012,0.0,0.0,0.0,879.92004,4.1665076e-05,0.0,50.863094,274.5948,50.0,96.0,3.7601046e-07,0.0,258.02914,223.36533,0.0,51.465954,0.11392389,0.0,48.645008,8.330017
37908,21714480.0,0.0,14.3064575,14.306305,21.287628,21.360779,21.088501,21.364014,11.502808,11.699432,12.232025,13.410095,0.0,0.031512387,0.032074522,0.04948451,250.0,11.700012,0.0,0.0,0.0,849.17847,3.9946113e-05,0.0,51.14605,267.67752,50.0,96.0,3.7031563e-07,0.0,256.26266,219.3932,0.0,51.520073,0.113059536,0.0,48.7188,8.330017
37909,21714540.0,0.0,14.304352,14.304199,21.256073,21.320282,21.066986,21.33725,11.570221,11.626648,11.918182,12.648743,0.0,0.031570543,0.0319187,0.049234636,250.0,11.700012,0.0,0.0,0.0,829.53076,3.8868107e-05,0.0,51.395576,262.4733,50.0,96.0,3.6805042e-07,0.0,255.06902,216.58417,0.0,51.627586,0.112715036,0.0,48.840057,8.330017
37910,21714600.0,0.0,14.30246,14.302338,21.226318,21.277191,21.057037,21.309998,11.617554,16.18222,11.772003,12.220551,0.0,0.031646747,0.031862453,0.04915463,250.0,11.700012,0.0,0.0,0.0,817.38055,3.8211463e-05,15.948695,51.605328,258.63507,50.0,96.0,3.6766176e-07,0.0,254.26892,214.62428,0.0,51.74905,0.11265738,0.0,48.9703,8.330017
37911,21714660.0,0.0,14.300842,14.300751,21.19925,21.234467,21.054596,21.283356,11.649384,17.350708,11.709473,11.982086,0.0,0.031726222,0.031859845,0.049164195,250.0,11.700012,0.0,0.0,0.0,810.1547,3.782569e-05,20.500868,51.775116,255.86151,50.0,96.0,3.6822675e-07,0.0,253.74025,213.28075,0.0,51.86406,0.11274564,0.0,49.090454,8.330017
37912,21714720.0,0.0,14.2994995,14.299408,21.173187,21.19101,21.056488,21.256683,11.670044,18.666443,11.686951,11.850952,0.0,0.031800482,0.03188324,0.04921535,250.0,11.700012,0.0,0.0,0.0,806.0551,3.7609287e-05,23.714329,51.908463,253.8955,50.0,96.0,3.6919877e-07,0.0,253.39711,212.37714,0.0,51.96347,0.11289584,0.0,49.19258,8.330017
37913,21714780.0,0.0,14.298431,14.29834,21.148193,21.147217,21.062683,21.230042,11.683075,19.85086,11.68222,11.78006,0.0,0.031865332,0.03191661,0.049280748,250.0,11.700012,0.0,0.0,0.0,803.8803,3.7496025e-05,25.764343,52.010513,252.52899,50.0,96.0,3.7026862e-07,0.0,253.17947,211.78261,0.0,52.04454,0.11306047,0.0,49.27486,8.330017
37914,21714840.0,0.0,14.297638,14.297577,21.124237,21.103302,21.072388,21.20343,11.69104,20.759369,11.684326,11.742126,0.0,0.03191929,0.031951036,0.049345575,250.0,11.700012,0.0,0.0,0.0,802.84344,3.744308e-05,26.688847,52.08686,251.59705,50.0,96.0,3.7127174e-07,0.0,253.04512,211.4004,0.0,52.1079,0.113214396,0.0,49.338566,8.330017
37915,21714900.0,0.0,14.29715,14.297119,21.101013,21.059448,21.084564,21.17688,11.695801,21.320984,11.6883545,11.7221985,0.0,0.031962574,0.031982217,0.049403016,250.0,11.700012,0.0,0.0,0.0,802.4623,3.7424317e-05,26.532787,52.142803,250.97498,50.0,96.0,3.7213636e-07,0.0,252.96532,211.16197,0.0,52.15581,0.11334682,0.0,49.386368,8.330017
37916,21714960.0,0.0,14.297028,14.296997,21.08667,21.035675,21.098267,21.152039,11.698486,21.500336,11.692261,16.760498,0.0,0.031996306,0.03200845,0.049450647,250.0,11.700012,0.0,0.0,0.0,802.4469,3.742395e-05,25.298817,52.183044,250.56903,50.0,96.0,3.728424e-07,0.0,252.92033,211.01857,0.0,52.19108,0.11345477,33.428326,49.421326,8.330017
37917,21715020.0,0.0,14.297211,14.297211,21.079773,21.027649,21.111847,21.127258,11.699982,21.317139,11.695374,18.706726,0.0,0.032021932,0.03202944,0.049488347,250.0,11.700012,0.0,0.0,0.0,802.63275,3.7432914e-05,23.32608,52.21144,250.3113,50.0,96.0,3.7339618e-07,0.0,252.89703,210.93661,0.0,52.216404,0.113539316,44.693916,49.446274,8.330017
37918,21715080.0,0.0,14.2977295,14.29776,21.078033,21.03067,21.124115,21.105255,11.700745,20.818085,12.666534,20.731384,0.0,0.032040924,0.032045573,0.049517088,250.0,11.700012,0.0,0.0,0.0,802.93396,3.7446338e-05,20.80996,52.231056,250.15363,50.0,96.0,3.7381588e-07,0.0,252.88681,210.8935,0.0,52.234123,0.113603346,51.05807,49.463627,8.330017
37919,21715140.0,0.0,14.298645,14.298706,21.079926,21.043335,21.134125,21.082886,11.701141,20.080017,12.229004,22.38861,0.0,0.032054797,0.03205767,0.049538486,250.0,11.700012,0.0,0.0,0.0,803.311,3.746183e-05,18.026842,52.24444,250.06024,50.0,96.0,3.7412732e-07,0.0,252.88388,210.8734,0.0,52.24633,0.11365081,53.61796,49.475513,8.330017
37920,21715200.0,0.0,14.299927,14.299988,21.083923,21.062866,21.141205,21.060608,11.701355,19.19461,14.133118,23.448273,0.0,0.03206461,0.032066394,0.04955382,250.0,11.700012,0.0,0.0,0.0,803.7494,3.747847e-05,15.264587,52.253265,250.009,50.0,96.0,3.7435012e-07,0.0,252.88486,210.8669,84.99984,52.25444,0.11368475,52.75686,49.483356,8.330017
37921,21715260.0,0.0,14.301422,14.301514,21.096436,21.091064,21.148376,21.055481,11.701508,18.108337,16.467041,23.69696,0.0,0.032071635,0.03207273,0.0495649,250.0,11.700012,0.0,0.0,0.0,804.24176,3.749663e-05,11.640055,52.259136,249.98264,50.0,96.0,3.7451093e-07,0.0,252.88766,210.86757,17.50274,52.25986,0.11370924,46.58772,49.488564,8.330017
37922,21715320.0,0.0,14.3029175,14.3029785,21.108704,21.117859,21.151611,21.054077,11.701569,16.983429,17.754791,23.202362,0.0,0.032076415,0.03207709,0.049572468,250.0,11.700012,0.0,0.0,0.0,804.7282,3.7514867e-05,8.796815,52.262817,249.97186,50.0,96.0,3.7462084e-07,0.0,252.891,210.8717,21.791206,52.263268,0.11372597,39.560146,49.491806,8.330017
