,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
37923,21715380.0,0.0,14.304382,14.304474,21.119232,21.140137,21.151031,21.057007,11.701538,15.918793,19.08142,22.151855,0.0,0.03207963,0.03208005,0.04957758,250.0,11.700012,0.0,0.0,0.0,805.2027,3.7532438e-05,6.5286713,52.265083,249.9697,50.0,96.0,3.746951e-07,0.0,252.89429,210.87708,24.76498,52.265358,0.113737255,31.843441,49.493774,8.330017
37924,21715440.0,0.0,14.305908,14.305969,21.126984,21.155579,21.147095,21.063934,11.701508,15.002747,20.228027,20.76175,0.0,0.03208176,0.032082018,0.049580958,250.0,11.700012,0.0,0.0,0.0,805.667,3.754924e-05,4.9842935,52.266426,249.97186,50.0,96.0,3.747443e-07,0.0,252.89716,210.88246,26.635344,52.26659,0.11374474,24.566334,49.494923,8.330017
37925,21715500.0,0.0,14.307434,14.307526,21.13144,21.163116,21.14038,21.074097,11.701447,14.299957,21.085144,19.259125,0.0,0.032083135,0.03208329,0.049583126,250.0,11.700012,0.0,0.0,0.0,806.12756,3.7565478e-05,4.2286625,52.267178,249.97592,50.0,96.0,3.7477602e-07,0.0,252.89954,210.88728,27.396456,52.267277,0.11374956,18.61193,49.495544,8.330017
37926,21715560.0,0.0,14.3090515,14.309113,21.13266,21.16272,21.131927,21.086853,11.701416,13.844788,21.577484,17.85791,0.0,0.032083996,0.032084092,0.049584474,250.0,11.700012,0.0,0.0,0.0,806.5921,3.7581467e-05,4.198987,52.26756,249.98047,50.0,96.0,3.747958e-07,0.0,252.90143,210.89131,26.950798,52.267624,0.11375257,14.638589,49.495842,8.330017
37927,21715620.0,0.0,14.31073,14.310791,21.13089,21.15564,21.122437,21.100494,11.701416,13.655457,21.695679,16.72821,0.0,0.032084517,0.032084577,0.04958528,250.0,11.700012,0.0,0.0,0.0,807.06885,3.7597536e-05,4.892423,52.26772,249.98479,50.0,96.0,3.748077e-07,0.0,252.90288,210.89453,25.617447,52.26776,0.11375438,12.824623,49.49595,8.330017
37928,21715680.0,0.0,14.3125,14.312561,21.126892,21.143799,21.112885,21.1138,11.701447,13.722961,21.463959,15.980713,0.0,0.03208482,0.032084856,0.04958574,250.0,11.700012,0.0,0.0,0.0,807.56555,3.7613998e-05,6.1603575,52.267765,249.98851,50.0,96.0,3.748146e-07,0.0,252.90395,210.89702,23.548931,52.26779,0.11375542,13.120894,49.49596,8.330017
37929,21715740.0,0.0,14.314362,14.314484,21.12149,21.129272,21.104004,21.125763,11.701477,14.018921,20.92929,15.655518,0.0,0.032084983,0.032085005,0.049585976,250.0,11.700012,0.0,0.0,0.0,808.0889,3.7631115e-05,7.8482246,52.267742,249.99155,50.0,96.0,3.7481817e-07,0.0,252.90474,210.89886,20.96359,52.26776,0.11375597,15.210279,49.495914,8.330017
37930,21715800.0,0.0,14.316406,14.316498,21.1156,21.114227,21.096527,21.13556,11.701538,14.500366,20.156708,15.743713,0.0,0.032085057,0.032085072,0.049586076,250.0,11.700012,0.0,0.0,0.0,808.64545,3.764914e-05,9.781383,52.26769,249.99394,50.0,96.0,3.7481976e-07,0.0,252.90529,210.90022,18.10572,52.2677,0.1137562,18.614077,49.49585,8.330017
37931,21715860.0,0.0,14.318573,14.318665,21.111725,21.103027,21.092743,21.143341,11.70163,15.041779,19.201935,16.102692,0.0,0.032085083,0.032085095,0.049586102,250.0,11.700012,0.0,0.0,0.0,809.2414,3.766833e-05,11.192682,52.267628,249.99574,50.0,96.0,3.748203e-07,0.0,252.90567,210.90117,14.9725275,52.267635,0.11375629,21.500343,49.49578,8.330017
37932,21715920.0,0.0,14.320892,14.321014,21.108643,21.094421,21.090912,21.147827,11.701752,15.604736,18.165527,16.65628,0.0,0.032085087,0.03208509,0.04958609,250.0,11.700012,0.0,0.0,0.0,809.8822,3.7688875e-05,12.638431,52.267574,249.99707,50.0,96.0,3.748202e-07,0.0,252.90593,210.90184,12.148432,52.267574,0.11375628,24.913239,49.495716,8.330017
37933,21715980.0,0.0,14.323425,14.323578,21.106628,21.089172,21.091003,21.148926,11.701874,16.142273,17.141418,17.313965,0.0,0.032085076,0.03208508,0.04958606,250.0,11.700012,0.0,0.0,0.0,810.5732,3.771097e-05,13.807407,52.26752,249.99803,50.0,96.0,3.7481985e-07,0.0,252.9061,210.9023,9.749651,52.26753,0.11375622,27.936872,49.495667,8.330017
37934,21716040.0,0.0,14.326172,14.326324,21.105713,21.087463,21.092773,21.14685,11.702026,16.609222,16.21457,17.972778,0.0,0.03208506,0.03208506,0.049586028,250.0,11.700012,0.0,0.0,0.0,811.3192,3.773479e-05,14.622292,52.267487,249.99872,50.0,96.0,3.7481942e-07,0.0,252.9062,210.9026,7.9376926,52.267487,0.11375616,30.213884,49.49562,8.330017
37935,21716100.0,0.0,14.329132,14.329285,21.105896,21.08905,21.095978,21.14206,11.702179,16.97409,15.44812,18.551483,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,812.125,3.77605e-05,15.047842,52.26745,249.99919,50.0,96.0,3.7481897e-07,0.0,252.90628,210.9028,6.800686,52.267456,0.11375608,31.570345,49.495594,8.330017
37936,21716160.0,0.0,14.332336,14.33252,21.107727,21.094604,21.1008,21.135376,11.702332,17.193176,14.880035,18.943542,0.0,0.032085028,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,812.99493,3.778824e-05,14.888441,52.267426,249.9995,50.0,96.0,3.7481857e-07,0.0,252.90633,210.90292,6.2928414,52.267426,0.113756016,31.259779,49.495567,8.330017
37937,21716220.0,0.0,14.335815,14.335999,21.109924,21.10147,21.106049,21.12732,11.702515,17.264832,14.544922,19.124756,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,813.93414,3.7818194e-05,14.428353,52.26741,249.99971,50.0,96.0,3.748182e-07,0.0,252.90634,210.903,6.489122,52.26741,0.11375597,30.34998,49.49555,8.330017
37938,21716280.0,0.0,14.339569,14.339752,21.11206,21.108582,21.111206,21.118744,11.702728,17.200287,14.446503,19.1109,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,814.947,3.7850514e-05,13.682558,52.267395,249.99985,50.0,96.0,3.7481794e-07,0.0,252.90636,210.90305,7.275308,52.267395,0.113755934,28.822365,49.495537,8.330017
37939,21716340.0,0.0,14.343597,14.343842,21.113922,21.115234,21.115997,21.110168,11.702942,17.012695,14.575256,18.92276,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,816.03705,3.7885296e-05,12.712476,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90306,8.56723,52.26739,0.1137559,26.882374,49.495525,8.330017
37940,21716400.0,0.0,14.347992,14.348236,21.115143,21.120453,21.119904,21.102356,11.7031555,16.730286,14.9028015,18.608582,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,817.20953,3.7922728e-05,11.633564,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,10.204934,52.267384,0.11375587,24.87275,49.49552,8.330017
37941,21716460.0,0.0,14.352692,14.352966,21.11618,21.12445,21.122955,21.09671,11.7034,16.37735,15.35788,18.202484,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,818.4689,3.796295e-05,10.474473,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,11.7841015,52.26738,0.11375586,22.692934,49.495518,8.330017
37942,21716520.0,0.0,14.357758,14.358032,21.116333,21.12616,21.124695,21.092712,11.703644,15.993439,15.897125,17.773651,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,819.8195,3.8006106e-05,9.426365,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,13.441915,52.26738,0.113755845,21.084671,49.495514,8.330017
37943,21716580.0,0.0,14.36319,14.363495,21.115692,21.125702,21.125122,21.090576,11.703918,15.615875,16.469055,17.385162,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,821.2658,3.805235e-05,8.548202,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,14.960072,52.267372,0.11375583,20.047024,49.495514,8.330017
37944,21716640.0,0.0,14.369019,14.369354,21.11441,21.123413,21.124298,21.090271,11.704193,15.274414,17.027344,17.07837,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,822.8121,3.8101796e-05,7.893628,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.23188,52.267372,0.11375583,19.62807,49.495514,8.330017
37945,21716700.0,0.0,14.375275,14.37561,21.112732,21.119843,21.122406,21.091705,11.704468,14.994843,17.528656,16.88266,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,824.46265,3.8154605e-05,7.499757,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.174839,52.267372,0.11375583,19.808193,49.495514,8.330017
37946,21716760.0,0.0,14.3819275,14.382324,21.111542,21.116425,21.120087,21.095245,11.704773,14.783752,17.912445,16.780823,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,826.2221,3.8210903e-05,7.266543,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.534182,52.267372,0.11375583,20.028019,49.495514,8.330017
37947,21716820.0,0.0,14.389069,14.389465,21.110443,21.112823,21.117218,21.099731,11.705078,14.6562805,18.161316,16.77536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.09515,3.8270857e-05,7.3211627,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.556467,52.267372,0.11375582,20.76449,49.495514,8.330017
37948,21716880.0,0.0,14.3966675,14.397095,21.109497,21.109467,21.114044,21.104797,11.705414,14.615845,18.26941,16.858948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.0856,3.833457e-05,7.6016297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.202875,52.267372,0.11375582,21.711084,49.49551,8.330017
37949,21716940.0,0.0,14.404724,14.405212,21.108856,21.106781,21.110931,21.109924,11.7057495,14.65802,18.239777,17.006927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.19836,3.8402202e-05,8.057756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.53616,52.267372,0.11375582,22.704105,49.49551,8.330017
37950,21717000.0,0.0,14.41333,14.413818,21.108612,21.10498,21.108093,21.114716,11.706085,14.772766,18.085327,17.194122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.4376,3.8473878e-05,8.640066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.62985,52.267372,0.11375582,23.620914,49.49551,8.330017
37951,21717060.0,0.0,14.422424,14.422943,21.11029,21.107391,21.106354,21.11911,11.706451,14.923157,17.819794,17.2818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.8079,3.854973e-05,9.107237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.496815,52.267372,0.11375582,22.66893,49.495514,8.330017
37952,21717120.0,0.0,14.432068,14.432648,21.11203,21.109955,21.105164,21.122437,11.706818,15.0961,17.47879,17.283905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.31384,3.8629914e-05,9.622447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.349178,52.267372,0.11375582,22.135458,49.495514,8.330017
37953,21717180.0,0.0,14.442291,14.442871,21.113525,21.112335,21.104584,21.124573,11.707214,15.276703,17.095703,17.224365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.9597,3.871454e-05,10.084512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.250117,52.267372,0.11375582,21.46361,49.495514,8.330017
37954,21717240.0,0.0,14.453064,14.453705,21.114624,21.114227,21.104645,21.125427,11.707581,15.449585,16.70346,17.118134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7498,3.880374e-05,10.457781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.279413,52.267372,0.11375582,20.754799,49.495514,8.330017
37955,21717300.0,0.0,14.464478,14.465118,21.115265,21.115479,21.105225,21.12503,11.708008,15.599304,16.337708,16.986725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.6889,3.889765e-05,10.715859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.511843,52.267372,0.11375582,20.110794,49.495514,8.330017
37956,21717360.0,0.0,14.476471,14.477173,21.116516,21.118256,21.106781,21.12381,11.708405,15.698273,16.01355,16.770508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.7811,3.899639e-05,10.690633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.904922,52.267372,0.11375582,18.381191,49.495514,8.330017
37957,21717420.0,0.0,14.489105,14.489838,21.117126,21.119751,21.108551,21.121643,11.708832,15.745544,15.758087,16.519135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.0311,3.9100094e-05,10.583397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.58949,52.267372,0.11375582,17.335133,49.495514,8.330017
37958,21717480.0,0.0,14.502411,14.503174,21.116943,21.119904,21.110382,21.118835,11.70929,15.743134,15.5867,16.279968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4434,3.9208884e-05,10.362403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.538629,52.267372,0.11375582,16.602345,49.495514,8.330017
37959,21717540.0,0.0,14.516388,14.517181,21.11615,21.118927,21.112122,21.115631,11.709717,15.695862,15.505127,16.080292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.02234,3.9322877e-05,10.054665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.732309,52.267372,0.11375582,16.22446,49.495514,8.330017
37960,21717600.0,0.0,14.531036,14.531891,21.114838,21.117035,21.113617,21.112305,11.710175,15.610962,15.513306,15.940674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.77216,3.9442188e-05,9.691836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.137777,52.267372,0.11375582,16.210268,49.495514,8.330017
37961,21717660.0,0.0,14.546417,14.547302,21.114716,21.117737,21.115082,21.10965,11.710663,15.484955,15.590576,15.765381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.70465,3.9567276e-05,9.195898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.564137,52.267372,0.11375582,14.828852,49.495514,8.330017
37962,21717720.0,0.0,14.5625,14.563446,21.114288,21.117493,21.116089,21.10736,11.711121,15.338715,15.7221985,15.595032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.8115,3.969773e-05,8.757501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.121966,52.267372,0.11375582,14.389396,49.495514,8.330017
37963,21717780.0,0.0,14.579346,14.580322,21.113495,21.116516,21.116577,21.10556,11.711609,15.186554,15.892548,15.460022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.0976,3.983349e-05,8.363878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7096815,52.267372,0.11375582,14.200436,49.495514,8.330017
37964,21717840.0,0.0,14.596954,14.597992,21.112518,21.11499,21.116577,21.10437,11.712128,15.04248,16.085114,15.374115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.57477,3.9975144e-05,8.047243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.274905,52.267372,0.11375582,14.266631,49.495514,8.330017
37965,21717900.0,0.0,14.615356,14.616425,21.11145,21.11322,21.11612,21.10382,11.712616,14.917511,16.282501,15.339996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.24634,4.012276e-05,7.8252068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.775676,52.267372,0.11375582,14.537263,49.495514,8.330017
37966,21717960.0,0.0,14.6345825,14.635681,21.111969,21.114532,21.115631,21.1044,11.713135,14.805206,16.455109,15.243378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.1271,4.0276864e-05,7.588357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.032305,52.267372,0.11375582,13.226046,49.495514,8.330017
37967,21718020.0,0.0,14.654602,14.655762,21.112305,21.115173,21.114777,21.1055,11.713654,14.7222595,16.586609,15.121887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.2131,4.043739e-05,7.5042853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.192101,52.267372,0.11375582,12.747158,49.495514,8.330017
37968,21718080.0,0.0,14.675446,14.676666,21.112457,21.115265,21.113739,21.106903,11.714172,14.668152,16.678528,15.009064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.48956,4.0603314e-05,7.5063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.230562,52.267372,0.11375582,12.401542,49.495514,8.330017
37969,21718140.0,0.0,14.697144,14.698425,21.112427,21.114838,21.11258,21.10849,11.714722,14.6432495,16.729553,14.9131775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.9685,4.077494e-05,7.585405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.155669,52.267372,0.11375582,12.208405,49.495514,8.330017
37970,21718200.0,0.0,14.719757,14.721069,21.112183,21.113983,21.11139,21.110168,11.715271,14.649994,16.735016,14.845245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6688,4.095326e-05,7.736229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.970418,52.267372,0.11375582,12.185422,49.495514,8.330017
37971,21718260.0,0.0,14.743256,14.744629,21.114014,21.117523,21.11081,21.112091,11.715851,14.668121,16.68399,14.646118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.59937,4.1138555e-05,7.784989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.590588,52.267372,0.11375582,9.78643,49.495514,8.330017
37972,21718320.0,0.0,14.767639,14.769104,21.115356,21.119812,21.11026,21.11377,11.716431,14.697144,16.59311,14.383423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.74335,4.133001e-05,7.907787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.190548,52.267372,0.11375582,8.549334,49.495514,8.330017
37973,21718380.0,0.0,14.792999,14.794495,21.116028,21.120667,21.109863,21.115082,11.7170105,14.73526,16.471863,14.116364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.11975,4.152819e-05,8.036809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.76615,52.267372,0.11375582,7.591649,49.495514,8.330017
37974,21718440.0,0.0,14.819275,14.820831,21.116028,21.120178,21.10962,21.115967,11.71759,14.778534,16.332153,13.877563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.7306,4.17332e-05,8.16048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.351318,52.267372,0.11375582,6.9960384,49.495514,8.330017
37975,21718500.0,0.0,14.846558,14.848175,21.115448,21.11856,21.109497,21.116394,11.718201,14.822998,16.186493,13.694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.5795,4.194506e-05,8.268776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.978181,52.267372,0.11375582,6.7952266,49.495514,8.330017
37976,21718560.0,0.0,14.874817,14.876465,21.116272,21.120178,21.110046,21.116577,11.7187805,14.845428,16.038544,13.44458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.6799,4.2164243e-05,8.190797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.593428,52.267372,0.11375582,4.806381,49.495514,8.330017
37977,21718620.0,0.0,14.904083,14.905792,21.116516,21.120422,21.110626,21.116333,11.719391,14.851135,15.902985,13.188263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.0161,4.239e-05,8.133641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.321431,52.267372,0.11375582,4.008721,49.495514,8.330017
37978,21718680.0,0.0,14.934357,14.936157,21.11612,21.119476,21.111206,21.115662,11.720001,14.842224,15.789215,12.972321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.6014,4.262259e-05,8.046098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.143457,52.267372,0.11375582,3.5763912,49.495514,8.330017
37979,21718740.0,0.0,14.965698,14.96756,21.115204,21.117615,21.111725,21.114716,11.720612,14.820862,15.705383,12.820374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.4438,4.2862404e-05,7.938362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.066975,52.267372,0.11375582,3.5199776,49.495514,8.330017
37980,21718800.0,0.0,14.998077,15.0,21.113922,21.115112,21.112122,21.113556,11.721252,14.789215,15.654572,12.74057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.5463,4.310944e-05,7.81872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.089857,52.267372,0.11375582,3.8052666,49.495514,8.330017
37981,21718860.0,0.0,15.0312805,15.033203,21.12082,21.123383,21.119598,21.119415,11.721832,14.489777,15.380066,12.398499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.8091,4.3363234e-05,5.3786354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.899504,52.267372,0.11375582,0.0,49.495514,8.330017
37982,21718920.0,0.0,15.06485,15.0668335,21.126709,21.129791,21.12564,21.124054,11.722137,14.025818,14.976288,12.123138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.0046,4.3618955e-05,3.659455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.466153,52.267372,0.11375582,0.0,49.495514,8.330017
37983,21718980.0,0.0,15.098846,15.10083,21.131165,21.13507,21.129852,21.127228,11.722046,13.470703,14.505188,11.960449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.04456,4.38714e-05,1.9480731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.050506,52.267372,0.11375582,0.0,49.495514,8.330017
37984,21719040.0,0.0,15.133209,15.135223,21.134338,21.139679,21.13211,21.128815,11.72171,12.882233,14.012054,11.862579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.8889,4.4118417e-05,0.38227585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7695403,52.267372,0.11375582,0.0,49.495514,8.330017
37985,21719100.0,0.0,15.167969,15.169983,21.136292,21.14386,21.132416,21.128845,11.721222,12.368134,13.537445,11.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.5158,4.4358723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7161229,52.267372,0.11375582,0.0,49.495514,8.330017
37986,21719160.0,0.0,15.203064,15.205109,21.139435,21.152496,21.131653,21.127655,11.720642,12.073303,13.109802,11.770325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.9164,4.4591805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8825861,52.267372,0.11375582,0.0,49.495514,8.330017
37987,21719220.0,0.0,15.238495,15.24057,21.142029,21.16095,21.130157,21.125153,11.720001,11.915497,12.765503,11.750153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.0833,4.4817214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4112351,52.267372,0.11375582,0.0,49.495514,8.330017
37988,21719280.0,0.0,15.274292,15.276398,21.144196,21.169281,21.128296,21.121765,11.71936,11.826202,12.520721,11.73764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.0256,4.5035416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2662789,52.267372,0.11375582,0.0,49.495514,8.330017
37989,21719340.0,0.0,15.310394,15.3125,21.146088,21.17752,21.12622,21.117798,11.7187195,11.776886,12.388794,11.72995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7391,4.5246114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4388096,52.267372,0.11375582,0.0,49.495514,8.330017
37990,21719400.0,0.0,15.346832,15.348938,21.147858,21.185669,21.123993,21.113617,11.718079,11.750305,12.370941,11.72522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2273,4.5449426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.890558,52.267372,0.11375582,0.0,49.495514,8.330017
37991,21719460.0,0.0,15.383545,15.385681,21.154419,21.203705,21.123291,21.110962,11.717438,11.735626,12.410156,12.767059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.4924,4.5645444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1185505,52.267372,0.11375582,0.0,49.495514,8.330017
37992,21719520.0,0.0,15.420532,15.422699,21.16153,21.221924,21.122559,21.108551,11.716827,11.727234,12.507385,12.339325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5441,4.5834502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6183116,52.267372,0.11375582,0.0,49.495514,8.330017
37993,21719580.0,0.0,15.457825,15.459991,21.167938,21.238373,21.121796,21.106567,11.716217,11.722321,12.652191,12.083374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.385,4.6016805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1749296,52.267372,0.11375582,0.0,49.495514,8.330017
37994,21719640.0,0.0,15.495361,15.497559,21.174011,21.253693,21.121002,21.105103,11.715637,11.71936,12.828613,11.930359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.0197,4.619243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7381177,52.267372,0.11375582,0.0,49.495514,8.330017
37995,21719700.0,0.0,15.533142,15.53537,21.180542,21.26831,21.12268,21.104279,11.715057,12.730774,13.021179,11.842499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4503,4.6361467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.264496,52.267372,0.11375582,0.0,49.495514,8.330017
37996,21719760.0,0.0,15.5711975,15.573395,21.18991,21.288239,21.125214,21.104675,11.714508,12.269409,13.189331,11.790253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.6898,4.65244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.514537,52.267372,0.11375582,0.0,49.495514,8.330017
37997,21719820.0,0.0,15.609436,15.611694,21.199127,21.30783,21.126587,21.10556,11.713959,12.017426,13.326141,11.759186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.7384,4.6681263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.712773,52.267372,0.11375582,0.0,49.495514,8.330017
37998,21719880.0,0.0,15.647919,15.650177,21.20813,21.32721,21.127289,21.106842,11.71344,11.880707,13.424469,11.740692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.6027,4.683225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7826934,52.267372,0.11375582,0.0,49.495514,8.330017
37999,21719940.0,0.0,15.686584,15.688843,21.217041,21.346405,21.127686,21.108368,11.712952,11.804138,13.47937,11.729401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.2886,4.697758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7293887,52.267372,0.11375582,0.0,49.495514,8.330017
38000,21720000.0,0.0,15.725464,15.727722,21.22583,21.365448,21.127869,21.109955,11.712463,11.761719,13.4904785,11.722443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.802,4.7117446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5684485,52.267372,0.11375582,0.0,49.495514,8.330017
38001,21720060.0,0.0,15.764496,15.766785,21.236816,21.38916,21.128632,21.111969,11.711975,11.739136,13.444336,11.718262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.1484,4.725204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.181517,52.267372,0.11375582,0.0,49.495514,8.330017
38002,21720120.0,0.0,15.803711,15.806,21.249603,21.417175,21.129333,21.113708,11.711548,11.726837,13.35202,12.708771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.3315,4.738145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7690217,52.267372,0.11375582,0.0,49.495514,8.330017
38003,21720180.0,0.0,15.843079,15.845367,21.262177,21.44455,21.130005,21.115112,11.711121,11.719788,13.227936,12.3003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.3644,4.750616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3321354,52.267372,0.11375582,0.0,49.495514,8.330017
38004,21720240.0,0.0,15.882599,15.884888,21.273834,21.470123,21.130646,21.116058,11.710693,11.715759,13.083954,12.059662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2482,4.76262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9034288,52.267372,0.11375582,0.0,49.495514,8.330017
38005,21720300.0,0.0,15.922241,15.92453,21.284851,21.494629,21.131287,21.116516,11.710297,11.713348,12.933838,11.916168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.99,4.7741763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5181468,52.267372,0.11375582,0.0,49.495514,8.330017
38006,21720360.0,0.0,15.961975,15.964294,21.298462,21.52298,21.135925,21.116852,11.7099,12.556885,12.775787,11.832062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.596,4.7853056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.078338,52.267372,0.11375582,0.0,49.495514,8.330017
38007,21720420.0,0.0,16.001862,16.00418,21.311584,21.550873,21.139374,21.11673,11.709534,12.17215,12.626801,11.782013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.0732,4.796029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7659731,52.267372,0.11375582,0.0,49.495514,8.330017
38008,21720480.0,0.0,16.04181,16.044128,21.324127,21.5784,21.141876,21.11612,11.709198,11.960602,12.499237,11.752167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4285,4.8063688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5532244,52.267372,0.11375582,0.0,49.495514,8.330017
38009,21720540.0,0.0,16.081848,16.084167,21.336334,21.605682,21.14383,21.115173,11.708862,11.843567,12.401642,11.734192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.6683,4.816345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.448569,52.267372,0.11375582,0.0,49.495514,8.330017
38010,21720600.0,0.0,16.121948,16.124298,21.348236,21.63272,21.145447,21.113983,11.708466,11.781158,12.338867,11.723633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.384,4.8258215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4498508,52.267372,0.11375582,0.0,49.495514,8.330017
38011,21720660.0,0.0,16.16211,16.16446,21.361176,21.661835,21.147552,21.113068,11.706909,11.747681,12.29718,11.717102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.0082,4.832927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4152321,52.267372,0.11375582,0.0,49.495514,8.330017
38012,21720720.0,0.0,16.202332,16.204681,21.374084,21.690735,21.149567,21.11206,11.705261,11.72821,12.282349,11.712494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.3177,4.837988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.504514,52.267372,0.11375582,0.0,49.495514,8.330017
38013,21720780.0,0.0,16.242584,16.244934,21.388947,21.724518,21.15152,21.111053,11.704163,11.717621,12.295654,12.648499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.4338,4.8420337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6570089,52.267372,0.11375582,0.0,49.495514,8.330017
38014,21720840.0,0.0,16.282837,16.285187,21.40335,21.756836,21.153412,21.110138,11.703339,11.711273,12.332092,12.261871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.4163,4.8453916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8485198,52.267372,0.11375582,0.0,49.495514,8.330017
38015,21720900.0,0.0,16.32312,16.32547,21.417053,21.787445,21.155304,21.109375,11.702759,11.7074585,12.386871,12.029877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.2876,4.848202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0611005,52.267372,0.11375582,0.0,49.495514,8.330017
38016,21720960.0,0.0,16.363403,16.365753,21.431427,21.818604,21.15866,21.109253,11.702301,12.926331,12.439026,11.896027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.0668,4.8505706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1402848,52.267372,0.11375582,0.0,49.495514,8.330017
38017,21721020.0,0.0,16.403656,16.406006,21.44638,21.84906,21.164398,21.109283,11.701965,12.412048,12.487396,11.8168335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.7726,4.852597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2449186,52.267372,0.11375582,0.0,49.495514,8.330017
38018,21721080.0,0.0,16.443878,16.446228,21.460724,21.879028,21.16864,21.109467,11.701691,12.0896,12.529266,11.769806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.4181,4.854349e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3176506,52.267372,0.11375582,0.0,49.495514,8.330017
38019,21721140.0,0.0,16.48407,16.48642,21.4747,21.90866,21.172089,21.109741,11.701447,11.911438,12.561676,11.741669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.0151,4.8558828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3554094,52.267372,0.11375582,0.0,49.495514,8.330017
38020,21721200.0,0.0,16.524231,16.52658,21.488434,21.938019,21.175049,21.110138,11.701294,11.815765,12.582947,11.725159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.5732,4.857243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3582344,52.267372,0.11375582,0.0,49.495514,8.330017
38021,21721260.0,0.0,16.5643,16.56665,21.50293,21.96878,21.178284,21.110931,11.701141,11.763519,12.578674,11.715332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1025,4.858474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2125306,52.267372,0.11375582,0.0,49.495514,8.330017
38022,21721320.0,0.0,16.60431,16.606659,21.517365,21.99936,21.181366,21.111664,11.70105,11.734528,12.554596,11.709412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6124,4.8596183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0693483,52.267372,0.11375582,0.0,49.495514,8.330017
38023,21721380.0,0.0,16.644226,16.646545,21.531647,22.029938,21.184357,21.112305,11.700989,11.719238,12.514679,12.039642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.1113,4.8607086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9068489,52.267372,0.11375582,42.95474,49.495514,8.330017
38024,21721440.0,0.0,16.684052,16.68637,21.548096,22.065613,21.187317,21.112793,11.700958,11.71106,12.46347,12.590698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.6086,4.8617858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7375801,52.267372,0.11375582,0.0,49.495514,8.330017
38025,21721500.0,0.0,16.723755,16.726074,21.56372,22.099213,21.190247,21.113098,11.700958,11.706451,12.406799,12.224762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.1136,4.8628874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5767176,52.267372,0.11375582,0.0,49.495514,8.330017
38026,21721560.0,0.0,16.763336,16.765656,21.579346,22.13263,21.193665,21.113525,11.700989,11.703949,12.337982,12.009918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.635,4.8640493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.338384,52.267372,0.11375582,0.0,49.495514,8.330017
38027,21721620.0,0.0,16.802795,16.805115,21.595032,22.165009,21.199127,21.113708,11.70108,12.788574,12.266296,11.882874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.182,4.865309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1543156,52.267372,0.11375582,0.0,49.495514,8.330017
38028,21721680.0,0.0,16.842102,16.84439,21.610596,22.196716,21.20523,21.113678,11.701172,12.291443,12.198151,11.808594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.764,4.866704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0075701,52.267372,0.11375582,0.0,49.495514,8.330017
38029,21721740.0,0.0,16.881256,16.883545,21.625519,22.227936,21.210083,21.113434,11.701324,12.022278,12.13916,11.764557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.3905,4.8682723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9050945,52.267372,0.11375582,0.0,49.495514,8.330017
38030,21721800.0,0.0,16.920227,16.922485,21.640106,22.25882,21.214233,21.113281,11.701477,11.874023,12.70813,11.738403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.071,4.8700524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.901463,52.267372,0.11375582,0.0,49.495514,8.330017
38031,21721860.0,0.0,16.959015,16.961273,21.655853,22.290894,21.218414,21.11554,11.701691,11.797852,12.808197,11.723724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.8177,4.872095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8480117,52.267372,0.11375582,0.0,49.495514,8.330017
38032,21721920.0,0.0,16.99762,16.999847,21.671478,22.322723,21.222382,21.117706,11.701904,11.753937,12.802826,11.714722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6332,4.8744052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8511639,52.267372,0.11375582,0.0,49.495514,8.330017
38033,21721980.0,0.0,17.03598,17.038239,21.68695,22.35437,21.226227,21.119873,11.702179,11.729858,12.800903,11.709442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.5332,4.8770456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535705,52.267372,0.11375582,0.0,49.495514,8.330017
38034,21722040.0,0.0,17.074158,17.076385,21.702545,22.386566,21.230011,21.12201,11.702484,11.717133,12.800293,12.562134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5267,4.880054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853869,52.267372,0.11375582,19.731562,49.495514,8.330017
38035,21722100.0,0.0,17.112091,17.114319,21.72049,22.42398,21.233765,21.124146,11.70282,11.710571,12.80011,12.829559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.6234,4.883467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853291,52.267372,0.11375582,4.3265815,49.495514,8.330017
38036,21722160.0,0.0,17.14978,17.151978,21.738983,22.462341,21.237885,21.126526,11.703186,11.707153,12.800049,12.810028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.8342,4.8873277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8524284,52.267372,0.11375582,4.3687506,49.495514,8.330017
38037,21722220.0,0.0,17.187225,17.189392,21.757416,22.500427,21.242004,21.128876,11.703613,11.705444,12.800049,12.803467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.1693,4.8916754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851405,52.267372,0.11375582,4.391907,49.495514,8.330017
38038,21722280.0,0.0,17.224396,17.226562,21.77655,22.5383,21.249146,21.131226,11.704041,12.601196,12.800018,12.801178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.6392,4.89655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850266,52.267372,0.11375582,4.400414,49.495514,8.330017
38039,21722340.0,0.0,17.261292,17.263428,21.79544,22.575958,21.255463,21.133575,11.704529,12.194397,12.800018,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.2546,4.9019938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490262,52.267372,0.11375582,4.4015665,49.495514,8.330017
38040,21722400.0,0.0,17.297882,17.300018,21.813934,22.613403,21.260742,21.135895,11.705048,11.973053,12.800018,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.0262,4.9080463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8476906,52.267372,0.11375582,4.4005156,49.495514,8.330017
38041,21722460.0,0.0,17.334473,17.336487,21.873474,22.648987,21.265991,21.13858,11.7439575,11.855774,12.801758,12.795654,0.0,0.03183438,0.03183438,0.055565305,250.0,11.700012,0.0,0.0,9.117074,1267.482,4.9720875e-05,0.0,52.374546,244.27669,50.0,96.0,4.1167195e-07,0.0,253.59161,211.09302,2.7382898,52.374546,0.11922644,4.755081,51.986103,8.330017
38042,21722520.0,0.0,17.371155,17.373108,21.923676,22.678345,21.271088,21.141388,11.80127,11.819061,12.802521,12.796326,0.0,0.031784356,0.031784356,0.0609179,250.0,11.700012,0.0,0.0,13.830354,1314.5538,5.1237424e-05,0.0,52.530224,240.5715,50.0,96.0,4.48725e-07,0.0,254.67195,212.1265,2.5830464,52.530224,0.12447838,4.9072456,54.12048,8.330017
38043,21722580.0,0.0,17.407959,17.40982,21.97467,22.701324,21.276215,21.144196,11.843811,11.819977,12.802338,12.795105,0.0,0.03173694,0.03173694,0.06726046,250.0,11.700012,0.0,0.0,18.742012,1371.4762,5.3134045e-05,0.0,52.698486,236.83109,50.0,96.0,4.9489114e-07,0.0,256.15628,213.64034,2.4690905,52.698486,0.13072732,5.1844544,56.416534,8.330017
38044,21722640.0,0.0,17.444855,17.446655,22.022278,22.71701,21.281372,21.147064,11.879639,11.837952,12.802063,12.794159,0.0,0.031711955,0.031711955,0.07423075,250.0,11.700012,0.0,0.0,23.773695,1437.1927,5.5403616e-05,0.0,52.878,233.35713,50.0,96.0,5.486624e-07,0.0,258.03162,215.60295,2.3742132,52.878,0.13764812,5.5018954,58.699608,8.330017
38045,21722700.0,0.0,17.481873,17.483551,22.064178,22.724915,21.286621,21.149933,11.908386,11.862488,12.801697,12.7933655,0.0,0.031707384,0.031707384,0.08160285,250.0,11.700012,0.0,0.0,28.846096,1509.5641,5.7961974e-05,0.0,53.059925,230.2858,50.0,96.0,6.089172e-07,0.0,260.30023,217.96245,2.2988307,53.059925,0.1450115,5.8540964,60.88851,8.330017
38046,21722760.0,0.0,17.518951,17.520538,22.100037,22.727295,21.292267,21.152954,11.929871,11.887299,12.8013,12.792725,0.0,0.03172243,0.03172243,0.08911919,250.0,11.700012,0.0,0.0,33.912807,1586.2983,6.0723185e-05,0.0,53.234737,227.7651,50.0,96.0,6.739475e-07,0.0,262.94687,220.6687,2.2430198,53.234737,0.15255953,6.23394,62.93462,8.330017
38047,21722820.0,0.0,17.556091,17.557617,22.127625,22.72165,21.297943,21.155945,11.944366,11.909241,12.800934,12.792206,0.0,0.031753056,0.031753056,0.09658949,250.0,11.700012,0.0,0.0,38.88297,1665.4177,6.361035e-05,0.0,53.394516,225.85844,50.0,96.0,7.4213597e-07,0.0,265.94003,223.66495,2.2062051,53.394516,0.16009226,6.6382675,64.82987,8.330017
38048,21722880.0,0.0,17.593323,17.594788,22.146729,22.70819,21.304108,21.158875,11.952942,12.899994,12.800598,12.791748,0.0,0.03179462,0.03179462,0.10388123,250.0,11.700012,0.0,0.0,43.680584,1745.3763,6.656085e-05,0.0,53.534233,224.56381,50.0,96.0,8.120955e-07,0.0,269.23398,226.89268,2.1853197,53.534233,0.16746855,7.0630846,66.56122,8.330017
38049,21722940.0,0.0,17.630554,17.631958,22.157867,22.687317,21.312958,21.161774,11.95639,12.643097,12.800293,12.791382,0.0,0.03184484,0.03184484,0.11086179,250.0,11.700012,0.0,0.0,48.22875,1824.7457,6.9520014e-05,0.0,53.650032,223.88739,50.0,96.0,8.8223453e-07,0.0,272.76056,230.30037,2.178262,53.650032,0.17455073,7.503202,68.11648,8.330017
38050,21723000.0,0.0,17.667847,17.66919,22.160553,22.659485,21.320343,21.164612,11.955444,12.332184,12.800049,12.791138,0.0,0.03190066,0.03190066,0.1174356,250.0,11.700012,0.0,0.0,52.46689,1902.428,7.244495e-05,0.0,53.739376,223.80492,50.0,96.0,9.511256e-07,0.0,276.4378,233.837,2.182888,53.739376,0.1812373,7.9541698,69.49341,8.330017
38051,21723060.0,0.0,17.70517,17.706451,22.158966,22.630524,21.327148,21.167542,11.950775,12.160675,12.799835,12.790924,0.0,0.031956635,0.031956635,0.12354647,250.0,11.700012,0.0,0.0,56.409447,1977.4365,7.5294425e-05,0.0,53.801327,224.23726,50.0,96.0,1.0175789e-06,0.0,280.16974,237.43405,2.197577,53.801327,0.187461,8.412605,70.69978,8.330017
38052,21723120.0,0.0,17.742523,17.743774,22.150604,22.595764,21.333405,21.17044,11.943237,12.064423,12.799652,12.790863,0.0,0.032012288,0.032012288,0.1291454,250.0,11.700012,0.0,0.0,59.975277,2049.0923,7.804073e-05,0.0,53.83746,225.12862,50.0,96.0,1.0805393e-06,0.0,283.86578,241.04218,2.2196355,53.83746,0.19317225,8.871999,71.74202,8.330017
38053,21723180.0,0.0,17.96457,17.781097,22.137512,22.55603,21.339417,21.17331,11.933075,12.007538,12.799622,12.791168,0.0,0.0320539,0.0320539,0.13409117,250.0,11.700012,0.0,0.0,63.116764,2122.3467,8.065436e-05,0.0,53.847504,227.7573,38.256973,80.49921,0.05758847,16.440237,287.4193,245.38039,2.2422132,53.847504,0.19822027,9.313553,72.61629,8.330017
38054,21723240.0,0.0,22.114655,17.81845,22.11493,22.511444,21.344818,21.17572,12.190247,12.049347,12.8078,12.82605,0.0,0.032249946,0.032249946,0.13874902,250.0,11.700012,0.0,0.0,65.7875,2957.5325,8.803648e-05,0.0,53.723324,228.95012,-8.476389e-06,29.999989,0.20323557,70.00001,290.56473,248.84221,1.5744537,53.723324,0.20325312,6.9900556,73.148056,8.330017
38055,21723300.0,0.0,22.090149,17.855804,22.090424,22.463867,21.350647,21.178345,12.113922,12.098267,12.80014,12.7986145,0.0,0.03225524,0.03225524,0.14229773,250.0,11.700012,0.0,0.0,67.96897,3051.604,9.2401126e-05,0.0,53.64344,231.12955,8.063834e-07,30.000002,0.20679662,70.0,293.52444,252.13875,1.7746365,53.64344,0.20681274,7.757844,73.662125,8.330017
38056,21723360.0,0.0,22.06668,17.893158,22.066895,22.420685,21.35675,21.181183,12.033142,12.086792,12.797302,12.785919,0.0,0.03226775,0.03226775,0.14520444,250.0,11.700012,0.0,0.0,69.73945,3117.2961,9.574195e-05,0.0,53.558968,233.43793,7.6485485e-10,30.000002,0.20973027,70.0,296.18802,255.19092,1.9940397,53.558968,0.20974457,8.830949,74.04613,8.330017
38057,21723420.0,0.0,22.040314,17.930481,22.040527,22.375366,21.362732,21.18399,11.966827,12.047333,12.796814,12.783081,0.0,0.032282036,0.032282036,0.14748842,250.0,11.700012,0.0,0.0,71.04574,3166.0774,9.841036e-05,0.0,53.468166,235.83977,3.8016335e-12,30.000002,0.21204498,70.0,298.5144,257.97714,2.1705313,53.468166,0.21205738,9.767029,74.31069,8.330017
38058,21723480.0,0.0,22.011566,17.967804,22.01175,22.328766,21.3685,21.186768,11.910309,11.998016,12.796967,12.783691,0.0,0.032298077,0.032298077,0.14909625,250.0,11.700012,0.0,0.0,71.86928,3199.2817,0.00010047657,0.0,53.36945,238.36256,-1.3065253e-15,30.000002,0.2136872,70.0,300.43927,260.48056,2.320068,53.36945,0.2136975,10.573827,74.44923,8.330017
38059,21723540.0,0.0,21.981262,18.005096,21.981415,22.281616,21.374298,21.189514,11.860657,12.602203,12.797241,12.785339,0.0,0.03231403,0.03231403,0.15004747,250.0,11.700012,0.0,0.0,72.22771,3218.9937,0.00010202778,14.583556,53.26311,240.98029,-4.7457316e-20,30.000002,0.21467273,70.0,301.93753,262.6877,2.451375,53.26311,0.21468078,11.267065,74.469765,8.330017
38060,21723600.0,0.0,21.950409,18.042328,21.9505,22.23462,21.382416,21.19226,11.816406,12.5,12.797516,12.7873535,0.0,0.03232847,0.03232847,0.15032956,250.0,11.700012,0.0,0.0,72.11651,3226.2827,0.00010310361,0.0,53.1497,243.66342,7.2349244e-25,30.000002,0.2149861,70.0,302.96744,264.5651,2.5684705,53.1497,0.21499185,11.850611,74.37395,8.330017
38061,21723660.0,0.0,21.924988,18.079529,21.925049,22.19696,21.389282,21.19516,11.777039,12.179199,12.797791,12.789398,0.0,0.032334115,0.032334115,0.15003425,250.0,11.700012,0.0,0.0,71.6752,3223.8013,0.000103756596,0.0,53.03201,246.26161,1.7319805e-27,30.000002,0.21470392,70.0,303.52863,266.05374,2.6729136,53.03201,0.21470742,12.329886,74.18635,8.330017
38062,21723720.0,0.0,21.899902,18.116669,21.899933,22.160522,21.395264,21.19806,11.742371,11.987305,12.798035,12.791443,0.0,0.032333847,0.032333847,0.14923297,250.0,11.700012,0.0,0.0,70.8752,3212.479,0.00010404142,0.0,52.915455,248.70761,-5.336012e-30,30.000002,0.21390401,70.0,303.65527,267.14966,2.7641096,52.915455,0.2139054,12.706262,73.92265,8.330017
38063,21723780.0,0.0,21.875427,18.153748,21.875458,22.125763,21.400757,21.200928,11.711334,11.865021,12.798279,12.793396,0.0,0.0323304,0.0323304,0.14793772,250.0,11.700012,0.0,0.0,69.73879,3193.1228,0.000103997125,0.0,52.80093,251.02115,3.8493e-30,30.000002,0.21260437,70.0,303.3693,267.8713,2.8456283,52.80093,0.21260343,12.989524,73.58316,8.330017
