,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38064,21723840.0,0.0,21.85199,18.190735,21.85199,22.09317,21.405884,21.203796,11.683563,11.784058,12.798462,12.795197,0.0,0.032324094,0.032324094,0.14618675,250.0,11.700012,0.0,0.0,68.28975,3166.7007,0.000103657156,0.0,52.68952,253.18636,6.7765383e-31,30.000002,0.21084261,70.0,302.70276,268.22702,2.9184177,52.68952,0.21083966,13.185387,73.173904,8.330017
38065,21723900.0,0.0,21.829803,18.227661,21.829803,22.062958,21.410736,21.206665,11.658783,11.732971,12.7986145,12.7969055,0.0,0.032315142,0.032315142,0.1440052,250.0,11.700012,0.0,0.0,66.545006,3133.8105,0.00010304138,0.0,52.58199,255.19084,-2.0876866e-33,30.000002,0.20864345,70.0,301.6835,268.22092,2.9830327,52.58199,0.2086393,13.296678,72.69799,8.330017
38066,21723960.0,0.0,21.814545,18.264496,21.814545,22.043274,21.41565,21.209686,11.637238,11.694611,12.798798,12.798523,0.0,0.03229944,0.03229944,0.14151093,250.0,11.700012,0.0,0.0,64.65567,3096.8918,0.00010219658,0.0,52.480843,256.9286,6.4308825e-36,30.000002,0.2061185,70.0,300.3768,267.8492,3.0392175,52.480843,0.2061129,13.331143,72.17879,8.330017
38067,21724020.0,0.0,21.80133,18.301239,21.80133,22.026459,21.42044,21.212708,11.619232,11.664429,12.798981,12.799988,0.0,0.032279782,0.032279782,0.13880247,250.0,11.700012,0.0,0.0,62.61698,3056.777,0.00010117111,0.0,52.389694,258.36746,-4.639554e-36,30.000002,0.20337224,70.0,298.866,267.15317,3.0853386,52.389694,0.20336504,13.294699,71.63284,8.330017
38068,21724080.0,0.0,21.790344,18.33783,21.790344,22.013245,21.42514,21.21576,11.604706,11.641449,12.799164,12.8013,0.0,0.032259796,0.032259796,0.13586552,250.0,11.700012,0.0,0.0,60.43638,3013.3975,9.996484e-05,0.0,52.310097,259.5199,-7.64548e-40,30.000002,0.20039536,70.0,297.1635,266.13782,3.1220598,52.310097,0.20038745,13.185969,71.054855,8.330017
38069,21724140.0,0.0,21.781616,18.37436,21.781586,22.00351,21.42978,21.21878,11.593048,11.623047,12.799316,12.802399,0.0,0.03223951,0.03223951,0.13278875,250.0,11.700012,0.0,0.0,58.17315,2968.1396,9.863535e-05,0.0,52.24076,260.42496,-3.784e-42,30.000002,0.19727883,70.0,295.35333,264.88138,3.1512961,52.24076,0.1972699,13.02384,70.4566,8.330017
38070,21724200.0,0.0,21.77481,18.410706,21.77481,21.996399,21.436035,21.221832,11.583405,12.871399,12.799438,12.803375,0.0,0.032218874,0.032218874,0.12964723,250.0,11.700012,0.0,0.0,55.873478,2922.0947,9.723488e-05,0.0,52.179325,261.1433,0.0,30.000002,0.19409505,70.0,293.50687,263.466,3.1751003,52.179325,0.19408625,12.826294,69.84712,8.330017
38071,21724260.0,0.0,21.773773,18.44696,21.773773,21.99759,21.44397,21.225128,11.576447,12.28717,12.799591,12.80423,0.0,0.03219555,0.03219555,0.12650256,250.0,11.700012,0.0,0.0,53.631084,2876.4475,9.5775904e-05,0.0,52.12747,261.60406,0.0,30.000002,0.19090337,70.0,291.6439,261.88495,3.192056,52.12747,0.19089428,12.594398,69.239944,8.330017
38072,21724320.0,0.0,21.774628,18.483063,21.774628,22.001862,21.45044,21.228394,11.572449,11.963593,12.799744,12.804871,0.0,0.03217195,0.03217195,0.12342058,250.0,11.700012,0.0,0.0,51.446598,2831.6042,9.428868e-05,0.0,52.087368,261.7993,0.0,30.000002,0.18777382,70.0,289.80472,260.17792,3.2008133,52.087368,0.18776466,12.333044,68.647125,8.330017
38073,21724380.0,0.0,21.777222,18.519012,21.777222,22.009064,21.456085,21.23169,11.570923,11.786163,12.799896,12.805359,0.0,0.032149337,0.032149337,0.12043179,250.0,11.700012,0.0,0.0,49.348797,2788.0105,9.279841e-05,0.0,52.057957,261.77533,0.0,30.000002,0.18473929,70.0,288.01733,258.39465,3.2031384,52.057957,0.1847302,12.0526,68.07229,8.330017
38074,21724440.0,0.0,21.781586,18.55478,21.781586,22.019043,21.461304,21.235016,11.571716,11.687683,12.800018,12.805664,0.0,0.03212813,0.03212813,0.11757758,250.0,11.700012,0.0,0.0,47.36592,2746.2969,9.1331465e-05,0.0,52.038555,261.5586,0.0,30.000002,0.18184204,70.0,286.29276,256.57785,3.1995063,52.038555,0.18183322,11.761297,67.52264,8.330017
38075,21724500.0,0.0,21.787628,18.590393,21.787628,22.031647,21.466278,21.238312,11.574585,11.634155,12.80014,12.805817,0.0,0.032108467,0.032108467,0.11489314,250.0,11.700012,0.0,0.0,45.523346,2706.9868,8.991087e-05,0.0,52.02837,261.17303,0.0,30.000002,0.17911755,70.0,284.64447,254.76418,3.1905103,52.02837,0.17910913,11.466336,67.00489,8.330017
38076,21724560.0,0.0,21.797394,18.625824,21.797394,22.049927,21.471252,21.241852,11.57959,11.607788,12.800232,12.805817,0.0,0.032088604,0.032088604,0.1124356,250.0,11.700012,0.0,0.0,43.890854,2671.003,8.85584e-05,0.0,52.02715,260.60257,0.0,30.000002,0.17661943,70.0,283.09515,252.97697,3.1761818,52.02715,0.17661147,11.17459,66.532555,8.330017
38077,21724620.0,0.0,21.808685,18.661072,21.808685,22.070282,21.476166,21.245392,11.586792,11.596191,12.800354,12.805725,0.0,0.032069296,0.032069296,0.11025644,250.0,11.700012,0.0,0.0,42.472412,2638.8447,8.730098e-05,0.0,52.03526,259.8562,0.0,30.000002,0.17440075,70.0,281.6723,251.25357,3.1560156,52.03526,0.1743934,10.89194,66.11765,8.330017
38078,21724680.0,0.0,21.82135,18.696136,21.82135,22.092407,21.48108,21.248962,11.595703,11.593384,12.800446,12.805481,0.0,0.032051634,0.032051634,0.108372256,250.0,11.700012,0.0,0.0,41.284935,2610.7932,8.6156935e-05,0.0,52.051743,258.97565,0.0,30.000002,0.17248024,70.0,280.3921,249.62958,3.1314518,52.051743,0.17247364,10.624468,65.76398,8.330017
38079,21724740.0,0.0,21.835236,18.730988,21.835236,22.115967,21.485992,21.252502,11.60614,11.596313,12.800537,12.805115,0.0,0.032035533,0.032035533,0.106804706,250.0,11.700012,0.0,0.0,40.340366,2587.171,8.514075e-05,0.0,52.07579,257.98096,0.0,30.000002,0.17087953,70.0,279.26633,248.12894,3.103109,52.07579,0.17087369,10.376895,65.47744,8.330017
38080,21724800.0,0.0,21.85019,18.765625,21.85019,22.140686,21.490936,21.256073,11.617828,11.602997,12.800598,12.8046875,0.0,0.032021068,0.032021068,0.10557024,250.0,11.700012,0.0,0.0,39.64819,2568.2478,8.426521e-05,0.0,52.106678,256.89297,0.0,30.000002,0.16961515,70.0,278.30435,246.77272,3.071609,52.106678,0.16961013,10.15275,65.26273,8.330017
38081,21724860.0,0.0,21.868225,18.800018,21.868225,22.16858,21.499054,21.259735,11.630707,12.674835,12.800659,12.804199,0.0,0.03200685,0.03200685,0.104706295,250.0,11.700012,0.0,0.0,39.253193,2554.7122,8.354462e-05,0.0,52.144016,255.70383,0.0,30.000002,0.16872168,70.0,277.51785,245.57538,3.0371885,52.144016,0.16871753,9.955786,65.130165,8.330017
38082,21724920.0,0.0,21.887115,18.834198,21.887115,22.196808,21.506866,21.263397,11.644684,12.204895,12.80072,12.80365,0.0,0.03199355,0.03199355,0.104228444,250.0,11.700012,0.0,0.0,39.140438,2546.6172,8.2990264e-05,0.0,52.187782,254.42726,0.0,30.000002,0.16821612,70.0,276.91556,244.5532,2.9998047,52.187782,0.16821295,9.787119,65.08409,8.330017
38083,21724980.0,0.0,21.906433,18.868134,21.906433,22.225037,21.51352,21.26706,11.659363,11.95285,12.800751,12.80304,0.0,0.031981654,0.031981654,0.10413905,250.0,11.700012,0.0,0.0,39.309753,2543.964,8.260845e-05,0.0,52.23719,253.09097,0.0,30.000002,0.16810185,70.0,276.50385,243.72224,2.9607623,52.23719,0.16809969,9.649556,65.124825,8.330017
38084,21725040.0,0.0,21.926086,18.901825,21.926086,22.252777,21.519562,21.270721,11.674469,11.819092,12.800781,12.802429,0.0,0.03197131,0.03197131,0.10443613,250.0,11.700012,0.0,0.0,39.75422,2546.7742,8.2402286e-05,0.0,52.291466,251.71632,0.0,30.000002,0.16837719,70.0,276.2861,243.0918,2.9207854,52.291466,0.16837604,9.544043,65.25138,8.330017
38085,21725100.0,0.0,21.945953,18.935272,21.945953,22.279694,21.525269,21.274384,11.689697,11.752441,12.800812,12.801788,0.0,0.031962577,0.031962577,0.10511203,250.0,11.700012,0.0,0.0,40.463554,2554.9785,8.237188e-05,0.0,52.34986,250.32242,0.0,30.000002,0.16903462,70.0,276.26382,242.66641,2.8805218,52.34986,0.16903448,9.470609,65.46094,8.330017
38086,21725160.0,0.0,21.966675,18.968445,21.966675,22.306702,21.530884,21.278198,11.704956,11.726776,12.800812,12.801147,0.0,0.03195476,0.03195476,0.10616668,250.0,11.700012,0.0,0.0,41.444252,2568.6392,8.251619e-05,0.0,52.411884,248.91116,0.0,30.000002,0.17007245,70.0,276.43848,242.4442,2.8403575,52.411884,0.1700734,9.429054,65.75248,8.330017
38087,21725220.0,0.0,21.987213,19.001343,21.987244,22.332123,21.536438,21.282013,11.720062,11.719299,12.800812,12.800537,0.0,0.03194826,0.03194826,0.10758813,250.0,11.700012,0.0,0.0,42.670506,2587.5266,8.283272e-05,0.0,52.477074,247.49986,0.0,30.000002,0.17147988,70.0,276.81256,242.42682,2.8006287,52.477074,0.1714819,9.418414,66.12117,8.330017
38088,21725280.0,0.0,22.007324,19.033936,22.007355,22.355621,21.541962,21.285797,11.734711,11.72229,12.800781,12.799927,0.0,0.031943496,0.031943496,0.10935179,250.0,11.700012,0.0,0.0,44.12249,2611.3174,8.3314706e-05,0.0,52.544617,246.11205,0.0,30.000002,0.17323294,70.0,277.3846,242.61241,2.7621608,52.544617,0.17323607,9.437799,66.558784,8.330017
38089,21725340.0,0.0,22.026703,19.066254,22.026733,22.376862,21.547516,21.289612,11.748688,11.730591,12.800751,12.799347,0.0,0.031940594,0.031940594,0.111430466,250.0,11.700012,0.0,0.0,45.776592,2639.6338,8.395288e-05,0.0,52.61363,244.76793,0.0,30.000002,0.17530487,70.0,278.15186,242.996,2.7256107,52.61363,0.17530906,9.486145,67.05648,8.330017
38090,21725400.0,0.0,22.045044,19.098297,22.045105,22.395569,21.5531,21.293396,11.761688,11.741211,12.80072,12.798767,0.0,0.031939756,0.031939756,0.11378807,250.0,11.700012,0.0,0.0,47.603905,2671.9753,8.473456e-05,0.0,52.683067,243.49066,0.0,30.000002,0.17765994,70.0,279.1079,243.56982,2.6915908,52.683067,0.17766514,9.561857,67.60345,8.330017
38091,21725460.0,0.0,22.06305,19.130005,22.06311,22.412933,21.558838,21.297333,11.773712,11.890442,12.800659,12.798248,0.0,0.031940203,0.031940203,0.11640328,250.0,11.700012,0.0,0.0,49.59937,2708.0842,8.564851e-05,50.75055,52.75224,242.28215,0.0,30.000002,0.18027511,70.0,280.24792,244.32137,2.660364,52.75224,0.18028136,9.663677,68.193085,8.330017
38092,21725520.0,0.0,22.080048,19.161377,22.08014,22.427124,21.568085,21.3013,11.784607,12.596436,12.800598,12.79776,0.0,0.03194257,0.03194257,0.11924804,250.0,11.700012,0.0,0.0,51.72711,2747.5662,8.668599e-05,0.0,52.820503,241.16316,0.0,30.000002,0.18312386,70.0,281.56982,245.24757,2.6320148,52.820503,0.18313105,9.79,68.81669,8.330017
38093,21725580.0,0.0,22.095001,19.192444,22.095093,22.438232,21.575958,21.305206,11.79422,12.2282715,12.800537,12.797272,0.0,0.03194704,0.03194704,0.122259215,250.0,11.700012,0.0,0.0,53.944595,2789.4004,8.78214e-05,0.0,52.886772,240.15257,0.0,30.000002,0.18614337,70.0,283.0492,246.32484,2.6071315,52.886772,0.18615143,9.937714,69.45913,8.330017
38094,21725640.0,0.0,22.107697,19.223175,22.107788,22.446014,21.582855,21.309113,11.802307,12.030426,12.800446,12.7968445,0.0,0.031953964,0.031953964,0.12539726,250.0,11.700012,0.0,0.0,56.222683,2833.0112,8.904044e-05,0.0,52.949875,239.27542,0.0,30.000002,0.18929471,70.0,284.67465,247.54729,2.5863278,52.949875,0.18930358,10.10644,70.11024,8.330017
38095,21725700.0,0.0,22.118011,19.25357,22.118103,22.450409,21.589233,21.313019,11.808746,11.927643,12.8003845,12.796448,0.0,0.031963333,0.031963333,0.12861532,250.0,11.700012,0.0,0.0,58.52834,2877.7373,9.03247e-05,0.0,53.00866,238.54926,0.0,30.000002,0.19253111,70.0,286.42596,248.90085,2.5698397,53.00866,0.1925407,10.2944145,70.75935,8.330017
38096,21725760.0,0.0,22.127472,19.2836,22.127563,22.453827,21.595398,21.317047,11.81369,11.874329,12.800293,12.796082,0.0,0.031973567,0.031973567,0.13188422,250.0,11.700012,0.0,0.0,60.86319,2923.2727,9.1656555e-05,0.0,53.062363,237.96274,0.0,30.000002,0.19582014,70.0,288.2811,250.36229,2.5575275,53.062363,0.1958303,10.499721,71.40118,8.330017
38097,21725820.0,0.0,22.13443,19.313263,22.134552,22.453796,21.60144,21.321045,11.81723,11.846741,12.800232,12.795776,0.0,0.031985093,0.031985093,0.13516799,250.0,11.700012,0.0,0.0,63.17885,2968.9114,9.302027e-05,0.0,53.110844,237.51874,0.0,30.000002,0.19912678,70.0,290.2359,251.91571,2.5487792,53.110844,0.19913743,10.719195,72.0288,8.330017
38098,21725880.0,0.0,22.138794,19.34256,22.138916,22.450378,21.60733,21.325043,11.819183,11.833649,12.80014,12.795502,0.0,0.031998742,0.031998742,0.13841607,250.0,11.700012,0.0,0.0,65.44516,3013.9517,9.439834e-05,0.0,53.153126,237.24193,0.0,30.000002,0.20240214,70.0,292.28015,253.55127,2.544218,53.153126,0.20241314,10.951677,72.63199,8.330017
38099,21725940.0,0.0,22.140503,19.37149,22.140625,22.443726,21.61319,21.32901,11.81955,11.826721,12.800049,12.795258,0.0,0.032014225,0.032014225,0.1415743,250.0,11.700012,0.0,0.0,67.62432,3057.6309,9.576838e-05,0.0,53.188026,237.14409,0.0,30.000002,0.20559101,70.0,294.38025,255.24814,2.5440083,53.188026,0.20560238,11.195061,73.201004,8.330017
38100,21726000.0,0.0,22.139648,19.399994,22.13974,22.434021,21.618988,21.332947,11.818268,11.822601,12.799957,12.795044,0.0,0.03203136,0.03203136,0.14459732,250.0,11.700012,0.0,0.0,69.68644,3099.3318,9.711186e-05,0.0,53.214775,237.23071,0.0,30.000002,0.2086483,70.0,296.50604,256.98706,2.5480833,53.214775,0.20865986,11.4467945,73.72847,8.330017
38101,21726060.0,0.0,22.138123,19.427856,22.138245,22.424133,21.624847,21.336975,11.81543,11.820099,12.799896,12.794922,0.0,0.032048203,0.032048203,0.14745845,250.0,11.700012,0.0,0.0,71.640594,3138.8772,9.841366e-05,0.0,53.23212,237.49565,0.0,30.000002,0.2115448,70.0,298.6314,258.74973,2.556383,53.23212,0.21155559,11.705717,74.21117,8.330017
38102,21726120.0,0.0,22.134308,19.454773,22.1344,22.411438,21.631226,21.340973,11.811401,12.83252,12.799835,12.794861,0.0,0.032064646,0.032064646,0.15013304,250.0,11.700012,0.0,0.0,73.44116,3175.633,9.965726e-05,3.1099036,53.24139,237.90428,0.0,30.000002,0.21425237,70.0,300.72104,260.50143,2.5677674,53.24139,0.2142632,11.966322,74.64793,8.330017
38103,21726180.0,0.0,22.12912,19.480774,22.129211,22.39685,21.640015,21.34497,11.806488,12.470673,12.799774,12.7948,0.0,0.032081325,0.032081325,0.15264836,250.0,11.700012,0.0,0.0,75.11655,3210.1062,0.00010085058,0.0,53.244823,238.42136,0.0,30.000002,0.2168017,70.0,302.77997,262.23712,2.5813882,53.244823,0.21681218,12.22725,75.04652,8.330017
38104,21726240.0,0.0,22.121674,19.50586,22.121765,22.380035,21.64737,21.348907,11.8003845,12.167572,12.799713,12.79483,0.0,0.03209859,0.03209859,0.1549273,250.0,11.700012,0.0,0.0,76.612404,3241.1462,0.000101966936,0.0,53.24017,239.08818,0.0,30.000002,0.21911597,70.0,304.755,263.94174,2.5982015,53.24017,0.21912594,12.486649,75.39274,8.330017
38105,21726300.0,0.0,22.112213,19.53009,22.112305,22.361328,21.65393,21.352844,11.793152,11.999725,12.799652,12.794861,0.0,0.032116067,0.032116067,0.15694317,250.0,11.700012,0.0,0.0,77.91129,3268.4243,0.00010299383,0.0,53.227276,239.89824,0.0,30.000002,0.22116774,70.0,306.6126,265.5966,2.6180255,53.227276,0.22117706,12.7420845,75.68373,8.330017
38106,21726360.0,0.0,22.104065,19.553497,22.104156,22.345184,21.660126,21.356873,11.785187,11.903809,12.799591,12.794983,0.0,0.032130342,0.032130342,0.15871051,250.0,11.700012,0.0,0.0,79.0613,3292.4631,0.000103924365,0.0,53.206974,240.78761,0.0,30.000002,0.2229644,70.0,308.32797,267.1649,2.6399412,53.206974,0.22297297,12.9902525,75.926544,8.330017
38107,21726420.0,0.0,22.094604,19.57608,22.094666,22.327667,21.666016,21.36087,11.776855,11.848053,12.799561,12.795197,0.0,0.032142367,0.032142367,0.16023825,250.0,11.700012,0.0,0.0,80.02874,3312.9976,0.00010475752,0.0,53.181427,241.72508,0.0,30.000002,0.22451712,70.0,309.89,268.6323,2.6623943,53.181427,0.2245249,13.226377,76.12535,8.330017
38108,21726480.0,0.0,22.083923,19.59787,22.083984,22.309021,21.671722,21.364838,11.767975,11.813416,12.79953,12.79541,0.0,0.032153785,0.032153785,0.16149816,250.0,11.700012,0.0,0.0,80.8036,3329.7034,0.00010548541,0.0,53.150703,242.72905,0.0,30.000002,0.22580086,70.0,311.27386,269.99628,2.6862917,53.150703,0.22580777,13.449788,76.275406,8.330017
38109,21726540.0,0.0,22.072296,19.618927,22.072357,22.28955,21.677307,21.368805,11.758606,11.790802,12.79953,12.795685,0.0,0.0321643,0.0321643,0.16248377,250.0,11.700012,0.0,0.0,81.37989,3342.5342,0.00010610356,0.0,53.115005,243.7901,0.0,30.000002,0.22680858,70.0,312.46124,271.24606,2.7113729,53.115005,0.22681454,13.658753,76.37694,8.330017
38110,21726600.0,0.0,22.059937,19.639221,22.059998,22.269562,21.6828,21.372742,11.748901,11.7743225,12.7994995,12.7960205,0.0,0.03217403,0.03217403,0.1631875,250.0,11.700012,0.0,0.0,81.7538,3351.4536,0.00010660819,0.0,53.07473,244.90079,0.0,30.000002,0.22753282,70.0,313.43512,272.37183,2.7374222,53.07473,0.22753781,13.85096,76.42978,8.330017
38111,21726660.0,0.0,22.050385,19.658844,22.050446,22.253937,21.688354,21.37677,11.739197,11.760925,12.7994995,12.796356,0.0,0.032179493,0.032179493,0.16364808,250.0,11.700012,0.0,0.0,81.99295,3357.361,0.0001070014,0.0,53.031147,245.98978,0.0,30.000002,0.22800514,70.0,314.19275,273.3438,2.763497,53.031147,0.22800913,14.02408,76.4445,8.330017
38112,21726720.0,0.0,22.04071,19.677765,22.040741,22.23825,21.693817,21.380798,11.729889,11.749207,12.7994995,12.796783,0.0,0.032182198,0.032182198,0.16389544,250.0,11.700012,0.0,0.0,82.07508,3360.2153,0.00010729096,0.0,52.986835,247.02737,0.0,30.000002,0.22825873,70.0,314.7485,274.1604,2.7881503,52.986835,0.22826183,14.174797,76.427826,8.330017
38113,21726780.0,0.0,22.031097,19.696014,22.031128,22.222687,21.700989,21.384796,11.720795,12.830872,12.79953,12.797211,0.0,0.032183807,0.032183807,0.16392066,250.0,11.700012,0.0,0.0,82.00166,3359.9795,0.000107477215,0.0,52.94198,248.03221,0.0,30.000002,0.22828804,70.0,315.1005,274.82968,2.8119845,52.94198,0.22829022,14.303287,76.37751,8.330017
38114,21726840.0,0.0,22.021729,19.713654,22.021759,22.207458,21.709045,21.388794,11.711975,12.320831,12.79953,12.797668,0.0,0.03218453,0.03218453,0.16373067,250.0,11.700012,0.0,0.0,81.777725,3356.8076,0.00010756341,0.0,52.8967,249.00562,0.0,30.000002,0.22810033,70.0,315.2538,275.3558,2.835202,52.8967,0.22810163,14.40987,76.294655,8.330017
38115,21726900.0,0.0,22.01242,19.730682,22.01242,22.19281,21.71585,21.392792,11.7034,12.041748,12.799561,12.798096,0.0,0.032184616,0.032184616,0.16333483,250.0,11.700012,0.0,0.0,81.410065,3350.798,0.000107552914,0.0,52.85141,249.9438,0.0,30.000002,0.22770543,70.0,315.2156,275.74115,2.8576784,52.85141,0.22770588,14.494364,76.18095,8.330017
38116,21726960.0,0.0,22.00644,19.747162,22.00644,22.183167,21.721954,21.396881,11.695435,11.885254,12.799561,12.798553,0.0,0.03218105,0.03218105,0.16278334,250.0,11.700012,0.0,0.0,80.97099,3342.981,0.00010745451,0.0,52.80713,250.7867,0.0,30.000002,0.22714725,70.0,315.0053,275.9711,2.8786173,52.80713,0.22714695,14.556575,76.0475,8.330017
38117,21727020.0,0.0,22.001007,19.763062,22.001007,22.174316,21.727722,21.40097,11.688416,11.791809,12.799622,12.798981,0.0,0.03217541,0.03217541,0.16211757,250.0,11.700012,0.0,0.0,80.44914,3333.4988,0.00010728269,0.0,52.765972,251.51639,0.0,30.000002,0.22647066,70.0,314.65762,276.05923,2.896793,52.765972,0.22646973,14.59568,75.90174,8.330017
38118,21727080.0,0.0,21.996094,19.778442,21.996094,22.166351,21.733185,21.40506,11.682098,11.739349,12.799652,12.799438,0.0,0.032169286,0.032169286,0.16133896,250.0,11.700012,0.0,0.0,79.85216,3322.41,0.00010704282,0.0,52.727936,252.15587,0.0,30.000002,0.22568023,70.0,314.18567,276.02304,2.9128742,52.727936,0.22567873,14.613469,75.74253,8.330017
38119,21727140.0,0.0,21.99176,19.793335,21.99176,22.159363,21.738495,21.409119,11.676483,11.712067,12.799713,12.799835,0.0,0.03216291,0.03216291,0.16045822,250.0,11.700012,0.0,0.0,79.18808,3309.8887,0.00010674067,0.0,52.692898,252.7127,0.0,30.000002,0.22478706,70.0,313.60364,275.87378,2.9271758,52.692898,0.22478507,14.611774,75.57099,8.330017
38120,21727200.0,0.0,21.98816,19.80774,21.98816,22.153412,21.743713,21.413208,11.671539,11.694397,12.799744,12.800201,0.0,0.03215651,0.03215651,0.15949667,250.0,11.700012,0.0,0.0,78.47123,3296.2725,0.000106387015,0.0,52.660816,253.19353,0.0,30.000002,0.22381304,70.0,312.93436,275.62814,2.9396808,52.660816,0.22381058,14.592616,75.39002,8.330017
38121,21727260.0,0.0,21.987701,19.821716,21.987701,22.152008,21.748962,21.417389,11.6675415,11.6831665,12.799774,12.800537,0.0,0.032147802,0.032147802,0.15849762,250.0,11.700012,0.0,0.0,77.7618,3282.4053,0.00010599149,0.0,52.63232,253.55609,0.0,30.000002,0.22279648,70.0,312.1985,275.28128,2.9498386,52.63232,0.22279379,14.557014,75.20865,8.330017
38122,21727320.0,0.0,21.988098,19.835266,21.988098,22.151642,21.754211,21.42157,11.664703,11.675446,12.799835,12.800873,0.0,0.032137968,0.032137968,0.15750046,250.0,11.700012,0.0,0.0,77.05384,3268.479,0.00010556994,0.0,52.60881,253.79147,0.0,30.000002,0.22177966,70.0,311.4296,274.85184,2.9566662,52.60881,0.22177675,14.505792,75.03363,8.330017
38123,21727380.0,0.0,21.989197,19.84845,21.989197,22.152283,21.7594,21.42575,11.662689,11.669983,12.799896,12.801147,0.0,0.032128576,0.032128576,0.15651207,250.0,11.700012,0.0,0.0,76.359215,3254.6265,0.0001051325,0.0,52.58983,253.93419,0.0,30.000002,0.22077242,70.0,310.64725,274.36804,2.9612706,52.58983,0.2207694,14.443092,74.864265,8.330017
38124,21727440.0,0.0,21.991394,19.861237,21.991394,22.15387,21.767517,21.429932,11.66156,12.629791,12.799927,12.801361,0.0,0.032119516,0.032119516,0.15554368,250.0,11.700012,0.0,0.0,75.68396,3241.083,0.000104685205,0.0,52.57513,253.98918,0.0,30.000002,0.21978581,70.0,309.86206,273.83975,2.963674,52.57513,0.21978275,14.370566,74.70211,8.330017
38125,21727500.0,0.0,21.994232,19.873688,21.994232,22.156433,21.775085,21.434113,11.661194,12.188934,12.799988,12.801514,0.0,0.032111067,0.032111067,0.15461029,250.0,11.700012,0.0,0.0,75.03818,3228.0264,0.000104238046,0.0,52.56444,253.9688,0.0,30.000002,0.21883534,70.0,309.0902,273.28397,2.9640107,52.56444,0.21883231,14.29047,74.54901,8.330017
38126,21727560.0,0.0,21.999298,19.885834,21.999298,22.162292,21.781586,21.438416,11.661713,11.948212,12.800018,12.801636,0.0,0.03210156,0.03210156,0.15374765,250.0,11.700012,0.0,0.0,74.46781,3216.0732,0.000103801336,0.0,52.55783,253.85118,0.0,30.000002,0.21795331,70.0,308.35004,272.70557,2.962245,52.55783,0.2179504,14.20584,74.41201,8.330017
38127,21727620.0,0.0,22.004883,19.897705,22.004883,22.168854,21.787506,21.442688,11.663147,11.814331,12.800079,12.801727,0.0,0.032091916,0.032091916,0.15298201,250.0,11.700012,0.0,0.0,73.96738,3205.363,0.00010338747,0.0,52.556004,253.63803,0.0,30.000002,0.217168,70.0,307.6633,272.12207,2.9578443,52.556004,0.21716534,14.11805,74.295525,8.330017
38128,21727680.0,0.0,22.010895,19.909302,22.010895,22.176056,21.79303,21.446991,11.665314,11.745575,12.80011,12.801758,0.0,0.03208303,0.03208303,0.15231436,250.0,11.700012,0.0,0.0,73.54149,3195.9392,0.00010300205,0.0,52.558506,253.35304,0.0,30.000002,0.21648225,70.0,307.03784,271.5502,2.9515612,52.558506,0.21647981,14.029644,74.198654,8.330017
38129,21727740.0,0.0,22.017334,19.920654,22.017334,22.183746,21.7984,21.451263,11.668121,11.708679,12.80014,12.801727,0.0,0.03207492,0.03207492,0.15175481,250.0,11.700012,0.0,0.0,73.19521,3187.9612,0.00010265251,0.0,52.56478,253.0104,0.0,30.000002,0.21590604,70.0,306.4843,271.00482,2.9437242,52.56478,0.21590391,13.943331,74.12249,8.330017
38130,21727800.0,0.0,22.024078,19.931824,22.024078,22.191803,21.80365,21.455536,11.671417,11.690491,12.800171,12.801697,0.0,0.03206774,0.03206774,0.15130827,250.0,11.700012,0.0,0.0,72.93146,3181.5264,0.00010234404,0.0,52.574463,252.6218,0.0,30.000002,0.21544473,70.0,306.00885,270.49625,2.93455,52.574463,0.21544294,13.860636,74.06743,8.330017
38131,21727860.0,0.0,22.031616,19.94281,22.031616,22.200836,21.80893,21.459991,11.675232,11.682434,12.800201,12.801605,0.0,0.032061018,0.032061018,0.15098508,250.0,11.700012,0.0,0.0,72.76284,3176.8423,0.0001020818,0.0,52.587223,252.18892,0.0,30.000002,0.21510762,70.0,305.61783,270.0308,2.924187,52.587223,0.2151062,13.783134,74.03522,8.330017
38132,21727920.0,0.0,22.039368,19.953613,22.039368,22.209991,21.814178,21.464447,11.679474,11.67981,12.800232,12.801483,0.0,0.032054953,0.032054953,0.15079191,250.0,11.700012,0.0,0.0,72.68628,3173.9407,0.00010187087,0.0,52.602886,251.7197,0.0,30.000002,0.21490185,70.0,305.3179,269.61734,2.9127026,52.602886,0.21490087,13.712102,74.026695,8.330017
38133,21727980.0,0.0,22.04718,19.964294,22.04718,22.219086,21.819427,21.468903,11.6839905,11.680389,12.800232,12.801331,0.0,0.0320498,0.0320498,0.1507266,250.0,11.700012,0.0,0.0,72.7008,3172.8042,0.00010171354,0.0,52.621002,251.22835,0.0,30.000002,0.2148258,70.0,305.1113,269.2638,2.9005294,52.621002,0.21482521,13.648944,74.04086,8.330017
38134,21728040.0,0.0,22.054993,19.974884,22.054993,22.228088,21.82489,21.473328,11.688721,12.365143,12.800262,12.801178,0.0,0.032045536,0.032045536,0.15078816,250.0,11.700012,0.0,0.0,72.80457,3173.4285,0.00010161122,26.709417,52.641167,250.72333,0.0,30.000002,0.21487834,70.0,304.99915,268.97455,2.8879035,52.641167,0.21487822,13.59463,74.07716,8.330017
38135,21728100.0,0.0,22.063232,19.985413,22.063263,22.236786,21.83368,21.477753,11.693573,12.485168,12.800262,12.800995,0.0,0.032042187,0.032042187,0.15097563,250.0,11.700012,0.0,0.0,72.99591,3175.9138,0.000101566446,0.0,52.662952,250.21457,0.0,30.000002,0.21505867,70.0,304.98364,268.75522,2.8749924,52.662952,0.21505898,13.549842,74.13493,8.330017
38136,21728160.0,0.0,22.071228,19.99585,22.071228,22.24527,21.840942,21.48236,11.698456,12.126495,12.800262,12.800812,0.0,0.032039583,0.032039583,0.15128033,250.0,11.700012,0.0,0.0,73.269264,3180.0286,0.00010157654,0.0,52.68591,249.70862,0.0,30.000002,0.21535774,70.0,305.06,268.60455,2.8620963,52.68591,0.2153585,13.514984,74.21236,8.330017
38137,21728220.0,0.0,22.078827,20.006287,22.078827,22.253235,21.84732,21.486969,11.703247,11.931915,12.800262,12.800598,0.0,0.032037783,0.032037783,0.1516988,250.0,11.700012,0.0,0.0,73.61982,3185.7078,0.00010164115,0.0,52.70974,249.21269,0.0,30.000002,0.21577221,70.0,305.22836,268.525,2.84944,52.70974,0.2157734,13.4908285,74.30841,8.330017
38138,21728280.0,0.0,22.085999,20.016724,22.085999,22.26059,21.85318,21.491577,11.707886,11.823822,12.800262,12.8003845,0.0,0.032036815,0.032036815,0.1522211,250.0,11.700012,0.0,0.0,74.03998,3192.828,0.00010175766,0.0,52.733994,248.73586,0.0,30.000002,0.21629226,70.0,305.4847,268.51657,2.8372576,52.733994,0.21629383,13.477484,74.42089,8.330017
38139,21728340.0,0.0,22.092682,20.027191,22.092712,22.267242,21.858795,21.496185,11.71228,11.765717,12.800232,12.800171,0.0,0.03203665,0.03203665,0.15283783,250.0,11.700012,0.0,0.0,74.52235,3201.2666,0.00010192314,0.0,52.758293,248.28467,0.0,30.000002,0.21690832,70.0,305.82465,268.5779,2.825705,52.758293,0.21691029,13.47483,74.54777,8.330017
38140,21728400.0,0.0,22.098877,20.03772,22.098907,22.273132,21.864197,21.500732,11.716431,11.742065,12.800232,12.799957,0.0,0.032037273,0.032037273,0.153542,250.0,11.700012,0.0,0.0,75.06154,3210.9297,0.00010213526,0.0,52.782417,247.86296,0.0,30.000002,0.21761337,70.0,306.24506,268.7074,2.8148851,52.782417,0.21761575,13.482705,74.68756,8.330017
38141,21728460.0,0.0,22.104706,20.04831,22.104736,22.278412,21.869537,21.505524,11.720245,11.731079,12.800201,12.799744,0.0,0.032038514,0.032038514,0.1543214,250.0,11.700012,0.0,0.0,75.6502,3221.6733,0.00010238945,0.0,52.805935,247.47565,0.0,30.000002,0.21839496,70.0,306.73907,268.90103,2.8049438,52.805935,0.21839769,13.500727,74.83785,8.330017
38142,21728520.0,0.0,22.109955,20.059021,22.109955,22.282745,21.874847,21.510284,11.723724,11.72644,12.800201,12.799561,0.0,0.032040387,0.032040387,0.15516295,250.0,11.700012,0.0,0.0,76.27644,3233.2898,0.0001026808,0.0,52.828564,247.12762,0.0,30.000002,0.21924008,70.0,307.29926,269.15463,2.7959611,52.828564,0.21924308,13.528283,74.99609,8.330017
38143,21728580.0,0.0,22.114502,20.069855,22.114532,22.286133,21.880157,21.515015,11.726807,11.725769,12.800171,12.799377,0.0,0.032042965,0.032042965,0.15605658,250.0,11.700012,0.0,0.0,76.93326,3245.6384,0.00010300565,0.0,52.850063,246.82346,0.0,30.000002,0.22013864,70.0,307.92038,269.46558,2.7880669,52.850063,0.22014198,13.565058,75.160255,8.330017
38144,21728640.0,0.0,22.118408,20.080872,22.118439,22.288544,21.885406,21.519745,11.729401,11.726593,12.80014,12.799194,0.0,0.032046184,0.032046184,0.15698406,250.0,11.700012,0.0,0.0,77.607445,3258.4678,0.00010335692,0.0,52.87,246.56883,0.0,30.000002,0.22107245,70.0,308.59082,269.82724,2.781397,52.87,0.22107598,13.610247,75.326935,8.330017
38145,21728700.0,0.0,22.121765,20.092041,22.121796,22.289948,21.89209,21.524445,11.731537,12.896362,12.80014,12.799042,0.0,0.032050006,0.032050006,0.15793452,250.0,11.700012,0.0,0.0,78.29118,3271.656,0.00010373022,0.0,52.888172,246.36617,0.0,30.000002,0.22203045,70.0,309.30338,270.23523,2.7759964,52.888172,0.22203417,13.663225,75.49414,8.330017
38146,21728760.0,0.0,22.125,20.103455,22.125,22.290802,21.9003,21.529327,11.733276,12.368103,12.80011,12.798889,0.0,0.03205407,0.03205407,0.15889965,250.0,11.700012,0.0,0.0,78.982155,3285.164,0.00010412169,0.0,52.904415,246.2122,0.0,30.000002,0.22300367,70.0,310.05057,270.6825,2.7717352,52.904415,0.22300754,13.722846,75.660614,8.330017
38147,21728820.0,0.0,22.127289,20.115082,22.12732,22.29065,21.907135,21.53421,11.734528,12.081085,12.800079,12.798767,0.0,0.032058496,0.032058496,0.15986548,250.0,11.700012,0.0,0.0,79.66664,3298.6426,0.00010452477,0.0,52.918644,246.1082,0.0,30.000002,0.22397833,70.0,310.8221,271.16238,2.7687116,52.918644,0.22398232,13.788517,75.823975,8.330017
38148,21728880.0,0.0,22.128754,20.126984,22.128754,22.28952,21.913239,21.539093,11.73526,11.924591,12.800049,12.798645,0.0,0.032063317,0.032063317,0.16081747,250.0,11.700012,0.0,0.0,80.33503,3311.9023,0.00010493336,0.0,52.930622,246.05771,0.0,30.000002,0.22494002,70.0,311.60742,271.66922,2.767045,52.930622,0.22494407,13.859632,75.98165,8.330017
38149,21728940.0,0.0,22.129425,20.13919,22.129456,22.287476,21.918945,21.543915,11.735474,11.838135,12.800018,12.798553,0.0,0.032068495,0.032068495,0.16174205,250.0,11.700012,0.0,0.0,80.97785,3324.7693,0.00010534158,0.0,52.940178,246.06177,0.0,30.000002,0.22587505,70.0,312.39532,272.19626,2.7667084,52.940178,0.22587909,13.935074,76.1314,8.330017
38150,21729000.0,0.0,22.129395,20.151703,22.129425,22.284546,21.924377,21.548737,11.7352295,11.790375,12.799988,12.798462,0.0,0.032073952,0.032073952,0.16262642,250.0,11.700012,0.0,0.0,81.58644,3337.0754,0.00010574375,0.0,52.947163,246.12033,0.0,30.000002,0.2267705,70.0,313.1746,272.73636,2.767677,52.947163,0.2267745,14.0137615,76.27119,8.330017
38151,21729060.0,0.0,22.128784,20.16455,22.128784,22.280853,21.929688,21.553833,11.734497,11.765076,12.799988,12.798401,0.0,0.032079566,0.032079566,0.16346064,250.0,11.700012,0.0,0.0,82.15474,3348.7014,0.00010613511,0.0,52.951504,246.23155,0.0,30.000002,0.22761615,70.0,313.93518,273.2828,2.769899,52.951504,0.22762005,14.094703,76.399574,8.330017
38152,21729120.0,0.0,22.127533,20.177765,22.127563,22.276398,21.934906,21.558868,11.733307,11.750916,12.799957,12.79837,0.0,0.032085255,0.032085255,0.16423373,250.0,11.700012,0.0,0.0,82.67483,3359.4875,0.000106510386,0.0,52.95318,246.39305,0.0,30.000002,0.22840084,70.0,314.66592,273.82794,2.7732978,52.95318,0.22840461,14.176722,76.51499,8.330017
38153,21729180.0,0.0,22.125763,20.191376,22.125763,22.271301,21.940063,21.563904,11.73172,11.742126,12.799927,12.79837,0.0,0.032090917,0.032090917,0.16493422,250.0,11.700012,0.0,0.0,83.1394,3369.2783,0.00010686386,0.0,52.952187,246.60153,0.0,30.000002,0.22911291,70.0,315.35452,274.36316,2.777812,52.952187,0.22911651,14.258574,76.61587,8.330017
38154,21729240.0,0.0,22.123474,20.205414,22.123505,22.265656,21.94516,21.568909,11.729706,11.736542,12.799896,12.79837,0.0,0.03209648,0.03209648,0.16555518,250.0,11.700012,0.0,0.0,83.54406,3377.981,0.0001071918,0.0,52.94859,246.85362,0.0,30.000002,0.2297453,70.0,315.99234,274.8824,2.783361,52.94859,0.22974867,14.33932,76.70136,8.330017
38155,21729300.0,0.0,22.120758,20.21991,22.120789,22.25946,21.950226,21.573914,11.727356,11.733032,12.799896,12.798401,0.0,0.03210188,0.03210188,0.16609202,250.0,11.700012,0.0,0.0,83.886024,3385.5354,0.00010749171,0.0,52.942425,247.14684,0.0,30.000002,0.2302933,70.0,316.5732,275.38138,2.7898839,52.942425,0.23029639,14.418287,76.77099,8.330017
38156,21729360.0,0.0,22.118622,20.234863,22.118622,22.253723,21.957764,21.579102,11.724731,12.700012,12.799866,12.798462,0.0,0.03210637,0.03210637,0.16654448,250.0,11.700012,0.0,0.0,84.172424,3392.0654,0.00010775993,0.0,52.93399,247.4637,0.0,30.000002,0.23075505,70.0,317.0884,275.84766,2.797065,52.93399,0.23075785,14.493913,76.82572,8.330017
38157,21729420.0,0.0,22.11621,20.250336,22.11621,22.24765,21.96524,21.58429,11.721954,12.254517,12.799866,12.798553,0.0,0.032110274,0.032110274,0.16691297,250.0,11.700012,0.0,0.0,84.39677,3397.453,0.00010799579,0.0,52.92383,247.79753,0.0,30.000002,0.2311317,70.0,317.5356,276.27747,2.8045697,52.92383,0.23113418,14.564727,76.86608,8.330017
38158,21729480.0,0.0,22.113434,20.266327,22.113434,22.241364,21.971558,21.589478,11.718964,12.010986,12.799866,12.798645,0.0,0.032113753,0.032113753,0.16719253,250.0,11.700012,0.0,0.0,84.556946,3401.5693,0.000108196065,0.0,52.912045,248.14738,0.0,30.000002,0.23141855,70.0,317.90924,276.66745,2.8125932,52.912045,0.23142073,14.630851,76.891396,8.330017
38159,21729540.0,0.0,22.110413,20.282867,22.110413,22.234955,21.977264,21.594604,11.71582,11.873718,12.799835,12.798737,0.0,0.032116845,0.032116845,0.16738188,250.0,11.700012,0.0,0.0,84.65243,3404.422,0.0001083593,0.0,52.89883,248.5097,0.0,30.000002,0.23161444,70.0,318.2062,277.01453,2.8209996,52.89883,0.2316163,14.69149,76.90172,8.330017
38160,21729600.0,0.0,22.10727,20.300018,22.1073,22.228546,21.982635,21.599731,11.712585,11.794159,12.799835,12.798859,0.0,0.032119542,0.032119542,0.16748096,250.0,11.700012,0.0,0.0,84.68369,3406.0264,0.00010848458,0.0,52.884377,248.88016,0.0,30.000002,0.23171926,70.0,318.42426,277.3157,2.829658,52.884377,0.23172079,14.745873,76.89732,8.330017
38161,21729660.0,0.0,22.104889,20.317688,22.10492,22.223297,21.98767,21.605072,11.709351,11.756256,12.799835,12.798981,0.0,0.032121025,0.032121025,0.16750063,250.0,11.700012,0.0,0.0,84.66823,3406.6243,0.00010857289,0.0,52.869,249.2415,0.0,30.000002,0.2317422,70.0,318.56546,277.56476,2.8383234,52.869,0.23174337,14.7935705,76.880875,8.330017
38162,21729720.0,0.0,22.1026,20.335907,22.1026,22.21814,21.992615,21.610382,11.706207,11.733887,12.799835,12.799133,0.0,0.032121647,0.032121647,0.16745014,250.0,11.700012,0.0,0.0,84.60196,3406.2227,0.00010862624,0.0,52.853455,249.58391,0.0,30.000002,0.23169322,70.0,318.63535,277.7608,2.84654,52.853455,0.23169409,14.833516,76.85438,8.330017
38163,21729780.0,0.0,22.100342,20.354614,22.100372,22.213196,21.997498,21.615662,11.703186,11.720581,12.799835,12.799286,0.0,0.032121915,0.032121915,0.1673289,250.0,11.700012,0.0,0.0,84.487,3404.827,0.00010864529,0.0,52.83784,249.91235,0.0,30.000002,0.23157279,70.0,318.63593,277.90726,2.8545017,52.83784,0.23157337,14.865945,76.81748,8.330017
38164,21729840.0,0.0,22.098267,20.37384,22.098267,22.208466,22.00232,21.620941,11.700256,11.712097,12.799835,12.799438,0.0,0.032121807,0.032121807,0.16714107,250.0,11.700012,0.0,0.0,84.326,3402.4995,0.0001086313,0.0,52.822258,250.22516,0.0,30.000002,0.23138496,70.0,318.57037,278.00525,2.8621705,52.822258,0.23138526,14.890972,76.77093,8.330017
38165,21729900.0,0.0,22.096344,20.393494,22.096344,22.204071,22.00708,21.62622,11.697479,11.705994,12.799866,12.799591,0.0,0.03212143,0.03212143,0.16689211,250.0,11.700012,0.0,0.0,84.12323,3399.3328,0.00010858647,0.0,52.806877,250.52072,0.0,30.000002,0.23113552,70.0,318.4436,278.05695,2.8694527,52.806877,0.23113555,14.908541,76.715645,8.330017
38166,21729960.0,0.0,22.095276,20.413574,22.095276,22.200836,22.01184,21.631683,11.694885,11.70163,12.799866,12.799744,0.0,0.032120205,0.032120205,0.1665928,250.0,11.700012,0.0,0.0,83.89328,3395.5415,0.00010851295,0.0,52.79193,250.78712,0.0,30.000002,0.23083392,70.0,318.2605,278.05984,2.8761868,52.79193,0.2308337,14.918667,76.653946,8.330017
38167,21730020.0,0.0,22.09494,20.434113,22.09494,22.197968,22.02005,21.637146,11.692627,12.525513,12.799896,12.799896,0.0,0.032118417,0.032118417,0.16625403,250.0,11.700012,0.0,0.0,83.63619,3391.2842,0.00010841508,0.0,52.777893,251.01962,0.0,30.000002,0.23049171,70.0,318.03024,278.01746,2.8820155,52.777893,0.2304913,14.920952,76.58779,8.330017
38168,21730080.0,0.0,22.094727,20.455048,22.094727,22.195526,22.026825,21.642578,11.690613,12.147461,12.799896,12.800018,0.0,0.032116417,0.032116417,0.16588013,250.0,11.700012,0.0,0.0,83.35679,3386.5107,0.000108295564,0.0,52.76482,251.2228,0.0,30.000002,0.23011392,70.0,317.75925,277.93558,2.8871832,52.76482,0.23011333,14.916365,76.517586,8.330017
38169,21730140.0,0.0,22.094666,20.476349,22.094666,22.193512,22.032623,21.64801,11.688812,11.940369,12.799896,12.80014,0.0,0.032114252,0.032114252,0.16547753,250.0,11.700012,0.0,0.0,83.05935,3381.3057,0.00010815684,0.0,52.75277,251.39697,0.0,30.000002,0.22970712,70.0,317.45383,277.81818,2.8917348,52.75277,0.22970635,14.90581,76.44433,8.330017
38170,21730200.0,0.0,22.094849,20.498016,22.094849,22.191956,22.037903,21.653412,11.687286,11.825012,12.799927,12.800262,0.0,0.032111976,0.032111976,0.16505289,250.0,11.700012,0.0,0.0,82.74871,3375.7803,0.00010800196,0.0,52.74179,251.54268,0.0,30.000002,0.22927797,70.0,317.12048,277.6694,2.89563,52.74179,0.2292771,14.889691,76.369,8.330017
38171,21730260.0,0.0,22.095673,20.52002,22.095673,22.191284,22.042816,21.659027,11.686035,11.76178,12.799927,12.8003845,0.0,0.03210929,0.03210929,0.16461648,250.0,11.700012,0.0,0.0,82.43592,3370.122,0.00010783431,0.0,52.73201,251.6545,0.0,30.000002,0.22883622,70.0,316.76627,277.49133,2.8987787,52.73201,0.22883523,14.868458,76.29351,8.330017
38172,21730320.0,0.0,22.096771,20.542358,22.096771,22.19107,22.047577,21.664642,11.685089,11.726349,12.799957,12.800476,0.0,0.032106362,0.032106362,0.16417783,250.0,11.700012,0.0,0.0,82.1235,3364.4167,0.00010765796,0.0,52.72364,251.73122,0.0,30.000002,0.22839175,70.0,316.39975,277.2888,2.9010513,52.72364,0.22839068,14.842547,76.21944,8.330017
38173,21730380.0,0.0,22.098206,20.565002,22.098206,22.191315,22.052246,21.670227,11.684448,11.707336,12.799957,12.800568,0.0,0.032103404,0.032103404,0.16374141,250.0,11.700012,0.0,0.0,81.81541,3358.7307,0.000107475644,0.0,52.71668,251.77664,0.0,30.000002,0.22794935,70.0,316.0265,277.06708,2.9025655,52.71668,0.22794826,14.81273,76.147255,8.330017
38174,21730440.0,0.0,22.099945,20.587921,22.099945,22.191956,22.056824,21.675812,11.6840515,11.696381,12.799988,12.800629,0.0,0.032100435,0.032100435,0.16331463,250.0,11.700012,0.0,0.0,81.51665,3353.171,0.00010729109,0.0,52.711113,251.79268,0.0,30.000002,0.22751658,70.0,315.65372,276.83173,2.9033563,52.711113,0.22751549,14.77989,76.07808,8.330017
38175,21730500.0,0.0,22.10196,20.611084,22.10196,22.193024,22.06137,21.681366,11.68396,11.690094,12.799988,12.80069,0.0,0.032097504,0.032097504,0.16290328,250.0,11.700012,0.0,0.0,81.2312,3347.8206,0.00010710733,0.0,52.706917,251.78113,0.0,30.000002,0.2270993,70.0,315.28705,276.5873,2.9034503,52.706917,0.22709823,14.744709,76.012726,8.330017
38176,21730560.0,0.0,22.10434,20.634491,22.10434,22.19455,22.065918,21.687134,11.684113,11.687286,12.800018,12.80072,0.0,0.03209458,0.03209458,0.16251084,250.0,11.700012,0.0,0.0,80.96196,3342.739,0.00010692601,0.0,52.70409,251.74231,0.0,30.000002,0.22670095,70.0,314.92947,276.336,2.902855,52.70409,0.2266999,14.707558,75.95175,8.330017
38177,21730620.0,0.0,22.107117,20.658142,22.107117,22.196411,22.071564,21.692871,11.68454,12.959625,12.800018,12.800751,0.0,0.032091722,0.032091722,0.16214494,250.0,11.700012,0.0,0.0,80.71361,3338.0437,0.0001067512,0.0,52.702606,251.67865,0.0,30.000002,0.22632924,70.0,314.58826,276.08383,2.901611,52.702606,0.22632824,14.669382,75.89626,8.330017
38178,21730680.0,0.0,22.110504,20.681976,22.110504,22.198608,22.079315,21.698608,11.685211,12.396088,12.800049,12.800781,0.0,0.03208896,0.03208896,0.16180858,250.0,11.700012,0.0,0.0,80.48824,3333.8423,0.000106585285,0.0,52.702427,251.59184,0.0,30.000002,0.2259872,70.0,314.26636,275.83362,2.8996625,52.702427,0.2259863,14.63023,75.846664,8.330017
38179,21730740.0,0.0,22.113861,20.706024,22.113861,22.20108,22.08554,21.704315,11.686096,12.081818,12.800049,12.800781,0.0,0.032086328,0.032086328,0.16150881,250.0,11.700012,0.0,0.0,80.29076,3330.1047,0.000106431246,0.0,52.70356,251.48328,0.0,30.000002,0.22568205,70.0,313.9701,275.59033,2.8971949,52.70356,0.22568126,14.591511,75.80405,8.330017
38180,21730800.0,0.0,22.11728,20.730194,22.11728,22.203796,22.090973,21.709991,11.687134,11.905273,12.800049,12.800751,0.0,0.03208383,0.03208383,0.16124713,250.0,11.700012,0.0,0.0,80.121765,3326.865,0.00010629028,0.0,52.705853,251.3566,0.0,30.000002,0.22541521,70.0,313.70163,275.3572,2.8943007,52.705853,0.22541453,14.553926,75.76847,8.330017
38181,21730860.0,0.0,22.120667,20.754517,22.120667,22.206482,22.095947,21.715881,11.688324,11.805756,12.800079,12.800751,0.0,0.032081652,0.032081652,0.16102166,250.0,11.700012,0.0,0.0,79.97767,3324.0977,0.00010616297,0.0,52.709145,251.21796,0.0,30.000002,0.22518525,70.0,313.4614,275.13736,2.891062,52.709145,0.22518468,14.517786,75.73934,8.330017
38182,21730920.0,0.0,22.124115,20.778961,22.124115,22.20929,22.100647,21.721771,11.689606,11.752319,12.800079,12.80072,0.0,0.03207974,0.03207974,0.16083516,250.0,11.700012,0.0,0.0,79.862656,3321.8677,0.00010605103,0.0,52.71331,251.06967,0.0,30.000002,0.22499476,70.0,313.25214,274.93375,2.8875744,52.71331,0.22499433,14.4836645,75.71699,8.330017
38183,21730980.0,0.0,22.127655,20.803528,22.127655,22.21225,22.105194,21.7276,11.690979,11.723358,12.800079,12.800659,0.0,0.032077998,0.032077998,0.16069008,250.0,11.700012,0.0,0.0,79.7777,3320.209,0.00010595571,0.0,52.71829,250.91216,0.0,30.000002,0.22484605,70.0,313.07568,274.74792,2.8838248,52.71829,0.22484575,14.451877,75.70181,8.330017
38184,21731040.0,0.0,22.131226,20.828156,22.131226,22.21524,22.10965,21.73346,11.692474,11.708649,12.800079,12.800629,0.0,0.032076437,0.032076437,0.16058716,250.0,11.700012,0.0,0.0,79.72327,3319.1323,0.00010587779,0.0,52.724,250.74734,0.0,30.000002,0.22473985,70.0,312.93314,274.58157,2.879866,52.724,0.2247397,14.422716,75.693825,8.330017
38185,21731100.0,0.0,22.134857,20.852844,22.134857,22.218292,22.114075,21.739258,11.694,11.701538,12.800079,12.800568,0.0,0.03207505,0.03207505,0.16052693,250.0,11.700012,0.0,0.0,79.69945,3318.6438,0.00010581788,0.0,52.730362,250.57701,0.0,30.000002,0.22467667,70.0,312.82532,274.43607,2.8757486,52.730362,0.2246767,14.396488,75.693054,8.330017
38186,21731160.0,0.0,22.13675,20.877563,22.13675,22.218811,22.11847,21.745422,11.695404,11.698364,12.800079,12.800507,0.0,0.03207562,0.03207562,0.16048577,250.0,11.700012,0.0,0.0,79.667885,3318.2642,0.0001057736,0.0,52.736843,250.43617,0.0,30.000002,0.22463666,70.0,312.74655,274.32266,2.8719127,52.736843,0.22463681,14.373434,75.69385,8.330017
38187,21731220.0,0.0,22.13861,20.902344,22.13861,22.21933,22.122833,21.751556,11.696533,11.697052,12.800079,12.800415,0.0,0.032077227,0.032077227,0.16044748,250.0,11.700012,0.0,0.0,79.64183,3318.0264,0.00010573982,0.0,52.7423,250.33382,0.0,30.000002,0.22460154,70.0,312.68423,274.23685,2.8690498,52.7423,0.22460176,14.354401,75.693085,8.330017
38188,21731280.0,0.0,22.140778,20.927094,22.140808,22.21988,22.129333,21.75769,11.697479,12.769379,12.800049,12.800354,0.0,0.03207894,0.03207894,0.1604177,250.0,11.700012,0.0,0.0,79.62139,3318.0435,0.00010571625,0.0,52.746765,250.25613,0.0,30.000002,0.22457516,70.0,312.6372,274.17188,2.8667517,52.746765,0.22457546,14.338812,75.69239,8.330017
38189,21731340.0,0.0,22.143066,20.951813,22.143066,22.220459,22.136353,21.763794,11.698334,12.280731,12.800049,12.800293,0.0,0.032080553,0.032080553,0.1603959,250.0,11.700012,0.0,0.0,79.60674,3318.2852,0.00010570194,0.0,52.750504,250.19434,0.0,30.000002,0.22455654,70.0,312.6018,274.12152,2.8646483,52.750504,0.2245569,14.3252,75.692154,8.330017
38190,21731400.0,0.0,22.145172,20.976532,22.145172,22.221039,22.14209,21.769867,11.699005,12.016968,12.800049,12.800262,0.0,0.032081887,0.032081887,0.16038139,250.0,11.700012,0.0,0.0,79.59792,3318.633,0.00010569474,0.0,52.75358,250.14404,0.0,30.000002,0.22454469,70.0,312.57574,274.08243,2.8629303,52.75358,0.22454509,14.314218,75.69249,8.330017
38191,21731460.0,0.0,22.14795,21.00116,22.14795,22.222717,22.147125,21.776062,11.6996765,11.871765,12.800049,12.800201,0.0,0.032082144,0.032082144,0.16038457,250.0,11.700012,0.0,0.0,79.61157,3319.3,0.00010569465,0.0,52.75637,250.08678,0.0,30.000002,0.22454827,70.0,312.5605,274.04758,2.8613324,52.75637,0.22454871,14.305514,75.69604,8.330017
38192,21731520.0,0.0,22.150696,21.025726,22.150696,22.224365,22.151794,21.782227,11.700378,11.79184,12.800049,12.800171,0.0,0.032081734,0.032081734,0.1604124,250.0,11.700012,0.0,0.0,79.64143,3320.2593,0.00010570309,0.0,52.75948,250.01613,0.0,30.000002,0.22457522,70.0,312.56064,274.0173,2.859468,52.75948,0.22457574,14.298357,75.704285,8.330017
38193,21731580.0,0.0,22.15335,21.05017,22.15335,22.225952,22.15622,21.78836,11.701111,11.749664,12.800049,12.80014,0.0,0.032081205,0.032081205,0.16046128,250.0,11.700012,0.0,0.0,79.686714,3321.4666,0.000105719664,0.0,52.76291,249.93967,0.0,30.000002,0.22462298,70.0,312.57642,273.99506,2.8575792,52.76291,0.22462355,14.292993,75.716255,8.330017
38194,21731640.0,0.0,22.155945,21.074524,22.155945,22.227448,22.160553,21.794495,11.701813,11.7276,12.800049,12.800079,0.0,0.03208062,0.03208062,0.16053116,250.0,11.700012,0.0,0.0,79.74651,3322.921,0.0001057443,0.0,52.76662,249.85924,0.0,30.000002,0.2246916,70.0,312.60855,273.98206,2.855699,52.76662,0.22469224,14.289561,75.731834,8.330017
38195,21731700.0,0.0,22.158447,21.098724,22.158447,22.22882,22.164795,21.800598,11.702515,11.715424,12.800049,12.800049,0.0,0.032080144,0.032080144,0.16062056,250.0,11.700012,0.0,0.0,79.819435,3324.6133,0.00010577692,0.0,52.770573,249.77809,0.0,30.000002,0.22477998,70.0,312.65714,273.97974,2.8538337,52.770573,0.22478071,14.287935,75.750626,8.330017
38196,21731760.0,0.0,22.161896,21.122772,22.161896,22.231598,22.168976,21.806763,11.703308,11.709656,12.800049,12.800018,0.0,0.032078765,0.032078765,0.16074236,250.0,11.700012,0.0,0.0,79.92724,3326.8232,0.00010581904,0.0,52.77497,249.67845,0.0,30.000002,0.22489884,70.0,312.7256,273.98273,2.851779,52.77497,0.22489963,14.288102,75.77562,8.330017
38197,21731820.0,0.0,22.165253,21.146637,22.165283,22.234161,22.173126,21.812866,11.704254,11.706909,12.800049,12.799988,0.0,0.032077014,0.032077014,0.16090408,250.0,11.700012,0.0,0.0,80.05992,3329.5005,0.00010587331,0.0,52.780373,249.55719,0.0,30.000002,0.22505695,70.0,312.82034,273.9939,2.8491273,52.780373,0.22505787,14.289501,75.80822,8.330017
38198,21731880.0,0.0,22.168488,21.170288,22.168488,22.236511,22.177277,21.81897,11.705261,11.7057495,12.800049,12.799957,0.0,0.03207563,0.03207563,0.16109778,250.0,11.700012,0.0,0.0,80.21452,3332.5554,0.00010593953,0.0,52.78647,249.43076,0.0,30.000002,0.22524776,70.0,312.94128,274.02017,2.8463852,52.78647,0.22524877,14.292972,75.846275,8.330017
38199,21731940.0,0.0,22.171936,21.193756,22.171936,22.238647,22.18451,21.825073,11.706329,12.586578,12.800049,12.799927,0.0,0.032074563,0.032074563,0.16132258,250.0,11.700012,0.0,0.0,80.38945,3336.0647,0.00010601806,0.0,52.793114,249.30168,0.0,30.000002,0.2254703,70.0,313.08856,274.0626,2.8435354,52.793114,0.22547145,14.298524,75.88948,8.330017
38200,21732000.0,0.0,22.17511,21.21695,22.17511,22.240448,22.190826,21.831116,11.707397,12.186798,12.800049,12.799866,0.0,0.032073967,0.032073967,0.16157444,250.0,11.700012,0.0,0.0,80.58135,3339.9067,0.00010610888,0.0,52.80007,249.1768,0.0,30.000002,0.22572087,70.0,313.2613,274.12347,2.8406916,52.80007,0.22572213,14.306267,75.93682,8.330017
38201,21732060.0,0.0,22.180328,21.239899,22.180328,22.245514,22.196075,21.837067,11.708649,11.967926,12.800079,12.799835,0.0,0.03207136,0.03207136,0.16188161,250.0,11.700012,0.0,0.0,80.839935,3344.681,0.00010621464,0.0,52.807724,249.01518,0.0,30.000002,0.22602251,70.0,313.4662,274.18936,2.837516,52.807724,0.22602393,14.316761,75.995,8.330017
