,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38202,21732120.0,0.0,22.185272,21.262573,22.185272,22.250122,22.200806,21.842987,11.710236,11.844727,12.800079,12.799774,0.0,0.032067906,0.032067906,0.16226105,250.0,11.700012,0.0,0.0,81.1418,3350.2732,0.00010634132,0.0,52.81732,248.8095,0.0,30.000002,0.22639485,70.0,313.718,274.26648,2.8331265,52.81732,0.22639644,14.328858,76.06714,8.330017
38203,21732180.0,0.0,22.18982,21.284943,22.18985,22.254242,22.20517,21.848907,11.711975,11.783569,12.80011,12.799744,0.0,0.032065157,0.032065157,0.1626984,250.0,11.700012,0.0,0.0,81.48317,3356.5276,0.0001064885,0.0,52.828526,248.58763,0.0,30.000002,0.22682646,70.0,314.0164,274.36633,2.8283384,52.828526,0.22682828,14.343628,76.149414,8.330017
38204,21732240.0,0.0,22.19397,21.306976,22.194,22.257843,22.209381,21.854797,11.713745,11.750549,12.80011,12.799652,0.0,0.032063104,0.032063104,0.16318785,250.0,11.700012,0.0,0.0,81.85743,3363.3877,0.00010665605,0.0,52.84065,248.36415,0.0,30.000002,0.2273116,70.0,314.36172,274.49506,2.8235588,52.84065,0.22731361,14.362435,76.24008,8.330017
38205,21732300.0,0.0,22.197723,21.328705,22.197723,22.260834,22.213501,21.860687,11.715485,11.733826,12.80011,12.799591,0.0,0.032062005,0.032062005,0.16372214,250.0,11.700012,0.0,0.0,82.258865,3370.7979,0.000106843516,0.0,52.853348,248.14952,0.0,30.000002,0.22784351,70.0,314.7522,274.65555,2.8188725,52.853348,0.22784574,14.3852,76.33739,8.330017
38206,21732360.0,0.0,22.202179,21.350037,22.202179,22.264923,22.21756,21.866516,11.717285,11.725769,12.80011,12.7994995,0.0,0.03206068,0.03206068,0.16430867,250.0,11.700012,0.0,0.0,82.70695,3379.0024,0.000107051506,0.0,52.86644,247.93094,0.0,30.000002,0.22842716,70.0,315.1885,274.8423,2.8142078,52.86644,0.22842957,14.412024,76.44313,8.330017
38207,21732420.0,0.0,22.206207,21.371033,22.206207,22.268341,22.221588,21.872345,11.719086,11.721863,12.80011,12.799438,0.0,0.032059636,0.032059636,0.16494644,250.0,11.700012,0.0,0.0,83.18404,3387.8296,0.00010728082,0.0,52.88012,247.71214,0.0,30.000002,0.22906268,70.0,315.67285,275.0577,2.8093412,52.88012,0.22906528,14.442505,76.55693,8.330017
38208,21732480.0,0.0,22.209686,21.391602,22.209686,22.270996,22.225616,21.878174,11.720856,11.720703,12.80011,12.799347,0.0,0.032059453,0.032059453,0.16562417,250.0,11.700012,0.054455724,0.0,83.68454,3397.1458,0.000107529806,0.0,52.894028,247.50772,0.0,30.000002,0.22973987,70.0,316.20184,275.30557,2.8046725,52.894028,0.22974269,14.477094,76.67614,8.330017
38209,21732540.0,0.0,22.212708,21.411743,22.212708,22.272919,22.230164,21.883942,11.722443,12.817566,12.800079,12.799255,0.0,0.032060158,0.032060158,0.16633248,250.0,11.700012,0.15447095,0.0,84.20178,3406.8464,0.00010779631,4.35099,52.907692,247.32686,0.0,30.000002,0.23044947,70.0,316.77106,275.5866,2.800492,52.907692,0.23045248,14.516224,76.79872,8.330017
38210,21732600.0,0.0,22.215576,21.431458,22.215607,22.274078,22.237427,21.88974,11.724304,12.446411,12.80011,12.799255,0.0,0.032168616,0.032054506,0.16703464,250.0,11.700012,0.34473625,0.0,84.72709,3417.529,0.00010808394,0.0,52.997433,247.05093,0.0,30.000002,0.23125386,70.0,317.39786,275.85843,2.7958612,52.92223,0.23125714,14.554797,76.926125,8.330017
38211,21732660.0,0.0,22.218811,21.450714,22.218811,22.276093,22.243042,21.895508,11.726837,12.117432,12.80014,12.799347,0.0,0.032300178,0.032052882,0.16778436,250.0,11.700012,0.58197045,0.0,85.27634,3429.4634,0.000108406275,0.0,53.102665,246.77478,0.0,30.000002,0.23213337,70.0,318.0976,276.17163,2.7888005,52.940006,0.2321369,14.58517,77.061104,8.330017
38212,21732720.0,0.0,22.221313,21.469482,22.221313,22.277283,22.24765,21.901276,11.7291565,11.938141,12.80014,12.799316,0.0,0.03246221,0.03205181,0.16855094,250.0,11.700012,0.859779,0.0,85.83328,3441.9968,0.00010875386,0.0,53.226864,246.51913,0.0,30.000002,0.2330607,70.0,318.8541,276.5244,2.7826,52.957596,0.23306446,14.619491,77.197655,8.330017
38213,21732780.0,0.0,22.223175,21.487762,22.223175,22.277649,22.251587,21.907013,11.731384,11.837891,12.80014,12.799286,0.0,0.032655265,0.03205202,0.16932526,250.0,11.700012,1.172968,0.0,86.388985,3455.0747,0.0001091259,0.0,53.369736,246.2906,0.0,30.000002,0.23402819,70.0,319.66394,276.91684,2.7767646,52.975117,0.23403214,14.655739,77.33396,8.330017
38214,21732840.0,0.0,22.224365,21.505524,22.224365,22.277252,22.255066,21.91275,11.733368,11.783417,12.80011,12.799255,0.0,0.032876536,0.03205349,0.17009602,250.0,11.700012,1.5177754,0.0,86.93594,3468.5435,0.000109519184,0.0,53.528507,246.10033,0.0,30.000002,0.23502158,70.0,320.519,277.34836,2.7715871,52.991932,0.23502572,14.694312,77.467606,8.330017
38215,21732900.0,0.0,22.224915,21.522736,22.224945,22.276093,22.258087,21.918457,11.735077,11.7604065,12.80011,12.799194,0.0,0.0331246,0.03205607,0.17085591,250.0,11.700012,1.891803,0.0,87.46919,3482.2979,0.00010993119,0.0,53.701637,245.95274,0.0,30.000002,0.23603202,70.0,321.4135,277.81708,2.7671962,53.007675,0.23603635,14.735391,77.59717,8.330017
38216,21732960.0,0.0,22.226135,21.539398,22.226135,22.27591,22.260803,21.924164,11.736572,11.74881,12.800079,12.799164,0.0,0.033394914,0.032058295,0.17160763,250.0,11.700012,2.2913938,0.0,88.00575,3496.4875,0.00011035881,0.0,53.886585,245.83199,0.0,30.000002,0.23705618,70.0,322.33975,278.31073,2.7635193,53.022087,0.23706062,14.778942,77.7239,8.330017
38217,21733020.0,0.0,22.226776,21.55545,22.226807,22.274994,22.263153,21.92987,11.7378845,11.743011,12.800079,12.799133,0.0,0.033685092,0.03206055,0.17235059,250.0,11.700012,2.712264,0.0,88.5283,3510.8708,0.0001108,0.0,54.08168,245.73445,0.0,30.000002,0.23809153,70.0,323.2948,278.82568,2.7602189,53.035557,0.23809607,14.824176,77.8479,8.330017
38218,21733080.0,0.0,22.226837,21.570923,22.226837,22.273346,22.265137,21.935547,11.738861,11.740784,12.800049,12.799072,0.0,0.033993997,0.032063518,0.1730725,250.0,11.700012,3.151781,0.0,89.03169,3525.2654,0.00011125132,0.0,54.28518,245.67374,0.0,30.000002,0.23912533,70.0,324.27167,279.36386,2.757732,53.047825,0.23912995,14.871555,77.96651,8.330017
38219,21733140.0,0.0,22.226349,21.585785,22.226349,22.271027,22.266754,21.941193,11.739502,11.739868,12.800049,12.799042,0.0,0.034317635,0.03206703,0.17376173,250.0,11.700012,3.6049013,0.0,89.5071,3539.4631,0.000111706766,0.0,54.49394,245.6559,0.0,30.000002,0.24014176,70.0,325.25732,279.9206,2.756272,53.05836,0.2401464,14.921318,78.07754,8.330017
38220,21733200.0,0.0,22.225555,21.600006,22.225586,22.268036,22.269867,21.946808,11.739746,12.787659,12.800018,12.798981,0.0,0.034656573,0.032070886,0.17441066,250.0,11.700012,4.091511,0.0,89.950005,3553.406,0.00011216301,0.0,54.708065,245.67993,0.0,30.000002,0.24113356,70.0,326.2441,280.49133,2.7558541,53.067028,0.24113818,14.973068,78.17989,8.330017
38221,21733260.0,0.0,22.221802,21.612762,22.221802,22.262177,22.269806,21.948547,11.730713,12.278992,12.799683,12.797577,0.0,0.03501654,0.032076787,0.17499079,250.0,11.700012,4.568844,0.0,90.32053,3559.2502,0.000112478854,0.0,54.929386,245.77226,0.0,30.000002,0.24207987,70.0,327.22025,281.08224,2.7776237,53.073563,0.24208441,15.117426,78.26779,8.330017
38222,21733320.0,0.0,22.217316,21.623291,22.217346,22.255829,22.268005,21.950287,11.717957,12.010132,12.799469,12.796356,0.0,0.035369586,0.032085024,0.17548305,250.0,11.700012,5.0187354,0.0,90.625206,3560.8308,0.00011260778,0.0,55.13869,245.97157,0.0,30.000002,0.24293378,70.0,328.15118,281.6931,2.812364,53.07598,0.24293813,15.339208,78.335884,8.330017
38223,21733380.0,0.0,22.212433,21.631653,22.212433,22.249146,22.265076,21.951996,11.708221,11.863495,12.799469,12.796417,0.0,0.03570828,0.032094028,0.17588367,250.0,11.700012,5.433202,0.0,90.861145,3560.7578,0.000112645066,0.0,55.332478,246.2597,0.0,30.000002,0.24368255,70.0,329.0155,282.30493,2.838598,53.07401,0.24368662,15.517414,78.384605,8.330017
38224,21733440.0,0.0,22.207245,21.63794,22.207245,22.242218,22.261383,21.953705,11.70047,11.784668,12.799561,12.7969055,0.0,0.036025126,0.032103226,0.17618759,250.0,11.700012,5.806898,0.0,91.02683,3559.0742,0.00011260491,0.0,55.50698,246.62717,0.0,30.000002,0.24431302,70.0,329.79413,282.90408,2.8595138,53.06762,0.24431674,15.661745,78.41369,8.330017
38225,21733500.0,0.0,22.201874,21.642212,22.201874,22.235199,22.257141,21.955383,11.694092,11.740448,12.799622,12.797424,0.0,0.036313888,0.03211202,0.17639185,250.0,11.700012,6.135168,0.0,91.121635,3555.8782,0.00011250081,0.0,55.65954,247.0597,0.0,30.000002,0.24481535,70.0,330.46936,283.47552,2.8767545,53.057003,0.24481869,15.777601,78.42349,8.330017
38226,21733560.0,0.0,22.197754,21.644531,22.197754,22.22998,22.25296,21.957214,11.688904,11.716034,12.799683,12.797913,0.0,0.036570616,0.03211863,0.17651215,250.0,11.700012,6.421706,0.0,91.17312,3551.6274,0.00011234319,0.0,55.790173,247.51833,0.0,30.000002,0.24519943,70.0,331.03497,283.99857,2.8909485,53.0429,0.24520232,15.868955,78.41862,8.330017
38227,21733620.0,0.0,22.193604,21.644958,22.193634,22.224762,22.248413,21.959045,11.684662,11.701477,12.799744,12.79837,0.0,0.03679394,0.032123405,0.17656103,250.0,11.700012,6.6611857,0.0,91.17259,3546.322,0.00011214285,0.0,55.899704,247.9792,0.0,30.000002,0.24547687,70.0,331.4926,284.46353,2.9023676,53.026726,0.2454793,15.939309,78.40236,8.330017
38228,21733680.0,0.0,22.189514,21.643585,22.189514,22.219666,22.243622,21.960846,11.68103,11.6918335,12.799805,12.798737,0.0,0.03698159,0.032127306,0.17653565,250.0,11.700012,6.8510237,0.0,91.1218,3539.946,0.00011190541,0.0,55.986965,248.44643,0.0,30.000002,0.24564347,70.0,331.838,284.87067,2.9122167,53.008896,0.24564548,15.993692,78.37405,8.330017
38229,21733740.0,0.0,22.185455,21.640472,22.185455,22.214722,22.238647,21.962677,11.677826,11.685303,12.799835,12.799042,0.0,0.037132077,0.032130323,0.17643996,250.0,11.700012,6.989846,0.0,91.02273,3532.551,0.00011163414,0.0,56.051723,248.91447,0.0,30.000002,0.24570173,70.0,332.0707,285.21747,2.9208393,52.989693,0.2457033,16.03456,78.33461,8.330017
38230,21733800.0,0.0,22.181519,21.635712,22.181519,22.209991,22.23349,21.964447,11.674988,11.680969,12.799835,12.799316,0.0,0.03724456,0.032132562,0.17627628,250.0,11.700012,7.0768433,0.0,90.87695,3524.1702,0.00011133105,0.0,56.093895,249.38046,0.0,30.000002,0.24565323,70.0,332.19073,285.50272,2.928442,52.969326,0.24565434,16.063316,78.28455,8.330017
38231,21733860.0,0.0,22.179016,21.629303,22.179016,22.206573,22.232208,21.966003,11.672546,12.813934,12.799866,12.79953,0.0,0.03732957,0.032132447,0.17605375,250.0,11.700012,7.1670055,0.0,90.70192,3515.26,0.000111001034,3.4070015,56.12148,249.80763,0.0,30.000002,0.24551581,70.0,332.20306,285.71167,2.9350252,52.948578,0.24551652,16.081203,78.227394,8.330017
38232,21733920.0,0.0,22.17688,21.621399,22.17688,22.20346,22.231537,21.96753,11.670959,12.805695,12.799896,12.799805,0.0,0.03740696,0.032130107,0.17578082,250.0,11.700012,7.2561727,0.0,90.49425,3507.1978,0.000110655565,3.4134164,56.147606,250.16153,0.0,30.000002,0.24531814,70.0,332.12534,285.83725,2.9391723,52.929337,0.24531855,16.082975,78.16649,8.330017
38233,21733980.0,0.0,22.174957,21.61203,22.174957,22.200684,22.230804,21.969055,11.6698,12.801819,12.799927,12.800049,0.0,0.037476547,0.032127213,0.17547506,250.0,11.700012,7.3385715,0.0,90.265045,3499.065,0.00011030278,3.428875,56.17094,250.47223,0.0,30.000002,0.24507928,70.0,331.98877,285.91046,2.9420135,52.91143,0.24507938,16.074463,78.10287,8.330017
38234,21734040.0,0.0,22.17331,21.601257,22.17331,22.198303,22.230011,21.970581,11.668884,12.800446,12.799957,12.800232,0.0,0.037538003,0.032123983,0.17513596,250.0,11.700012,7.4125156,0.0,90.01392,3490.6152,0.00010994071,3.4393783,56.191444,250.73709,0.0,30.000002,0.24479857,70.0,331.79202,285.92908,2.944245,52.89513,0.24479842,16.058775,78.03655,8.330017
38235,21734100.0,0.0,22.171906,21.589172,22.171906,22.19629,22.229126,21.972107,11.668091,12.800049,12.799957,12.800354,0.0,0.037592016,0.03212068,0.17476922,250.0,11.700012,7.47753,0.0,89.744804,3481.8818,0.00010957021,3.447465,56.20933,250.96106,0.0,30.000002,0.24448267,70.0,331.54422,285.90024,2.9461172,52.880405,0.24448231,16.038057,77.96814,8.330017
38236,21734160.0,0.0,22.171753,21.575806,22.171753,22.195984,22.228577,21.973785,11.6675415,12.799927,12.799988,12.800446,0.0,0.03763914,0.032116447,0.17439224,250.0,11.700012,7.538283,0.0,89.48092,3473.2292,0.00010919466,3.4538891,56.225704,251.12999,0.0,30.000002,0.24414858,70.0,331.2583,285.82413,2.9473777,52.867477,0.2441481,16.012753,77.90106,8.330017
38237,21734220.0,0.0,22.171906,21.56128,22.171906,22.196075,22.227936,21.975464,11.667328,12.799927,12.799988,12.800568,0.0,0.037681166,0.032111853,0.17402016,250.0,11.700012,7.5925894,0.0,89.22046,3464.7148,0.00010881948,3.4586325,56.24171,251.24359,0.0,30.000002,0.24381395,70.0,330.95264,285.7106,2.9476402,52.85684,0.24381335,15.982875,77.83767,8.330017
38238,21734280.0,0.0,22.172302,21.545624,22.172302,22.196503,22.227295,21.977142,11.667358,12.799927,12.800018,12.800629,0.0,0.03771831,0.032107525,0.17365815,250.0,11.700012,7.63999,0.0,88.96878,3456.3987,0.000108448396,3.4620903,56.256763,251.31837,0.0,30.000002,0.2434847,70.0,330.63956,285.57416,2.9472365,52.84819,0.24348406,15.95006,77.777855,8.330017
38239,21734340.0,0.0,22.172974,21.52893,22.172974,22.197296,22.226624,21.97879,11.667694,12.799957,12.800018,12.80069,0.0,0.037750594,0.032103427,0.17330253,250.0,11.700012,7.6806717,0.0,88.72348,3448.2324,0.00010807965,3.464188,56.27107,251.34998,0.0,30.000002,0.24315725,70.0,330.31375,285.40982,2.94611,52.841682,0.24315658,15.91367,77.7213,8.330017
38240,21734400.0,0.0,22.173828,21.511261,22.173828,22.198425,22.225891,21.980469,11.668213,12.799988,12.800018,12.800751,0.0,0.037777938,0.032099694,0.17296427,250.0,11.700012,7.7140474,0.0,88.49179,3440.3557,0.00010771859,3.4652016,56.284016,251.3524,0.0,30.000002,0.24284257,70.0,329.99164,285.23325,2.9444816,52.83684,0.24284187,15.875763,77.66892,8.330017
38241,21734460.0,0.0,22.175598,21.492676,22.175598,22.200745,22.225403,21.9823,11.669006,12.799988,12.800049,12.800781,0.0,0.037800543,0.032095656,0.17265396,250.0,11.700012,7.7436795,0.0,88.2886,3433.006,0.000107367756,3.4649987,56.296265,251.31522,0.0,30.000002,0.24255067,70.0,329.67963,285.04318,2.9421787,52.83378,0.24255003,15.836489,77.62295,8.330017
38242,21734520.0,0.0,22.177582,21.473267,22.177582,22.203308,22.224915,21.9841,11.6701355,12.800018,12.800049,12.800812,0.0,0.037819486,0.0320916,0.17238179,250.0,11.700012,7.7681313,0.0,88.112366,3426.2246,0.00010703163,3.4634178,56.30849,251.23903,0.0,30.000002,0.24229325,70.0,329.38965,284.84668,2.9389763,52.83272,0.24229269,15.796131,77.58493,8.330017
38243,21734580.0,0.0,22.179688,21.453094,22.179688,22.206085,22.224396,21.9859,11.671448,12.800049,12.800079,12.800812,0.0,0.037834827,0.032087952,0.17214873,250.0,11.700012,7.7872553,0.0,87.9652,3420.0156,0.000106712476,3.4608371,56.32015,251.13678,0.0,30.000002,0.24207173,70.0,329.12762,284.65323,2.935247,52.833385,0.24207129,15.756135,77.55436,8.330017
38244,21734640.0,0.0,22.181885,21.43219,22.181885,22.208984,22.223846,21.987732,11.672943,12.800079,12.800079,12.800781,0.0,0.037846565,0.0320847,0.17195801,250.0,11.700012,7.800968,0.0,87.84854,3414.4211,0.00010641269,3.4574172,56.330914,251.01593,0.0,30.000002,0.24188928,70.0,328.89917,284.46954,2.9311235,52.83544,0.24188899,15.717617,77.53134,8.330017
38245,21734700.0,0.0,22.184174,21.410675,22.184174,22.212036,22.223297,21.989532,11.674622,12.800079,12.800079,12.800781,0.0,0.037854694,0.032081828,0.17180872,250.0,11.700012,7.809288,0.0,87.762,3409.4307,0.00010613139,3.4530814,56.340946,250.87302,-4.442461e-08,30.000002,0.24174514,70.0,328.70203,284.29288,2.9265401,52.839035,0.24174495,15.680139,77.515915,8.330017
38246,21734760.0,0.0,22.18695,21.38861,22.18695,22.215668,22.222992,21.991455,11.676453,12.80011,12.80011,12.80072,0.0,0.03785898,0.03207845,0.17170876,250.0,11.700012,7.8152447,0.0,87.71628,3405.2144,0.00010587272,3.447926,56.350594,250.71385,0.15006152,30.000002,0.24164519,69.78992,328.54474,284.13086,2.9215279,52.844067,0.24164586,15.6449,77.50987,8.330017
38247,21734820.0,0.0,22.189728,21.366028,22.189728,22.2193,22.222656,21.993378,11.678467,12.80011,12.80011,12.80069,0.0,0.03786009,0.032075368,0.17168285,250.0,11.700012,7.8165283,0.0,87.72184,3402.055,0.00010564807,3.4418933,56.360523,250.53038,0.38036025,30.000002,0.24161725,69.4675,328.45074,283.99292,2.916041,52.85133,0.24161793,15.613693,77.51717,8.330017
38248,21734880.0,0.0,22.192474,21.343048,22.192505,22.2229,22.22232,21.9953,11.680542,12.80014,12.80011,12.800629,0.0,0.037860133,0.032072593,0.17168461,250.0,11.700012,7.816031,0.0,87.74664,3399.2896,0.00010543685,3.4355924,56.37033,250.34134,0.61044145,30.000002,0.24161531,69.14538,328.382,283.86652,2.9104369,52.859287,0.24161695,15.584228,77.52913,8.330017
38249,21734940.0,0.0,22.19516,21.319702,22.19519,22.22638,22.221985,21.997192,11.682678,12.80014,12.80011,12.800568,0.0,0.037858225,0.03207036,0.1717359,250.0,11.700012,7.8123016,0.0,87.80558,3397.2415,0.000105250474,3.4289129,56.37971,250.14655,0.8405904,30.000002,0.24166182,68.82317,328.35968,283.7634,2.9047105,52.86826,0.24166408,15.558292,77.54918,8.330017
38250,21735000.0,0.0,22.197754,21.296082,22.197754,22.229675,22.22168,21.999115,11.684784,12.80014,12.80011,12.800476,0.0,0.03785444,0.032068633,0.1718326,250.0,11.700012,7.805461,0.0,87.89544,3395.8555,0.00010508841,3.422051,56.388348,249.95314,1.0708125,30.000002,0.2417524,68.50086,328.3824,283.6861,2.8990185,52.877872,0.2417553,15.536358,77.576294,8.330017
38251,21735060.0,0.0,22.199554,21.272247,22.199585,22.231842,22.221558,22.001099,11.68689,12.80014,12.80011,12.800415,0.0,0.037850298,0.032068126,0.17196745,250.0,11.700012,7.7983103,0.0,88.00278,3394.9683,0.00010494999,3.4151766,56.396614,249.7708,1.3009812,30.000002,0.2418816,68.17863,328.44852,283.63815,2.8934526,52.88812,0.24188554,15.518295,77.6088,8.330017
38252,21735120.0,0.0,22.201233,21.24826,22.201233,22.233826,22.221436,22.003052,11.688782,12.80014,12.80011,12.8003235,0.0,0.037846018,0.032068394,0.1721281,250.0,11.700012,7.7900133,0.0,88.12843,3394.5237,0.00010483214,3.408852,56.40402,249.61089,1.5312408,30.000002,0.24203718,67.85626,328.5495,283.61996,2.8884368,52.898098,0.24204223,15.504815,77.64419,8.330017
38253,21735180.0,0.0,22.202728,21.224213,22.202759,22.235565,22.221313,22.005005,11.690552,12.80014,12.80011,12.800232,0.0,0.03784106,0.03206896,0.17231146,250.0,11.700012,7.780672,0.0,88.26865,3394.473,0.00010473257,3.4029105,56.41045,249.46878,1.7615142,30.000002,0.24221493,67.53388,328.6797,283.6262,2.8838227,52.907677,0.24222124,15.495369,77.68218,8.330017
38254,21735240.0,0.0,22.204071,21.200134,22.204102,22.237091,22.221222,22.006958,11.6922,12.80011,12.80011,12.80014,0.0,0.037835408,0.032069884,0.17252037,250.0,11.700012,7.770232,0.0,88.42528,3394.859,0.00010465254,3.3973408,56.415897,249.34473,1.9916458,30.000002,0.24241734,67.21169,328.84216,283.6586,2.8796089,52.91689,0.24242543,15.490167,77.72322,8.330017
38255,21735300.0,0.0,22.205261,21.176147,22.205292,22.238373,22.22113,22.008911,11.693695,12.80011,12.800079,12.800079,0.0,0.037829094,0.032070972,0.17274672,250.0,11.700012,7.758843,0.0,88.59295,3395.563,0.000104588464,3.392136,56.420372,249.23769,2.2219222,30.000002,0.24263635,66.88931,329.02835,283.71185,2.875768,52.92562,0.24264659,15.488531,77.766075,8.330017
38256,21735360.0,0.0,22.205444,21.152283,22.205505,22.23819,22.221191,22.010895,11.694885,12.80011,12.800079,12.800018,0.0,0.037823822,0.032073066,0.17297585,250.0,11.700012,7.7490253,0.0,88.75161,3396.3188,0.000104539344,3.3878143,56.423794,249.16832,2.4518335,30.000002,0.24285978,66.56744,329.23355,283.79294,2.8726838,52.933372,0.24287264,15.491115,77.80735,8.330017
38257,21735420.0,0.0,22.205475,21.128632,22.205536,22.237823,22.221252,22.012848,11.695862,12.800079,12.800049,12.799927,0.0,0.03781923,0.032075483,0.17319864,250.0,11.700012,7.7398033,0.0,88.90589,3397.08,0.00010449739,3.3843477,56.426315,249.12695,2.681886,30.000002,0.24307704,66.24536,329.44385,283.88965,2.8703063,52.94006,0.2430933,15.496595,77.84614,8.330017
38258,21735480.0,0.0,22.205322,21.105225,22.205414,22.237213,22.221313,22.014801,11.696594,12.800079,12.800049,12.799866,0.0,0.03781499,0.032077886,0.17341284,250.0,11.700012,7.7313385,0.0,89.05284,3397.8323,0.00010446204,3.3816273,56.42787,249.1109,2.9118261,30.000002,0.24328522,65.92344,329.6554,283.99863,2.8685343,52.945564,0.24330571,15.504655,77.88224,8.330017
38259,21735540.0,0.0,22.205048,21.082184,22.20517,22.23645,22.221405,22.016754,11.697144,12.800049,12.800049,12.799835,0.0,0.037811108,0.032080162,0.17361416,250.0,11.700012,7.723681,0.0,89.18973,3398.506,0.000104430204,3.379531,56.428673,249.11467,3.1415987,30.000002,0.24347967,65.60176,329.86157,284.11368,2.8672538,52.95005,0.24350545,15.514371,77.9153,8.330017
38260,21735600.0,0.0,22.20459,21.05957,22.204742,22.235443,22.221466,22.018707,11.697449,12.800049,12.800018,12.799805,0.0,0.03780765,0.032082338,0.1738015,250.0,11.700012,7.716956,0.0,89.31559,3399.1086,0.00010440341,3.378196,56.428516,249.14317,3.3703375,30.000002,0.24365915,65.281525,330.0632,284.2376,2.8665779,52.953262,0.24369156,15.526279,77.944855,8.330017
38261,21735660.0,0.0,22.203339,21.037415,22.203522,22.233276,22.22168,22.02066,11.69754,12.800018,12.800018,12.799774,0.0,0.037805796,0.03208506,0.17396519,250.0,11.700012,7.7127523,0.0,89.41545,3399.3835,0.00010437601,3.3775482,56.427956,249.19772,3.5995564,30.000002,0.24381536,64.960625,330.25256,284.36685,2.8664095,52.955532,0.24385616,15.539031,77.96937,8.330017
38262,21735720.0,0.0,22.201965,21.015808,22.20221,22.230988,22.221893,22.022614,11.697388,12.800018,12.799988,12.799744,0.0,0.037805542,0.03208792,0.17409424,250.0,11.700012,7.710584,0.0,89.49182,3399.3086,0.00010434463,3.3779235,56.42678,249.28087,3.828435,30.000002,0.2439367,64.64019,330.41876,284.49673,2.8670063,52.956383,0.24398789,15.552582,77.986984,8.330017
38263,21735780.0,0.0,22.2005,20.994812,22.200806,22.228638,22.222076,22.024567,11.696991,12.799988,12.799988,12.799744,0.0,0.03780659,0.032090485,0.17418462,250.0,11.700012,7.71078,0.0,89.54025,3398.8418,0.00010430723,3.3791628,56.425022,249.38731,4.055546,30.000002,0.24401794,64.322235,330.55472,284.62094,2.8682146,52.95573,0.24408191,15.566201,77.99737,8.330017
38264,21735840.0,0.0,22.199005,20.974518,22.199402,22.226257,22.22229,22.02649,11.696442,12.799988,12.799988,12.799744,0.0,0.03780906,0.03209257,0.1742293,250.0,11.700012,7.7136188,0.0,89.55644,3397.8943,0.00010425987,3.3810396,56.4231,249.5083,4.2826695,30.000002,0.24405144,64.00426,330.64987,284.72968,2.8698137,52.953808,0.24413116,15.578291,77.999916,8.330017
38265,21735900.0,0.0,22.19751,20.954956,22.198029,22.223907,22.222473,22.028412,11.695801,12.799957,12.799988,12.799774,0.0,0.03781255,0.03209429,0.17424072,250.0,11.700012,7.718343,0.0,89.54955,3396.5876,0.00010420415,3.3832853,56.421288,249.63512,4.5090127,30.000002,0.24404864,63.687386,330.7135,284.82394,2.8716156,52.951168,0.2441478,15.588753,77.997055,8.330017
38266,21735960.0,0.0,22.195312,20.936249,22.195953,22.220581,22.222748,22.030334,11.695007,12.799957,12.799957,12.799805,0.0,0.037818044,0.032096565,0.1742183,250.0,11.700012,7.7257233,0.0,89.510605,3394.8083,0.00010414105,3.3860664,56.41952,249.78096,4.734497,30.000002,0.24401008,63.371704,330.75183,284.9133,2.8737655,52.947826,0.24413323,15.598178,77.98797,8.330017
38267,21736020.0,0.0,22.193176,20.918427,22.19397,22.217407,22.223022,22.032257,11.694061,12.799957,12.799957,12.799835,0.0,0.037825905,0.032098603,0.17413409,250.0,11.700012,7.7365956,0.0,89.4301,3392.352,0.00010406149,3.38968,56.41787,249.94409,4.958683,30.000002,0.24390696,63.057846,330.7347,284.98053,2.8764262,52.943123,0.24405892,15.604812,77.9684,8.330017
38268,21736080.0,0.0,22.191132,20.90158,22.192108,22.214417,22.223267,22.03418,11.693024,12.799927,12.799957,12.799896,0.0,0.037835147,0.03210022,0.17400868,250.0,11.700012,7.749897,0.0,89.32167,3389.4473,0.00010396965,3.3936052,56.416588,250.11012,5.181569,30.000002,0.24375758,62.745804,330.67712,285.02692,2.8792083,52.93774,0.24394438,15.608636,77.94232,8.330017
38269,21736140.0,0.0,22.189117,20.885773,22.190338,22.211578,22.22351,22.036072,11.691986,12.799927,12.799957,12.799927,0.0,0.03784525,0.032101534,0.1738576,250.0,11.700012,7.76473,0.0,89.19596,3386.2622,0.00010386996,3.3976712,56.41563,250.27606,5.403143,30.000002,0.24357586,62.435596,330.5937,285.059,2.882017,52.931995,0.24380471,15.610452,77.91231,8.330017
38270,21736200.0,0.0,22.187317,20.871063,22.188812,22.209045,22.223755,22.037964,11.690979,12.799927,12.799957,12.799988,0.0,0.037857052,0.032102257,0.17365852,250.0,11.700012,7.7825375,0.0,89.03846,3382.5583,0.000103754624,3.4018643,56.41561,250.435,5.622731,30.000002,0.24333946,62.128174,330.45956,285.05984,2.8847497,52.925854,0.24361815,15.60781,77.875244,8.330017
38271,21736260.0,0.0,22.184845,20.857544,22.186676,22.205627,22.22403,22.039886,11.68988,12.799927,12.799957,12.800049,0.0,0.03787087,0.032103524,0.1734256,250.0,11.700012,7.8026905,0.0,88.84941,3378.379,0.000103630366,3.4063835,56.415962,250.60547,5.840546,30.000002,0.24306245,61.82324,330.29785,285.05063,2.8876472,52.919315,0.24340034,15.6030655,77.83232,8.330017
38272,21736320.0,0.0,22.182495,20.845245,22.184723,22.202515,22.224304,22.041779,11.688751,12.799927,12.799957,12.80011,0.0,0.0378865,0.032104652,0.17314765,250.0,11.700012,7.8253694,0.0,88.63153,3373.7117,0.00010349253,3.4112866,56.41681,250.78024,6.0560284,30.000002,0.24273185,61.52156,330.09363,285.01965,2.8907225,52.91217,0.24313915,15.595031,77.78214,8.330017
38273,21736380.0,0.0,22.18045,20.834259,22.183136,22.19992,22.224548,22.04367,11.687653,12.799896,12.799957,12.800201,0.0,0.03790389,0.032105163,0.172821,250.0,11.700012,7.851082,0.0,88.38229,3368.5361,0.00010333828,3.4162183,56.418724,250.94505,6.268659,30.000002,0.24234223,61.223877,329.8378,284.955,2.8936312,52.904713,0.2428304,15.581904,77.72489,8.330017
38274,21736440.0,0.0,22.178589,20.824677,22.181854,22.197754,22.224762,22.045532,11.686676,12.799896,12.799957,12.800262,0.0,0.037922397,0.032105196,0.17246561,250.0,11.700012,7.8787723,0.0,88.11529,3363.0696,0.00010317369,3.420988,56.42166,251.0961,6.478469,30.000002,0.2419117,60.930145,329.54926,284.8651,2.896272,52.89734,0.24249353,15.564877,77.66386,8.330017
38275,21736500.0,0.0,22.17685,20.816528,22.180725,22.195831,22.224945,22.047424,11.68573,12.799927,12.799957,12.800354,0.0,0.03794159,0.032104924,0.17209375,250.0,11.700012,7.9076686,0.0,87.838295,3357.439,0.00010300312,3.425593,56.425316,251.23651,6.6855693,30.000002,0.24145082,60.640205,329.24164,284.75885,2.8986907,52.890118,0.24214052,15.545236,77.60074,8.330017
38276,21736560.0,0.0,22.1745,20.809906,22.179077,22.193115,22.22519,22.049286,11.684845,12.799927,12.799957,12.800415,0.0,0.03796303,0.03210517,0.1716862,250.0,11.700012,7.9389057,0.0,87.52889,3351.33,0.000102822494,3.4302473,56.429893,251.37787,6.8891106,30.000002,0.24094217,60.355247,328.9024,284.6345,2.9010155,52.882893,0.24175468,15.521881,77.5319,8.330017
38277,21736620.0,0.0,22.172485,20.80487,22.177887,22.19107,22.225372,22.051147,11.684021,12.799927,12.799957,12.800507,0.0,0.03798616,0.032105174,0.17123885,250.0,11.700012,7.9724617,0.0,87.196556,3344.84,0.000102629376,3.4349415,56.435467,251.51021,7.0884757,30.000002,0.24037951,60.076134,328.52277,284.48224,2.9032261,52.87558,0.24133047,15.494018,77.45718,8.330017
38278,21736680.0,0.0,22.170593,20.801483,22.17691,22.189331,22.225555,22.053009,11.683258,12.799927,12.799957,12.800568,0.0,0.038009837,0.0321049,0.17077725,250.0,11.700012,8.00699,0.0,86.85602,3338.2253,0.00010243148,3.439465,56.441635,251.6327,7.2844453,30.000002,0.2397856,59.801777,328.1274,284.31534,2.9052238,52.868374,0.24089223,15.463756,77.38059,8.330017
38279,21736740.0,0.0,22.169098,20.799835,22.176392,22.188293,22.225677,22.05487,11.682709,12.799927,12.799957,12.800629,0.0,0.03803438,0.032104034,0.17029634,250.0,11.700012,8.043144,0.0,86.5063,3331.4827,0.00010222657,3.4434705,56.44924,251.7293,7.4755936,30.000002,0.23915565,59.53417,327.7058,284.1203,2.906662,52.86175,0.24043496,15.428865,77.302185,8.330017
38280,21736800.0,0.0,22.167847,20.800018,22.17627,22.187775,22.2258,22.056732,11.682312,12.799927,12.799988,12.80069,0.0,0.038059365,0.032102767,0.16981044,250.0,11.700012,8.08016,0.0,86.15631,3324.7554,0.0001020195,3.4469717,56.45804,251.8024,7.6623783,30.000002,0.23850279,59.27267,327.27316,283.90674,2.907602,52.85582,0.23997276,15.390923,77.22405,8.330017
38281,21736860.0,0.0,22.184631,20.801575,22.190979,22.222076,22.229187,22.059692,11.338135,12.786407,12.782715,12.8246765,0.0,0.03693228,0.034961853,0.1093266,250.0,11.700012,0.0,0.0,19.602278,2821.6025,9.649501e-05,4.26533,52.360355,332.92972,7.700263,30.000002,0.18049319,59.219627,306.15158,297.29987,4.0303464,51.199974,0.18127903,13.032915,63.171776,8.330017
38282,21736920.0,0.0,22.22229,20.804138,22.22757,22.303833,22.234863,22.062836,10.997772,12.783905,12.78186,12.835419,0.0,0.03521952,0.034007136,0.073885545,250.0,11.700012,0.0,0.0,0.0,2353.345,8.633925e-05,5.176245,50.7446,347.7339,7.8209133,30.000002,0.14257844,59.05072,288.27353,279.19247,4.996774,50.00322,0.14308965,11.138504,54.24732,8.330017
38283,21736980.0,0.0,22.270721,20.807648,22.276306,22.408386,22.242584,22.067352,10.903046,12.794617,12.79303,12.828552,0.0,0.03339926,0.032679703,0.062834755,250.0,11.700012,0.0,0.0,0.0,2093.219,7.6362485e-05,5.21469,50.173016,329.0987,7.9918013,30.000002,0.12838045,58.81148,276.70712,260.08942,5.1021495,49.712067,0.1288737,9.883329,51.37008,8.330017
38284,21737040.0,0.0,22.321259,20.812073,22.327545,22.520294,22.25174,22.072815,10.984375,12.80304,12.80188,12.827545,0.0,0.032412935,0.031975515,0.056854855,250.0,11.700012,0.0,0.0,0.0,1940.0798,6.855647e-05,4.828183,50.134747,310.72906,8.164694,30.000002,0.120706,58.56943,268.8663,245.89522,4.7628284,49.847187,0.1212096,8.519567,49.849686,8.330017
38285,21737100.0,0.0,22.372955,20.817352,22.380249,22.636353,22.261658,22.078796,11.116425,12.806671,12.805908,12.824249,0.0,0.031871047,0.031601965,0.053373866,250.0,11.700012,0.0,0.0,0.0,1839.106,6.2597035e-05,4.388398,50.310783,295.36533,8.340459,30.000002,0.11627461,58.32336,263.51257,235.47583,4.3512573,50.131416,0.11681988,7.384842,49.070362,8.330017
38286,21737160.0,0.0,22.421478,20.823486,22.429932,22.745697,22.271545,22.0849,11.259766,12.807709,12.80722,12.820282,0.0,0.031609613,0.031443283,0.051299475,250.0,11.700012,0.0,0.0,0.0,1774.438,5.8375786e-05,3.9721053,50.579983,283.24673,8.517667,30.000002,0.113727294,58.075268,259.8677,227.91835,3.9511728,50.468575,0.11433146,6.469471,48.744583,8.330017
38287,21737220.0,0.0,22.47049,20.830383,22.480316,22.85611,22.281586,22.091095,11.391815,12.8072815,12.807007,12.816162,0.0,0.031517416,0.031414416,0.050139826,250.0,11.700012,0.0,0.0,0.0,1737.3938,5.5615852e-05,3.614243,50.87467,273.92453,8.695876,30.000002,0.11237795,57.825775,257.40384,222.50758,3.6024208,50.80561,0.11305575,5.7644105,48.67955,8.330017
38288,21737280.0,0.0,22.519958,20.838074,22.531403,22.966827,22.291656,22.097229,11.500824,12.806183,12.80603,12.812347,0.0,0.031522524,0.031458635,0.04954205,250.0,11.700012,0.0,0.0,0.0,1720.5167,5.397832e-05,3.3303733,51.155766,266.91168,8.876028,30.000002,0.11174562,57.573563,255.74878,218.68454,3.3236117,51.112946,0.1125114,5.2432137,48.742332,8.330017
38289,21737340.0,0.0,22.56961,20.846497,22.582886,23.077393,22.301636,22.103302,11.583466,12.80484,12.804749,12.8090515,0.0,0.031578362,0.031538617,0.049273722,250.0,11.700012,0.0,0.0,0.0,1717.5165,5.3140993e-05,3.1208067,51.403404,261.74628,9.0536,30.000002,0.111517146,57.32496,254.6472,216.0241,3.1168704,51.376797,0.112382255,4.8748417,48.856606,8.330017
38290,21737400.0,0.0,22.619202,20.85559,22.634521,23.187561,22.311493,22.109283,11.642426,12.803589,12.803528,12.8063965,0.0,0.031654175,0.03162958,0.049182072,250.0,11.700012,0.0,0.0,0.0,1723.3007,5.2833115e-05,2.9745054,51.609886,257.99985,9.228497,30.000002,0.111485444,57.08011,253.91675,214.18983,2.9721892,51.593445,0.11245976,4.6244364,48.979683,8.330017
38291,21737460.0,0.0,22.664001,20.865356,22.68155,23.285889,22.321075,22.115356,11.682617,12.80249,12.80246,12.804321,0.0,0.03173412,0.031718917,0.049186125,250.0,11.700012,0.0,0.0,0.0,1734.2402,5.287311e-05,2.8770843,51.775974,255.33441,9.403795,30.000002,0.11153948,56.834686,253.44165,212.95108,2.8757012,51.765835,0.11263481,4.460762,49.09387,8.330017
38292,21737520.0,0.0,22.70813,20.875763,22.72818,23.383698,22.330536,22.121338,11.7091675,12.801666,12.801636,12.802826,0.0,0.031808227,0.031798996,0.049231045,250.0,11.700012,0.0,0.0,0.0,1748.0173,5.31176e-05,2.8142884,51.906185,253.44815,9.57825,30.000002,0.11160819,56.59045,253.13281,212.11671,2.8134685,51.900047,0.11283557,4.3563733,49.190754,8.330017
38293,21737580.0,0.0,22.751984,20.886719,22.774628,23.480804,22.339874,22.127228,11.724487,12.801086,12.801056,12.801788,0.0,0.031871993,0.03186613,0.04929577,250.0,11.700012,0.0,0.0,0.0,1763.7186,5.3512453e-05,2.7797124,52.00132,252.23247,9.741612,30.000002,0.111670315,56.36174,252.95656,211.61636,2.7791977,51.99742,0.11303181,4.2995434,49.26661,8.330017
38294,21737640.0,0.0,22.795288,20.898254,22.8208,23.577301,22.349152,22.133026,11.733459,12.80069,12.800659,12.801117,0.0,0.031923458,0.031919677,0.049357023,250.0,11.700012,0.0,0.0,0.0,1779.8998,5.397145e-05,2.7604911,52.070786,251.42671,9.909267,30.000002,0.11168898,56.12702,252.85226,211.30533,2.760162,52.068275,0.11319875,4.268011,49.32382,8.330017
38295,21737700.0,0.0,22.838043,20.910278,22.86679,23.673279,22.358307,22.138763,11.739166,12.8003845,12.8003845,12.800629,0.0,0.03196598,0.031963643,0.049411427,250.0,11.700012,0.0,0.0,0.0,1796.0402,5.4454133e-05,2.7491164,52.124584,250.84674,10.08226,30.000002,0.11166568,55.88484,252.7845,211.09328,2.7489142,52.12304,0.11334014,4.2493114,49.368904,8.330017
38296,21737760.0,0.0,22.876068,20.92279,22.90799,23.758057,22.366943,22.144257,11.741486,12.800201,12.800201,12.8003235,0.0,0.031997964,0.03199647,0.04945577,250.0,11.700012,0.0,0.0,0.0,1811.4773,5.494897e-05,2.7456267,52.161472,250.49495,10.236105,30.000002,0.11161821,55.66945,252.75143,210.9781,2.7454975,52.160484,0.1134496,4.2433715,49.40049,8.330017
38297,21737820.0,0.0,22.913177,20.93573,22.948578,23.842163,22.375458,22.149689,11.741821,12.80011,12.800079,12.800171,0.0,0.032020483,0.032019477,0.049488347,250.0,11.700012,0.0,0.0,0.0,1826.1216,5.5431785e-05,2.7465844,52.185555,250.29245,10.395174,30.000002,0.11152385,55.446754,252.73787,210.92052,2.7464974,52.18489,0.11352791,4.2446427,49.421345,8.330017
38298,21737880.0,0.0,22.94986,20.949097,22.988953,23.925812,22.383972,22.15509,11.741364,12.800018,12.800018,12.800049,0.0,0.03203758,0.032036897,0.049513597,250.0,11.700012,0.0,0.0,0.0,1840.2177,5.590071e-05,2.7491229,52.202927,250.16058,10.551796,30.000002,0.11140355,55.22749,252.73232,210.8881,2.7490637,52.202477,0.11358781,4.248476,49.43646,8.330017
38299,21737940.0,0.0,22.986206,20.96283,23.029175,24.009125,22.392426,22.160492,11.74057,12.799988,12.799988,12.799957,0.0,0.032051597,0.03205116,0.049534567,250.0,11.700012,0.0,0.0,0.0,1853.9547,5.6359702e-05,2.7523599,52.216637,250.06519,10.706331,30.000002,0.11126484,55.011135,252.73059,210.86809,2.7523222,52.21635,0.11363717,4.2534375,49.448425,8.330017
38300,21738000.0,0.0,23.022003,20.976868,23.069092,24.091827,22.400818,22.165833,11.73938,12.799957,12.799957,12.799927,0.0,0.032060906,0.032060612,0.04954875,250.0,11.700012,0.0,0.0,0.0,1867.008,5.6796838e-05,2.7562342,52.22512,250.01714,10.857621,30.000002,0.11110323,54.79933,252.73296,210.86267,2.7562087,52.224922,0.11367018,4.259425,49.455837,8.330017
38301,21738060.0,0.0,23.053772,20.991241,23.105072,24.165253,22.408844,22.17099,11.737976,12.799927,12.799927,12.799896,0.0,0.032068446,0.03206826,0.049560316,250.0,11.700012,0.0,0.0,0.0,1879.369,5.7221245e-05,2.7605112,52.231728,249.98434,11.00679,30.000002,0.11092815,54.590492,252.73637,210.8614,2.760495,52.231606,0.11369697,4.266011,49.461617,8.330017
38302,21738120.0,0.0,23.0849,21.00586,23.140625,24.238281,22.41684,22.176117,11.736389,12.799927,12.799927,12.799866,0.0,0.03207378,0.03207366,0.04956857,250.0,11.700012,0.0,0.0,0.0,1891.1431,5.762612e-05,2.7650537,52.236122,249.9682,11.153302,30.000002,0.110739194,54.385376,252.7406,210.86414,2.765043,52.23604,0.113715984,4.2730484,49.465443,8.330017
38303,21738180.0,0.0,23.115631,21.02069,23.175903,24.31076,22.424774,22.181244,11.734894,12.799927,12.799927,12.799866,0.0,0.032077156,0.03207707,0.049573816,250.0,11.700012,0.0,0.0,0.0,1902.3285,5.8007998e-05,2.7692804,52.238678,249.96347,11.296727,30.000002,0.11053842,54.184578,252.74486,210.86864,2.7692733,52.238625,0.11372803,4.2796125,49.46766,8.330017
38304,21738240.0,0.0,23.145996,21.035736,23.210999,24.382843,22.432678,22.18634,11.733459,12.799927,12.799927,12.799866,0.0,0.032079563,0.032079507,0.049577564,250.0,11.700012,0.0,0.0,0.0,1913.1272,5.8374557e-05,2.7731986,52.240402,249.96281,11.437632,30.000002,0.1103291,53.98732,252.74884,210.87323,2.7731938,52.240364,0.11373664,4.285693,49.469135,8.330017
38305,21738300.0,0.0,23.176086,21.050903,23.245972,24.454681,22.440582,22.191437,11.732086,12.799927,12.799927,12.799896,0.0,0.032081448,0.032081414,0.049580507,250.0,11.700012,0.0,0.0,0.0,1923.6788,5.8731544e-05,2.7769225,52.241676,249.96397,11.576579,30.000002,0.11011255,53.792786,252.7526,210.87769,2.7769194,52.241653,0.11374338,4.291468,49.47022,8.330017
38306,21738360.0,0.0,23.202759,21.066223,23.277588,24.518616,22.448212,22.19635,11.730713,12.799927,12.799927,12.799896,0.0,0.032082714,0.03208269,0.049582474,250.0,11.700012,0.0,0.0,0.0,1933.5718,5.907283e-05,2.780598,52.24245,249.96675,11.713021,30.000002,0.10988968,53.601772,252.75598,210.88167,2.7805958,52.242435,0.11374789,4.297135,49.470863,8.330017
38307,21738420.0,0.0,23.228912,21.081604,23.308777,24.582062,22.45581,22.201263,11.729401,12.799927,12.799927,12.799896,0.0,0.03208346,0.032083444,0.04958363,250.0,11.700012,0.0,0.0,0.0,1942.9429,5.9394064e-05,2.784101,52.24284,249.97002,11.846531,30.000002,0.109662294,53.414856,252.7589,210.88486,2.7840996,52.24283,0.11375054,4.3025613,49.471176,8.330017
38308,21738480.0,0.0,23.254852,21.097015,23.339874,24.645325,22.463379,22.206177,11.728149,12.799927,12.799927,12.799896,0.0,0.03208403,0.032084018,0.049584508,250.0,11.700012,0.0,0.0,0.0,1952.1017,5.9706665e-05,2.787419,52.243103,249.97319,11.978263,30.000002,0.109430335,53.230434,252.7616,210.88762,2.7874181,52.243095,0.11375257,4.307708,49.471375,8.330017
38309,21738540.0,0.0,23.280457,21.112457,23.370758,24.7081,22.470886,22.21106,11.72702,12.799957,12.799957,12.799896,0.0,0.032084353,0.032084346,0.049585,250.0,11.700012,0.0,0.0,0.0,1960.8827,6.0003124e-05,2.7903514,52.243202,249.97592,12.107139,30.000002,0.10919592,53.050007,252.76393,210.88965,2.790351,52.243202,0.1137537,4.312254,49.47144,8.330017
38310,21738600.0,0.0,23.305634,21.1279,23.401306,24.770233,22.478394,22.215912,11.726044,12.799957,12.799957,12.799927,0.0,0.03208451,0.032084502,0.04958523,250.0,11.700012,0.0,0.0,0.0,1969.1918,6.0279563e-05,2.7928777,52.243214,249.97789,12.232057,30.000002,0.10896143,52.87512,252.76595,210.89096,2.7928772,52.243214,0.11375426,4.3161654,49.47143,8.330017
38311,21738660.0,0.0,23.328217,21.14325,23.429169,24.825928,22.485687,22.220673,11.724976,12.799957,12.799957,12.799927,0.0,0.032084685,0.03208468,0.049585495,250.0,11.700012,0.0,0.0,0.0,1977.3085,6.0557777e-05,2.7956583,52.243233,249.97993,12.357415,30.000002,0.10872214,52.69962,252.76799,210.89235,2.795658,52.243233,0.11375486,4.320448,49.47143,8.330017
38312,21738720.0,0.0,23.350311,21.158508,23.456665,24.881195,22.492981,22.225433,11.7239685,12.799957,12.799957,12.799927,0.0,0.03208478,0.032084778,0.049585633,250.0,11.700012,0.0,0.0,0.0,1985.0117,6.0820334e-05,2.7983358,52.24321,249.98146,12.479816,30.000002,0.10848221,52.528255,252.76987,210.89331,2.7983356,52.24321,0.1137552,4.324593,49.471394,8.330017
38313,21738780.0,0.0,23.372192,21.173615,23.484009,24.936157,22.500244,22.230164,11.723022,12.799957,12.799957,12.799927,0.0,0.032084838,0.032084838,0.04958572,250.0,11.700012,0.0,0.0,0.0,1992.4852,6.107297e-05,2.8008049,52.243168,249.98267,12.600216,30.000002,0.10824147,52.3597,252.77165,210.89404,2.8008049,52.243168,0.1137554,4.3284206,49.471344,8.330017
38314,21738840.0,0.0,23.39392,21.188568,23.511261,24.990967,22.507477,22.234894,11.722107,12.799957,12.799957,12.799927,0.0,0.032084882,0.03208488,0.04958578,250.0,11.700012,0.0,0.0,0.0,1999.8125,6.131946e-05,2.8031385,52.24312,249.98366,12.71918,30.000002,0.10799936,52.193146,252.77338,210.89462,2.8031385,52.243114,0.11375555,4.3320384,49.471283,8.330017
38315,21738900.0,0.0,23.415436,21.203308,23.53833,25.04535,22.514679,22.239594,11.721313,12.799957,12.799957,12.799927,0.0,0.0320849,0.0320849,0.0495858,250.0,11.700012,0.0,0.0,0.0,2006.869,6.155427e-05,2.8052285,52.24306,249.98439,12.835664,30.000002,0.107758276,52.030067,252.77501,210.89503,2.8052285,52.24306,0.113755606,4.3352757,49.471222,8.330017
38316,21738960.0,0.0,23.434479,21.217804,23.562927,25.093811,22.521729,22.244232,11.7204895,12.799957,12.799957,12.799927,0.0,0.032084916,0.032084916,0.04958582,250.0,11.700012,0.0,0.0,0.0,2013.5675,6.1782586e-05,2.8073888,52.242996,249.98497,12.950818,30.000002,0.10751652,51.868855,252.77663,210.89536,2.8073888,52.242996,0.11375566,4.3385997,49.471157,8.330017
38317,21739020.0,0.0,23.453247,21.232056,23.58722,25.142029,22.528748,22.24884,11.719666,12.799957,12.799957,12.799927,0.0,0.032084923,0.032084923,0.049585827,250.0,11.700012,0.0,0.0,0.0,2020.0077,6.200129e-05,2.8095565,52.242935,249.98541,13.064143,30.000002,0.10727551,51.7102,252.7782,210.89558,2.8095565,52.242935,0.11375567,4.341954,49.471092,8.330017
38318,21739080.0,0.0,23.471832,21.245972,23.611359,25.18988,22.535767,22.253448,11.718903,12.799957,12.799957,12.799957,0.0,0.032084927,0.032084923,0.04958583,250.0,11.700012,0.0,0.0,0.0,2026.2028,6.220914e-05,2.8114996,52.24287,249.98573,13.175213,30.000002,0.10703663,51.554703,252.77972,210.89575,2.8114996,52.24287,0.11375568,4.344969,49.471027,8.330017
38319,21739140.0,0.0,23.490143,21.259521,23.635254,25.237213,22.542725,22.258026,11.718262,12.799957,12.799957,12.799957,0.0,0.032084923,0.032084923,0.049585827,250.0,11.700012,0.0,0.0,0.0,2032.0934,6.2403706e-05,2.8131723,52.24281,249.98596,13.283144,30.000002,0.106802106,51.4036,252.78122,210.89587,2.8131723,52.24281,0.11375568,4.347561,49.470963,8.330017
38320,21739200.0,0.0,23.508514,21.272705,23.65918,25.284668,22.549683,22.262604,11.717621,12.799957,12.799957,12.799957,0.0,0.032084923,0.032084923,0.049585823,250.0,11.700012,0.0,0.0,0.0,2038.0319,6.260035e-05,2.8148851,52.242744,249.98619,13.391486,30.000002,0.10656499,51.25192,252.78271,210.89598,2.8148851,52.242744,0.11375567,4.350215,49.470898,8.330017
38321,21739260.0,0.0,23.524689,21.285461,23.680878,25.326782,22.556519,22.26712,11.716949,12.799957,12.799957,12.799957,0.0,0.032084923,0.032084923,0.04958582,250.0,11.700012,0.0,0.0,0.0,2043.6051,6.278926e-05,2.8166213,52.24268,249.98637,13.498153,30.000002,0.106329754,51.102585,252.78421,210.89607,2.8166213,52.24268,0.11375567,4.352885,49.470837,8.330017
38322,21739320.0,0.0,23.540588,21.29776,23.702301,25.368622,22.563293,22.271606,11.716278,12.799957,12.799957,12.799957,0.0,0.03208492,0.03208492,0.04958582,250.0,11.700012,0.0,0.0,0.0,2048.9202,6.2968094e-05,2.8183265,52.24262,249.98653,13.602799,30.000002,0.106097594,50.95608,252.78568,210.89615,2.8183265,52.24262,0.11375566,4.355525,49.470776,8.330017
38323,21739380.0,0.0,23.556396,21.30957,23.723663,25.410309,22.570099,22.276093,11.715668,12.799988,12.799988,12.799957,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,2054.1338,6.314261e-05,2.8199532,52.242558,249.98668,13.706444,30.000002,0.105866574,50.81098,252.78712,210.89621,2.8199532,52.242558,0.11375564,4.3580475,49.470715,8.330017
38324,21739440.0,0.0,23.572083,21.320831,23.744873,25.45169,22.576843,22.280579,11.715088,12.799988,12.799988,12.799957,0.0,0.032084916,0.032084916,0.049585808,250.0,11.700012,0.0,0.0,0.0,2059.1643,6.330902e-05,2.821406,52.2425,249.98682,13.808158,30.000002,0.10563905,50.66858,252.78856,210.89629,2.821406,52.2425,0.113755636,4.3602996,49.470657,8.330017
38325,21739500.0,0.0,23.587524,21.331543,23.765839,25.492645,22.583557,22.285004,11.7146,12.799988,12.799988,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2063.96,6.346524e-05,2.8226745,52.242447,249.98695,13.907206,30.000002,0.10541707,50.529907,252.78996,210.89635,2.8226745,52.242447,0.11375562,4.362264,49.4706,8.330017
38326,21739560.0,0.0,23.601288,21.341675,23.785004,25.529175,22.59018,22.289429,11.71405,12.799988,12.799988,12.799957,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2068.6177,6.36222e-05,2.8240948,52.242386,249.98709,14.006636,30.000002,0.10519354,50.39071,252.79137,210.8964,2.8240948,52.242386,0.113755606,4.364448,49.470543,8.330017
38327,21739620.0,0.0,23.614746,21.351135,23.803955,25.565521,22.596802,22.293823,11.713501,12.799988,12.799988,12.799957,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.15757698,2073.0981,6.3773055e-05,2.8255568,52.242332,249.98723,14.104923,30.000002,0.10497257,50.253105,252.79277,210.89645,2.8255568,52.242332,0.113755584,4.3667088,49.47049,8.330017
38328,21739680.0,0.0,23.63327,21.359955,23.82904,25.60147,22.603394,22.298218,11.715393,12.800079,12.800079,12.799622,0.0,0.0320645,0.0320645,0.0499994,250.0,11.700012,0.0,0.0,0.797717,2081.426,6.395514e-05,2.8210497,52.2478,249.57745,14.204023,30.000002,0.10506837,50.114365,252.83401,210.90161,2.8210497,52.2478,0.11412724,4.3926196,49.63802,8.330017
38329,21739740.0,0.0,23.657135,21.368042,23.860199,25.636353,22.609985,22.302612,11.724152,12.800354,12.800354,12.799438,0.0,0.032045703,0.032045703,0.05080691,250.0,11.700012,0.0,0.0,1.7804408,2096.7896,6.42794e-05,2.7967405,52.26647,248.91965,14.292948,30.000002,0.10552459,49.989872,252.95636,211.00775,2.7967405,52.26647,0.114896715,4.4270473,49.961395,8.330017
38330,21739800.0,0.0,23.685486,21.375397,23.896881,25.669647,22.616608,22.307007,11.7361145,12.800568,12.800568,12.799103,0.0,0.032025095,0.032025095,0.052021418,250.0,11.700012,0.0,0.0,3.087217,2118.8894,6.476191e-05,2.7642744,52.294342,248.05777,14.378294,30.000002,0.10632727,49.870388,253.17249,211.23859,2.7642744,52.294342,0.116069585,4.480182,50.448166,8.330017
38331,21739860.0,0.0,23.716614,21.381958,23.936615,25.696838,22.623108,22.311401,11.75058,12.80069,12.80069,12.798737,0.0,0.03200743,0.03200743,0.05361654,250.0,11.700012,0.0,0.0,4.6372833,2147.846,6.5422995e-05,2.7253134,52.33132,247.06815,14.447605,30.000002,0.10748762,49.77335,253.49559,211.62141,2.7253134,52.33132,0.1176294,4.5531683,51.091682,8.330017
38332,21739920.0,0.0,23.750061,21.387695,23.979706,25.721466,22.629639,22.315765,11.765869,12.800781,12.800781,12.79834,0.0,0.031993322,0.031993322,0.05555633,250.0,11.700012,0.0,0.0,6.420295,2183.192,6.626491e-05,2.6845646,52.374924,246.01718,14.517197,30.000002,0.10893515,49.675922,253.9328,212.16821,2.6845646,52.374924,0.11954128,4.647087,51.877678,8.330017
38333,21739980.0,0.0,23.785645,21.392609,24.025726,25.74295,22.636139,22.32016,11.781433,12.800812,12.800812,12.797882,0.0,0.03198109,0.03198109,0.057851713,250.0,11.700012,0.0,0.0,8.401236,2224.9207,6.728713e-05,2.6433387,52.424026,244.90863,14.5780325,30.000002,0.11069371,49.590755,254.49396,212.88278,2.6433387,52.424026,0.12181207,4.7640786,52.790688,8.330017
38334,21740040.0,0.0,23.822937,21.396606,24.073883,25.760864,22.64267,22.324554,11.797089,12.800842,12.800842,12.797455,0.0,0.031970806,0.031970806,0.06049615,250.0,11.700012,0.0,0.0,10.543929,2272.9727,6.848963e-05,2.6019375,52.47808,243.75826,14.629002,30.000002,0.11275815,49.519398,255.1882,213.7676,2.6019375,52.47808,0.12443542,4.903205,53.797512,8.330017
