,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38335,21740100.0,0.0,23.861542,21.399689,24.12259,25.774353,22.64914,22.328918,11.812012,12.800812,12.800812,12.797028,0.0,0.03196535,0.03196535,0.06344889,250.0,11.700012,0.0,0.0,12.816423,2327.09,6.987811e-05,2.5626059,52.535553,242.64392,14.649214,30.000002,0.11515547,49.4911,256.02087,214.84302,2.5626059,52.535553,0.12737866,5.0639024,54.867172,8.330017
38336,21740160.0,0.0,23.89624,21.401825,24.168182,25.780334,22.655548,22.333252,11.82489,12.80072,12.80072,12.796661,0.0,0.031965565,0.031965565,0.066589594,250.0,11.700012,0.0,0.0,15.106135,2384.9119,7.140928e-05,2.528832,52.592926,241.6471,14.679202,30.000002,0.1176835,49.449116,256.97314,216.08504,2.528832,52.592926,0.13052392,5.2435474,55.94691,8.330017
38337,21740220.0,0.0,23.927673,21.402954,24.210205,25.781403,22.661896,22.337585,11.834717,12.800598,12.800598,12.796326,0.0,0.031971652,0.031971652,0.06981782,250.0,11.700012,0.0,0.0,17.374777,2444.6904,7.304005e-05,2.5033615,52.64667,240.83882,14.702585,30.000002,0.120293625,49.416378,258.02722,217.47238,2.5033615,52.64667,0.13376434,5.440548,56.998558,8.330017
38338,21740280.0,0.0,23.955566,21.403046,24.24823,25.77835,22.668213,22.341858,11.841797,12.800476,12.800476,12.7960205,0.0,0.031981114,0.031981114,0.07306166,250.0,11.700012,0.0,0.0,19.58466,2504.9216,7.472105e-05,2.4851718,52.69595,240.19269,14.721088,30.000002,0.12292385,49.390476,259.1555,218.95207,2.4851718,52.69595,0.13702698,5.6499615,58.002716,8.330017
38339,21740340.0,0.0,23.978577,21.40207,24.28067,25.770477,22.6745,22.34613,11.845337,12.800293,12.800293,12.795776,0.0,0.03199574,0.03199574,0.076219395,250.0,11.700012,0.0,0.0,21.67635,2563.9316,7.641969e-05,2.476461,52.73732,239.79875,14.735884,30.000002,0.12549254,49.369762,260.3434,220.52043,2.476461,52.73732,0.14021404,5.8710194,58.929913,8.330017
38340,21740400.0,0.0,23.996674,21.399994,24.30838,25.759125,22.680786,22.350372,11.846252,12.80014,12.80014,12.795563,0.0,0.032012235,0.032012235,0.07927647,250.0,11.700012,0.0,0.0,23.647898,2620.9946,7.8103374e-05,2.4748175,52.771812,239.58131,14.7629795,30.000002,0.1279297,49.33183,261.5646,222.12541,2.4748175,52.771812,0.14330061,6.099447,59.78578,8.330017
38341,21740460.0,0.0,24.010406,21.396912,24.329132,25.742462,22.68689,22.354523,11.84375,12.799957,12.799957,12.79541,0.0,0.032033745,0.032033745,0.082106814,250.0,11.700012,0.0,0.0,25.418148,2674.4292,7.973617e-05,2.4821084,52.79616,239.64531,14.760714,30.000002,0.1302788,49.335,262.79596,223.7646,2.4821084,52.79616,0.14617486,6.3331976,60.538338,8.330017
38342,21740520.0,0.0,24.017517,21.392914,24.344147,25.722534,22.692963,22.358612,11.838196,12.799774,12.799774,12.795319,0.0,0.03205703,0.03205703,0.08468445,250.0,11.700012,0.0,0.0,26.982975,2723.1619,8.128715e-05,2.4976366,52.809937,239.94617,14.788511,30.000002,0.13232203,49.296085,264.00775,225.39543,2.4976366,52.809937,0.14879921,6.569807,61.190968,8.330017
38343,21740580.0,0.0,24.0206,21.388031,24.353271,25.699524,22.699005,22.362701,11.829681,12.799622,12.799622,12.795319,0.0,0.032082275,0.032082275,0.086940594,250.0,11.700012,0.0,0.0,28.306675,2766.2976,8.272439e-05,2.5209653,52.812035,240.50325,14.801609,30.000002,0.13414945,49.27775,265.16833,226.99323,2.5209653,52.812035,0.1511065,6.8050594,61.73478,8.330017
38344,21740640.0,0.0,24.019287,21.382355,24.356201,25.673615,22.704987,22.3667,11.818115,12.799469,12.799469,12.79538,0.0,0.032107897,0.032107897,0.08878903,250.0,11.700012,0.0,0.0,29.332294,2802.2068,8.400042e-05,2.552399,52.800602,241.32468,14.807134,30.000002,0.13566922,49.27001,266.23184,228.51373,2.552399,52.800602,0.15300675,7.0339212,62.155193,8.330017
38345,21740700.0,0.0,24.01239,21.375854,24.354279,25.645844,22.710907,22.370697,11.804504,12.799347,12.799347,12.795563,0.0,0.03213216,0.03213216,0.09026437,250.0,11.700012,0.0,0.0,30.085464,2831.1182,8.511427e-05,2.5893352,52.778347,242.32855,14.839886,30.000002,0.1367891,49.22416,267.18454,229.92892,2.5893352,52.778347,0.15453076,7.2522492,62.46949,8.330017
38346,21740760.0,0.0,24.002716,21.36856,24.3479,25.616974,22.716675,22.374603,11.7890625,12.799225,12.799225,12.795807,0.0,0.032154724,0.032154724,0.09133984,250.0,11.700012,0.0,0.0,30.555647,2852.8308,8.60476e-05,2.630955,52.745796,243.49776,14.862086,30.000002,0.13761735,49.19308,268.00165,231.2137,2.630955,52.745796,0.15565172,7.455474,62.67575,8.330017
38347,21740820.0,0.0,23.989166,21.360535,24.33731,25.58722,22.722412,22.378448,11.772125,12.799133,12.799133,12.796173,0.0,0.032174718,0.032174718,0.09198856,250.0,11.700012,0.0,0.0,30.7232,2866.6904,8.677795e-05,2.6764097,52.703728,244.80031,14.896289,30.000002,0.13805476,49.145195,268.65576,232.33257,2.6764097,52.703728,0.15634066,7.637951,62.771843,8.330017
38348,21740880.0,0.0,23.97229,21.351807,24.32312,25.557251,22.728119,22.382294,11.754181,12.799072,12.799072,12.796631,0.0,0.032191746,0.032191746,0.0922077,250.0,11.700012,0.0,0.0,30.589878,2872.6294,8.7294095e-05,2.7244885,52.65384,246.19409,14.941114,30.000002,0.13810466,49.08244,269.12964,233.258,2.7244885,52.65384,0.156594,7.79433,62.760944,8.330017
38349,21740940.0,0.0,23.953247,21.342407,24.306122,25.527954,22.733765,22.386078,11.735687,12.799042,12.799042,12.79718,0.0,0.032205563,0.032205563,0.092013545,250.0,11.700012,0.0,0.0,30.172136,2870.977,8.7592496e-05,2.773791,52.598404,247.62839,14.990601,30.000002,0.13780345,49.013157,269.41556,233.96898,2.773791,52.598404,0.1564288,7.9197807,62.650055,8.330017
38350,21741000.0,0.0,23.932495,21.332367,24.285858,25.499146,22.73941,22.389862,11.716461,12.799011,12.799011,12.797791,0.0,0.03221567,0.03221567,0.09135627,250.0,11.700012,0.0,0.0,29.432886,2860.9646,8.764841e-05,2.8248754,52.536247,249.11871,15.031473,30.000002,0.13715437,48.955936,269.49023,234.4408,2.8248754,52.536247,0.15579058,8.011397,62.426357,8.330017
38351,21741060.0,0.0,23.909943,21.321686,24.264343,25.472595,22.744873,22.393555,11.697296,12.798981,12.798981,12.798492,0.0,0.03222193,0.03222193,0.09035688,250.0,11.700012,0.0,0.0,28.469393,2844.5278,8.750723e-05,2.8756835,52.47155,250.58261,15.091898,30.000002,0.13616298,48.871346,269.39368,234.69559,2.8756835,52.47155,0.1548036,8.069808,62.121212,8.330017
38352,21741120.0,0.0,23.886383,21.310425,24.241394,25.448029,22.750305,22.397247,11.67865,12.799011,12.799011,12.799225,0.0,0.032224555,0.032224555,0.08901141,250.0,11.700012,0.0,0.0,27.273556,2821.6353,8.71565e-05,2.9248638,52.405994,251.98499,15.157207,30.000002,0.13487804,48.77991,269.11688,234.70941,2.9248638,52.405994,0.15346338,8.089885,61.73327,8.330017
38353,21741180.0,0.0,23.861725,21.298615,24.217224,25.425629,22.755737,22.40091,11.660675,12.799042,12.799042,12.799988,0.0,0.032223605,0.032223605,0.08734037,250.0,11.700012,0.0,0.0,25.860197,2792.6235,8.6602166e-05,2.9720247,52.340553,253.30682,15.230984,30.000002,0.13330618,48.676624,268.66833,234.48187,2.9720247,52.340553,0.15179019,8.071015,61.265553,8.330017
38354,21741240.0,0.0,23.836884,21.286285,24.192352,25.405945,22.761139,22.404572,11.643768,12.799103,12.799103,12.800781,0.0,0.032219768,0.032219768,0.085393056,250.0,11.700012,0.0,0.0,24.268654,2758.415,8.586225e-05,3.0162115,52.27719,254.51868,15.306624,30.000002,0.13151278,48.570724,268.06937,234.02568,3.0162115,52.27719,0.14983615,8.013673,60.727375,8.330017
38355,21741300.0,0.0,23.811829,21.273468,24.167206,25.389282,22.76651,22.408234,11.628174,12.799164,12.799164,12.801514,0.0,0.0322131,0.0322131,0.08321641,250.0,11.700012,0.0,0.0,22.529108,2719.737,8.495351e-05,3.0567002,52.21707,255.59766,15.389189,30.000002,0.12951879,48.455135,267.33942,233.35362,3.0567002,52.21707,0.14764589,7.919568,60.125183,8.330017
38356,21741360.0,0.0,23.786316,21.260193,24.142029,25.376038,22.771759,22.411835,11.614166,12.799255,12.799255,12.802246,0.0,0.032203544,0.032203544,0.080842264,250.0,11.700012,0.0,0.0,20.665102,2677.0723,8.388789e-05,3.0929115,52.161037,256.52597,15.487268,30.000002,0.12732631,48.317825,266.49326,232.47456,3.0929115,52.161037,0.14525108,7.790074,59.46284,8.330017
38357,21741420.0,0.0,23.761719,21.24649,24.117126,25.366241,22.776978,22.415436,11.60199,12.799347,12.799347,12.802887,0.0,0.032192376,0.032192376,0.07832614,250.0,11.700012,0.0,0.0,18.722246,2631.617,8.2694634e-05,3.124093,52.11042,257.29654,15.580087,30.000002,0.12504794,48.187878,265.56042,231.42053,3.124093,52.11042,0.14271231,7.6288195,58.75039,8.330017
38358,21741480.0,0.0,23.737732,21.232391,24.092773,25.359985,22.782196,22.419067,11.591797,12.799438,12.799438,12.803497,0.0,0.03217979,0.03217979,0.075719684,250.0,11.700012,0.0,0.0,16.73897,2584.1936,8.139885e-05,3.149936,52.065804,257.90265,15.676803,30.000002,0.122697614,48.052475,264.56537,230.2188,3.149936,52.065804,0.14008082,7.4407687,57.997787,8.330017
38359,21741540.0,0.0,23.713898,21.217957,24.069397,25.357971,22.787415,22.422668,11.584076,12.799561,12.799561,12.803955,0.0,0.03216649,0.03216649,0.07305097,250.0,11.700012,0.0,0.0,14.746675,2535.2192,8.0009595e-05,3.1691637,52.028538,258.32468,15.791941,30.000002,0.1202616,47.89128,263.5188,228.87704,3.1691637,52.028538,0.13738522,7.226324,57.209892,8.330017
38360,21741600.0,0.0,23.691986,21.203156,24.047424,25.359894,22.792633,22.42627,11.578857,12.799652,12.799652,12.804321,0.0,0.03215223,0.03215223,0.07040115,250.0,11.700012,0.0,0.0,12.802471,2486.269,7.857305e-05,3.1818874,51.998646,258.56458,15.898411,30.000002,0.11787788,47.742226,262.45743,227.44597,3.1818874,51.998646,0.13470776,6.9956484,56.407417,8.330017
38361,21741660.0,0.0,23.670227,21.18805,24.025574,25.363068,22.797638,22.42984,11.575562,12.799774,12.799774,12.804596,0.0,0.032138135,0.032138135,0.067798056,250.0,11.700012,0.0,0.0,10.896148,2437.824,7.712046e-05,3.1893878,51.974876,258.6707,16.00617,30.000002,0.11553879,47.591362,261.40378,225.96841,3.1893878,51.974876,0.132075,6.7558618,55.595554,8.330017
38362,21741720.0,0.0,23.64975,21.172699,24.005127,25.369629,22.802673,22.43341,11.574341,12.799896,12.799896,12.804779,0.0,0.032124292,0.032124292,0.065269046,250.0,11.700012,0.0,0.0,9.078217,2390.5374,7.566973e-05,3.1915636,51.957535,258.63977,16.1147,30.000002,0.11327426,47.43942,260.37097,224.4636,3.1915636,51.957535,0.12952043,6.510783,54.782764,8.330017
38363,21741780.0,0.0,23.63095,21.157074,23.986572,25.379578,22.807678,22.43695,11.575256,12.799988,12.799988,12.80484,0.0,0.032110903,0.032110903,0.06286217,250.0,11.700012,0.0,0.0,7.384783,2345.1821,7.424544e-05,3.1882458,51.946598,258.47806,16.223022,30.000002,0.1111143,47.28777,259.37463,222.95969,3.1882458,51.946598,0.12708467,6.265574,53.98545,8.330017
38364,21741840.0,0.0,23.613861,21.141266,23.970062,25.392456,22.812714,22.440521,11.5781555,12.80011,12.80011,12.80481,0.0,0.032097623,0.032097623,0.06060734,250.0,11.700012,0.0,0.0,5.8373284,2302.368,7.2869705e-05,3.17965,51.941734,258.19052,16.33028,30.000002,0.10908967,47.137608,258.43152,221.48073,3.17965,51.941734,0.124802455,6.025561,53.216248,8.330017
38365,21741900.0,0.0,23.598663,21.125305,23.95578,25.407959,22.817749,22.444092,11.582977,12.800201,12.800201,12.8046875,0.0,0.03208466,0.03208466,0.058527578,250.0,11.700012,0.0,0.0,4.4523926,2262.5427,7.1560346e-05,3.166108,51.94255,257.791,16.435787,30.000002,0.107218124,46.9899,257.55322,220.04797,3.166108,51.94255,0.12269653,5.7946224,52.48661,8.330017
38366,21741960.0,0.0,23.584381,21.109161,23.942657,25.423279,22.82254,22.447601,11.589539,12.800293,12.800293,12.804504,0.0,0.03207337,0.03207337,0.056638468,250.0,11.700012,0.0,0.0,3.219657,2226.0918,7.033864e-05,3.148069,51.9488,257.30795,16.538977,30.000002,0.10551356,46.845432,256.7481,218.68701,3.148069,51.9488,0.120784596,5.5759835,51.80592,8.330017
38367,21742020.0,0.0,23.572296,21.092926,23.931915,25.440765,22.827332,22.45111,11.597351,12.8003845,12.8003845,12.80423,0.0,0.032063343,0.032063343,0.05493892,250.0,11.700012,0.0,0.0,2.1647713,2193.1062,6.921015e-05,3.1269166,51.959305,256.76184,16.633945,30.000002,0.1039833,46.712475,256.01505,217.40715,3.1269166,51.959305,0.119064204,5.372028,51.18211,8.330017
38368,21742080.0,0.0,23.561981,21.0766,23.923767,25.460236,22.832123,22.45462,11.606262,12.800446,12.800446,12.803894,0.0,0.032054815,0.032054815,0.053436235,250.0,11.700012,0.0,0.0,1.307194,2163.809,6.818634e-05,3.1030211,51.973648,256.1676,16.733952,30.000002,0.10260846,46.572468,255.35661,216.22137,3.1030211,51.973648,0.117544614,5.184727,50.63495,8.330017
38369,21742140.0,0.0,23.554413,21.060242,23.918945,25.481415,22.836914,22.45813,11.616241,12.800507,12.800507,12.803528,0.0,0.032046337,0.032046337,0.052178055,250.0,11.700012,0.0,0.0,0.6718892,2138.8882,6.728414e-05,3.0764394,51.99174,255.50691,16.826242,30.000002,0.10144174,46.44326,254.78006,215.14563,3.0764394,51.99174,0.11626956,5.0183887,50.18946,8.330017
38370,21742200.0,0.0,23.549866,21.043854,23.918,25.503967,22.841675,22.46164,11.627502,12.800568,12.800568,12.803101,0.0,0.032037586,0.032037586,0.051201668,250.0,11.700012,0.0,0.0,0.27089998,2118.9612,6.6520384e-05,3.04662,52.013924,254.77003,16.91251,30.000002,0.100508146,46.322487,254.29192,214.19586,3.04662,52.013924,0.1152756,4.875698,49.85818,8.330017
38371,21742260.0,0.0,23.546356,21.027466,23.918945,25.523651,22.846222,22.465088,11.639832,12.800629,12.800629,12.802643,0.0,0.032031547,0.032031547,0.050475914,250.0,11.700012,0.0,0.0,0.04897459,2103.8008,6.5901164e-05,3.0136123,52.039898,254.00839,16.999847,30.000002,0.09977496,46.200214,253.8906,213.3831,3.0136123,52.039898,0.114537604,4.7548933,49.624012,8.330017
38372,21742320.0,0.0,23.54599,21.011139,23.923737,25.544006,22.850769,22.468506,11.652405,12.800659,12.800659,12.802155,0.0,0.032023758,0.032023758,0.050035052,250.0,11.700012,0.0,0.0,0.034652323,2093.5664,6.542719e-05,2.9809434,52.06814,253.19075,17.07771,30.000002,0.09927953,46.091206,253.57507,212.7055,2.9809434,52.06814,0.114080876,4.6589975,49.498116,8.330017
38373,21742380.0,0.0,23.548248,20.994904,23.931946,25.564667,22.855286,22.471924,11.665375,12.80069,12.80069,12.801697,0.0,0.03201996,0.03201996,0.049825426,250.0,11.700012,0.0,0.0,0.22889213,2088.201,6.510547e-05,2.9465976,52.098854,252.39818,17.148373,30.000002,0.098984495,45.99228,253.34558,212.1791,2.9465976,52.098854,0.11386339,4.5856414,49.455894,8.330017
38374,21742440.0,0.0,23.555573,20.97876,23.946747,25.585236,22.859833,22.475372,11.67984,12.800751,12.800751,12.801086,0.0,0.03200816,0.03200816,0.050076094,250.0,11.700012,0.0,0.0,0.6281878,2089.8276,6.495544e-05,2.908495,52.134453,251.4055,17.213749,30.000002,0.09904588,45.90075,253.22336,211.80727,2.908495,52.134453,0.11409062,4.5481863,49.58953,8.330017
38375,21742500.0,0.0,23.564728,20.962738,23.96408,25.605164,22.86435,22.47879,11.694916,12.800781,12.800781,12.800659,0.0,0.032005504,0.032005504,0.05052422,250.0,11.700012,0.0,0.0,1.2227023,2096.6255,6.498342e-05,2.8686638,52.172726,250.51227,17.272268,30.000002,0.09928652,45.818825,253.19199,211.6086,2.8686638,52.172726,0.11453335,4.525663,49.791557,8.330017
38376,21742560.0,0.0,23.57489,20.94693,23.982513,25.620087,22.868622,22.482117,11.70874,12.800751,12.800751,12.800201,0.0,0.032004036,0.032004036,0.051206633,250.0,11.700012,0.0,0.0,1.94262,2107.9053,6.516378e-05,2.8326657,52.210976,249.6598,17.317326,30.000002,0.09973396,45.75575,253.24702,211.56508,2.8326657,52.210976,0.11521304,4.52703,50.079227,8.330017
38377,21742620.0,0.0,23.586487,20.931274,24.003204,25.63382,22.872864,22.485413,11.721405,12.80069,12.80069,12.799744,0.0,0.032004476,0.032004476,0.05209837,250.0,11.700012,0.0,0.0,2.7941437,2123.313,6.548257e-05,2.7996778,52.249153,248.85901,17.361326,30.000002,0.1003467,45.69414,253.38396,211.66792,2.7996778,52.249153,0.116105765,4.550873,50.445045,8.330017
38378,21742680.0,0.0,23.599274,20.915894,24.025696,25.646088,22.877136,22.488739,11.732971,12.800629,12.800629,12.799347,0.0,0.032006104,0.032006104,0.053174496,250.0,11.700012,0.0,0.0,3.7606184,2142.4097,6.592669e-05,2.7697134,52.286446,248.1152,17.401764,30.000002,0.10110791,45.63753,253.59668,211.90442,2.7697134,52.286446,0.11718527,4.593676,50.8818,8.330017
38379,21742740.0,0.0,23.613129,20.900757,24.049469,25.656708,22.881348,22.492035,11.743378,12.800568,12.800568,12.798981,0.0,0.03200867,0.03200867,0.054414432,250.0,11.700012,0.0,0.0,4.825054,2164.803,6.648346e-05,2.7428274,52.322514,247.4308,17.433666,30.000002,0.10201001,45.59287,253.88054,212.26355,2.7428274,52.322514,0.11843055,4.6536827,51.382973,8.330017
38380,21742800.0,0.0,23.628235,20.885925,24.074097,25.665283,22.88556,22.4953,11.752502,12.800507,12.800507,12.798676,0.0,0.032011896,0.032011896,0.055813197,250.0,11.700012,0.0,0.0,5.974421,2190.3738,6.714873e-05,2.7192998,52.356888,246.81102,17.446726,30.000002,0.10306847,45.574585,254.23688,212.74458,2.7192998,52.356888,0.11983585,4.7308097,51.944416,8.330017
38381,21742860.0,0.0,23.641266,20.87143,24.097015,25.66809,22.889557,22.498505,11.760223,12.800446,12.800446,12.79837,0.0,0.032016713,0.032016713,0.05731455,250.0,11.700012,0.0,0.0,7.119491,2217.9778,6.789927e-05,2.6994734,52.388985,246.2799,17.465855,30.000002,0.10419373,45.547802,254.65489,213.3293,2.6994734,52.388985,0.121347226,4.8213844,52.534657,8.330017
38382,21742920.0,0.0,23.653168,20.85727,24.11853,25.66806,22.893494,22.501648,11.765778,12.800354,12.800354,12.798157,0.0,0.032023277,0.032023277,0.058862098,250.0,11.700012,0.0,0.0,8.243441,2246.8313,6.871639e-05,2.6853483,52.41678,245.88075,17.480387,30.000002,0.10536846,45.52746,255.12788,214.01132,2.6853483,52.41678,0.12291327,4.9245753,53.121983,8.330017
38383,21742980.0,0.0,23.664307,20.843506,24.1391,25.666595,22.89743,22.504791,11.770264,12.800293,12.800293,12.797974,0.0,0.032030236,0.032030236,0.06043066,250.0,11.700012,0.0,0.0,9.344888,2276.03,6.95569e-05,2.6740227,52.442253,245.54338,17.492815,30.000002,0.1065504,45.510056,255.6263,214.73083,2.6740227,52.442253,0.124491766,5.032956,53.699463,8.330017
38384,21743040.0,0.0,23.67389,20.83017,24.157593,25.662811,22.901337,22.507935,11.77298,12.800201,12.800201,12.797821,0.0,0.032038633,0.032038633,0.061971527,250.0,11.700012,0.0,0.0,10.389314,2305.0586,7.041797e-05,2.6673806,52.463417,245.32597,17.502941,30.000002,0.10771976,45.495884,256.14954,215.49994,2.6673806,52.463417,0.12604958,5.1472554,54.24796,8.330017
38385,21743100.0,0.0,23.681274,20.817291,24.174133,25.657257,22.905243,22.511047,11.774261,12.80011,12.80011,12.7977295,0.0,0.032047622,0.032047622,0.063466325,250.0,11.700012,0.0,0.0,11.371318,2333.3118,7.127756e-05,2.6645057,52.480824,245.20123,17.525055,30.000002,0.108825475,45.464924,256.6821,216.29054,2.6645057,52.480824,0.12756118,5.2644653,54.763855,8.330017
38386,21743160.0,0.0,23.687012,20.804901,24.186829,25.64737,22.908905,22.514038,11.773773,12.800018,12.800018,12.797668,0.0,0.03205873,0.03205873,0.06485916,250.0,11.700012,0.0,0.0,12.230498,2360.1072,7.212099e-05,2.6663322,52.4932,245.21344,17.521303,30.000002,0.10991069,45.470177,257.21466,217.09842,2.6663322,52.4932,0.12897682,5.382725,55.22834,8.330017
38387,21743220.0,0.0,23.689331,20.79303,24.196625,25.635895,22.912537,22.517029,11.771393,12.799927,12.799927,12.797668,0.0,0.032070775,0.032070775,0.06611833,250.0,11.700012,0.0,0.0,12.973057,2384.5735,7.2925366e-05,2.6731455,52.50011,245.3537,17.54175,30.000002,0.11084179,45.44155,257.7318,217.89908,2.6731455,52.50011,0.13026026,5.5001364,55.634247,8.330017
38388,21743280.0,0.0,23.689941,20.781708,24.20343,25.622925,22.916138,22.519989,11.767242,12.799835,12.799835,12.797699,0.0,0.03208334,0.03208334,0.06721209,250.0,11.700012,0.0,0.0,13.580065,2406.2378,7.367075e-05,2.6845963,52.50117,245.61996,17.555586,30.000002,0.11166024,45.42218,258.21924,218.67363,2.6845963,52.50117,0.13137905,5.61412,55.97425,8.330017
38389,21743340.0,0.0,23.688904,20.770966,24.20697,25.608551,22.919739,22.522919,11.761322,12.799744,12.799744,12.797791,0.0,0.032096013,0.032096013,0.06809524,250.0,11.700012,0.0,0.0,14.023736,2424.3408,7.433371e-05,2.700804,52.495575,246.01949,17.559376,30.000002,0.11234089,45.416878,258.65982,219.40076,2.700804,52.495575,0.13228819,5.7215505,56.236572,8.330017
38390,21743400.0,0.0,23.684875,20.760834,24.207733,25.593292,22.923279,22.525848,11.754089,12.799652,12.799652,12.797943,0.0,0.032107934,0.032107934,0.068781085,250.0,11.700012,0.0,0.0,14.318623,2438.8047,7.490918e-05,2.7204072,52.48467,246.51195,17.584726,30.000002,0.1128219,45.381382,259.04733,220.06503,2.7204072,52.48467,0.13299797,5.820633,56.429905,8.330017
38391,21743460.0,0.0,23.67871,20.751312,24.204956,25.57602,22.926605,22.528656,11.7456665,12.799591,12.799591,12.798157,0.0,0.03211962,0.03211962,0.06924403,250.0,11.700012,0.0,0.0,14.436513,2449.3176,7.538494e-05,2.7430477,52.468567,247.099,17.604902,30.000002,0.11314482,45.353138,259.3708,220.65358,2.7430477,52.468567,0.1334845,5.908562,56.548073,8.330017
38392,21743520.0,0.0,23.670471,20.742493,24.199371,25.55838,22.929932,22.531433,11.736053,12.79953,12.79953,12.798401,0.0,0.032130446,0.032130446,0.06945907,250.0,11.700012,0.0,0.0,14.376244,2455.3677,7.57436e-05,2.768826,52.44723,247.7711,17.632093,30.000002,0.11326297,45.315067,259.61642,221.14594,2.768826,52.44723,0.13372135,5.9827104,56.585228,8.330017
38393,21743580.0,0.0,23.660309,20.734406,24.191315,25.540833,22.933228,22.53421,11.725616,12.799469,12.799469,12.798706,0.0,0.03213976,0.03213976,0.06942749,250.0,11.700012,0.0,0.0,14.140804,2456.8945,7.597647e-05,2.7966614,52.42155,248.49873,17.667902,30.000002,0.11317301,45.26494,259.77643,221.52583,2.7966614,52.42155,0.13370855,6.040575,56.543793,8.330017
38394,21743640.0,0.0,23.648834,20.72702,24.181,25.523651,22.936493,22.536957,11.714661,12.799438,12.799438,12.799042,0.0,0.03214741,0.03214741,0.06915305,250.0,11.700012,0.0,0.0,13.7360735,2453.97,7.608012e-05,2.8258302,52.392315,249.26224,17.706427,30.000002,0.11289143,45.211002,259.84692,221.78412,2.8258302,52.392315,0.13344963,6.0802946,56.42569,8.330017
38395,21743700.0,0.0,23.636139,20.720398,24.16867,25.507019,22.939728,22.539703,11.703339,12.799408,12.799408,12.799408,0.0,0.032153204,0.032153204,0.06864136,250.0,11.700012,0.0,0.0,13.166782,2446.671,7.605329e-05,2.8559144,52.36005,250.04784,17.747944,30.000002,0.11242143,45.152874,259.82645,221.91542,2.8559144,52.36005,0.13294935,6.1008105,56.23243,8.330017
38396,21743760.0,0.0,23.621735,20.7146,24.154053,25.490448,22.942749,22.542328,11.691895,12.799408,12.799408,12.799805,0.0,0.03215739,0.03215739,0.06789954,250.0,11.700012,0.0,0.0,12.431905,2435.0464,7.589488e-05,2.8860996,52.325882,250.83492,17.79753,30.000002,0.111758254,45.083458,259.71405,221.91272,2.8860996,52.325882,0.13221589,6.1002326,55.965538,8.330017
38397,21743820.0,0.0,23.606537,20.709625,24.13794,25.47522,22.94577,22.544952,11.6805725,12.799408,12.799408,12.800232,0.0,0.032159936,0.032159936,0.06694238,250.0,11.700012,0.0,0.0,11.554055,2419.4006,7.5607684e-05,2.9159074,52.29063,251.60544,17.850525,30.000002,0.11092378,45.009266,259.5121,221.77414,2.9159074,52.29063,0.13126387,6.0780454,55.628143,8.330017
38398,21743880.0,0.0,23.589966,20.705505,24.120422,25.46167,22.948792,22.547577,11.669586,12.799408,12.799408,12.800659,0.0,0.03216036,0.03216036,0.065765925,250.0,11.700012,0.0,0.0,10.531288,2399.5251,7.5182325e-05,2.9447544,52.254898,252.33891,17.919607,30.000002,0.10988624,44.912548,259.21545,221.48538,2.9447544,52.254898,0.13008814,6.032164,55.216885,8.330017
38399,21743940.0,0.0,23.573608,20.702301,24.102112,25.44983,22.951782,22.55017,11.65918,12.799438,12.799438,12.801086,0.0,0.03215909,0.03215909,0.06443503,250.0,11.700012,0.0,0.0,9.409815,2376.706,7.465113e-05,2.971947,52.219814,253.0203,17.981792,30.000002,0.10874673,44.825493,258.84775,221.07597,2.971947,52.219814,0.12875451,5.9666963,54.749947,8.330017
38400,21744000.0,0.0,23.556854,20.700012,24.08316,25.43991,22.954773,22.552795,11.649597,12.7994995,12.7994995,12.801514,0.0,0.032156233,0.032156233,0.06296514,250.0,11.700012,0.0,0.0,8.204475,2351.1433,7.401877e-05,2.9969153,52.18615,253.63539,18.051273,30.000002,0.10748622,44.728218,258.41388,220.54765,2.9969153,52.18615,0.12727915,5.8816547,54.229782,8.330017
38401,21744060.0,0.0,23.538788,20.698486,24.06311,25.431366,22.95755,22.555328,11.640991,12.79953,12.79953,12.80188,0.0,0.0321522,0.0321522,0.061355036,250.0,11.700012,0.0,0.0,6.9084973,2322.7153,7.328176e-05,3.0191393,52.154564,254.17522,18.1362,30.000002,0.10608602,44.60932,257.91324,219.89493,3.0191393,52.154564,0.12566057,5.7757463,53.652626,8.330017
38402,21744120.0,0.0,23.521606,20.69754,24.042816,25.424988,22.960327,22.557861,11.633331,12.799591,12.799591,12.802246,0.0,0.03214699,0.03214699,0.05965997,250.0,11.700012,0.0,0.0,5.5673795,2292.5823,7.247092e-05,3.0388372,52.125244,254.63884,18.208416,30.000002,0.104649834,44.508217,257.3712,219.14989,3.0388372,52.125244,0.1239548,5.654717,53.033806,8.330017
38403,21744180.0,0.0,23.504303,20.697144,24.022552,25.420898,22.963104,22.560394,11.626831,12.799652,12.799652,12.802551,0.0,0.03214081,0.03214081,0.057902034,250.0,11.700012,0.0,0.0,4.2015953,2261.047,7.159593e-05,3.0554483,52.098835,255.01703,18.288372,30.000002,0.1031505,44.39628,256.79776,218.32127,3.0554483,52.098835,0.12218457,5.519898,52.37847,8.330017
38404,21744240.0,0.0,23.486572,20.697327,24.002563,25.419678,22.965881,22.562958,11.621826,12.799713,12.799713,12.802795,0.0,0.03213393,0.03213393,0.056096356,250.0,11.700012,0.0,0.0,2.8326378,2228.2983,7.066022e-05,3.0680983,52.076214,255.2943,18.384125,30.000002,0.10158268,44.262226,256.19684,217.41034,3.0680983,52.076214,0.12036498,5.371376,51.69,8.330017
38405,21744300.0,0.0,23.470032,20.697998,23.983154,25.421326,22.968658,22.56549,11.618317,12.799774,12.799774,12.803009,0.0,0.03212677,0.03212677,0.05428401,250.0,11.700012,0.0,0.0,1.5020384,2195.252,6.968985e-05,3.0767407,52.05756,255.4753,18.471176,30.000002,0.10002994,44.140354,255.58514,216.44402,3.0767407,52.05756,0.118537255,5.2136865,50.99078,8.330017
38406,21744360.0,0.0,23.453003,20.699188,23.963104,25.423187,22.971222,22.567963,11.615662,12.799835,12.799835,12.803162,0.0,0.0321204,0.0321204,0.052458536,250.0,11.700012,0.0,0.0,0.1890732,2161.964,6.8702226e-05,3.083148,52.041428,255.61034,18.559393,30.000002,0.09846767,44.01685,254.97255,215.44739,3.083148,52.041428,0.11669935,5.050202,50.294296,8.330017
38407,21744420.0,0.0,23.440277,20.700867,23.948517,25.42694,22.973785,22.570435,11.615662,12.799957,12.799957,12.802856,0.0,0.032089807,0.032089807,0.051075295,250.0,11.700012,0.0,0.0,0.0,2132.366,6.772883e-05,3.0838113,52.032322,255.23457,18.63873,30.000002,0.097219795,43.90578,254.4013,214.41827,3.0838113,52.032322,0.115253046,4.910879,49.795944,8.330017
38408,21744480.0,0.0,23.435455,20.703003,23.944672,25.431946,22.97641,22.572968,11.627716,12.800446,12.800446,12.802429,0.0,0.032054745,0.032054745,0.050455496,250.0,11.700012,0.0,0.0,0.0,2114.5999,6.696167e-05,3.0487554,52.047836,254.26924,18.70328,30.000002,0.09657056,43.81541,253.9738,213.5299,3.0487554,52.047836,0.1145631,4.8034062,49.609226,8.330017
38409,21744540.0,0.0,23.432922,20.705597,23.943695,25.437561,22.979034,22.5755,11.643494,12.80072,12.80072,12.802216,0.0,0.032036442,0.032036442,0.05006275,250.0,11.700012,0.0,0.0,0.0,2103.2676,6.6403365e-05,3.005269,52.07331,253.35356,18.760147,30.000002,0.096133,43.735794,253.64703,212.81848,3.005269,52.07331,0.114133894,4.6990523,49.504887,8.330017
38410,21744600.0,0.0,23.432007,20.708618,23.944824,25.443604,22.98169,22.578064,11.657806,12.800751,12.800751,12.801819,0.0,0.032028336,0.032028336,0.0498295,250.0,11.700012,0.0,0.0,0.0,2096.0762,6.600284e-05,2.9667287,52.10153,252.54865,18.811985,30.000002,0.09584076,43.66322,253.4041,212.2675,2.9667287,52.10153,0.11388472,4.617693,49.454506,8.330017
38411,21744660.0,0.0,23.431366,20.712036,23.946198,25.447357,22.9841,22.580536,11.669708,12.80069,12.80069,12.801453,0.0,0.03202896,0.03202896,0.04970456,250.0,11.700012,0.0,0.0,0.0,2092.1956,6.574896e-05,2.9354632,52.129005,251.908,18.85795,30.000002,0.09565463,43.59887,253.23634,211.87227,2.9354632,52.129005,0.11376128,4.5568476,49.4367,8.330017
38412,21744720.0,0.0,23.431274,20.715881,23.948303,25.451202,22.986511,22.583008,11.678558,12.800568,12.800568,12.801147,0.0,0.032033868,0.032033868,0.04964136,250.0,11.700012,0.0,0.0,0.0,2090.4814,6.5604174e-05,2.912636,52.15242,251.43536,18.902687,30.000002,0.09552343,43.53624,253.12553,211.6025,2.912636,52.15242,0.1137081,4.5145674,49.434193,8.330017
38413,21744780.0,0.0,23.431458,20.720062,23.950653,25.455078,22.988922,22.58545,11.686005,12.800476,12.800476,12.800873,0.0,0.032039963,0.032039963,0.049598847,250.0,11.700012,0.0,0.0,0.0,2089.5698,6.550255e-05,2.8935883,52.17349,251.03802,18.94644,30.000002,0.09541127,43.474987,253.03743,211.38412,2.8935883,52.17349,0.113678046,4.48002,49.435993,8.330017
38414,21744840.0,0.0,23.431976,20.72464,23.953308,25.458984,22.991272,22.58789,11.691162,12.800354,12.800354,12.80069,0.0,0.032046728,0.032046728,0.049580645,250.0,11.700012,0.0,0.0,0.0,2089.7014,6.546181e-05,2.8806293,52.18991,250.76169,18.988804,30.000002,0.095320836,43.415676,252.98178,211.24164,2.8806293,52.18991,0.11367355,4.4571753,49.44142,8.330017
38415,21744900.0,0.0,23.432648,20.729523,23.956116,25.46286,22.993652,22.590302,11.695038,12.800293,12.800293,12.800507,0.0,0.032053173,0.032053173,0.049571738,250.0,11.700012,0.0,0.0,0.0,2090.2832,6.54503e-05,2.8710268,52.20328,250.55229,19.030394,30.000002,0.09523816,43.35745,252.94225,211.13799,2.8710268,52.20328,0.113677666,4.44048,49.447342,8.330017
38416,21744960.0,0.0,23.43219,20.734741,23.957458,25.463348,22.995789,22.592499,11.698151,12.800201,12.800201,12.800354,0.0,0.032059263,0.032059263,0.04956725,250.0,11.700012,0.0,0.0,0.0,2090.9639,6.545368e-05,2.8634076,52.214794,250.3808,19.071524,30.000002,0.09515891,43.299866,252.91144,211.05562,2.8634076,52.214794,0.113685474,4.4273276,49.453228,8.330017
38417,21745020.0,0.0,23.431793,20.740265,23.95877,25.463806,22.997894,22.594666,11.700073,12.80014,12.80014,12.800262,0.0,0.03206435,0.03206435,0.049567573,250.0,11.700012,0.0,0.0,0.0,2091.8772,6.547724e-05,2.8587728,52.22312,250.26828,19.111868,30.000002,0.0950831,43.24339,252.89322,211.0047,2.8587728,52.22312,0.11369605,4.4194202,49.458313,8.330017
38418,21745080.0,0.0,23.431488,20.746063,23.960114,25.464264,23.0,22.596832,11.701447,12.80011,12.80011,12.800201,0.0,0.032068636,0.032068636,0.04956931,250.0,11.700012,0.0,0.0,0.0,2092.879,6.550953e-05,2.8555892,52.229614,250.18614,19.15169,30.000002,0.09500797,43.187637,252.88092,210.96904,2.8555892,52.229614,0.113706425,4.4140186,49.462597,8.330017
38419,21745140.0,0.0,23.431244,20.752136,23.961456,25.464722,23.002106,22.598999,11.702484,12.800079,12.800079,12.80014,0.0,0.032072414,0.032072414,0.049571585,250.0,11.700012,0.0,0.0,0.0,2093.9197,6.554617e-05,2.853191,52.235043,250.1207,19.191174,30.000002,0.09493292,43.132355,252.87178,210.94156,2.853191,52.235043,0.113716304,4.4099607,49.466347,8.330017
38420,21745200.0,0.0,23.431122,20.758453,23.96283,25.46518,23.004211,22.601135,11.703064,12.800049,12.800049,12.800079,0.0,0.03207525,0.03207525,0.049574073,250.0,11.700012,0.0,0.0,0.0,2094.9814,6.5587825e-05,2.8519285,52.238773,250.08003,19.230015,30.000002,0.09485773,43.07798,252.86697,210.92566,2.8519285,52.238773,0.11372449,4.4078226,49.4691,8.330017
38421,21745260.0,0.0,23.430206,20.764984,23.963165,25.463318,23.006073,22.60315,11.70343,12.800049,12.800049,12.800049,0.0,0.03207768,0.03207768,0.04957647,250.0,11.700012,0.0,0.0,0.0,2095.9512,6.5630295e-05,2.8511267,52.24185,250.04826,19.268543,30.000002,0.09478228,43.024044,252.86363,210.91374,2.8511267,52.24185,0.11373178,4.406441,49.471436,8.330017
38422,21745320.0,0.0,23.42929,20.771729,23.96344,25.461456,23.007965,22.605164,11.703613,12.800018,12.800018,12.800018,0.0,0.03207956,0.03207956,0.049578574,250.0,11.700012,0.0,0.0,0.0,2096.8745,6.567299e-05,2.8508432,52.244102,250.02718,19.306597,30.000002,0.09470655,42.970764,252.86192,210.90642,2.8508432,52.244102,0.11373765,4.4059234,49.473198,8.330017
38423,21745380.0,0.0,23.428436,20.778687,23.963715,25.459595,23.009796,22.607147,11.703613,12.800018,12.800018,12.800018,0.0,0.032080874,0.032080874,0.049580194,250.0,11.700012,0.0,0.0,0.0,2097.7476,6.571475e-05,2.850901,52.245586,250.01495,19.344028,30.000002,0.09463072,42.91836,252.86145,210.90268,2.850901,52.245586,0.11374193,4.405976,49.474396,8.330017
38424,21745440.0,0.0,23.427704,20.785797,23.96399,25.457764,23.011658,22.60913,11.703552,12.800018,12.800018,12.800018,0.0,0.03208169,0.03208169,0.04958126,250.0,11.700012,0.0,0.0,0.0,2098.547,6.575389e-05,2.8511467,52.246475,250.00887,19.380558,30.000002,0.09455542,42.867218,252.86166,210.90114,2.8511467,52.246475,0.11374463,4.4063387,49.47513,8.330017
38425,21745500.0,0.0,23.426971,20.79306,23.964264,25.455902,23.013489,22.611115,11.703491,12.800018,12.800018,12.800018,0.0,0.032082565,0.032082565,0.049582403,250.0,11.700012,0.0,0.0,0.0,2099.3599,6.5793516e-05,2.8513765,52.24742,250.00214,19.4172,30.000002,0.09447983,42.81592,252.86183,210.8994,2.8513765,52.24742,0.11374752,4.406676,49.47591,8.330017
38426,21745560.0,0.0,23.425568,20.800446,23.963654,25.452118,23.015137,22.612976,11.703369,12.799988,12.799988,12.799988,0.0,0.03208321,0.03208321,0.04958328,250.0,11.700012,0.0,0.0,0.0,2100.0598,6.583136e-05,2.851737,52.248104,249.9981,19.453405,30.000002,0.09440443,42.765232,252.86227,210.89857,2.851737,52.248104,0.11374968,4.4072165,49.47648,8.330017
38427,21745620.0,0.0,23.424194,20.807953,23.962982,25.448364,23.016754,22.614838,11.703217,12.799988,12.799988,12.799988,0.0,0.03208363,0.03208363,0.049583875,250.0,11.700012,0.0,0.0,0.0,2100.6885,6.586649e-05,2.8521755,52.24855,249.9961,19.488983,30.000002,0.094329625,42.715424,252.86287,210.89839,2.8521755,52.24855,0.113751136,4.4078903,49.476856,8.330017
38428,21745680.0,0.0,23.422852,20.815582,23.962341,25.44461,23.018372,22.616669,11.703064,12.799988,12.799988,12.799988,0.0,0.032083977,0.032083977,0.049584363,250.0,11.700012,0.0,0.0,0.0,2101.2927,6.590043e-05,2.8526137,52.24891,249.99475,19.524258,30.000002,0.09425508,42.66604,252.86353,210.89839,2.8526137,52.24891,0.113752306,4.408567,49.47716,8.330017
38429,21745740.0,0.0,23.42157,20.823273,23.9617,25.440857,23.019989,22.61853,11.702911,12.799988,12.799988,12.799988,0.0,0.032084193,0.032084193,0.04958468,250.0,11.700012,0.0,0.0,0.0,2101.8518,6.5932094e-05,2.853024,52.249146,249.99426,19.55892,30.000002,0.09418136,42.61751,252.8642,210.89857,2.853024,52.249146,0.113753065,4.4092016,49.47737,8.330017
38430,21745800.0,0.0,23.42041,20.831024,23.96106,25.437164,23.021576,22.620361,11.702789,12.799988,12.799988,12.799988,0.0,0.03208432,0.03208432,0.04958486,250.0,11.700012,0.0,0.0,0.0,2102.3564,6.5960885e-05,2.8533862,52.249302,249.9942,19.592707,30.000002,0.09410908,42.57021,252.86484,210.8988,2.8533862,52.249302,0.1137535,4.4097624,49.477512,8.330017
38431,21745860.0,0.0,23.418304,20.838806,23.95935,25.431122,23.02298,22.62204,11.702637,12.799988,12.799988,12.799988,0.0,0.032084454,0.032084454,0.049585056,250.0,11.700012,0.0,0.0,0.0,2102.7795,6.5989676e-05,2.8538184,52.249462,249.99411,19.626608,30.000002,0.09403643,42.52275,252.86548,210.89902,2.8538184,52.249462,0.11375397,4.4104238,49.477654,8.330017
38432,21745920.0,0.0,23.41626,20.846619,23.95758,25.42508,23.024384,22.623688,11.702454,12.799988,12.799988,12.799988,0.0,0.03208454,0.03208454,0.049585182,250.0,11.700012,0.0,0.0,0.0,2103.1377,6.601581e-05,2.8542624,52.24958,249.99422,19.659935,30.000002,0.0939647,42.47609,252.86609,210.89923,2.8542624,52.24958,0.11375426,4.411111,49.47776,8.330017
38433,21745980.0,0.0,23.414246,20.854462,23.955841,25.419128,23.025787,22.625336,11.702332,12.799988,12.799988,12.799988,0.0,0.032084584,0.032084584,0.04958525,250.0,11.700012,0.0,0.0,0.0,2103.4468,6.603916e-05,2.8546278,52.249672,249.99438,19.692408,30.000002,0.09389456,42.43063,252.86667,210.89941,2.8546278,52.249672,0.113754414,4.4116783,49.477844,8.330017
38434,21746040.0,0.0,23.412262,20.862244,23.954102,25.413147,23.02716,22.626984,11.702179,12.799988,12.799988,12.799988,0.0,0.032084633,0.032084633,0.04958532,250.0,11.700012,0.0,0.0,0.0,2103.7637,6.6062916e-05,2.8550057,52.249763,249.99455,19.724989,30.000002,0.09382405,42.385014,252.86726,210.8996,2.8550057,52.249763,0.11375459,4.4122653,49.477932,8.330017
38435,21746100.0,0.0,23.410309,20.870026,23.952362,25.407227,23.028564,22.628632,11.702057,12.799988,12.799988,12.799988,0.0,0.032084662,0.032084662,0.04958537,250.0,11.700012,0.0,0.0,0.0,2104.0486,6.608491e-05,2.8553317,52.249844,249.99474,19.757017,30.000002,0.09375453,42.340176,252.86781,210.89975,2.8553317,52.249844,0.11375469,4.4127707,49.478004,8.330017
38436,21746160.0,0.0,23.407532,20.877777,23.949646,25.399109,23.029755,22.630066,11.701904,12.799988,12.799988,12.799988,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,2104.2349,6.6105706e-05,2.8556938,52.249916,249.9949,19.788757,30.000002,0.09368546,42.295742,252.86836,210.89989,2.8556938,52.249916,0.11375478,4.4133253,49.478073,8.330017
38437,21746220.0,0.0,23.404755,20.885406,23.946838,25.391022,23.030914,22.63153,11.701782,12.799988,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585424,250.0,11.700012,0.0,0.0,0.0,2104.3752,6.6124754e-05,2.8560753,52.24998,249.99507,19.82007,30.000002,0.09361716,42.251904,252.8689,210.9,2.8560753,52.24998,0.113754824,4.4139156,49.478138,8.330017
38438,21746280.0,0.0,23.402039,20.893005,23.944092,25.382996,23.032104,22.632965,11.70163,12.799988,12.799988,12.799988,0.0,0.03208471,0.03208471,0.04958544,250.0,11.700012,0.0,0.0,0.0,2104.4856,6.614206e-05,2.8563993,52.25004,249.99521,19.850826,30.000002,0.093549915,42.208843,252.86942,210.90009,2.8563993,52.25004,0.11375486,4.4144197,49.478195,8.330017
38439,21746340.0,0.0,23.399353,20.900452,23.941376,25.375061,23.033264,22.634369,11.701538,12.799988,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,2104.5635,6.615746e-05,2.8566558,52.2501,249.99532,19.880793,30.000002,0.093484245,42.166893,252.8699,210.90015,2.8566558,52.2501,0.113754876,4.4148183,49.478252,8.330017
38440,21746400.0,0.0,23.396667,20.907806,23.93863,25.367096,23.034454,22.635803,11.701447,12.799988,12.799988,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2104.647,6.617314e-05,2.856921,52.25016,249.99544,19.91086,30.000002,0.093418226,42.124794,252.87039,210.90022,2.856921,52.25016,0.1137549,4.41523,49.478313,8.330017
38441,21746460.0,0.0,23.393219,20.915009,23.934998,25.357178,23.0354,22.637054,11.701324,12.799988,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2104.6343,6.618749e-05,2.8572087,52.250214,249.99553,19.940548,30.000002,0.09335291,42.083233,252.87088,210.90028,2.8572087,52.250214,0.11375491,4.4156694,49.47837,8.330017
38442,21746520.0,0.0,23.38977,20.922028,23.931335,25.347351,23.036377,22.638275,11.701233,12.799988,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2104.5781,6.620009e-05,2.8575008,52.25027,249.9956,19.969698,30.000002,0.093288645,42.042423,252.87135,210.90033,2.8575008,52.25027,0.11375493,4.4161224,49.478428,8.330017
38443,21746580.0,0.0,23.386322,20.928894,23.927673,25.337555,23.037323,22.639496,11.701111,12.799988,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2104.509,6.621201e-05,2.8577716,52.250324,249.99568,19.99859,30.000002,0.09322482,42.001976,252.87183,210.90038,2.8577716,52.250324,0.11375493,4.4165435,49.47848,8.330017
38444,21746640.0,0.0,23.382904,20.935547,23.924042,25.32782,23.0383,22.640717,11.701019,12.799988,12.799988,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2104.4202,6.6222754e-05,2.8579938,52.250378,249.99574,20.026962,30.000002,0.09316203,41.96225,252.8723,210.9004,2.8579938,52.250378,0.113754936,4.416889,49.47854,8.330017
38445,21746700.0,0.0,23.379517,20.941986,23.92044,25.318176,23.039246,22.641937,11.700958,12.799988,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2104.308,6.623218e-05,2.8581703,52.250435,249.9958,20.054604,30.000002,0.09310074,41.923557,252.87274,210.90044,2.8581703,52.250435,0.11375495,4.417163,49.478592,8.330017
38446,21746760.0,0.0,23.375397,20.948212,23.916016,25.306702,23.039978,22.642944,11.700867,12.799988,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2104.128,6.624146e-05,2.858402,52.25049,249.99586,20.082336,30.000002,0.09303913,41.884727,252.8732,210.90047,2.858402,52.25049,0.11375495,4.4175158,49.47864,8.330017
38447,21746820.0,0.0,23.371246,20.954163,23.91153,25.295319,23.04071,22.643951,11.700775,12.799988,12.799988,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2103.9065,6.6249275e-05,2.8586416,52.25054,249.99591,20.109594,30.000002,0.09297848,41.84657,252.87364,210.9005,2.8586416,52.25054,0.113754965,4.417887,49.478695,8.330017
38448,21746880.0,0.0,23.367126,20.959839,23.907104,25.284058,23.041443,22.644958,11.700714,12.799988,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2103.6614,6.625574e-05,2.8588266,52.250595,249.99597,20.136137,30.000002,0.092919305,41.809406,252.87407,210.90053,2.8588266,52.250595,0.113754965,4.4181747,49.47875,8.330017
38449,21746940.0,0.0,23.362976,20.96521,23.90268,25.272766,23.042175,22.645966,11.700623,12.799988,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2103.4197,6.626241e-05,2.8590198,52.25064,249.99602,20.162773,30.000002,0.09285982,41.772118,252.87451,210.90056,2.8590198,52.25064,0.113754965,4.4184756,49.478798,8.330017
38450,21747000.0,0.0,23.358826,20.970306,23.898285,25.261536,23.042908,22.646942,11.700592,12.799988,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2103.1597,6.6268236e-05,2.859177,52.250694,249.99606,20.188951,30.000002,0.09280126,41.735466,252.87494,210.90059,2.859177,52.250694,0.11375497,4.4187202,49.47885,8.330017
38451,21747060.0,0.0,23.353973,20.975037,23.893097,25.248718,23.043427,22.647736,11.7005005,12.799988,12.799988,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2102.826,6.6273395e-05,2.8593655,52.250744,249.99611,20.21489,30.000002,0.09274314,41.699154,252.87537,210.9006,2.8593655,52.250744,0.11375499,4.419007,49.4789,8.330017
38452,21747120.0,0.0,23.34909,20.979462,23.887909,25.235962,23.043945,22.64856,11.700439,12.799988,12.799988,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2102.461,6.627758e-05,2.8595722,52.250797,249.99614,20.240477,30.000002,0.092685714,41.663334,252.87578,210.90063,2.8595722,52.250797,0.11375499,4.4193273,49.478947,8.330017
38453,21747180.0,0.0,23.344208,20.98349,23.882751,25.223297,23.044464,22.649353,11.700348,12.799988,12.799988,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2102.079,6.628089e-05,2.859741,52.250843,249.99619,20.265602,30.000002,0.092629224,41.62816,252.8762,210.90067,2.859741,52.250843,0.113755,4.419591,49.479,8.330017
38454,21747240.0,0.0,23.339325,20.987152,23.877655,25.210785,23.044952,22.650116,11.700317,12.799988,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2101.68,6.628331e-05,2.8598657,52.250893,249.99623,20.290071,30.000002,0.09257413,41.5939,252.8766,210.9007,2.8598657,52.250893,0.11375501,4.419785,49.479042,8.330017
38455,21747300.0,0.0,23.334412,20.990417,23.872559,25.198242,23.045471,22.65091,11.700256,12.800018,12.800018,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2101.2832,6.628586e-05,2.859996,52.25094,249.99628,20.314629,30.000002,0.092518754,41.55952,252.87701,210.90071,2.859996,52.25094,0.11375501,4.4199877,49.47909,8.330017
38456,21747360.0,0.0,23.328827,20.993256,23.86676,25.184235,23.045746,22.65149,11.700195,12.800018,12.800018,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2100.8103,6.628768e-05,2.860149,52.250988,249.99632,20.338871,30.000002,0.09246399,41.52558,252.87741,210.90074,2.860149,52.250988,0.113755025,4.42022,49.479137,8.330017
38457,21747420.0,0.0,23.323181,20.995636,23.860931,25.170319,23.046051,22.65207,11.700134,12.799988,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2100.3071,6.6288514e-05,2.8603106,52.25103,249.99635,20.362669,30.000002,0.09241016,41.492264,252.8778,210.90076,2.8603106,52.25103,0.113755025,4.42047,49.479183,8.330017
38458,21747480.0,0.0,23.317505,20.99759,23.855133,25.156464,23.046326,22.65268,11.700073,12.800018,12.800018,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2099.7935,6.628898e-05,2.860458,52.251076,249.9964,20.386257,30.000002,0.09235672,41.45924,252.8782,210.90079,2.860458,52.251076,0.11375504,4.4207,49.47923,8.330017
38459,21747540.0,0.0,23.311798,20.999023,23.849396,25.14273,23.0466,22.653229,11.700043,12.800018,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2099.2666,6.628888e-05,2.8605716,52.251118,249.99644,20.409414,30.000002,0.092304185,41.42682,252.87859,210.90082,2.8605716,52.251118,0.11375504,4.4208775,49.479275,8.330017
38460,21747600.0,0.0,23.30606,21.0,23.84372,25.12912,23.046906,22.653809,11.700012,12.800018,12.800018,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2098.726,6.62882e-05,2.8606546,52.251167,249.99648,20.431967,30.000002,0.09225294,41.39525,252.87897,210.90083,2.8606546,52.251167,0.11375505,4.421006,49.479317,8.330017
38461,21747660.0,0.0,23.299194,21.00058,23.83664,25.113312,23.046295,22.653503,11.699951,12.800018,12.800018,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2098.0737,6.6287044e-05,2.8608198,52.25121,249.99652,20.4546,30.000002,0.09220145,41.36356,252.87935,210.90086,2.8608198,52.25121,0.11375505,4.4212537,49.47936,8.330017
38462,21747720.0,0.0,23.292236,21.000885,23.829529,25.097595,23.045685,22.653198,11.69986,12.799988,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2097.375,6.6284585e-05,2.86102,52.25125,249.99655,20.476837,30.000002,0.09215078,41.332428,252.87973,210.90088,2.86102,52.25125,0.11375506,4.4215636,49.4794,8.330017
38463,21747780.0,0.0,23.285309,21.000916,23.82251,25.082062,23.045105,22.652893,11.699829,12.799988,12.799988,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2096.6638,6.628123e-05,2.861157,52.25129,249.9966,20.49849,30.000002,0.09210138,41.302116,252.8801,210.90091,2.861157,52.25129,0.11375506,4.421778,49.479443,8.330017
38464,21747840.0,0.0,23.27835,21.000671,23.81549,25.066498,23.044525,22.652588,11.699768,12.800018,12.800018,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2095.9536,6.627799e-05,2.8613038,52.25133,249.99664,20.520214,30.000002,0.09205174,41.271698,252.88046,210.90092,2.8613038,52.25133,0.11375508,4.422008,49.479485,8.330017
38465,21747900.0,0.0,23.271393,21.000122,23.808502,25.051056,23.043915,22.652283,11.699707,12.800018,12.800018,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2095.234,6.627426e-05,2.8614073,52.251373,249.99667,20.541565,30.000002,0.0920029,41.24181,252.88083,210.90096,2.8614073,52.251373,0.11375508,4.4221697,49.479527,8.330017
38466,21747960.0,0.0,23.264008,20.999298,23.801025,25.034698,23.043152,22.651764,11.6996765,12.800018,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2094.4697,6.627016e-05,2.8615222,52.25141,249.9967,20.562721,30.000002,0.09195444,41.212193,252.88118,210.90097,2.8615222,52.25141,0.113755085,4.422345,49.479565,8.330017
38467,21748020.0,0.0,23.256592,20.9982,23.79358,25.018433,23.042358,22.651276,11.699646,12.800018,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2093.689,6.626552e-05,2.8616395,52.251453,249.99675,20.583586,30.000002,0.09190659,41.18298,252.88153,210.901,2.8616395,52.251453,0.113755085,4.4225273,49.479607,8.330017
