,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38468,21748080.0,0.0,23.249207,20.996765,23.786194,25.00232,23.041565,22.650787,11.699585,12.800018,12.800018,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2092.9016,6.626046e-05,2.8617275,52.251495,249.99678,20.604069,30.000002,0.09185954,41.1543,252.88188,210.90102,2.8617275,52.251495,0.1137551,4.422665,49.479645,8.330017
38469,21748140.0,0.0,23.241821,20.995056,23.77887,24.986328,23.040802,22.650269,11.699585,12.800018,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2092.1096,6.625504e-05,2.861785,52.25153,249.99683,20.624016,30.000002,0.09181368,41.126377,252.88223,210.90105,2.861785,52.25153,0.1137551,4.422755,49.479683,8.330017
38470,21748200.0,0.0,23.234406,20.993011,23.771545,24.970337,23.040009,22.64978,11.699554,12.800018,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2091.318,6.624967e-05,2.8618464,52.251564,249.99686,20.644032,30.000002,0.0917676,41.09836,252.88257,210.90106,2.8618464,52.251564,0.1137551,4.42285,49.47972,8.330017
38471,21748260.0,0.0,23.225769,20.990662,23.762756,24.952423,23.038025,22.64804,11.699493,12.800018,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2090.3982,6.624352e-05,2.8619785,52.251602,249.9969,20.663794,30.000002,0.091722056,41.07069,252.8829,210.9011,2.8619785,52.251602,0.113755114,4.423045,49.479755,8.330017
38472,21748320.0,0.0,23.217072,20.988007,23.753967,24.934662,23.036072,22.646332,11.699432,12.800018,12.800018,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2089.4368,6.623617e-05,2.8621557,52.251644,249.99693,20.683187,30.000002,0.0916773,41.043537,252.88324,210.90111,2.8621557,52.251644,0.11375512,4.4233193,49.479794,8.330017
38473,21748380.0,0.0,23.208374,20.985016,23.745209,24.916931,23.034088,22.644623,11.699371,12.800018,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2088.467,6.622845e-05,2.8623145,52.25168,249.99696,20.702408,30.000002,0.091632895,41.016624,252.88358,210.90112,2.8623145,52.25168,0.11375512,4.423569,49.47983,8.330017
38474,21748440.0,0.0,23.199646,20.98172,23.736511,24.899353,23.032135,22.642883,11.699341,12.800018,12.800018,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2087.4905,6.622023e-05,2.8624249,52.251713,249.99701,20.721277,30.000002,0.09158925,40.99021,252.8839,210.90115,2.8624249,52.251713,0.11375512,4.423742,49.479866,8.330017
38475,21748500.0,0.0,23.190948,20.978088,23.727905,24.881927,23.030182,22.641205,11.69931,12.800018,12.800018,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2086.5088,6.6211614e-05,2.8624923,52.251743,249.99704,20.739649,30.000002,0.091546714,40.964493,252.88422,210.90117,2.8624923,52.251743,0.11375514,4.423847,49.4799,8.330017
38476,21748560.0,0.0,23.181824,20.97409,23.71875,24.863617,23.027924,22.639221,11.69928,12.800018,12.800018,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2085.4858,6.620285e-05,2.862594,52.25178,249.99707,20.758085,30.000002,0.09150398,40.938683,252.88454,210.9012,2.862594,52.25178,0.11375514,4.424002,49.47993,8.330017
38477,21748620.0,0.0,23.172638,20.969788,23.709625,24.845459,23.025696,22.637238,11.699219,12.800018,12.800018,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2084.4417,6.619349e-05,2.862694,52.251816,249.99712,20.7762,30.000002,0.09146194,40.91332,252.88486,210.90121,2.862694,52.251816,0.11375515,4.424157,49.47997,8.330017
38478,21748680.0,0.0,23.163452,20.965118,23.700623,24.827484,23.023468,22.635284,11.699188,12.800018,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2083.3918,6.618372e-05,2.8627594,52.251846,249.99715,20.79383,30.000002,0.091420986,40.888638,252.88516,210.90123,2.8627594,52.251846,0.11375515,4.4242597,49.48,8.330017
38479,21748740.0,0.0,23.154266,20.960114,23.69159,24.809448,23.02121,22.633331,11.699188,12.800018,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2082.3425,6.6174005e-05,2.8628294,52.25188,249.99718,20.811525,30.000002,0.091379836,40.863865,252.88547,210.90125,2.8628294,52.25188,0.11375515,4.4243693,49.480034,8.330017
38480,21748800.0,0.0,23.14502,20.954773,23.682617,24.791565,23.019012,22.631378,11.699158,12.800018,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2081.2852,6.616405e-05,2.8628802,52.25191,249.99721,20.82891,30.000002,0.09133937,40.839527,252.88577,210.90128,2.8628802,52.25191,0.11375516,4.4244485,49.480064,8.330017
38481,21748860.0,0.0,23.135284,20.949066,23.673065,24.772675,23.01651,22.62915,11.699127,12.800018,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2080.1758,6.615376e-05,2.8629572,52.251945,249.99725,20.846136,30.000002,0.09129923,40.81541,252.88608,210.90129,2.8629572,52.251945,0.11375516,4.424564,49.4801,8.330017
38482,21748920.0,0.0,23.125519,20.942963,23.663544,24.753876,23.014038,22.626953,11.699097,12.800018,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2079.0474,6.614299e-05,2.863053,52.251976,249.99728,20.863125,30.000002,0.091259606,40.791626,252.88637,210.9013,2.863053,52.251976,0.113755174,4.424712,49.48013,8.330017
38483,21748980.0,0.0,23.115723,20.936523,23.654114,24.735199,23.011566,22.624786,11.699066,12.800018,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2077.9128,6.613186e-05,2.8631258,52.252007,249.99731,20.8798,30.000002,0.09122067,40.768276,252.88666,210.90134,2.8631258,52.252007,0.113755174,4.4248266,49.48016,8.330017
38484,21749040.0,0.0,23.105927,20.929718,23.644745,24.716705,23.009125,22.62259,11.699036,12.800018,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2076.7734,6.6120454e-05,2.8631716,52.252037,249.99734,20.896036,30.000002,0.09118273,40.745552,252.88695,210.90135,2.8631716,52.252037,0.113755174,4.424898,49.48019,8.330017
38485,21749100.0,0.0,23.09613,20.922546,23.635376,24.698212,23.006653,22.620422,11.699036,12.800018,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2075.6343,6.6109096e-05,2.863221,52.252068,249.99738,20.912329,30.000002,0.091144614,40.722744,252.88724,210.90137,2.863221,52.252068,0.11375519,4.424975,49.480217,8.330017
38486,21749160.0,0.0,23.085754,20.914978,23.625458,24.67868,23.003937,22.617981,11.699005,12.800018,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2074.437,6.6097324e-05,2.863296,52.252094,249.9974,20.928411,30.000002,0.09110696,40.700226,252.88751,210.90138,2.863296,52.252094,0.11375519,4.4250875,49.48025,8.330017
38487,21749220.0,0.0,23.075378,20.907013,23.61554,24.659302,23.001251,22.61554,11.698975,12.800018,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2073.2205,6.6084984e-05,2.863385,52.252125,249.99744,20.944195,30.000002,0.09106997,40.678127,252.8878,210.90141,2.863385,52.252125,0.11375519,4.4252253,49.480278,8.330017
38488,21749280.0,0.0,23.064941,20.898682,23.605682,24.640015,22.998535,22.613129,11.698944,12.800018,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2071.9973,6.6072455e-05,2.8634658,52.252155,249.99747,20.959837,30.000002,0.09103328,40.65623,252.88808,210.90143,2.8634658,52.252155,0.1137552,4.425352,49.48031,8.330017
38489,21749340.0,0.0,23.054504,20.889954,23.595886,24.62085,22.99585,22.610718,11.698914,12.800018,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2070.768,6.605963e-05,2.8635252,52.252186,249.9975,20.97519,30.000002,0.09099723,40.634735,252.88835,210.90144,2.8635252,52.252186,0.1137552,4.4254446,49.480335,8.330017
38490,21749400.0,0.0,23.044067,20.880798,23.586212,24.601868,22.993195,22.608307,11.698883,12.800018,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2069.5334,6.6046574e-05,2.8635643,52.25221,249.99753,20.990135,30.000002,0.09096211,40.61381,252.88861,210.90146,2.8635643,52.25221,0.1137552,4.425505,49.480362,8.330017
38491,21749460.0,0.0,23.033325,20.871277,23.576141,24.582367,22.990265,22.605652,11.698883,12.800018,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2068.2705,6.6033404e-05,2.8636255,52.25224,249.99756,21.005133,30.000002,0.09092683,40.59281,252.88887,210.90147,2.8636255,52.25224,0.11375521,4.425598,49.480392,8.330017
38492,21749520.0,0.0,23.022491,20.861328,23.566101,24.562988,22.987335,22.602997,11.698853,12.800018,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2066.9885,6.60198e-05,2.8636944,52.252262,249.99759,21.019869,30.000002,0.09089214,40.572186,252.88914,210.90149,2.8636944,52.252262,0.11375521,4.4257054,49.48042,8.330017
38493,21749580.0,0.0,23.011627,20.850983,23.556183,24.543823,22.984467,22.600342,11.698822,12.800018,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2065.6985,6.600586e-05,2.863744,52.252293,249.99762,21.03421,30.000002,0.09085836,40.552105,252.88939,210.90152,2.863744,52.252293,0.11375521,4.4257827,49.480446,8.330017
38494,21749640.0,0.0,23.000763,20.84024,23.546265,24.524597,22.981567,22.597687,11.698822,12.800018,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2064.4092,6.599196e-05,2.8637967,52.252316,249.99765,21.048601,30.000002,0.09082443,40.53196,252.88965,210.90154,2.8637967,52.252316,0.113755226,4.4258647,49.48047,8.330017
38495,21749700.0,0.0,22.989838,20.82904,23.536407,24.505524,22.978668,22.595062,11.6987915,12.800018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2063.1082,6.597782e-05,2.863842,52.252346,249.99768,21.06274,30.000002,0.09079106,40.51216,252.88991,210.90155,2.863842,52.252346,0.113755226,4.425935,49.480495,8.330017
38496,21749760.0,0.0,22.978607,20.817444,23.526245,24.486023,22.975555,22.592285,11.698761,12.800018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2061.7754,6.596344e-05,2.8639033,52.25237,249.99771,21.07675,30.000002,0.09075798,40.49255,252.89015,210.90157,2.8639033,52.25237,0.113755226,4.4260273,49.480522,8.330017
38497,21749820.0,0.0,22.967346,20.80539,23.516113,24.466614,22.972443,22.589508,11.69873,12.800018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2060.4275,6.59487e-05,2.8639765,52.252396,249.99774,21.090565,30.000002,0.09072533,40.47321,252.8904,210.90158,2.8639765,52.252396,0.11375523,4.426141,49.480545,8.330017
38498,21749880.0,0.0,22.956024,20.792938,23.506073,24.447357,22.96933,22.586761,11.69873,12.800018,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2059.0718,6.5933644e-05,2.864036,52.25242,249.99777,21.104124,30.000002,0.09069326,40.454227,252.89064,210.9016,2.864036,52.25242,0.11375523,4.426234,49.480568,8.330017
38499,21749940.0,0.0,22.944702,20.78003,23.496124,24.428284,22.966278,22.584015,11.6987,12.800018,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2057.7075,6.591829e-05,2.864079,52.25244,249.99779,21.117323,30.000002,0.09066202,40.43575,252.89088,210.90161,2.864079,52.25244,0.11375523,4.426301,49.480595,8.330017
38500,21750000.0,0.0,22.93335,20.766663,23.486145,24.40918,22.963196,22.581268,11.698669,12.800018,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2056.344,6.590299e-05,2.8641238,52.252464,249.99782,21.130568,30.000002,0.09063064,40.417206,252.89111,210.90163,2.8641238,52.252464,0.11375523,4.4263706,49.480618,8.330017
38501,21750060.0,0.0,22.921722,20.752869,23.476013,24.389801,22.9599,22.578491,11.698669,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2054.9482,6.588739e-05,2.8641834,52.25249,249.99785,21.143644,30.000002,0.09059965,40.3989,252.89136,210.90164,2.8641834,52.25249,0.11375525,4.4264607,49.48064,8.330017
38502,21750120.0,0.0,22.910034,20.738617,23.465912,24.370514,22.956635,22.575775,11.698639,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2053.539,6.587138e-05,2.864248,52.252514,249.99788,21.156473,30.000002,0.09056921,40.380936,252.89159,210.90166,2.864248,52.252514,0.11375525,4.426561,49.480663,8.330017
38503,21750180.0,0.0,22.898315,20.723938,23.455841,24.351349,22.95337,22.573029,11.698608,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2052.1213,6.585521e-05,2.8643105,52.252537,249.99791,21.16919,30.000002,0.09053902,40.363136,252.89182,210.90167,2.8643105,52.252537,0.11375525,4.4266577,49.48069,8.330017
38504,21750240.0,0.0,22.886566,20.70877,23.445862,24.332275,22.950104,22.570312,11.698578,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2050.6948,6.583875e-05,2.8643644,52.25256,249.99792,21.181667,30.000002,0.090509385,40.345665,252.89204,210.90169,2.8643644,52.25256,0.11375526,4.4267416,49.48071,8.330017
38505,21750300.0,0.0,22.874756,20.693146,23.435974,24.313416,22.946869,22.567596,11.698578,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2049.2576,6.5821965e-05,2.8644075,52.25258,249.99796,21.193811,30.000002,0.09048051,40.328663,252.89226,210.9017,2.8644075,52.25258,0.11375526,4.426809,49.480732,8.330017
38506,21750360.0,0.0,22.862793,20.677063,23.425842,24.294128,22.94345,22.564972,11.698547,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2047.805,6.580515e-05,2.8644633,52.2526,249.99799,21.206001,30.000002,0.09045151,40.3116,252.89249,210.90172,2.8644633,52.2526,0.11375526,4.4268937,49.480755,8.330017
38507,21750420.0,0.0,22.850708,20.660492,23.415802,24.274963,22.940033,22.562347,11.698517,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2046.3313,6.578789e-05,2.8645306,52.252625,249.998,21.217976,30.000002,0.090423,40.294834,252.8927,210.90173,2.8645306,52.252625,0.11375526,4.4269977,49.480774,8.330017
38508,21750480.0,0.0,22.838562,20.643433,23.405853,24.256012,22.936615,22.559753,11.698517,12.800018,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2044.8442,6.5770204e-05,2.864587,52.252644,249.99803,21.229628,30.000002,0.09039525,40.278522,252.89291,210.90175,2.864587,52.252644,0.11375527,4.4270854,49.480797,8.330017
38509,21750540.0,0.0,22.826416,20.625916,23.395874,24.23703,22.933228,22.55716,11.698486,12.800018,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2043.3585,6.575258e-05,2.8646455,52.252666,249.99806,21.241322,30.000002,0.09036738,40.26215,252.89313,210.90176,2.8646455,52.252666,0.11375527,4.4271755,49.480816,8.330017
38510,21750600.0,0.0,22.814178,20.60788,23.385956,24.21817,22.92984,22.554565,11.698456,12.800018,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2041.855,6.573459e-05,2.864706,52.252686,249.99808,21.25281,30.000002,0.09033998,40.246067,252.89333,210.90178,2.864706,52.252686,0.11375527,4.4272695,49.48084,8.330017
38511,21750660.0,0.0,22.801727,20.589386,23.375916,24.198944,22.92627,22.552155,11.698425,12.800018,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2040.3269,6.571635e-05,2.8647792,52.25271,249.99811,21.26419,30.000002,0.090312816,40.230133,252.89354,210.9018,2.8647792,52.25271,0.11375527,4.427381,49.480858,8.330017
38512,21750720.0,0.0,22.789215,20.570374,23.365906,24.17981,22.92273,22.549774,11.698395,12.800018,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2038.7825,6.56977e-05,2.864862,52.252728,249.99812,21.275415,30.000002,0.09028602,40.21442,252.89374,210.90181,2.864862,52.252728,0.113755286,4.427509,49.48088,8.330017
38513,21750780.0,0.0,22.776642,20.550873,23.355957,24.160797,22.91919,22.547394,11.698364,12.800018,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2037.2258,6.567864e-05,2.8649356,52.252747,249.99815,21.28643,30.000002,0.09025969,40.198997,252.89394,210.90182,2.8649356,52.252747,0.113755286,4.4276237,49.4809,8.330017
38514,21750840.0,0.0,22.764008,20.530884,23.3461,24.141998,22.91568,22.545044,11.698364,12.800018,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2035.6538,6.565913e-05,2.8649964,52.25277,249.99818,21.29715,30.000002,0.09023406,40.18399,252.89413,210.90184,2.8649964,52.25277,0.113755286,4.427718,49.48092,8.330017
38515,21750900.0,0.0,22.751373,20.510376,23.336212,24.123169,22.91217,22.542664,11.698334,12.800018,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2034.0839,6.563969e-05,2.8650582,52.25279,249.9982,21.307909,30.000002,0.09020832,40.168926,252.89433,210.90184,2.8650582,52.25279,0.113755286,4.4278135,49.480934,8.330017
38516,21750960.0,0.0,22.738464,20.48935,23.326263,24.103943,22.908539,22.54065,11.698303,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2032.4808,6.5619846e-05,2.8651385,52.252804,249.99823,21.31853,30.000002,0.09018291,40.154057,252.89453,210.90186,2.8651385,52.252804,0.113755286,4.427936,49.480957,8.330017
38517,21751020.0,0.0,22.725525,20.467804,23.316345,24.08487,22.904877,22.538605,11.698273,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2030.8605,6.559947e-05,2.8652241,52.252823,249.99825,21.328949,30.000002,0.09015795,40.13947,252.89471,210.90187,2.8652241,52.252823,0.1137553,4.4280686,49.480976,8.330017
38518,21751080.0,0.0,22.712494,20.44574,23.306458,24.065857,22.901245,22.53659,11.698242,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2029.2283,6.557886e-05,2.8653097,52.252842,249.99828,21.339277,30.000002,0.0901332,40.12501,252.89491,210.90189,2.8653097,52.252842,0.1137553,4.4282017,49.48099,8.330017
38519,21751140.0,0.0,22.699402,20.423126,23.29663,24.046967,22.897644,22.534576,11.698212,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2027.5813,6.555779e-05,2.8653898,52.252857,249.99829,21.34941,30.000002,0.0901089,40.110825,252.8951,210.9019,2.8653898,52.252857,0.1137553,4.4283257,49.48101,8.330017
38520,21751200.0,0.0,22.686127,20.399994,23.286926,24.02829,22.894043,22.532593,11.698151,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,2025.8973,6.5535896e-05,2.8654792,52.252876,249.9983,21.35927,30.000002,0.090085246,40.09702,252.89528,210.90192,2.8654792,52.252876,0.1137553,4.4284635,49.48103,8.330017
38521,21751260.0,0.0,22.707489,20.375275,23.330536,23.99646,22.884369,22.524841,11.77887,12.803497,12.803497,12.793762,0.0,0.031664863,0.031664863,0.05977619,250.0,11.700012,0.0,0.0,14.943457,2119.7007,6.672464e-05,2.6423604,52.439777,240.22154,21.130917,30.000002,0.09712598,40.416718,254.08772,211.16937,2.6423604,52.439777,0.12309672,4.9613156,53.70931,8.330017
38522,21751320.0,0.0,22.710968,20.34787,23.346893,23.953827,22.874908,22.517273,11.870575,12.80423,12.80423,12.795685,0.0,0.03161396,0.03161396,0.06795143,250.0,11.700012,0.0,0.0,20.943468,2230.8474,6.927141e-05,2.3941624,52.689396,234.73451,20.888632,30.000002,0.10334391,40.755913,255.83287,212.76802,2.3941624,52.689396,0.13116877,5.0934243,56.705868,8.330017
38523,21751380.0,0.0,22.705933,20.317932,23.351868,23.90149,22.865509,22.509766,11.924896,12.803314,12.803314,12.794678,0.0,0.031605102,0.031605102,0.07639463,250.0,11.700012,0.0,0.0,26.371872,2345.4219,7.218371e-05,2.250056,52.92834,230.30482,20.635069,30.000002,0.10987318,41.110905,258.05835,215.01338,2.250056,52.92834,0.13959743,5.3836064,59.429447,8.330017
38524,21751440.0,0.0,22.692444,20.285492,23.342712,23.839417,22.85614,22.502258,11.955414,12.802185,12.802185,12.79364,0.0,0.031656627,0.031656627,0.084396176,250.0,11.700012,0.0,0.0,31.107252,2457.964,7.5317505e-05,2.17127,53.13973,227.41005,20.364294,30.000002,0.11627772,41.48999,260.68356,217.83519,2.17127,53.13973,0.14770477,5.729852,61.71636,8.330017
38525,21751500.0,0.0,22.668335,20.250702,23.320404,23.769226,22.84668,22.49472,11.965668,12.801056,12.801056,12.7925415,0.0,0.031752408,0.031752408,0.09154864,250.0,11.700012,0.0,0.0,35.120373,2561.0762,7.843647e-05,2.1466846,53.305607,226.07205,20.126106,30.000002,0.1221124,41.823452,263.5597,221.06387,2.1466846,53.305607,0.1550525,6.1297035,63.56823,8.330017
38526,21751560.0,0.0,22.637482,20.213623,23.287079,23.69281,22.837341,22.48767,11.957855,12.800049,12.800049,12.791473,0.0,0.031874377,0.031874377,0.09755606,250.0,11.700012,0.0,0.0,38.313698,2649.6345,8.135686e-05,2.171367,53.40822,226.30832,19.893494,30.000002,0.12721305,42.14911,266.51602,224.57864,2.171367,53.40822,0.1613065,6.585262,64.97925,8.330017
38527,21751620.0,0.0,22.598785,20.174347,23.244476,23.610931,22.82785,22.4805,11.937134,12.799255,12.799255,12.79068,0.0,0.032004725,0.032004725,0.102326214,250.0,11.700012,0.0,0.0,40.657898,2720.9478,8.3957646e-05,2.2307787,53.446835,227.85123,19.703094,30.000002,0.13136005,42.41567,269.36734,228.19237,2.2307787,53.446835,0.16633976,7.0738754,65.98564,8.330017
38528,21751680.0,0.0,22.553772,20.132965,23.194977,23.52536,22.818268,22.473236,11.906952,12.798645,12.798645,12.790253,0.0,0.03213108,0.03213108,0.10582474,250.0,11.700012,0.0,0.0,42.150158,2773.7544,8.615806e-05,2.3155131,53.42604,230.43575,19.557785,30.000002,0.13448104,42.619102,271.94614,231.73447,2.3155131,53.42604,0.17009223,7.5726933,66.626076,8.330017
38529,21751740.0,0.0,22.505127,20.089539,23.14038,23.437561,22.808594,22.46585,11.869385,12.798157,12.798157,12.790283,0.0,0.03224575,0.03224575,0.10797842,250.0,11.700012,0.0,0.0,42.753044,2806.8052,8.7883054e-05,2.4199948,53.350044,233.88069,19.434635,30.000002,0.13657394,42.79151,274.0961,235.05177,2.4199948,53.350044,0.17247713,8.058385,66.9175,8.330017
38530,21751800.0,0.0,22.453339,20.04422,23.082489,23.348969,22.798798,22.458374,11.826263,12.797821,12.797821,12.790802,0.0,0.03234246,0.03234246,0.10878684,250.0,11.700012,0.0,0.0,42.466545,2819.72,8.9086e-05,2.5390697,53.226807,237.9657,19.349617,30.000002,0.1375659,42.910538,275.70465,237.99529,2.5390697,53.226807,0.1734803,8.506968,66.886986,8.330017
38531,21751860.0,0.0,22.400635,19.99704,23.024506,23.263489,22.78836,22.450775,11.779663,12.797577,12.797577,12.79184,0.0,0.03241611,0.03241611,0.108303845,250.0,11.700012,0.0,0.0,41.340378,2812.9841,8.973309e-05,2.6668289,53.068195,242.40372,19.30468,30.000002,0.13747461,42.973446,276.6938,240.40083,2.6668289,53.068195,0.1731451,8.890868,66.568245,8.330017
38532,21751920.0,0.0,22.346863,19.94812,22.966858,23.180481,22.777924,22.443146,11.731262,12.797424,12.797424,12.793304,0.0,0.03246729,0.03246729,0.106607154,250.0,11.700012,0.0,0.0,39.39993,2787.496,8.981206e-05,2.7984345,52.886986,246.9592,19.310047,30.000002,0.13632232,42.965935,277.0403,242.15248,2.7984345,52.886986,0.17155083,9.186349,65.98969,8.330017
38533,21751980.0,0.0,22.294373,19.897522,22.910492,23.100708,22.767426,22.435486,11.681854,12.797363,12.797363,12.795258,0.0,0.032496817,0.032496817,0.10374648,250.0,11.700012,0.0,0.0,36.67219,2744.1672,8.9321205e-05,2.931581,52.690243,251.50423,19.334343,30.000002,0.13424937,42.93192,276.74997,243.18314,2.931581,52.690243,0.16874905,9.375277,65.16122,8.330017
38534,21752040.0,0.0,22.243835,19.845367,22.856812,23.025665,22.756958,22.427826,11.632477,12.797363,12.797363,12.797546,0.0,0.03250801,0.03250801,0.09982549,250.0,11.700012,0.0,0.0,33.21957,2684.4087,8.8264365e-05,3.0635412,52.488987,255.85797,19.388107,30.000002,0.13130623,42.856647,275.8603,243.43309,3.0635412,52.488987,0.16485082,9.441968,64.100105,8.330017
38535,21752100.0,0.0,22.19519,19.791748,22.80664,22.956268,22.746521,22.420197,11.584137,12.797424,12.797424,12.800079,0.0,0.032503136,0.032503136,0.09494833,250.0,11.700012,0.0,0.0,29.102013,2609.6362,8.6659464e-05,3.1916673,52.290325,259.90015,19.487122,30.000002,0.12752824,42.71803,274.4291,242.88231,3.1916673,52.290325,0.15996341,9.375459,62.81447,8.330017
38536,21752160.0,0.0,22.150421,19.736725,22.763092,22.897247,22.736267,22.413147,11.538055,12.797516,12.797516,12.802765,0.0,0.032482866,0.032482866,0.089228004,250.0,11.700012,0.0,0.0,24.420013,2521.403,8.451783e-05,3.3127706,52.10099,263.4852,19.635767,30.000002,0.12299621,42.50993,272.51334,241.5082,3.3127706,52.10099,0.15420046,9.166162,61.309,8.330017
38537,21752220.0,0.0,22.111786,19.68039,22.724213,22.845154,22.726105,22.406158,11.494965,12.797699,12.797699,12.80545,0.0,0.032450996,0.032450996,0.08289619,250.0,11.700012,0.0,0.0,19.275124,2423.1265,8.191919e-05,3.4247055,51.92693,266.5366,19.772194,30.000002,0.118076794,42.318928,270.24594,239.41153,3.4247055,51.92693,0.14780483,8.825434,59.597713,8.330017
38538,21752280.0,0.0,22.07608,19.622864,22.690277,22.80066,22.715973,22.399231,11.455963,12.797913,12.797913,12.808075,0.0,0.032410882,0.032410882,0.07607293,250.0,11.700012,0.0,0.0,13.725681,2316.13,7.889864e-05,3.5248406,51.77234,269.00433,19.953972,30.000002,0.11269399,42.06444,267.70273,236.64551,3.5248406,51.77234,0.14090009,8.357078,57.65139,8.330017
38539,21752340.0,0.0,22.043213,19.564178,22.661194,22.764008,22.705933,22.392365,11.421967,12.798157,12.798157,12.810486,0.0,0.032365706,0.032365706,0.068880595,250.0,11.700012,0.0,0.0,7.8436227,2202.2805,7.551307e-05,3.6109095,51.639385,270.8832,20.176737,30.000002,0.106960945,41.752567,264.96426,233.29572,3.6109095,51.639385,0.13361539,7.770839,55.445988,8.330017
38540,21752400.0,0.0,22.017242,19.504486,22.63681,22.735474,22.696014,22.38559,11.393097,12.798431,12.798431,12.812622,0.0,0.03231871,0.03231871,0.06145613,250.0,11.700012,0.0,0.0,1.7243989,2083.9883,7.182876e-05,3.6830113,51.52874,272.20615,20.3698,30.000002,0.10116647,41.482277,262.1304,229.48071,3.6830113,51.52874,0.12609695,7.087375,52.95232,8.330017
38541,21752460.0,0.0,21.990326,19.443848,22.617065,22.714966,22.68628,22.375793,11.3750305,12.798889,12.798889,12.812317,0.0,0.032179143,0.032179143,0.055521756,250.0,11.700012,0.0,0.0,0.0,1972.5702,6.797652e-05,3.7309296,51.45468,271.2343,20.605354,30.000002,0.09619595,41.152504,259.47977,225.25285,3.7309296,51.45468,0.119873054,6.4498105,50.82179,8.330017
38542,21752520.0,0.0,21.967316,19.382385,22.60257,22.6987,22.676819,22.366241,11.40741,12.801025,12.801025,12.809906,0.0,0.032012366,0.032012366,0.053067323,250.0,11.700012,0.0,0.0,0.0,1901.295,6.476772e-05,3.6265604,51.4952,267.2497,20.707129,30.000002,0.09398256,41.010017,257.58438,221.57185,3.6265604,51.4952,0.11708428,6.0295544,50.046307,8.330017
38543,21752580.0,0.0,21.944946,19.32013,22.589844,22.684631,22.667511,22.356842,11.459564,12.802277,12.802277,12.808685,0.0,0.03192319,0.03192319,0.05152113,250.0,11.700012,0.0,0.0,0.0,1851.4703,6.2306826e-05,3.4779563,51.582832,263.50238,20.777302,30.000002,0.092598565,40.911777,256.17773,218.66028,3.4779563,51.582832,0.11536052,5.625216,49.619843,8.330017
38544,21752640.0,0.0,21.922913,19.257202,22.578308,22.671906,22.658325,22.347534,11.511444,12.802612,12.802612,12.80719,0.0,0.031882778,0.031882778,0.050589748,250.0,11.700012,0.0,0.0,0.0,1815.8275,6.044685e-05,3.3367221,51.686596,260.25156,20.823925,30.000002,0.09177431,40.846504,255.15329,216.42729,3.3367221,51.686596,0.11434944,5.302684,49.4105,8.330017
38545,21752700.0,0.0,21.900696,19.193695,22.567505,22.660065,22.6492,22.338287,11.556305,12.80246,12.80246,12.805725,0.0,0.031877305,0.031877305,0.050071515,250.0,11.700012,0.0,0.0,0.0,1791.2444,5.9117065e-05,3.218228,51.789932,257.64203,20.86043,30.000002,0.09131536,40.795403,254.44081,214.8033,3.218228,51.789932,0.113821276,5.0605464,49.33006,8.330017
38546,21752760.0,0.0,21.878296,19.12967,22.55655,22.64795,22.640076,22.328217,11.592407,12.8020935,12.8020935,12.804443,0.0,0.03189091,0.03189091,0.04978311,250.0,11.700012,0.0,0.0,0.0,1773.8121,5.816531e-05,3.1248157,51.88341,255.61272,20.884844,30.000002,0.09107407,40.76122,253.94339,213.62845,3.1248157,51.88341,0.11356096,4.8816543,49.310726,8.330017
38547,21752820.0,0.0,21.855835,19.065277,22.545837,22.636108,22.63092,22.318176,11.619934,12.801697,12.801697,12.803375,0.0,0.031913783,0.031913783,0.049631957,250.0,11.700012,0.0,0.0,0.0,1761.2906,5.7491034e-05,3.0548263,51.962917,254.08514,20.90438,30.000002,0.090954244,40.733868,253.60226,212.79697,3.0548263,51.962917,0.113456555,4.753276,49.32081,8.330017
38548,21752880.0,0.0,21.833344,19.00055,22.535217,22.62445,22.621796,22.308136,11.641235,12.801331,12.801331,12.802521,0.0,0.031939495,0.031939495,0.04955032,250.0,11.700012,0.0,0.0,0.0,1751.5955,5.698624e-05,3.0013664,52.030136,252.90456,20.921463,30.000002,0.09089319,40.709953,253.357,212.1837,3.0013664,52.030136,0.11342718,4.6578364,49.341717,8.330017
38549,21752940.0,0.0,21.810791,18.935608,22.52472,22.612885,22.61267,22.298096,11.656525,12.800995,12.800995,12.801849,0.0,0.031965032,0.031965032,0.049517475,250.0,11.700012,0.0,0.0,0.0,1744.1821,5.6624864e-05,2.9636514,52.083588,252.05171,20.936855,30.000002,0.09087015,40.6884,253.19368,211.76347,2.9636514,52.083588,0.11344596,4.592048,49.366486,8.330017
38550,21753000.0,0.0,21.788116,18.870514,22.514252,22.60138,22.603546,22.288055,11.668274,12.800751,12.800751,12.8013,0.0,0.03198878,0.03198878,0.04950487,250.0,11.700012,0.0,0.0,0.0,1737.8748,5.6338686e-05,2.9350514,52.127777,251.39093,20.953636,30.000002,0.09085555,40.66491,253.07434,211.44965,2.9350514,52.127777,0.113481306,4.5428047,49.390446,8.330017
38551,21753060.0,0.0,21.76532,18.80539,22.503357,22.588898,22.5943,22.277954,11.676147,12.800537,12.800537,12.800903,0.0,0.03200955,0.03200955,0.04950953,250.0,11.700012,0.0,0.0,0.0,1732.6396,5.6128036e-05,2.9162617,52.161182,250.9375,20.965769,30.000002,0.09085972,40.647923,252.99991,211.24696,2.9162617,52.161182,0.113527834,4.510974,49.41178,8.330017
38552,21753120.0,0.0,21.74237,18.740326,22.492493,22.576477,22.585083,22.267853,11.68103,12.8003845,12.8003845,12.800659,0.0,0.032025866,0.032025866,0.049520105,250.0,11.700012,0.0,0.0,0.0,1728.026,5.5967674e-05,2.904941,52.18457,250.6486,20.979729,30.000002,0.090857446,40.62838,252.95714,211.12569,2.904941,52.18457,0.11357126,4.491995,49.428173,8.330017
38553,21753180.0,0.0,21.719513,18.675354,22.481659,22.564117,22.575897,22.257782,11.684448,12.800262,12.800262,12.800476,0.0,0.032039188,0.032039188,0.049531296,250.0,11.700012,0.0,0.0,0.0,1723.6588,5.582945e-05,2.8971567,52.20244,250.44182,20.993654,30.000002,0.090851404,40.608887,252.92886,211.0428,2.8971567,52.20244,0.113609254,4.4790173,49.441246,8.330017
38554,21753240.0,0.0,21.696655,18.610626,22.470856,22.551788,22.566711,22.247742,11.687073,12.800171,12.800171,12.8003235,0.0,0.03205069,0.03205069,0.049542286,250.0,11.700012,0.0,0.0,0.0,1719.4093,5.5702516e-05,2.8912532,52.217167,250.27962,21.007568,30.000002,0.090842634,40.58941,252.90817,210.98026,2.8912532,52.217167,0.11364339,4.469212,49.452316,8.330017
38555,21753300.0,0.0,21.67392,18.546234,22.460114,22.53955,22.557556,22.237701,11.688629,12.80014,12.80014,12.800201,0.0,0.032059014,0.032059014,0.049551632,250.0,11.700012,0.0,0.0,0.0,1715.2924,5.5590102e-05,2.8879604,52.22699,250.18199,21.021463,30.000002,0.09082824,40.569954,252.89761,210.94576,2.8879604,52.22699,0.11366947,4.4637723,49.459995,8.330017
38556,21753360.0,0.0,21.65094,18.482208,22.448975,22.526428,22.54831,22.227692,11.689758,12.800079,12.800079,12.80014,0.0,0.03206604,0.03206604,0.049559977,250.0,11.700012,0.0,0.0,0.0,1711.1798,5.5482047e-05,2.8855715,52.234966,250.10709,21.035343,30.000002,0.0908113,40.550518,252.89038,210.92068,2.8855715,52.234966,0.11369193,4.4598274,49.466316,8.330017
38557,21753420.0,0.0,21.628052,18.418701,22.437836,22.513336,22.539062,22.217682,11.690491,12.800049,12.800049,12.800079,0.0,0.03207134,0.03207134,0.049566727,250.0,11.700012,0.0,0.0,0.0,1707.0901,5.537852e-05,2.8841946,52.240627,250.05893,21.049185,30.000002,0.090790875,40.53114,252.88678,210.90628,2.8841946,52.240627,0.11370933,4.457558,49.4709,8.330017
38558,21753480.0,0.0,21.605316,18.355774,22.426788,22.500366,22.529877,22.207703,11.690857,12.800049,12.800049,12.800049,0.0,0.03207496,0.03207496,0.049571596,250.0,11.700012,0.0,0.0,0.0,1703.0143,5.5278033e-05,2.8835292,52.244232,250.03229,21.062933,30.000002,0.090766944,40.511894,252.88571,210.89973,2.8835292,52.244232,0.11372146,4.4564624,49.473866,8.330017
38559,21753540.0,0.0,21.582855,18.293488,22.415802,22.487518,22.520752,22.197815,11.69104,12.800018,12.800018,12.800049,0.0,0.03207714,0.03207714,0.049574636,250.0,11.700012,0.0,0.0,0.0,1698.9547,5.517929e-05,2.8832445,52.24626,250.01987,21.076458,30.000002,0.0907402,40.492958,252.88593,210.89769,2.8832445,52.24626,0.11372887,4.455994,49.47554,8.330017
38560,21753600.0,0.0,21.560364,18.231995,22.404816,22.47464,22.511597,22.187897,11.691223,12.800018,12.800018,12.800018,0.0,0.03207949,0.03207949,0.049577903,250.0,11.700012,0.0,0.0,0.0,1694.8971,5.508036e-05,2.8829324,52.24846,250.00604,21.090014,30.000002,0.09071376,40.47398,252.88603,210.89526,2.8829324,52.24846,0.11373686,4.4554796,49.477364,8.330017
38561,21753660.0,0.0,21.537872,18.171356,22.393524,22.46103,22.50241,22.178009,11.691345,12.800018,12.800018,12.800018,0.0,0.03208118,0.03208118,0.04958031,250.0,11.700012,0.0,0.0,0.0,1690.8345,5.4982116e-05,2.8827753,52.24995,249.9983,21.103464,30.000002,0.09068601,40.45515,252.88663,210.89467,2.8827753,52.24995,0.11374266,4.4552197,49.478603,8.330017
38562,21753720.0,0.0,21.515594,18.111633,22.382294,22.44754,22.493256,22.168182,11.691406,12.800018,12.800018,12.800018,0.0,0.032082263,0.032082263,0.04958189,250.0,11.700012,0.0,0.0,0.0,1686.7892,5.488444e-05,2.8827014,52.25085,249.99503,21.116726,30.000002,0.09065725,40.436584,252.88744,210.89516,2.8827014,52.25085,0.113746405,4.455099,49.479347,8.330017
38563,21753780.0,0.0,21.49353,18.052948,22.371063,22.434082,22.48413,22.158356,11.691467,12.800018,12.800018,12.800018,0.0,0.032083128,0.032083128,0.049583152,250.0,11.700012,0.0,0.0,0.0,1682.7668,5.4787113e-05,2.8826275,52.251537,249.99312,21.129894,30.000002,0.090628155,40.418148,252.88828,210.8959,2.8826275,52.251537,0.113749415,4.4549823,49.47992,8.330017
38564,21753840.0,0.0,21.471771,17.995392,22.359924,22.420715,22.475037,22.14859,11.691528,12.800018,12.800018,12.800018,0.0,0.032083664,0.032083664,0.049583945,250.0,11.700012,0.0,0.0,0.0,1678.7863,5.4690674e-05,2.8825254,52.251934,249.99283,21.142853,30.000002,0.09059875,40.40001,252.88905,210.89684,2.8825254,52.251934,0.11375128,4.454825,49.480244,8.330017
38565,21753900.0,0.0,21.45044,17.939056,22.348877,22.407501,22.466003,22.138885,11.691589,12.800018,12.800018,12.800018,0.0,0.032083962,0.032083962,0.04958438,250.0,11.700012,0.0,0.0,0.0,1674.8799,5.4595926e-05,2.8823729,52.252136,249.99324,21.15549,30.000002,0.09056948,40.382313,252.8897,210.89763,2.8823729,52.252136,0.113752306,4.4545884,49.48041,8.330017
38566,21753960.0,0.0,21.428894,17.884003,22.337585,22.393677,22.45691,22.129211,11.69165,12.800018,12.800018,12.800018,0.0,0.032084282,0.032084282,0.049584854,250.0,11.700012,0.0,0.0,0.0,1670.948,5.450073e-05,2.8822474,52.252357,249.9936,21.168175,30.000002,0.090540156,40.36456,252.89035,210.89845,2.8822474,52.252357,0.11375342,4.4543934,49.480595,8.330017
38567,21754020.0,0.0,21.407806,17.830353,22.326324,22.379944,22.447876,22.119598,11.691742,12.800018,12.800018,12.800018,0.0,0.032084472,0.032084472,0.049585138,250.0,11.700012,0.0,0.0,0.0,1667.0879,5.4406966e-05,2.882054,52.252483,249.99423,21.180647,30.000002,0.09051099,40.34709,252.89091,210.89915,2.882054,52.252483,0.11375408,4.4540973,49.48069,8.330017
38568,21754080.0,0.0,21.387238,17.778168,22.315155,22.366333,22.438873,22.110046,11.6918335,12.800018,12.800018,12.800018,0.0,0.032084573,0.032084573,0.04958528,250.0,11.700012,0.0,0.0,0.0,1663.3312,5.4315726e-05,2.8818007,52.25255,249.99481,21.192795,30.000002,0.09048235,40.33009,252.89136,210.89964,2.8818007,52.25255,0.11375443,4.4537063,49.480743,8.330017
38569,21754140.0,0.0,21.366638,17.72754,22.303986,22.352722,22.429901,22.100464,11.691925,12.800018,12.800018,12.800018,0.0,0.03208468,0.03208468,0.04958544,250.0,11.700012,0.0,0.0,0.0,1659.5636,5.4224005e-05,2.8815587,52.25262,249.99542,21.204987,30.000002,0.0904536,40.31302,252.8918,210.90016,2.8815587,52.25262,0.1137548,4.4533334,49.480797,8.330017
38570,21754200.0,0.0,21.346619,17.678589,22.292877,22.339203,22.420929,22.090912,11.692078,12.800018,12.800018,12.800018,0.0,0.03208474,0.03208474,0.049585525,250.0,11.700012,0.0,0.0,0.0,1655.8998,5.413458e-05,2.881225,52.252655,249.99596,21.216969,30.000002,0.09042523,40.296246,252.8922,210.90056,2.881225,52.252655,0.11375501,4.4528217,49.480827,8.330017
38571,21754260.0,0.0,21.326782,17.631378,22.281616,22.325256,22.411987,22.081482,11.6922,12.800018,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958559,250.0,11.700012,0.0,0.0,0.0,1652.2826,5.4046344e-05,2.8808582,52.252686,249.99646,21.228842,30.000002,0.09039705,40.279625,252.89255,210.9009,2.8808582,52.252686,0.11375516,4.452256,49.480854,8.330017
38572,21754320.0,0.0,21.307373,17.58603,22.270386,22.31137,22.403076,22.072052,11.692383,12.800018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1648.7465,5.396006e-05,2.8804471,52.25271,249.99687,21.240551,30.000002,0.0903692,40.26323,252.89287,210.90115,2.8804471,52.25271,0.11375525,4.451622,49.480865,8.330017
38573,21754380.0,0.0,21.288422,17.542572,22.259216,22.297577,22.394196,22.062683,11.692535,12.800018,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,1645.3116,5.387647e-05,2.8800094,52.252728,249.99718,21.252045,30.000002,0.090341814,40.247135,252.89314,210.90134,2.8800094,52.252728,0.113755286,4.450945,49.48088,8.330017
38574,21754440.0,0.0,21.270172,17.50116,22.248138,22.283936,22.385345,22.053345,11.6927185,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585648,250.0,11.700012,0.0,0.0,0.0,1642.0264,5.3796884e-05,2.8795571,52.25274,249.99739,21.263233,30.000002,0.09031512,40.231476,252.89339,210.90144,2.8795571,52.25274,0.11375531,4.4502454,49.480896,8.330017
38575,21754500.0,0.0,21.251892,17.461853,22.23706,22.270264,22.376526,22.044037,11.692871,12.800018,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958565,250.0,11.700012,0.0,0.0,0.0,1638.7235,5.371658e-05,2.8791127,52.25275,249.9976,21.274462,30.000002,0.090288326,40.215755,252.89363,210.90157,2.8791127,52.25275,0.11375532,4.449559,49.480907,8.330017
38576,21754560.0,0.0,21.234222,17.424713,22.22586,22.256226,22.367737,22.03479,11.693085,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1635.5388,5.363897e-05,2.8785684,52.25277,249.99779,21.285543,30.000002,0.09026185,40.200237,252.89388,210.90166,2.8785684,52.25277,0.11375532,4.448726,49.480923,8.330017
38577,21754620.0,0.0,21.217072,17.389893,22.214752,22.24231,22.358978,22.025604,11.693329,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1632.4795,5.3564916e-05,2.87799,52.25278,249.99791,21.29642,30.000002,0.09023584,40.185013,252.89409,210.90172,2.87799,52.25278,0.11375532,4.44783,49.480934,8.330017
38578,21754680.0,0.0,21.200409,17.357422,22.203644,22.228455,22.35022,22.016418,11.6935425,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1629.5052,5.3492735e-05,2.8773806,52.2528,249.99802,21.307198,30.000002,0.09021005,40.169926,252.8943,210.90178,2.8773806,52.2528,0.11375532,4.4468904,49.48095,8.330017
38579,21754740.0,0.0,21.184357,17.327454,22.192596,22.214691,22.341522,22.007294,11.693787,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1626.6707,5.3424443e-05,2.8767428,52.252815,249.9981,21.317774,30.000002,0.09018473,40.155117,252.8945,210.90181,2.8767428,52.252815,0.11375532,4.4459047,49.480965,8.330017
38580,21754800.0,0.0,21.169037,17.300018,22.181671,22.20105,22.332886,21.99823,11.694031,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1624.0067,5.336115e-05,2.8761466,52.25283,249.99815,21.328066,30.000002,0.09016007,40.140705,252.8947,210.90184,2.8761466,52.25283,0.11375532,4.444981,49.48098,8.330017
38581,21754860.0,0.0,21.150787,17.273926,22.167023,22.183289,22.320435,21.985413,11.690491,12.799896,12.799896,12.799866,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1618.3359,5.3229833e-05,2.8850272,52.252846,249.9982,21.338398,30.000002,0.09013532,40.126244,252.89488,210.90187,2.8850272,52.252846,0.11375531,4.457546,49.481,8.330017
38582,21754920.0,0.0,21.132599,17.247986,22.152222,22.16565,22.308014,21.972656,11.684265,12.799774,12.799774,12.799683,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1610.2001,5.2977983e-05,2.9014456,52.252865,249.99825,21.348549,30.000002,0.09011097,40.11203,252.89508,210.90189,2.9014456,52.252865,0.11375531,4.482959,49.481014,8.330017
38583,21754980.0,0.0,21.114502,17.222168,22.137512,22.148102,22.295654,21.95993,11.679443,12.799774,12.799774,12.799652,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1601.5734,5.2686715e-05,2.914108,52.252884,249.99828,21.358557,30.000002,0.09008697,40.09802,252.89526,210.9019,2.914108,52.252884,0.11375531,4.502976,49.48103,8.330017
38584,21755040.0,0.0,21.096466,17.196503,22.122803,22.130615,22.283325,21.947235,11.675781,12.799805,12.799805,12.799683,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1592.7981,5.237952e-05,2.9237287,52.252895,249.99832,21.368467,30.000002,0.09006318,40.084145,252.89545,210.90192,2.9237287,52.252895,0.11375531,4.518262,49.481045,8.330017
38585,21755100.0,0.0,21.078583,17.17096,22.108215,22.11325,22.271027,21.9346,11.67395,12.799866,12.799866,12.799774,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1584.0055,5.2059335e-05,2.9284785,52.252914,249.99834,21.3782,30.000002,0.090039805,40.070522,252.89563,210.90193,2.9284785,52.252914,0.11375531,4.525787,49.481064,8.330017
38586,21755160.0,0.0,21.060852,17.145569,22.093811,22.095978,22.259033,21.922272,11.67276,12.799896,12.799896,12.799866,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1575.2747,5.1737414e-05,2.9315095,52.25293,249.99837,21.387842,30.000002,0.09001663,40.057022,252.8958,210.90195,2.9315095,52.25293,0.11375531,4.5305786,49.481083,8.330017
38587,21755220.0,0.0,21.043213,17.1203,22.079498,22.078796,22.24704,21.910004,11.672333,12.799957,12.799957,12.799927,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1566.6724,5.1416613e-05,2.9325793,52.25295,249.9984,21.39735,30.000002,0.089993775,40.04371,252.89598,210.90196,2.9325793,52.25295,0.11375531,4.53227,49.4811,8.330017
38588,21755280.0,0.0,21.025696,17.095184,22.065247,22.061737,22.235107,21.897797,11.672485,12.799988,12.799988,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1558.3052,5.110292e-05,2.9321697,52.25296,249.99841,21.406681,30.000002,0.089971334,40.030647,252.89615,210.90198,2.9321697,52.25296,0.11375532,4.531645,49.481113,8.330017
38589,21755340.0,0.0,21.008362,17.070251,22.051117,22.04486,22.223267,21.88565,11.672974,12.799988,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1550.3345,5.080477e-05,2.9308596,52.25298,249.99844,21.415762,30.000002,0.08994948,40.017933,252.89632,210.902,2.9308596,52.25298,0.11375532,4.529619,49.48113,8.330017
38590,21755400.0,0.0,20.990997,17.04544,22.036957,22.027954,22.211426,21.873505,11.673431,12.800018,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1542.2913,5.0503804e-05,2.9296334,52.252995,249.99846,21.424875,30.000002,0.08992754,40.005173,252.89648,210.902,2.9296334,52.252995,0.11375532,4.5277233,49.481144,8.330017
38591,21755460.0,0.0,20.97351,17.020813,22.022614,22.010681,22.199432,21.861298,11.674042,12.800018,12.800018,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1534.436,5.0211067e-05,2.9280267,52.253006,249.99847,21.43387,30.000002,0.089905865,39.99258,252.89665,210.90201,2.9280267,52.253006,0.11375532,4.5252366,49.481163,8.330017
38592,21755520.0,0.0,20.956146,16.996368,22.008362,21.9935,22.18753,21.849121,11.674774,12.800049,12.800049,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1526.855,4.993004e-05,2.9261823,52.253025,249.9985,21.442696,30.000002,0.0898846,39.980225,252.89682,210.90202,2.9261823,52.253025,0.11375532,4.5223823,49.48118,8.330017
38593,21755580.0,0.0,20.938873,16.972046,21.99411,21.97641,22.175629,21.837006,11.675507,12.800049,12.800049,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1519.4064,4.9654773e-05,2.9242668,52.253044,249.99852,21.451443,30.000002,0.08986351,39.96798,252.89697,210.90204,2.9242668,52.253044,0.11375532,4.519418,49.481194,8.330017
38594,21755640.0,0.0,20.921692,16.947937,21.97995,21.959442,22.163788,21.82492,11.676239,12.800049,12.800049,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1512.2312,4.9391434e-05,2.9222937,52.253056,249.99854,21.460026,30.000002,0.08984281,39.955963,252.89714,210.90204,2.9222937,52.253056,0.11375534,4.5163646,49.48121,8.330017
38595,21755700.0,0.0,20.904694,16.924011,21.965942,21.942627,22.152039,21.812897,11.677002,12.800049,12.800049,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1505.4292,4.9144557e-05,2.920372,52.253075,249.99855,21.468376,30.000002,0.08982266,39.944275,252.8973,210.90205,2.920372,52.253075,0.11375534,4.513391,49.48122,8.330017
38596,21755760.0,0.0,20.887787,16.900238,21.952026,21.925842,22.140472,21.801147,11.677734,12.800049,12.800049,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1498.5767,4.88951e-05,2.9184268,52.253086,249.99858,21.476759,30.000002,0.08980242,39.932537,252.89745,210.90207,2.9184268,52.253086,0.11375534,4.510382,49.481236,8.330017
38597,21755820.0,0.0,20.871002,16.876678,21.938202,21.90918,22.128967,21.78946,11.678467,12.800049,12.800049,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1491.9819,4.8656937e-05,2.916514,52.253098,249.9986,21.484993,30.000002,0.089782536,39.92101,252.8976,210.90207,2.916514,52.253098,0.11375534,4.507423,49.48125,8.330017
38598,21755880.0,0.0,20.854431,16.853302,21.92453,21.89267,22.117523,21.777832,11.679169,12.800049,12.800049,12.800079,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1485.7266,4.8433772e-05,2.9147227,52.253117,249.99861,21.493002,30.000002,0.08976318,39.909794,252.89775,210.90208,2.9147227,52.253117,0.11375534,4.504651,49.481262,8.330017
38599,21755940.0,0.0,20.8378,16.830109,21.910797,21.87616,22.10608,21.766205,11.67984,12.800049,12.800049,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1479.417,4.820823e-05,2.9129102,52.253128,249.99863,21.501043,30.000002,0.08974374,39.89854,252.8979,210.9021,2.9129102,52.253128,0.11375534,4.501846,49.481277,8.330017
38600,21756000.0,0.0,20.82132,16.807129,21.897186,21.859772,22.094696,21.754639,11.680511,12.800049,12.800049,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1473.337,4.7992773e-05,2.911175,52.253143,249.99864,21.50894,30.000002,0.089724645,39.887486,252.89804,210.9021,2.911175,52.253143,0.11375534,4.4991612,49.481293,8.330017
38601,21756060.0,0.0,20.805054,16.784363,21.883728,21.843445,22.083527,21.743317,11.681183,12.800049,12.800049,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1467.3741,4.778206e-05,2.90947,52.25316,249.99867,21.516764,30.000002,0.08970571,39.87653,252.8982,210.90211,2.90947,52.25316,0.113755345,4.4965243,49.481304,8.330017
