,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38602,21756120.0,0.0,16.762878,16.76181,21.870361,21.82724,22.072418,21.732086,11.747162,12.802948,12.802948,12.803284,0.0,0.032076847,0.032076847,0.04957145,250.0,11.700012,0.0,0.0,0.0,1210.2554,4.8400463e-05,2.7498727,52.262115,249.9948,49.999992,95.999985,3.7461896e-07,7.4455343e-06,252.89526,210.88283,2.7498727,52.262115,0.113725126,4.3225336,49.490444,8.330017
38603,21756180.0,0.0,16.740753,16.73944,21.857025,21.811127,22.06134,21.720886,11.746307,12.800476,12.800476,12.801178,0.0,0.032079335,0.032079335,0.049575873,250.0,11.700012,0.0,0.0,0.0,1209.6443,4.914578e-05,2.7378886,52.26412,249.98724,50.0,96.0,3.7467728e-07,1.2432112e-07,252.89685,210.8844,2.7378886,52.26412,0.113734536,4.2076297,49.492393,8.330017
38604,21756240.0,0.0,16.718628,16.717316,21.84375,21.795074,22.050262,21.709686,11.7211,12.799316,12.799316,12.798859,0.0,0.032081414,0.032081414,0.049579628,250.0,11.700012,0.0,0.0,0.0,1208.0391,4.9231763e-05,2.8057246,52.265686,249.98354,50.0,96.0,3.7472935e-07,-4.666764e-10,252.89873,210.88707,2.8057246,52.265686,0.113742456,4.3348656,49.493935,8.330017
38605,21756300.0,0.0,16.696686,16.695404,21.830505,21.779083,22.039246,21.698517,11.709808,12.799377,12.799377,12.799011,0.0,0.03208279,0.03208279,0.049582075,250.0,11.700012,0.0,0.0,0.0,1206.468,4.9276485e-05,2.835555,52.26661,249.9836,50.0,96.0,3.7476352e-07,-7.433867e-12,252.90044,210.89008,2.835555,52.26661,0.113747664,4.3818016,49.494827,8.330017
38606,21756360.0,0.0,16.674988,16.673706,21.817474,21.763245,22.028442,21.687622,11.702972,12.799561,12.799561,12.799316,0.0,0.032083694,0.032083694,0.049583677,250.0,11.700012,0.0,0.0,0.0,1204.0903,4.9269303e-05,2.8533685,52.26714,249.98537,50.0,96.0,3.7478594e-07,5.08325e-14,252.9019,210.89293,2.8533685,52.26714,0.11375106,4.4096923,49.495335,8.330017
38607,21756420.0,0.0,16.653503,16.652222,21.804504,21.747467,22.01767,21.676758,11.698517,12.799713,12.799713,12.79953,0.0,0.03208429,0.03208429,0.04958472,250.0,11.700012,0.0,0.0,0.0,1201.2421,4.9230766e-05,2.86487,52.267437,249.98772,50.0,96.0,3.7480066e-07,-3.4281605e-14,252.9031,210.8954,2.86487,52.267437,0.11375331,4.427562,49.49562,8.330017
38608,21756480.0,0.0,16.632263,16.631012,21.791565,21.731781,22.006927,21.665924,11.695892,12.799805,12.799805,12.799713,0.0,0.03208464,0.03208464,0.049585324,250.0,11.700012,0.0,0.0,0.0,1198.038,4.9168124e-05,2.8715944,52.267563,249.99026,50.0,96.0,3.7480922e-07,2.2710896e-16,252.90404,210.89743,2.8715944,52.267563,0.1137546,4.4379535,49.49573,8.330017
38609,21756540.0,0.0,16.611267,16.610016,21.778717,21.716187,21.996216,21.655151,11.694214,12.799896,12.799896,12.799835,0.0,0.032084856,0.032084856,0.049585693,250.0,11.700012,0.0,0.0,0.0,1194.6726,4.909366e-05,2.875932,52.267612,249.99254,50.0,96.0,3.7481448e-07,-1.5757302e-16,252.90474,210.89905,2.875932,52.267612,0.11375541,4.444651,49.49577,8.330017
38610,21756600.0,0.0,16.590485,16.589264,21.7659,21.700684,21.985565,21.644379,11.693176,12.799927,12.799927,12.799896,0.0,0.032084975,0.032084975,0.049585894,250.0,11.700012,0.0,0.0,0.0,1191.2084,4.901128e-05,2.8786128,52.267612,249.99445,50.0,96.0,3.7481743e-07,-2.8612608e-17,252.90527,210.90027,2.8786128,52.267612,0.113755845,4.4487886,49.495758,8.330017
38611,21756660.0,0.0,16.569977,16.568756,21.753296,21.685303,21.975098,21.63388,11.692627,12.799957,12.799957,12.799927,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,1187.6805,4.8923186e-05,2.8800476,52.267582,249.996,50.0,96.0,3.7481863e-07,1.6861869e-19,252.90564,210.90115,2.8800476,52.267582,0.11375603,4.451002,49.495724,8.330017
38612,21756720.0,0.0,16.549713,16.548523,21.740723,21.670013,21.96466,21.623413,11.692261,12.799988,12.799988,12.799957,0.0,0.032085046,0.032085046,0.04958601,250.0,11.700012,0.0,0.0,0.0,1184.1471,4.883301e-05,2.8809128,52.267544,249.9972,50.0,96.0,3.7481914e-07,-1.3003162e-19,252.9059,210.90181,2.8809128,52.267544,0.113756105,4.4523363,49.495686,8.330017
38613,21756780.0,0.0,16.529694,16.528503,21.72821,21.654816,21.954285,21.612976,11.692047,12.799988,12.799988,12.799988,0.0,0.032085057,0.032085057,0.04958602,250.0,11.700012,0.0,0.0,0.0,1180.6304,4.8742128e-05,2.8814561,52.26751,249.99812,50.0,96.0,3.748193e-07,-1.4600259e-19,252.90608,210.9023,2.8814561,52.26751,0.11375613,4.453174,49.495647,8.330017
38614,21756840.0,0.0,16.509949,16.508759,21.71576,21.639679,21.943909,21.60257,11.692017,12.799988,12.799988,12.799988,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,1177.1228,4.865008e-05,2.8815956,52.267475,249.99875,50.0,96.0,3.7481902e-07,7.8807613e-22,252.9062,210.90259,2.8815956,52.267475,0.11375609,4.453388,49.495613,8.330017
38615,21756900.0,0.0,16.490448,16.489288,21.703339,21.624603,21.933594,21.592194,11.691986,12.800018,12.800018,12.800018,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,1173.6498,4.8558402e-05,2.8816025,52.267445,249.99919,50.0,96.0,3.748187e-07,-6.58388e-22,252.90627,210.90279,2.8816025,52.267445,0.113756046,4.4533987,49.495583,8.330017
38616,21756960.0,0.0,16.471222,16.470093,21.691101,21.60968,21.923462,21.582062,11.692047,12.800018,12.800018,12.800018,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,1170.2145,4.8467264e-05,2.881506,52.267426,249.9995,50.0,96.0,3.748184e-07,3.499809e-24,252.90631,210.90291,2.881506,52.267426,0.11375599,4.453249,49.495564,8.330017
38617,21757020.0,0.0,16.45227,16.451141,21.678955,21.594849,21.913391,21.57193,11.692108,12.800018,12.800018,12.800018,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1166.8214,4.8376936e-05,2.8813505,52.26741,249.9997,50.0,96.0,3.7481811e-07,-1.5413897e-26,252.90634,210.90298,2.8813505,52.26741,0.11375596,4.4530087,49.49555,8.330017
38618,21757080.0,0.0,16.433594,16.432495,21.66681,21.580048,21.90332,21.56186,11.692169,12.800018,12.800018,12.800018,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1163.4734,4.828757e-05,2.881158,52.267395,249.99982,50.0,96.0,3.748179e-07,1.5535613e-26,252.90636,210.90303,2.881158,52.267395,0.11375592,4.452711,49.495537,8.330017
38619,21757140.0,0.0,16.415192,16.414093,21.654755,21.565369,21.89328,21.551819,11.692261,12.800018,12.800018,12.800018,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,1160.1731,4.8199276e-05,2.880942,52.26739,249.99992,50.0,96.0,3.7481772e-07,1.6152204e-26,252.90636,210.90306,2.880942,52.26739,0.1137559,4.4523773,49.495525,8.330017
38620,21757200.0,0.0,16.397064,16.395996,21.64273,21.55075,21.8833,21.54181,11.692352,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.9194,4.811202e-05,2.880698,52.267384,249.99997,50.0,96.0,3.7481757e-07,-6.9231464e-29,252.90637,210.90308,2.880698,52.267384,0.11375587,4.452,49.49552,8.330017
38621,21757260.0,0.0,16.379242,16.378174,21.63086,21.536224,21.873505,21.532013,11.692444,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1153.716,4.8025937e-05,2.8804386,52.26738,249.99998,50.0,96.0,3.7481746e-07,2.745649e-31,252.90637,210.90308,2.8804386,52.26738,0.11375586,4.4515996,49.495518,8.330017
38622,21757320.0,0.0,16.361694,16.360657,21.61905,21.52179,21.863708,21.522247,11.692535,12.800018,12.800018,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1150.5636,4.794109e-05,2.8801672,52.26738,250.0,50.0,96.0,3.748174e-07,-3.0516619e-31,252.90637,210.90308,2.8801672,52.26738,0.113755845,4.4511805,49.495514,8.330017
38623,21757380.0,0.0,16.344452,16.343445,21.6073,21.507446,21.853973,21.512512,11.692657,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1147.4633,4.7857488e-05,2.879886,52.267372,250.00002,50.0,96.0,3.7481735e-07,1.2066998e-33,252.90636,210.90308,2.879886,52.267372,0.11375583,4.450746,49.495514,8.330017
38624,21757440.0,0.0,16.327515,16.326508,21.595612,21.493164,21.844269,21.502838,11.69278,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.4161,4.7775196e-05,2.8795958,52.267372,250.00002,50.0,96.0,3.7481732e-07,-1.3448933e-33,252.90636,210.90308,2.8795958,52.267372,0.11375583,4.450298,49.495514,8.330017
38625,21757500.0,0.0,16.310883,16.309906,21.583954,21.478943,21.834595,21.493164,11.692871,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1141.4238,4.7694262e-05,2.8792982,52.267372,250.00002,50.0,96.0,3.748173e-07,-1.3634276e-33,252.90636,210.90308,2.8792982,52.267372,0.11375583,4.449838,49.495514,8.330017
38626,21757560.0,0.0,16.294556,16.29358,21.572449,21.464844,21.825104,21.483704,11.692993,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1138.4856,4.761466e-05,2.8789923,52.267372,250.00002,50.0,96.0,3.748173e-07,5.320853e-36,252.90636,210.90308,2.8789923,52.267372,0.11375582,4.4493656,49.495514,8.330017
38627,21757620.0,0.0,16.278534,16.277588,21.561005,21.450806,21.815643,21.474274,11.693115,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.604,4.7536465e-05,2.878678,52.267372,250.00002,50.0,96.0,3.7481726e-07,-6.0037456e-36,252.90636,210.90308,2.878678,52.267372,0.11375582,4.4488807,49.49551,8.330017
38628,21757680.0,0.0,16.262848,16.261902,21.549591,21.43686,21.806213,21.464844,11.693237,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.7802,4.7459733e-05,2.8783565,52.267372,250.0,50.0,96.0,3.7481726e-07,-6.068475e-36,252.90636,210.90308,2.8783565,52.267372,0.11375582,4.448384,49.49551,8.330017
38629,21757740.0,0.0,16.247467,16.246552,21.538239,21.422974,21.796783,21.455475,11.693359,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.0133,4.738444e-05,2.8780267,52.267372,250.0,50.0,96.0,3.7481726e-07,2.3405328e-38,252.90636,210.90306,2.8780267,52.267372,0.11375582,4.4478745,49.49551,8.330017
38630,21757800.0,0.0,16.232422,16.231506,21.526947,21.40918,21.787415,21.446136,11.693512,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.306,4.7310656e-05,2.8776891,52.267372,250.0,50.0,96.0,3.7481726e-07,-2.6702443e-38,252.90636,210.90306,2.8776891,52.267372,0.11375582,4.4473534,49.49551,8.330017
38631,21757860.0,0.0,16.217682,16.216827,21.515778,21.395447,21.778229,21.436981,11.693634,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6588,4.7238413e-05,2.8773437,52.267372,250.0,50.0,96.0,3.7481726e-07,1.02715e-40,252.90636,210.90306,2.8773437,52.267372,0.11375582,4.4468193,49.495514,8.330017
38632,21757920.0,0.0,16.203308,16.202454,21.50467,21.381805,21.769043,21.427887,11.693756,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.0726,4.7167738e-05,2.8769906,52.267372,250.0,50.0,96.0,3.7481726e-07,-4.2e-43,252.90636,210.90306,2.8769906,52.267372,0.11375582,4.446274,49.495514,8.330017
38633,21757980.0,0.0,16.18924,16.188416,21.493622,21.368225,21.759918,21.418793,11.693909,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.5487,4.7098678e-05,2.8766303,52.267372,250.0,50.0,96.0,3.7481726e-07,4.2e-43,252.90636,210.90306,2.8766303,52.267372,0.11375582,4.445718,49.495514,8.330017
38634,21758040.0,0.0,16.175537,16.174713,21.482605,21.354736,21.750793,21.409729,11.694061,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0883,4.7031266e-05,2.8762634,52.267372,250.0,50.0,96.0,3.7481726e-07,4.2e-43,252.90636,210.90306,2.8762634,52.267372,0.11375582,4.445151,49.495514,8.330017
38635,21758100.0,0.0,16.16217,16.161377,21.47165,21.341309,21.74173,21.400696,11.694183,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.6906,4.69655e-05,2.8758895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758895,52.267372,0.11375582,4.4445734,49.495514,8.330017
38636,21758160.0,0.0,16.14917,16.148376,21.460785,21.327942,21.732819,21.391815,11.694336,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.3583,4.690143e-05,2.8755069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8755069,52.267372,0.11375582,4.4439826,49.495514,8.330017
38637,21758220.0,0.0,16.136505,16.135742,21.450012,21.314667,21.723907,21.382996,11.694489,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.092,4.6839108e-05,2.8751163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751163,52.267372,0.11375582,4.4433794,49.495514,8.330017
38638,21758280.0,0.0,16.124207,16.123474,21.43927,21.301453,21.715057,21.374207,11.694641,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.8925,4.677855e-05,2.8747187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8747187,52.267372,0.11375582,4.4427648,49.495514,8.330017
38639,21758340.0,0.0,16.112274,16.111542,21.428589,21.28833,21.706238,21.365417,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7609,4.6719804e-05,2.8743136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743136,52.267372,0.11375582,4.442139,49.495514,8.330017
38640,21758400.0,0.0,16.100616,16.100006,21.417938,21.275269,21.697418,21.35669,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.6898,4.666277e-05,2.8739145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8739145,52.267372,0.11375582,4.441522,49.495514,8.330017
38641,21758460.0,0.0,16.089325,16.088623,21.40741,21.26233,21.688782,21.348114,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.687,4.660763e-05,2.8734994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734994,52.267372,0.11375582,4.4408817,49.495514,8.330017
38642,21758520.0,0.0,16.077911,16.07721,21.396973,21.24945,21.680176,21.3396,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.6968,4.6553683e-05,2.8731675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731675,52.267372,0.11375582,4.440359,49.495514,8.330017
38643,21758580.0,0.0,16.066467,16.065765,21.386566,21.236633,21.67157,21.331085,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.7135,4.6500234e-05,2.8729334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729334,52.267372,0.11375582,4.4399896,49.495514,8.330017
38644,21758640.0,0.0,16.055023,16.054321,21.37622,21.223907,21.663025,21.322601,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.7395,4.6447436e-05,2.8728206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728206,52.267372,0.11375582,4.4398093,49.495514,8.330017
38645,21758700.0,0.0,16.043549,16.042847,21.365906,21.211243,21.65448,21.314178,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.7665,4.639473e-05,2.8727627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727627,52.267372,0.11375582,4.439721,49.495514,8.330017
38646,21758760.0,0.0,16.032043,16.031342,21.355713,21.1987,21.646088,21.305878,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.7944,4.6342106e-05,2.8727365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727365,52.267372,0.11375582,4.439683,49.495514,8.330017
38647,21758820.0,0.0,16.020538,16.019867,21.345612,21.186249,21.637726,21.297638,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.8228,4.6289515e-05,2.8727236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727236,52.267372,0.11375582,4.439663,49.495514,8.330017
38648,21758880.0,0.0,16.009033,16.008331,21.33554,21.173859,21.629395,21.289429,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8513,4.623692e-05,2.8727186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727186,52.267372,0.11375582,4.439656,49.495514,8.330017
38649,21758940.0,0.0,15.997528,15.996826,21.3255,21.161499,21.621094,21.28122,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.8802,4.618431e-05,2.8727176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727176,52.267372,0.11375582,4.4396544,49.495514,8.330017
38650,21759000.0,0.0,15.986023,15.985321,21.315521,21.149231,21.612823,21.273071,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.9097,4.613169e-05,2.8727217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727217,52.267372,0.11375582,4.4396605,49.495514,8.330017
38651,21759060.0,0.0,15.974518,15.973816,21.305634,21.137085,21.604675,21.265076,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.9401,4.6079047e-05,2.8727257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727257,52.267372,0.11375582,4.4396667,49.495514,8.330017
38652,21759120.0,0.0,15.963013,15.962341,21.295837,21.125,21.596558,21.25708,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9718,4.6026395e-05,2.872729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872729,52.267372,0.11375582,4.439672,49.495514,8.330017
38653,21759180.0,0.0,15.951538,15.950867,21.286072,21.112976,21.588501,21.249146,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.005,4.5973735e-05,2.8727314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727314,52.267372,0.11375582,4.4396763,49.495514,8.330017
38654,21759240.0,0.0,15.940094,15.939392,21.276337,21.101013,21.580444,21.24121,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.0404,4.5921075e-05,2.8727326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727326,52.267372,0.11375582,4.4396777,49.495514,8.330017
38655,21759300.0,0.0,15.92865,15.927948,21.266663,21.089111,21.572418,21.233307,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0782,4.5868423e-05,2.872732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872732,52.267372,0.11375582,4.439677,49.495514,8.330017
38656,21759360.0,0.0,15.917236,15.916534,21.25711,21.077332,21.564514,21.225555,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1189,4.5815785e-05,2.8727295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727295,52.267372,0.11375582,4.439673,49.495514,8.330017
38657,21759420.0,0.0,15.905853,15.905151,21.249878,21.071533,21.55664,21.217834,11.695404,12.800018,12.800018,15.030182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.163,4.576317e-05,2.872725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872725,52.267372,0.11375582,20.530203,49.495514,8.330017
38658,21759480.0,0.0,15.894501,15.893799,21.246796,21.074799,21.548798,21.210144,11.695404,12.800018,12.800018,15.937317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.2109,4.571059e-05,2.8727183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727183,52.267372,0.11375582,23.56889,49.495514,8.330017
38659,21759540.0,0.0,15.883179,15.882477,21.245453,21.082,21.540985,21.202484,11.695435,12.800018,12.800018,16.63919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.2631,4.565805e-05,2.87271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87271,52.267372,0.11375582,24.162487,49.495514,8.330017
38660,21759600.0,0.0,15.871887,15.871216,21.245361,21.091888,21.533173,21.194824,11.695435,12.800018,12.800018,17.041534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.32,4.5605564e-05,2.872699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872699,52.267372,0.11375582,23.283236,49.495514,8.330017
38661,21759660.0,0.0,15.860657,15.859985,21.245667,21.102386,21.525513,21.187317,11.695435,12.800018,12.800018,17.154327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.382,4.555314e-05,2.8726861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726861,52.267372,0.11375582,21.577822,49.495514,8.330017
38662,21759720.0,0.0,15.849487,15.848816,21.24588,21.11261,21.517883,21.17984,11.695435,12.800018,12.800018,16.996399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4497,4.550079e-05,2.872671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872671,52.267372,0.11375582,18.975826,49.495514,8.330017
38663,21759780.0,0.0,15.838348,15.837677,21.245422,21.121216,21.510254,21.172394,11.695435,12.800018,12.800018,16.625336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.5236,4.544852e-05,2.8726535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726535,52.267372,0.11375582,16.094929,49.495514,8.330017
38664,21759840.0,0.0,15.827301,15.82663,21.243958,21.12738,21.502655,21.164948,11.695435,12.800018,12.800018,16.115112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.604,4.5396348e-05,2.8726335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726335,52.267372,0.11375582,13.315598,49.495514,8.330017
38665,21759900.0,0.0,15.816284,15.815613,21.24121,21.130615,21.495087,21.157532,11.695465,12.800018,12.800018,15.547058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.6914,4.5344277e-05,2.8726115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726115,52.267372,0.11375582,10.979956,49.495514,8.330017
38666,21759960.0,0.0,15.805328,15.8046875,21.236755,21.1297,21.48767,21.150269,11.695465,12.800018,12.800018,15.045959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.7865,4.5292316e-05,2.872587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872587,52.267372,0.11375582,9.989706,49.495514,8.330017
38667,21760020.0,0.0,15.794464,15.793823,21.231262,21.126465,21.480255,21.143036,11.695465,12.800018,12.800018,14.665955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.8895,4.5240482e-05,2.87256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87256,52.267372,0.11375582,9.555402,49.495514,8.330017
38668,21760080.0,0.0,15.783661,15.78302,21.225067,21.121643,21.47284,21.135803,11.695496,12.800018,12.800018,14.434448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.001,4.5188783e-05,2.8725307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725307,52.267372,0.11375582,9.883783,49.495514,8.330017
38669,21760140.0,0.0,15.772949,15.772278,21.218567,21.11615,21.465485,21.128601,11.695496,12.800018,12.800018,14.360992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.1216,4.513723e-05,2.872499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872499,52.267372,0.11375582,10.818782,49.495514,8.330017
38670,21760200.0,0.0,15.762299,15.761658,21.212097,21.110718,21.45813,21.12143,11.695526,12.800018,12.800018,14.432922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2516,4.5085835e-05,2.8724644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724644,52.267372,0.11375582,12.163353,49.495514,8.330017
38671,21760260.0,0.0,15.7517395,15.751099,21.20578,21.105469,21.450928,21.11438,11.695526,12.800018,12.800018,14.644592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.3915,4.503461e-05,2.8724277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724277,52.267372,0.11375582,14.016477,49.495514,8.330017
38672,21760320.0,0.0,15.741272,15.740631,21.200073,21.101654,21.443726,21.10733,11.695557,12.800018,12.800018,14.94342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5419,4.498356e-05,2.8723884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723884,52.267372,0.11375582,15.678737,49.495514,8.330017
38673,21760380.0,0.0,15.730896,15.730255,21.195099,21.099579,21.436554,21.100342,11.695557,12.800018,12.800018,15.277924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7032,4.49327e-05,2.8723462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723462,52.267372,0.11375582,17.089617,49.495514,8.330017
38674,21760440.0,0.0,15.720612,15.720001,21.190948,21.099274,21.429413,21.093353,11.695587,12.800018,12.800018,15.603088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.876,4.488205e-05,2.8723016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723016,52.267372,0.11375582,18.102222,49.495514,8.330017
38675,21760500.0,0.0,15.710419,15.709808,21.18747,21.100525,21.422272,21.086395,11.695587,12.800018,12.800018,15.874084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.0607,4.4831613e-05,2.8722544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8722544,52.267372,0.11375582,18.629656,49.495514,8.330017
38676,21760560.0,0.0,15.700348,15.699738,21.184479,21.102509,21.415283,21.079956,11.695618,12.800018,13.917389,16.083069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.2577,4.47814e-05,2.8722043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,36.728813,52.267372,0.11375582,18.936512,49.495514,8.330017
38677,21760620.0,0.0,15.690399,15.689789,21.183716,21.105377,21.408295,21.08014,11.695648,12.800018,15.243256,16.203552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.468,4.4731434e-05,2.8721516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.68266,52.267372,0.11375582,18.688179,49.495514,8.330017
38678,21760680.0,0.0,15.680542,15.679962,21.183899,21.108551,21.401367,21.082916,11.695648,12.800018,15.947479,16.223663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.692,4.4681736e-05,2.8720975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.94933,52.267372,0.11375582,18.08311,49.495514,8.330017
38679,21760740.0,0.0,15.670807,15.670227,21.18451,21.111542,21.39444,21.087524,11.695679,12.800018,16.509583,16.171265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.9293,4.463228e-05,2.8720412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.665738,52.267372,0.11375582,17.305168,49.495514,8.330017
38680,21760800.0,0.0,15.661194,15.660614,21.185364,21.114075,21.387512,21.093536,11.695709,12.800018,16.906616,16.061188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.1808,4.4583077e-05,2.871981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.847404,52.267372,0.11375582,16.452295,49.495514,8.330017
38681,21760860.0,0.0,15.651703,15.651123,21.185791,21.115112,21.380737,21.100128,11.69574,12.800018,17.120178,15.936584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.4474,4.453417e-05,2.871916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.587015,52.267372,0.11375582,16.058224,49.495514,8.330017
38682,21760920.0,0.0,15.642334,15.641785,21.186005,21.115479,21.373962,21.107025,11.69574,12.800018,17.146149,15.814423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.7295,4.4485565e-05,2.8718486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.839933,52.267372,0.11375582,15.61417,49.495514,8.330017
38683,21760980.0,0.0,15.633118,15.632568,21.185883,21.115234,21.367218,21.113678,11.69577,12.800018,16.9971,15.704956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.0276,4.4437274e-05,2.8717785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.728294,52.267372,0.11375582,15.348596,49.495514,8.330017
38684,21761040.0,0.0,15.624023,15.623474,21.185364,21.114502,21.360504,21.119568,11.695801,12.800018,16.701904,15.622162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.3422,4.438931e-05,2.8717062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.386632,52.267372,0.11375582,15.262647,49.495514,8.330017
38685,21761100.0,0.0,15.615082,15.614532,21.184357,21.113403,21.35379,21.124237,11.695831,12.800018,16.295868,15.572327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.67377,4.4341687e-05,2.871631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.9370985,52.267372,0.11375582,15.343961,49.495514,8.330017
38686,21761160.0,0.0,15.606262,15.605743,21.182434,21.111511,21.347229,21.126831,11.695862,12.800018,15.842621,15.579926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.0228,4.4294407e-05,2.871553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.709638,52.267372,0.11375582,15.906614,49.495514,8.330017
38687,21761220.0,0.0,15.597595,15.597076,21.180176,21.109833,21.340668,21.1279,11.695892,12.800018,15.38028,15.634277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.3899,4.4247496e-05,2.871472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5620203,52.267372,0.11375582,16.418291,49.495514,8.330017
38688,21761280.0,0.0,15.589111,15.588593,21.177673,21.108551,21.334137,21.127502,11.695923,12.800018,14.949738,15.717621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.7756,4.4200962e-05,2.871388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6523647,52.267372,0.11375582,16.929115,49.495514,8.330017
38689,21761340.0,0.0,15.5807495,15.580261,21.175018,21.107758,21.327606,21.125824,11.695953,12.800018,14.576752,15.817871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.1802,4.4154815e-05,2.8713012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.023856,52.267372,0.11375582,17.386723,49.495514,8.330017
38690,21761400.0,0.0,15.572571,15.5720825,21.172302,21.107483,21.321136,21.123108,11.695984,12.800018,14.291534,15.917023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.6044,4.410907e-05,2.8712115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.708566,52.267372,0.11375582,17.729246,49.495514,8.330017
38691,21761460.0,0.0,15.564545,15.564056,21.169312,21.107239,21.314758,21.119263,11.696045,12.800018,14.119446,16.023285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0486,4.406374e-05,2.8711188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.824374,52.267372,0.11375582,18.218708,49.495514,8.330017
38692,21761520.0,0.0,15.556702,15.556213,21.166443,21.107483,21.30841,21.115051,11.696075,12.800018,14.064575,16.11847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.5134,4.401884e-05,2.8710232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1984715,52.267372,0.11375582,18.433718,49.495514,8.330017
38693,21761580.0,0.0,15.549011,15.548553,21.163788,21.108185,21.302063,21.110931,11.696106,12.800018,14.117279,16.188477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.9994,4.397438e-05,2.8709245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7952027,52.267372,0.11375582,18.496986,49.495514,8.330017
38694,21761640.0,0.0,15.541504,15.541046,21.161346,21.1091,21.295776,21.107208,11.696136,12.800018,14.263184,16.229706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.507,4.393038e-05,2.8708231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5549626,52.267372,0.11375582,18.419542,49.495514,8.330017
38695,21761700.0,0.0,15.53418,15.533722,21.15915,21.11023,21.28949,21.104034,11.6961975,12.800018,14.490112,16.240967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.0366,4.388684e-05,2.8707185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.429866,52.267372,0.11375582,18.219614,49.495514,8.330017
38696,21761760.0,0.0,15.527039,15.526611,21.156982,21.110718,21.283325,21.101715,11.696228,12.800018,14.77536,16.242035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.5898,4.3843826e-05,2.8706114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.346593,52.267372,0.11375582,18.255497,49.495514,8.330017
38697,21761820.0,0.0,15.520081,15.519653,21.15503,21.111176,21.27716,21.10028,11.696259,12.800018,15.082642,16.23468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.1648,4.3801247e-05,2.870503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.196276,52.267372,0.11375582,18.13357,49.495514,8.330017
38698,21761880.0,0.0,15.513306,15.512909,21.15335,21.111572,21.271027,21.099854,11.69632,12.800018,15.388794,16.217377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.76385,4.3759188e-05,2.8703885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.924972,52.267372,0.11375582,17.999844,49.495514,8.330017
38699,21761940.0,0.0,15.506744,15.506348,21.151855,21.111847,21.264923,21.100342,11.69635,12.800018,15.66684,16.194244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3872,4.371765e-05,2.8702707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.481775,52.267372,0.11375582,17.873768,49.495514,8.330017
38700,21762000.0,0.0,15.500397,15.5,21.150574,21.112,21.25885,21.101654,11.696411,12.800018,15.897949,16.169098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.03467,4.367665e-05,2.8701513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.841017,52.267372,0.11375582,17.769297,49.495514,8.330017
38701,21762060.0,0.0,15.494141,15.493744,21.148438,21.110718,21.252045,21.102722,11.696442,12.800018,16.106445,16.189789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.70184,4.3636188e-05,2.870034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.300406,52.267372,0.11375582,18.395536,49.495514,8.330017
38702,21762120.0,0.0,15.4878845,15.487518,21.146576,21.109741,21.2453,21.1044,11.696472,12.800018,16.254486,16.244354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.3737,4.359605e-05,2.8699546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.430148,52.267372,0.11375582,18.75267,49.495514,8.330017
38703,21762180.0,0.0,15.481659,15.481262,21.144958,21.1091,21.238556,21.106445,11.696503,12.800018,16.34436,16.309814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.04675,4.3555996e-05,2.8699093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.392438,52.267372,0.11375582,19.077797,49.495514,8.330017
38704,21762240.0,0.0,15.475403,15.475037,21.143494,21.108765,21.231812,21.108582,11.696503,12.800018,16.385681,16.377747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.72015,4.3515964e-05,2.8698845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.231173,52.267372,0.11375582,19.349499,49.495514,8.330017
38705,21762300.0,0.0,15.469177,15.468811,21.142212,21.108734,21.225128,21.110748,11.696503,12.800018,16.370087,16.440216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.39386,4.3475924e-05,2.8698757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.945326,52.267372,0.11375582,19.533806,49.495514,8.330017
38706,21762360.0,0.0,15.462952,15.462585,21.140778,21.108643,21.218567,21.112396,11.696503,12.800018,16.31015,16.506897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.06805,4.3435866e-05,2.8698773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.658882,52.267372,0.11375582,19.852295,49.495514,8.330017
38707,21762420.0,0.0,15.456757,15.45639,21.139435,21.108826,21.212036,21.11383,11.696503,12.800018,16.21994,16.56659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.7433,4.3395798e-05,2.869879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.291857,52.267372,0.11375582,19.983202,49.495514,8.330017
38708,21762480.0,0.0,15.450562,15.450195,21.138092,21.109283,21.205536,21.114899,11.696503,12.800018,16.106201,16.610016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.42017,4.3355732e-05,2.8698792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.91346,52.267372,0.11375582,20.0141,49.495514,8.330017
38709,21762540.0,0.0,15.444397,15.444,21.13675,21.109894,21.199066,21.1156,11.696503,12.800018,15.981506,16.634766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.0994,4.3315697e-05,2.869876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.557279,52.267372,0.11375582,19.959051,49.495514,8.330017
38710,21762600.0,0.0,15.438232,15.437866,21.135315,21.110596,21.192596,21.115875,11.696503,12.800018,15.851196,16.640106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.7815,4.3275697e-05,2.8698683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.237081,52.267372,0.11375582,19.826239,49.495514,8.330017
38711,21762660.0,0.0,15.432098,15.431732,21.132263,21.109436,21.184998,21.114166,11.696533,12.800018,15.789856,16.692627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.4677,4.323578e-05,2.8698542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.484329,52.267372,0.11375582,20.65565,49.495514,8.330017
38712,21762720.0,0.0,15.425995,15.425598,21.129333,21.108734,21.17743,21.112427,11.696533,12.800018,15.78598,16.770264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1587,4.3195978e-05,2.8698342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.686553,52.267372,0.11375582,21.022127,49.495514,8.330017
38713,21762780.0,0.0,15.419891,15.419525,21.126526,21.108337,21.169891,21.110718,11.696533,12.800018,15.816467,16.849792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.8545,4.3156277e-05,2.8698096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.952645,52.267372,0.11375582,21.334297,49.495514,8.330017
38714,21762840.0,0.0,15.413818,15.413452,21.123993,21.108368,21.162354,21.109222,11.696564,12.800018,15.883514,16.922241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.557,4.311674e-05,2.869777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.276844,52.267372,0.11375582,21.542725,49.495514,8.330017
38715,21762900.0,0.0,15.407806,15.40744,21.121643,21.108704,21.154877,21.108002,11.696564,12.800018,15.978851,16.980896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.2668,4.30774e-05,2.869737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.630924,52.267372,0.11375582,21.640842,49.495514,8.330017
38716,21762960.0,0.0,15.401794,15.401428,21.119263,21.108795,21.14737,21.106873,11.696594,12.800018,16.10852,17.039978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9848,4.3038293e-05,2.86969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.08961,52.267372,0.11375582,21.925135,49.495514,8.330017
38717,21763020.0,0.0,15.3958435,15.395447,21.117096,21.10913,21.139923,21.10614,11.696594,12.800018,16.250732,17.08957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.7112,4.2999407e-05,2.8696377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.491446,52.267372,0.11375582,21.994656,49.495514,8.330017
38718,21763080.0,0.0,15.389893,15.389526,21.115143,21.10968,21.132477,21.105865,11.696625,12.800018,16.393127,17.121368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.4475,4.296081e-05,2.8695767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.838446,52.267372,0.11375582,21.972435,49.495514,8.330017
38719,21763140.0,0.0,15.384003,15.383636,21.113403,21.110352,21.125061,21.106049,11.696655,12.800018,16.526367,17.134125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.1945,4.292253e-05,2.8695087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.112323,52.267372,0.11375582,21.87005,49.495514,8.330017
38720,21763200.0,0.0,15.378143,15.377777,21.111755,21.111023,21.117676,21.106598,11.696686,12.800018,16.638,17.12918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.95306,4.2884592e-05,2.8694344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.293724,52.267372,0.11375582,21.717852,49.495514,8.330017
38721,21763260.0,0.0,15.372345,15.371979,21.109863,21.111023,21.110352,21.107208,11.696716,12.800018,16.731873,17.128418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.7248,4.2847074e-05,2.8693533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.470557,52.267372,0.11375582,21.85178,49.495514,8.330017
38722,21763320.0,0.0,15.366547,15.366211,21.108032,21.111053,21.103027,21.108063,11.696747,12.800018,16.80362,17.130066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.50824,4.2809894e-05,2.8692677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.531309,52.267372,0.11375582,21.846376,49.495514,8.330017
38723,21763380.0,0.0,15.36084,15.360474,21.106262,21.111053,21.095734,21.10904,11.696777,12.800018,16.84613,17.13086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.3062,4.277316e-05,2.8691728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.508874,52.267372,0.11375582,21.84418,49.495514,8.330017
38724,21763440.0,0.0,15.355164,15.354797,21.104523,21.111084,21.08847,21.110046,11.696808,12.800018,16.86139,17.131042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.11957,4.2736912e-05,2.8690708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.42396,52.267372,0.11375582,21.839907,49.495514,8.330017
38725,21763500.0,0.0,15.349518,15.349182,21.102783,21.111115,21.081238,21.111145,11.696869,12.800018,16.847229,17.130524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.94794,4.2701144e-05,2.8689609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.264484,52.267372,0.11375582,21.832829,49.495514,8.330017
38726,21763560.0,0.0,15.343964,15.343597,21.10205,21.110565,21.079193,21.111755,11.696899,15.000946,16.821198,17.148773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7933,4.2665903e-05,12.348538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.182198,52.267372,0.11375582,22.124134,49.495514,8.330017
38727,21763620.0,0.0,15.33844,15.338104,21.10257,21.110199,21.081238,21.112274,11.69696,15.767273,16.783478,17.178772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.6567,4.2631247e-05,13.718453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.039764,52.267372,0.11375582,22.292042,49.495514,8.330017
38728,21763680.0,0.0,15.332977,15.332642,21.10373,21.109985,21.08551,21.11264,11.696991,16.397278,16.738312,17.21222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5374,4.259715e-05,14.611811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.896389,52.267372,0.11375582,22.43541,49.495514,8.330017
38729,21763740.0,0.0,15.327545,15.327209,21.105469,21.109924,21.091553,21.112854,11.697052,16.84372,16.689545,17.244568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.4376,4.2563668e-05,14.886872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.763335,52.267372,0.11375582,22.538715,49.495514,8.330017
38730,21763800.0,0.0,15.322205,15.321869,21.107544,21.110046,21.098755,21.112885,11.697113,17.086578,16.641235,17.272064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.358,4.253085e-05,14.5793705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.649807,52.267372,0.11375582,22.594912,49.495514,8.330017
38731,21763860.0,0.0,15.316925,15.316589,21.109314,21.109772,21.105865,21.112457,11.697174,17.13977,16.610107,17.30954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.2992,4.2498716e-05,13.922612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6748905,52.267372,0.11375582,22.886242,49.495514,8.330017
38732,21763920.0,0.0,15.311707,15.311371,21.111084,21.10968,21.112762,21.111938,11.697235,17.012665,16.594513,17.348816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.26227,4.2467298e-05,12.84078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.704323,52.267372,0.11375582,23.008335,49.495514,8.330017
38733,21763980.0,0.0,15.306549,15.306244,21.112732,21.109802,21.118896,21.11139,11.697296,16.73111,16.59372,17.382416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.2479,4.2436623e-05,11.503765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.765869,52.267372,0.11375582,23.08164,49.495514,8.330017
38734,21764040.0,0.0,15.301483,15.301147,21.114105,21.110077,21.12384,21.11087,11.697357,16.331116,16.606567,17.407013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.257,4.240673e-05,10.048172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.855194,52.267372,0.11375582,23.095211,49.495514,8.330017
38735,21764100.0,0.0,15.296448,15.296143,21.115112,21.110443,21.127228,21.110413,11.697418,15.861267,16.630676,17.42038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.2905,4.237764e-05,8.6207485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.961681,52.267372,0.11375582,23.056753,49.495514,8.330017
38736,21764160.0,0.0,15.291504,15.291199,21.115234,21.110352,21.128204,21.109772,11.69751,15.390015,16.673859,17.43982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.3491,4.2349388e-05,7.566894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.168589,52.267372,0.11375582,23.248894,49.495514,8.330017
38737,21764220.0,0.0,15.286652,15.286346,21.11493,21.110352,21.127594,21.109283,11.697571,14.955658,16.728638,17.460052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.4338,4.232201e-05,6.6851354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.346275,52.267372,0.11375582,23.306404,49.495514,8.330017
38738,21764280.0,0.0,15.28186,15.281555,21.11438,21.110474,21.12564,21.108978,11.697662,14.593262,16.788239,17.476135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.5454,4.2295535e-05,6.1169677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.512109,52.267372,0.11375582,23.331388,49.495514,8.330017
38739,21764340.0,0.0,15.277161,15.276855,21.113586,21.110626,21.12265,21.108887,11.697723,14.323578,16.848022,17.486816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.6848,4.2269992e-05,5.876788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.655378,52.267372,0.11375582,23.326324,49.495514,8.330017
