,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38740,21764400.0,0.0,15.272522,15.272217,21.11264,21.11084,21.118896,21.108978,11.697815,14.160431,16.903534,17.491425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.85266,4.2245414e-05,5.958022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.76716,52.267372,0.11375582,23.295118,49.495514,8.330017
38741,21764460.0,0.0,15.267975,15.2677,21.111298,21.110565,21.11444,21.108978,11.6979065,14.123779,16.959991,17.506866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.05005,4.2221825e-05,6.440099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.924663,52.267372,0.11375582,23.514599,49.495514,8.330017
38742,21764520.0,0.0,15.263519,15.263245,21.110046,21.110413,21.110138,21.10913,11.697998,14.200745,17.010254,17.527924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.27783,4.2199266e-05,7.11611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.019304,52.267372,0.11375582,23.604492,49.495514,8.330017
38743,21764580.0,0.0,15.259125,15.25885,21.109009,21.110352,21.106293,21.109467,11.69809,14.376251,17.050812,17.549286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.5367,4.217777e-05,7.952813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.072511,52.267372,0.11375582,23.6797,49.495514,8.330017
38744,21764640.0,0.0,15.254852,15.254578,21.108246,21.110382,21.10318,21.109863,11.698181,14.623993,17.078827,17.567993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.82764,4.2157357e-05,8.857606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.085553,52.267372,0.11375582,23.723213,49.495514,8.330017
38745,21764700.0,0.0,15.250671,15.250397,21.107819,21.110535,21.101044,21.110352,11.698273,14.917389,17.093262,17.582062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.1514,4.213807e-05,9.751264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.06073,52.267372,0.11375582,23.735641,49.495514,8.330017
38746,21764760.0,0.0,15.2465515,15.246307,21.107422,21.11026,21.099854,21.110596,11.698364,15.233063,17.103851,17.605865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.509,4.211993e-05,10.598166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.090575,52.267372,0.11375582,23.960518,49.495514,8.330017
38747,21764820.0,0.0,15.242554,15.24231,21.107391,21.110168,21.099731,21.11084,11.698486,15.539001,17.107971,17.63321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.9012,4.2102973e-05,11.282757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.069578,52.267372,0.11375582,24.06479,49.495514,8.330017
38748,21764880.0,0.0,15.238647,15.238403,21.107697,21.110168,21.100586,21.111084,11.698578,15.807495,17.105377,17.657959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.32886,4.2087235e-05,11.771232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.033853,52.267372,0.11375582,24.131681,49.495514,8.330017
38749,21764940.0,0.0,15.234833,15.234619,21.108307,21.110321,21.102295,21.111328,11.6987,16.022888,17.09668,17.677795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.79285,4.207274e-05,12.045068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.986723,52.267372,0.11375582,24.159573,49.495514,8.330017
38750,21765000.0,0.0,15.23114,15.230896,21.10907,21.110535,21.104553,21.111511,11.6987915,16.16867,17.083466,17.69049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.29407,4.205953e-05,12.101151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.934368,52.267372,0.11375582,24.150677,49.495514,8.330017
38751,21765060.0,0.0,15.227539,15.227325,21.10965,21.110382,21.106903,21.11142,11.698914,16.251678,17.076294,17.71051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.8332,4.204762e-05,12.037967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.96237,52.267372,0.11375582,24.347145,49.495514,8.330017
38752,21765120.0,0.0,15.22406,15.223816,21.11029,21.110321,21.109436,21.111267,11.699036,16.266083,17.073334,17.732666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.4113,4.2037052e-05,11.776891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.973272,52.267372,0.11375582,24.416843,49.495514,8.330017
38753,21765180.0,0.0,15.220673,15.220459,21.110962,21.110382,21.111847,21.111145,11.699158,16.218689,17.073914,17.751465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0293,4.2027863e-05,11.391434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.989319,52.267372,0.11375582,24.459827,49.495514,8.330017
38754,21765240.0,0.0,15.217377,15.217194,21.111603,21.110504,21.113953,21.111023,11.69928,16.119354,17.077576,17.765442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6879,4.2020078e-05,10.925522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.011523,52.267372,0.11375582,24.471035,49.495514,8.330017
38755,21765300.0,0.0,15.214233,15.21402,21.112152,21.110718,21.115692,21.110931,11.699402,15.976257,17.084045,17.773865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3878,4.201371e-05,10.408556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0381365,52.267372,0.11375582,24.452635,49.495514,8.330017
38756,21765360.0,0.0,15.211182,15.210999,21.112213,21.110504,21.116455,21.110596,11.699493,15.822449,17.101013,17.790375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.181,4.2008578e-05,10.03088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.14242,52.267372,0.11375582,24.636677,49.495514,8.330017
38757,21765420.0,0.0,15.208252,15.208069,21.112183,21.110413,21.1167,21.110352,11.699493,15.669617,17.12436,17.81012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.01447,4.2002957e-05,9.6665125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.222964,52.267372,0.11375582,24.713871,49.495514,8.330017
38758,21765480.0,0.0,15.205444,15.205261,21.11206,21.110443,21.116455,21.110168,11.699524,15.53009,17.151093,17.8284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8757,4.1997715e-05,9.391126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301747,52.267372,0.11375582,24.765734,49.495514,8.330017
38759,21765540.0,0.0,15.202728,15.202576,21.111908,21.110535,21.115753,21.110107,11.699585,15.4158325,17.178345,17.842896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.77454,4.1993466e-05,9.2195835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.371183,52.267372,0.11375582,24.789156,49.495514,8.330017
38760,21765600.0,0.0,15.200165,15.200012,21.111694,21.110657,21.114777,21.110107,11.6996765,15.33252,17.204224,17.85263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.7144,4.199039e-05,9.153498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.427352,52.267372,0.11375582,24.785952,49.495514,8.330017
38761,21765660.0,0.0,21.106964,15.19751,21.106964,21.104034,21.110779,21.106049,14.160339,14.298706,15.358643,15.941162,0.0,0.032122955,0.032122955,0.04965385,250.0,18.300018,0.0,0.0,0.0,397.30258,9.54197e-21,1.461692,52.236835,250.28595,-0.0001432895,96.0,0.113899864,70.0002,252.84494,211.1305,0.0,52.236835,0.11389981,0.0,49.464314,8.330017
38762,21765720.0,0.0,21.101196,15.195007,21.101196,21.094482,21.11081,21.101776,17.040894,17.041779,17.060944,16.966919,0.0,0.0321056,0.0321056,0.049622476,250.0,18.300018,0.0,0.0,0.0,234.59947,9.54197e-21,10.730621,52.22643,250.25706,1.4076339e-09,96.0,0.11383363,70.0,252.81773,211.07788,10.671013,52.22643,0.11383359,20.218117,49.454094,8.330017
38763,21765780.0,0.0,21.084198,15.192505,21.10492,21.096497,21.119415,21.105042,18.986938,19.04242,19.049011,19.06604,0.0,0.032080982,0.032080982,0.049577672,250.0,18.300018,0.0,0.0,0.0,122.16812,9.54197e-21,6.3044286,52.223385,250.28314,8.326313,96.0,0.113145135,58.34316,252.79294,211.03743,6.2930164,52.223385,0.11374,11.579327,49.451218,8.330017
38764,21765840.0,0.0,18.247162,15.190033,21.115082,21.106415,21.132996,21.113037,19.920044,20.009277,20.011627,20.069366,0.0,0.032031346,0.032031346,0.04948818,250.0,18.300018,0.0,0.0,0.0,-62.999043,9.54197e-21,1.1854229,52.247368,250.21445,30.266773,96.0,0.054324225,27.626514,252.76721,210.89374,1.1812998,52.247368,0.113550074,2.5986993,49.47592,8.330017
38765,21765900.0,0.0,15.872131,15.1875305,21.126831,21.118042,21.147583,21.121979,19.405914,19.916718,19.917908,19.98108,0.0,0.03203719,0.03203719,0.049499806,250.0,18.300018,0.0,0.0,0.0,-188.96729,9.54197e-21,0.0,52.27546,249.91052,41.13993,96.0,0.012324243,12.404098,252.79575,210.75352,0.0,52.27546,0.11357394,0.0,49.504314,8.330017
38766,21765960.0,0.0,17.164001,15.185059,21.136719,21.12735,21.160309,21.129425,18.168549,19.37027,19.37091,19.470062,0.0,0.032068662,0.032068662,0.04955721,250.0,18.300018,0.0,0.0,0.0,-73.37839,9.54197e-21,0.0,52.284664,250.00722,34.313297,96.0,0.040055823,21.961384,252.79536,210.87178,0.0,52.284664,0.11369486,0.0,49.51329,8.330017
38767,21766020.0,0.0,19.062988,15.182587,21.143799,21.133148,21.170624,21.134583,17.669434,18.661926,18.662262,18.79425,0.0,0.03209063,0.03209063,0.04959689,250.0,18.300018,0.0,0.0,0.0,65.72014,9.54197e-21,0.0,52.28244,250.03998,24.319658,96.0,0.07551218,35.95248,252.78319,210.93611,0.0,52.28244,0.11377812,0.0,49.510803,8.330017
38768,21766080.0,0.0,19.404999,15.180115,21.148468,21.136078,21.179016,21.13797,18.069733,18.292297,18.292511,18.404907,0.0,0.03208773,0.03208773,0.049591016,250.0,18.300018,0.0,0.0,0.0,78.25107,9.54197e-21,0.0,52.275913,250.05281,22.945179,96.0,0.080031775,37.876747,252.778,210.93594,0.0,52.275913,0.113766514,0.0,49.50408,8.330017
38769,21766140.0,0.0,18.479431,15.177673,21.152435,21.138092,21.186981,21.14093,18.571503,18.329071,18.329193,18.389069,0.0,0.032073583,0.032073583,0.049565304,250.0,18.300018,0.0,0.0,0.0,4.475351,9.54197e-21,0.0,52.28051,250.0326,28.26817,96.0,0.06161628,30.424559,252.77484,210.89465,0.0,52.28051,0.11371235,0.0,49.508797,8.330017
38770,21766200.0,0.0,17.701355,15.175232,21.156769,21.140503,21.195312,21.144287,18.59909,18.46521,18.46524,18.48706,0.0,0.03207351,0.03207351,0.049565386,250.0,18.300018,0.0,0.0,0.0,-47.112484,9.54197e-21,0.0,52.288563,249.96999,32.13081,96.0,0.04771729,25.016865,252.78122,210.86295,0.0,52.288563,0.11371233,0.0,49.516926,8.330017
38771,21766260.0,0.0,17.861694,15.172821,21.160706,21.142487,21.203003,21.14737,18.304565,18.455566,18.455597,18.4711,0.0,0.032080267,0.032080267,0.049577672,250.0,18.300018,0.0,0.0,0.0,-29.041298,9.54197e-21,0.0,52.29188,249.9737,31.027344,96.0,0.051682647,26.561716,252.78458,210.87967,0.0,52.29188,0.11373826,0.0,49.52019,8.330017
38772,21766320.0,0.0,18.431915,15.17041,21.164276,21.144043,21.210388,21.150177,18.11969,18.331055,18.331085,18.35373,0.0,0.032087054,0.032087054,0.049589857,250.0,18.300018,0.0,0.0,0.0,13.150998,9.54197e-21,0.0,52.29081,249.99545,28.042778,96.0,0.062457655,30.740112,252.78331,210.90544,0.0,52.29081,0.11376399,0.0,49.519005,8.330017
38773,21766380.0,0.0,18.639862,15.16803,21.167389,21.144989,21.217346,21.152618,18.201263,18.248169,18.2482,18.269318,0.0,0.032087248,0.032087248,0.04959003,250.0,18.300018,0.0,0.0,0.0,24.852247,9.54197e-21,0.0,52.2885,250.00653,27.111212,96.0,0.065787844,32.044304,252.7819,210.91136,0.0,52.2885,0.11376454,0.0,49.516632,8.330017
38774,21766440.0,0.0,18.401398,15.165649,21.170319,21.145813,21.224213,21.154938,18.358917,18.268585,18.268585,18.278107,0.0,0.0320834,0.0320834,0.049582988,250.0,18.300018,0.0,0.0,0.0,5.1908803,9.54197e-21,0.0,52.288826,250.0023,28.457695,96.0,0.06095612,30.159225,252.78181,210.90077,0.0,52.288826,0.11374977,0.0,49.51697,8.330017
38775,21766500.0,0.0,18.14441,15.1633,21.173431,21.14679,21.231201,21.15744,18.391815,18.323761,18.323761,18.323761,0.0,0.032082215,0.032082215,0.04958089,250.0,18.300018,0.0,0.0,0.0,-12.540582,9.54197e-21,0.0,52.290787,249.98947,29.748722,96.0,0.056296516,28.35179,252.78368,210.89171,0.0,52.290787,0.11374532,0.0,49.51896,8.330017
38776,21766560.0,0.0,18.153473,15.16095,21.176178,21.147491,21.23761,21.159698,18.3143,18.336945,18.336945,18.33606,0.0,0.032083962,0.032083962,0.04958408,250.0,18.300018,0.0,0.0,0.0,-10.025225,9.54197e-21,0.0,52.29181,249.98859,29.621971,96.0,0.056758173,28.529242,252.78508,210.8951,0.0,52.29181,0.11375201,0.0,49.519978,8.330017
38777,21766620.0,0.0,18.315643,15.15863,21.178894,21.148163,21.243927,21.161896,18.250824,18.308685,18.308685,18.31134,0.0,0.03208596,0.03208596,0.049587674,250.0,18.300018,0.0,0.0,0.0,2.2338138,9.54197e-21,0.0,52.291405,249.99586,28.766,96.0,0.059851747,29.727598,252.7851,210.90314,0.0,52.291405,0.11375961,0.0,49.519547,8.330017
38778,21766680.0,0.0,18.401917,15.156342,21.181458,21.148651,21.250153,21.16397,18.264252,18.28299,18.28299,18.287048,0.0,0.03208616,0.03208616,0.049587987,250.0,18.300018,0.0,0.0,0.0,7.594575,9.54197e-21,0.0,52.290565,250.00124,28.362316,96.0,0.06130574,30.292755,252.78462,210.90627,0.0,52.290565,0.113760315,0.0,49.518677,8.330017
38779,21766740.0,0.0,18.345673,15.154083,21.18396,21.149078,21.256317,21.166016,18.311554,18.286407,18.286407,18.288177,0.0,0.032085042,0.032085042,0.04958593,250.0,18.300018,0.0,0.0,0.0,2.7207596,9.54197e-21,0.0,52.29043,250.0008,28.689003,96.0,0.060126796,29.835398,252.78455,210.90356,0.0,52.29043,0.11375601,0.0,49.518547,8.330017
38780,21766800.0,0.0,18.261475,15.151855,21.186493,21.149567,21.262482,21.16809,18.329071,18.303741,18.303741,18.302979,0.0,0.03208441,0.03208441,0.0495848,250.0,18.300018,0.0,0.0,0.0,-3.260764,9.54197e-21,0.0,52.290905,249.99744,29.118324,96.0,0.05857718,29.23435,252.78503,210.9005,0.0,52.290905,0.11375361,0.0,49.51903,8.330017
38781,21766860.0,0.0,18.249329,15.149658,21.18872,21.14981,21.268097,21.169922,18.30954,18.311066,18.311066,18.309998,0.0,0.032084763,0.032084763,0.04958546,250.0,18.300018,0.0,0.0,0.0,-3.5798662,9.54197e-21,0.0,52.291252,249.99657,29.156456,96.0,0.058440432,29.180965,252.78548,210.90085,0.0,52.291252,0.11375499,0.0,49.51938,8.330017
38782,21766920.0,0.0,18.29544,15.147461,21.190887,21.150024,21.273682,21.171722,18.287079,18.30429,18.30429,18.304443,0.0,0.03208539,0.03208539,0.049586587,250.0,18.300018,0.0,0.0,0.0,0.013121053,9.54197e-21,0.0,52.29116,249.99855,28.909027,96.0,0.05933454,29.52736,252.78552,210.90321,0.0,52.29116,0.11375737,0.0,49.519283,8.330017
38783,21766980.0,0.0,18.3255,15.145325,21.193024,21.150177,21.279236,21.173523,18.287994,18.296387,18.296387,18.297241,0.0,0.032085493,0.032085493,0.04958677,250.0,18.300018,0.0,0.0,0.0,1.9721725,9.54197e-21,0.0,52.290897,250.00032,28.765175,96.0,0.05985341,29.728756,252.78537,210.90434,0.0,52.290897,0.11375776,0.0,49.519012,8.330017
38784,21767040.0,0.0,18.316956,15.143219,21.19516,21.15033,21.28476,21.175262,18.299805,18.295868,18.295868,18.296387,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,1.1204954,9.54197e-21,0.0,52.29081,250.00046,28.820047,96.0,0.05965495,29.651934,252.7853,210.90382,0.0,52.29081,0.11375672,0.0,49.518925,8.330017
38785,21767100.0,0.0,18.29541,15.141113,21.197266,21.150513,21.290253,21.177032,18.306915,18.299744,18.299744,18.299591,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.47498235,9.54197e-21,0.0,52.290886,249.99971,28.932756,96.0,0.05924801,29.494143,252.78537,210.90295,0.0,52.290886,0.11375588,0.0,49.51901,8.330017
38786,21767160.0,0.0,18.28656,15.139069,21.199097,21.15039,21.295258,21.178558,18.304169,18.302551,18.302551,18.302185,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.98820394,9.54197e-21,0.0,52.29099,249.99925,28.972351,96.0,0.05910526,29.438707,252.78549,210.90277,0.0,52.29099,0.11375596,0.0,49.51911,8.330017
38787,21767220.0,0.0,18.294067,15.137054,21.200867,21.1503,21.300232,21.180054,18.298431,18.30191,18.30191,18.301788,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.3530758,9.54197e-21,0.0,52.291,249.99951,28.929743,96.0,0.059259262,29.498356,252.78552,210.9032,0.0,52.291,0.11375649,0.0,49.51912,8.330017
38788,21767280.0,0.0,18.303894,15.135101,21.202637,21.150177,21.305176,21.18155,18.296692,18.299805,18.299805,18.299927,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.33675197,9.54197e-21,0.0,52.29094,250.0,28.880478,96.0,0.059437104,29.567333,252.78549,210.90361,0.0,52.29094,0.11375676,0.0,49.51906,8.330017
38789,21767340.0,0.0,18.304688,15.133148,21.204407,21.150055,21.31009,21.183044,18.298706,18.299133,18.299133,18.299286,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.339513,9.54197e-21,0.0,52.290905,250.00014,28.878954,96.0,0.059442498,29.569466,252.78546,210.9036,0.0,52.290905,0.11375661,0.0,49.519024,8.330017
38790,21767400.0,0.0,18.301514,15.131256,21.206146,21.149963,21.315002,21.18451,18.300598,18.2995,18.2995,18.29956,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.08493906,9.54197e-21,0.0,52.290905,250.00006,28.896395,96.0,0.059379492,29.545048,252.78546,210.90344,0.0,52.290905,0.11375642,0.0,49.519024,8.330017
38791,21767460.0,0.0,18.298615,15.129395,21.207611,21.149597,21.319458,21.18576,18.300995,18.30011,18.30011,18.30008,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.11341755,9.54197e-21,0.0,52.290924,249.99994,28.910252,96.0,0.059329465,29.525646,252.78548,210.90334,0.0,52.290924,0.11375635,0.0,49.519043,8.330017
38792,21767520.0,0.0,18.298584,15.127594,21.209076,21.149231,21.323914,21.187012,18.300323,18.300262,18.300262,18.300232,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.100371435,9.54197e-21,0.0,52.290928,249.99994,28.909271,96.0,0.05933304,29.52702,252.78548,210.90337,0.0,52.290928,0.11375639,0.0,49.51905,8.330017
38793,21767580.0,0.0,18.299438,15.125824,21.21051,21.148865,21.328339,21.188263,18.299774,18.30014,18.30014,18.30014,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.029894678,9.54197e-21,0.0,52.290928,249.99997,28.904087,96.0,0.05935176,29.534277,252.78549,210.90341,0.0,52.290928,0.113756455,0.0,49.519047,8.330017
38794,21767640.0,0.0,18.300415,15.124115,21.211945,21.14853,21.332733,21.189484,18.299622,18.299927,18.299927,18.299957,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.037906986,9.54197e-21,0.0,52.290916,250.00002,28.898918,96.0,0.059370425,29.541515,252.78548,210.90344,0.0,52.290916,0.11375648,0.0,49.519043,8.330017
38795,21767700.0,0.0,18.300415,15.122437,21.213379,21.148163,21.337128,21.190704,18.299835,18.299896,18.299896,18.299927,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0324806,9.54197e-21,0.0,52.290916,250.00003,28.898958,96.0,0.05937027,29.54146,252.78548,210.90344,0.0,52.290916,0.113756455,0.0,49.51904,8.330017
38796,21767760.0,0.0,18.30008,15.120819,21.214539,21.147583,21.341095,21.191742,18.300018,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.008061944,9.54197e-21,0.0,52.290916,250.00002,28.899994,96.0,0.05936652,29.540009,252.78548,210.90343,0.0,52.290916,0.11375644,0.0,49.519035,8.330017
38797,21767820.0,0.0,18.299774,15.119232,21.215698,21.147003,21.345062,21.192749,18.300049,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.014192121,9.54197e-21,0.0,52.290916,250.00002,28.900887,96.0,0.059363298,29.53876,252.78548,210.90341,0.0,52.290916,0.113756426,0.0,49.519035,8.330017
38798,21767880.0,0.0,18.299805,15.117706,21.216858,21.146423,21.34903,21.193756,18.299988,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.01055241,9.54197e-21,0.0,52.290916,250.00002,28.90006,96.0,0.059366286,29.539915,252.78548,210.90343,0.0,52.290916,0.11375644,0.0,49.519035,8.330017
38799,21767940.0,0.0,18.299866,15.116241,21.217987,21.145874,21.352936,21.194763,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005875582,9.54197e-21,0.0,52.290916,250.00002,28.899292,96.0,0.05936906,29.540995,252.78548,210.90343,0.0,52.290916,0.11375644,0.0,49.519035,8.330017
38800,21768000.0,0.0,18.299957,15.114807,21.219147,21.145294,21.356873,21.1958,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0006609942,9.54197e-21,0.0,52.29091,250.00002,28.898357,96.0,0.059372433,29.5423,252.78546,210.90343,0.0,52.29091,0.11375644,0.0,49.51903,8.330017
38801,21768060.0,0.0,18.299957,15.113464,21.220062,21.144531,21.360413,21.196594,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021481628,9.54197e-21,0.0,52.29091,250.00002,28.89756,96.0,0.059375305,29.543417,252.78546,210.90343,0.0,52.29091,0.11375644,0.0,49.51903,8.330017
38802,21768120.0,0.0,18.299927,15.112152,21.220947,21.143738,21.363983,21.197418,18.299927,18.299927,18.299927,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0004964194,9.54197e-21,0.0,52.29091,250.00003,28.89693,96.0,0.059377573,29.544296,252.78546,210.90343,0.0,52.29091,0.11375644,0.0,49.519028,8.330017
38803,21768180.0,0.0,18.299927,15.110901,21.221832,21.142975,21.367493,21.198242,18.299957,18.299927,18.299927,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0005309674,9.54197e-21,0.0,52.29091,250.00003,28.896343,96.0,0.05937969,29.545116,252.78546,210.90343,0.0,52.29091,0.11375644,0.0,49.519028,8.330017
38804,21768240.0,0.0,18.299957,15.109711,21.222717,21.142212,21.371033,21.199036,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.000532152,9.54197e-21,0.0,52.29091,250.00003,28.89575,96.0,0.05938183,29.545952,252.78546,210.90343,0.0,52.29091,0.11375644,0.0,49.519028,8.330017
38805,21768300.0,0.0,18.299988,15.108612,21.223602,21.14148,21.374542,21.19986,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015741755,9.54197e-21,0.0,52.290905,250.00003,28.895294,96.0,0.059383478,29.546589,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38806,21768360.0,0.0,18.299927,15.107544,21.224304,21.140533,21.377716,21.2005,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00075791747,9.54197e-21,0.0,52.290905,250.00003,28.89486,96.0,0.059385043,29.547197,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38807,21768420.0,0.0,18.299927,15.106537,21.224976,21.139618,21.38089,21.201141,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018971227,9.54197e-21,0.0,52.290905,250.00002,28.894344,96.0,0.059386905,29.54792,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38808,21768480.0,0.0,18.299927,15.105621,21.225647,21.138702,21.384064,21.201782,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014650509,9.54197e-21,0.0,52.290905,250.00002,28.893843,96.0,0.059388705,29.548618,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38809,21768540.0,0.0,18.299988,15.104736,21.226318,21.137787,21.387207,21.202423,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018716158,9.54197e-21,0.0,52.290905,250.00002,28.89326,96.0,0.05939082,29.549438,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519024,8.330017
38810,21768600.0,0.0,18.300049,15.103943,21.22699,21.136871,21.39035,21.203033,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0040436313,9.54197e-21,0.0,52.290905,250.00002,28.892916,96.0,0.059392057,29.549917,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519024,8.330017
38811,21768660.0,0.0,18.299988,15.10321,21.227478,21.135834,21.393219,21.203552,18.299988,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0004142641,9.54197e-21,0.0,52.290905,250.00002,28.89283,96.0,0.059392363,29.55004,252.78545,210.90343,0.0,52.290905,0.113756426,0.0,49.519024,8.330017
38812,21768720.0,0.0,18.299957,15.102539,21.227966,21.134766,21.396057,21.20404,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0023151767,9.54197e-21,0.0,52.290905,250.00002,28.892712,96.0,0.059392795,29.550207,252.78543,210.90343,0.0,52.290905,0.113756426,0.0,49.519024,8.330017
38813,21768780.0,0.0,18.299988,15.101959,21.228455,21.133728,21.398895,21.204529,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007562643,9.54197e-21,0.0,52.290897,250.00002,28.892448,96.0,0.05939374,29.550573,252.78543,210.90343,0.0,52.290897,0.113756426,0.0,49.519024,8.330017
38814,21768840.0,0.0,18.300018,15.101471,21.228943,21.13269,21.401703,21.205017,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011413958,9.54197e-21,0.0,52.290897,250.00002,28.892326,96.0,0.05939418,29.550743,252.78543,210.90343,0.0,52.290897,0.113756426,0.0,49.519024,8.330017
38815,21768900.0,0.0,18.30008,15.101013,21.2294,21.131653,21.404541,21.205475,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004548769,9.54197e-21,0.0,52.290897,250.00002,28.892254,96.0,0.059394434,29.550844,252.78543,210.90343,0.0,52.290897,0.113756426,0.0,49.51902,8.330017
38816,21768960.0,0.0,18.300049,15.100647,21.229736,21.130463,21.407104,21.205841,18.300018,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012273106,9.54197e-21,0.0,52.290897,250.0,28.892553,96.0,0.059393354,29.550425,252.78543,210.90341,0.0,52.290897,0.113756426,0.0,49.51902,8.330017
38817,21769020.0,0.0,18.300018,15.100372,21.230042,21.129303,21.409637,21.206207,18.300049,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014274357,9.54197e-21,0.0,52.290897,250.0,28.892878,96.0,0.05939218,29.54997,252.78543,210.90341,0.0,52.290897,0.113756426,0.0,49.519024,8.330017
38818,21769080.0,0.0,18.300018,15.100159,21.230347,21.128143,21.41217,21.206543,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0005647283,9.54197e-21,0.0,52.290905,250.0,28.893116,96.0,0.059391323,29.549637,252.78543,210.90341,0.0,52.290905,0.113756426,0.0,49.519024,8.330017
38819,21769140.0,0.0,18.30008,15.100037,21.230652,21.126984,21.414703,21.20691,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002254119,9.54197e-21,0.0,52.290905,250.0,28.893406,96.0,0.059390288,29.549234,252.78543,210.90341,0.0,52.290905,0.113756426,0.0,49.519024,8.330017
38820,21769200.0,0.0,18.30011,15.100006,21.230957,21.125854,21.417236,21.207245,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0039326665,9.54197e-21,0.0,52.290905,249.99998,28.893938,96.0,0.059388362,29.548487,252.78543,210.90341,0.0,52.290905,0.113756426,0.0,49.519024,8.330017
38821,21769260.0,0.0,18.30008,15.100006,21.23111,21.124542,21.419525,21.207458,18.30008,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0014258184,9.54197e-21,0.0,52.290905,249.99998,28.894667,96.0,0.05938573,29.547468,252.78543,210.9034,0.0,52.290905,0.11375642,0.0,49.519028,8.330017
38822,21769320.0,0.0,18.300018,15.100006,21.231262,21.12323,21.421814,21.207703,18.30008,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0024726354,9.54197e-21,0.0,52.290905,249.99998,28.895384,96.0,0.059383146,29.546463,252.78545,210.9034,0.0,52.290905,0.11375642,0.0,49.519028,8.330017
38823,21769380.0,0.0,18.299988,15.100006,21.231384,21.121948,21.424072,21.207916,18.30008,18.300049,18.300049,18.300049,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.004108588,9.54197e-21,0.0,52.290905,249.99998,28.895933,96.0,0.05938116,29.545694,252.78545,210.9034,0.0,52.290905,0.11375642,0.0,49.519028,8.330017
38824,21769440.0,0.0,18.300018,15.100006,21.231537,21.120667,21.42633,21.20813,18.300049,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0026020568,9.54197e-21,0.0,52.29091,249.99998,28.896254,96.0,0.059380006,29.545244,252.78545,210.9034,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38825,21769500.0,0.0,18.300049,15.100006,21.23169,21.119385,21.428589,21.208374,18.300018,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00048207084,9.54197e-21,0.0,52.29091,249.99998,28.89646,96.0,0.05937926,29.544956,252.78545,210.9034,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38826,21769560.0,0.0,18.300018,15.100006,21.231659,21.11795,21.430634,21.208466,18.300018,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00034032014,9.54197e-21,0.0,52.29091,249.99998,28.896671,96.0,0.059378497,29.54466,252.78545,210.9034,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38827,21769620.0,0.0,18.299988,15.100006,21.231659,21.116516,21.432678,21.208557,18.300018,18.300049,18.300049,18.300049,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022225957,9.54197e-21,0.0,52.29091,249.99998,28.89684,96.0,0.0593779,29.544428,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38828,21769680.0,0.0,18.299988,15.100006,21.231628,21.115112,21.434723,21.20868,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018147671,9.54197e-21,0.0,52.29091,249.99998,28.896835,96.0,0.059377912,29.544432,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38829,21769740.0,0.0,18.299988,15.100006,21.231628,21.113708,21.436737,21.20877,18.300018,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009769105,9.54197e-21,0.0,52.29091,249.99998,28.896793,96.0,0.059378058,29.544487,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38830,21769800.0,0.0,18.300018,15.100006,21.231628,21.112305,21.438751,21.208893,18.299988,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010116316,9.54197e-21,0.0,52.29091,250.0,28.896662,96.0,0.059378535,29.54467,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38831,21769860.0,0.0,18.299957,15.100006,21.231476,21.110779,21.440582,21.208893,18.299988,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013698927,9.54197e-21,0.0,52.29091,250.0,28.896597,96.0,0.059378777,29.544765,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38832,21769920.0,0.0,18.299927,15.100006,21.231323,21.109253,21.442413,21.208893,18.299988,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029230257,9.54197e-21,0.0,52.29091,250.0,28.896374,96.0,0.059379578,29.545078,252.78545,210.90341,0.0,52.29091,0.113756426,0.0,49.519028,8.330017
38833,21769980.0,0.0,18.299957,15.100006,21.23117,21.107727,21.444214,21.208893,18.299957,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017983774,9.54197e-21,0.0,52.29091,250.0,28.895939,96.0,0.059381153,29.545689,252.78545,210.90341,0.0,52.29091,0.11375644,0.0,49.519028,8.330017
38834,21770040.0,0.0,18.299957,15.100006,21.231018,21.106232,21.446014,21.208893,18.299957,18.299988,18.299988,18.299988,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00033870546,9.54197e-21,0.0,52.290905,250.0,28.89543,96.0,0.059382986,29.5464,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38835,21770100.0,0.0,18.299988,15.100006,21.230865,21.104706,21.447815,21.208862,18.299957,18.299957,18.299957,18.299988,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015574441,9.54197e-21,0.0,52.290905,250.00002,28.894985,96.0,0.059384596,29.54702,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38836,21770160.0,0.0,18.299927,15.100006,21.23059,21.103088,21.449432,21.20877,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007226862,9.54197e-21,0.0,52.290905,250.00002,28.894556,96.0,0.059386134,29.547623,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38837,21770220.0,0.0,18.299896,15.100006,21.230316,21.10147,21.45105,21.20868,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0026378625,9.54197e-21,0.0,52.290905,250.00002,28.894012,96.0,0.05938809,29.54838,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519028,8.330017
38838,21770280.0,0.0,18.299896,15.100006,21.230042,21.099854,21.452667,21.208588,18.299957,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0029963953,9.54197e-21,0.0,52.290905,250.00002,28.893353,96.0,0.05939048,29.549307,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519024,8.330017
38839,21770340.0,0.0,18.299927,15.100006,21.229767,21.098236,21.454254,21.208496,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0008383441,9.54197e-21,0.0,52.290905,250.00002,28.8925,96.0,0.059393555,29.5505,252.78545,210.90343,0.0,52.290905,0.11375644,0.0,49.519024,8.330017
38840,21770400.0,0.0,18.299957,15.100006,21.229492,21.09665,21.455872,21.208374,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.001263262,9.54197e-21,0.0,52.290897,250.00003,28.891653,96.0,0.05939661,29.551685,252.78543,210.90343,0.0,52.290897,0.11375644,0.0,49.51902,8.330017
38841,21770460.0,0.0,18.299896,15.100006,21.229095,21.09494,21.457306,21.20819,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00047223302,9.54197e-21,0.0,52.290897,250.00003,28.890865,96.0,0.059399445,29.552784,252.78543,210.90343,0.0,52.290897,0.11375644,0.0,49.51902,8.330017
38842,21770520.0,0.0,18.299866,15.100006,21.22873,21.093231,21.45874,21.208008,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0024099187,9.54197e-21,0.0,52.290897,250.00003,28.890007,96.0,0.05940255,29.553991,252.78543,210.90344,0.0,52.290897,0.11375644,0.0,49.519016,8.330017
38843,21770580.0,0.0,18.299866,15.100006,21.228333,21.091522,21.460144,21.207825,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0017930667,9.54197e-21,0.0,52.290897,250.00003,28.888966,96.0,0.059406307,29.555449,252.78543,210.90344,0.0,52.290897,0.11375644,0.0,49.519016,8.330017
38844,21770640.0,0.0,18.299896,15.100006,21.227936,21.089844,21.461578,21.207642,18.299896,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0008069401,9.54197e-21,0.0,52.290894,250.00003,28.887896,96.0,0.05941017,29.556948,252.78543,210.90344,0.0,52.290894,0.11375644,0.0,49.519012,8.330017
38845,21770700.0,0.0,18.299927,15.100006,21.22754,21.088165,21.462982,21.207458,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013021013,9.54197e-21,0.0,52.290894,250.00003,28.886742,96.0,0.059414327,29.55856,252.78542,210.90344,0.0,52.290894,0.11375644,0.0,49.519012,8.330017
38846,21770760.0,0.0,18.299866,15.100006,21.22705,21.086365,21.464264,21.207184,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00073910254,9.54197e-21,0.0,52.290894,250.00005,28.885689,96.0,0.059418127,29.560036,252.78542,210.90344,0.0,52.290894,0.11375644,0.0,49.519012,8.330017
38847,21770820.0,0.0,18.299835,15.100006,21.226562,21.084595,21.465515,21.20694,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0023171776,9.54197e-21,0.0,52.290886,250.00005,28.884527,96.0,0.059422314,29.561659,252.78542,210.90344,0.0,52.290886,0.11375644,0.0,49.51901,8.330017
38848,21770880.0,0.0,18.299866,15.100006,21.226074,21.082825,21.466797,21.206665,18.299866,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0016632485,9.54197e-21,0.0,52.290886,250.00005,28.883198,96.0,0.059427112,29.563522,252.7854,210.90344,0.0,52.290886,0.113756455,0.0,49.51901,8.330017
38849,21770940.0,0.0,18.299866,15.100006,21.225586,21.081055,21.468048,21.20642,18.299866,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.000119004195,9.54197e-21,0.0,52.290886,250.00005,28.881792,96.0,0.05943219,29.565493,252.7854,210.90344,0.0,52.290886,0.113756455,0.0,49.519005,8.330017
38850,21771000.0,0.0,18.299896,15.100006,21.225098,21.079315,21.469269,21.206146,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011974076,9.54197e-21,0.0,52.290882,250.00005,28.880457,96.0,0.059436996,29.56736,252.7854,210.90344,0.0,52.290882,0.113756455,0.0,49.519,8.330017
38851,21771060.0,0.0,18.299866,15.100006,21.224518,21.077454,21.470398,21.20581,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00041029358,9.54197e-21,0.0,52.290882,250.00005,28.879087,96.0,0.05944193,29.569277,252.78539,210.90346,0.0,52.290882,0.113756455,0.0,49.519,8.330017
38852,21771120.0,0.0,18.299835,15.100006,21.223907,21.075592,21.471497,21.205475,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0019358047,9.54197e-21,0.0,52.290874,250.00005,28.877666,96.0,0.05944706,29.571264,252.78539,210.90346,0.0,52.290874,0.113756455,0.0,49.518997,8.330017
38853,21771180.0,0.0,18.299805,15.100006,21.223328,21.073761,21.472595,21.20514,18.299866,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0022618712,9.54197e-21,0.0,52.290874,250.00006,28.876158,96.0,0.059452508,29.573381,252.78539,210.90346,0.0,52.290874,0.113756455,0.0,49.518993,8.330017
38854,21771240.0,0.0,18.299835,15.100006,21.222748,21.07193,21.473694,21.204803,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00067611365,9.54197e-21,0.0,52.29087,250.00006,28.874504,96.0,0.059458468,29.575693,252.78537,210.90346,0.0,52.29087,0.113756455,0.0,49.51899,8.330017
38855,21771300.0,0.0,18.299866,15.100006,21.222168,21.070099,21.474792,21.204468,18.299835,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00096460205,9.54197e-21,0.0,52.29087,250.00006,28.872856,96.0,0.05946441,29.578001,252.78537,210.90346,0.0,52.29087,0.113756455,0.0,49.518986,8.330017
38856,21771360.0,0.0,18.299835,15.100006,21.221497,21.068176,21.475769,21.204071,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00036172284,9.54197e-21,0.0,52.290863,250.00006,28.871254,96.0,0.059470195,29.580244,252.78535,210.90346,0.0,52.290863,0.113756455,0.0,49.518986,8.330017
38857,21771420.0,0.0,18.299805,15.100006,21.220825,21.066284,21.476746,21.203674,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0018343203,9.54197e-21,0.0,52.290863,250.00006,28.869593,96.0,0.059476182,29.58257,252.78535,210.90346,0.0,52.290863,0.113756455,0.0,49.518982,8.330017
38858,21771480.0,0.0,18.299805,15.100006,21.220154,21.064362,21.477692,21.203278,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0013293173,9.54197e-21,0.0,52.290855,250.00006,28.867796,96.0,0.059482664,29.585085,252.78534,210.90346,0.0,52.290855,0.113756455,0.0,49.51898,8.330017
38859,21771540.0,0.0,18.299805,15.100006,21.219513,21.0625,21.478668,21.20288,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00055230374,9.54197e-21,0.0,52.290855,250.00006,28.865984,96.0,0.0594892,29.587624,252.78534,210.90346,0.0,52.290855,0.113756455,0.0,49.518974,8.330017
38860,21771600.0,0.0,18.299835,15.100006,21.218842,21.060608,21.479614,21.202484,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010754735,9.54197e-21,0.0,52.29085,250.00008,28.864113,96.0,0.059495956,29.590242,252.78532,210.90346,0.0,52.29085,0.113756455,0.0,49.518974,8.330017
38861,21771660.0,0.0,18.299805,15.100006,21.21811,21.058655,21.480469,21.202026,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00059296825,9.54197e-21,0.0,52.29085,250.00008,28.862322,96.0,0.05950241,29.592752,252.78532,210.90346,0.0,52.29085,0.113756455,0.0,49.51897,8.330017
38862,21771720.0,0.0,18.299774,15.100006,21.217346,21.056702,21.481293,21.201569,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0018428301,9.54197e-21,0.0,52.290844,250.00008,28.860443,96.0,0.05950918,29.595379,252.78531,210.90346,0.0,52.290844,0.113756455,0.0,49.518967,8.330017
38863,21771780.0,0.0,18.299805,15.100006,21.216614,21.054749,21.482147,21.20111,18.299805,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0012769072,9.54197e-21,0.0,52.290844,250.00008,28.858433,96.0,0.059516434,29.598194,252.78531,210.90347,0.0,52.290844,0.113756455,0.0,49.518963,8.330017
38864,21771840.0,0.0,18.299805,15.100006,21.215881,21.052795,21.482971,21.200653,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00016940554,9.54197e-21,0.0,52.29084,250.00008,28.856367,96.0,0.059523888,29.601088,252.7853,210.90347,0.0,52.29084,0.113756455,0.0,49.51896,8.330017
38865,21771900.0,0.0,18.299835,15.100006,21.215149,21.050873,21.483795,21.200195,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0010452813,9.54197e-21,0.0,52.290833,250.00008,28.854347,96.0,0.05953118,29.603916,252.7853,210.90347,0.0,52.290833,0.113756455,0.0,49.51896,8.330017
38866,21771960.0,0.0,18.299805,15.100006,21.214325,21.048859,21.484528,21.199677,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00028595037,9.54197e-21,0.0,52.290833,250.00008,28.852337,96.0,0.059538417,29.606728,252.78528,210.90347,0.0,52.290833,0.113756455,0.0,49.51895,8.330017
38867,21772020.0,0.0,18.299774,15.100006,21.213501,21.046875,21.48523,21.199158,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0015246647,9.54197e-21,0.0,52.29083,250.00008,28.850273,96.0,0.059545867,29.609621,252.78526,210.90347,0.0,52.29083,0.113756455,0.0,49.518948,8.330017
38868,21772080.0,0.0,18.299774,15.100006,21.212708,21.04486,21.485962,21.19867,18.299805,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0017899724,9.54197e-21,0.0,52.29083,250.00008,28.848139,96.0,0.059553567,29.612606,252.78526,210.90347,0.0,52.29083,0.113756455,0.0,49.518948,8.330017
38869,21772140.0,0.0,18.299774,15.100006,21.211884,21.042877,21.486664,21.19815,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0005043765,9.54197e-21,0.0,52.29082,250.00008,28.845892,96.0,0.059561662,29.615751,252.78525,210.90347,0.0,52.29082,0.11375646,0.0,49.518944,8.330017
38870,21772200.0,0.0,18.299805,15.100006,21.21109,21.040924,21.487396,21.197662,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00082666194,9.54197e-21,0.0,52.290813,250.00009,28.843653,96.0,0.059569743,29.618887,252.78525,210.90347,0.0,52.290813,0.11375646,0.0,49.518936,8.330017
38871,21772260.0,0.0,18.299774,15.100006,21.210205,21.03888,21.488007,21.197083,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0002951119,9.54197e-21,0.0,52.290813,250.00009,28.841452,96.0,0.059577677,29.621967,252.78523,210.90347,0.0,52.290813,0.11375646,0.0,49.518932,8.330017
38872,21772320.0,0.0,18.299744,15.100006,21.20935,21.036835,21.488617,21.196533,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0014986611,9.54197e-21,0.0,52.29081,250.00009,28.839207,96.0,0.05958578,29.625113,252.78522,210.90347,0.0,52.29081,0.11375646,0.0,49.518932,8.330017
38873,21772380.0,0.0,18.299744,15.100006,21.208466,21.03479,21.489227,21.195984,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.001054949,9.54197e-21,0.0,52.290802,250.00009,28.83685,96.0,0.059594277,29.62841,252.78522,210.90347,0.0,52.290802,0.11375646,0.0,49.518925,8.330017
38874,21772440.0,0.0,18.299774,15.100006,21.207611,21.032776,21.489807,21.195435,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00039703038,9.54197e-21,0.0,52.290802,250.00009,28.834482,96.0,0.05960281,29.631725,252.7852,210.90347,0.0,52.290802,0.11375646,0.0,49.51892,8.330017
38875,21772500.0,0.0,18.299774,15.100006,21.206757,21.030762,21.490417,21.194885,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00095255923,9.54197e-21,0.0,52.2908,250.00009,28.832071,96.0,0.059611507,29.635101,252.78519,210.90347,0.0,52.2908,0.11375646,0.0,49.518917,8.330017
38876,21772560.0,0.0,18.299744,15.100006,21.20581,21.028687,21.490936,21.194275,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00048310627,9.54197e-21,0.0,52.29079,250.00009,28.829733,96.0,0.059619945,29.638376,252.78519,210.90347,0.0,52.29079,0.11375646,0.0,49.518913,8.330017
38877,21772620.0,0.0,18.299744,15.100006,21.204895,21.02658,21.491455,21.193665,18.299774,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0015402335,9.54197e-21,0.0,52.290787,250.00009,28.827322,96.0,0.05962864,29.64175,252.78517,210.90347,0.0,52.290787,0.11375646,0.0,49.518906,8.330017
38878,21772680.0,0.0,18.299744,15.100006,21.203949,21.024536,21.491943,21.193085,18.299744,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0010431649,9.54197e-21,0.0,52.290787,250.00009,28.824797,96.0,0.059637733,29.645283,252.78516,210.90349,0.0,52.290787,0.11375646,0.0,49.518906,8.330017
38879,21772740.0,0.0,18.299744,15.100006,21.203033,21.02246,21.492462,21.192474,18.299744,18.299774,18.299774,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00019258863,9.54197e-21,0.0,52.29078,250.00009,28.822231,96.0,0.059646986,29.648876,252.78516,210.90349,0.0,52.29078,0.11375646,0.0,49.518898,8.330017
38880,21772800.0,0.0,18.299774,15.100006,21.202118,21.020447,21.49295,21.191895,18.299744,18.299744,18.299744,18.299774,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0009307994,9.54197e-21,0.0,52.29077,250.00009,28.819752,96.0,0.05965593,29.652348,252.78514,210.90349,0.0,52.29077,0.11375646,0.0,49.518894,8.330017
