,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
38881,21772860.0,0.0,20.651276,15.100006,21.208893,21.030731,21.502655,21.199127,18.316376,18.220886,18.220886,18.227356,0.0,0.0009838142,0.0009838142,0.0013667166,250.0,18.300018,0.0,0.0,0.0,6.2769656,9.54197e-21,0.0,23.487919,80.46458,0.28871056,96.0,0.0033335725,69.59581,27.50141,79.97771,0.0,23.487919,0.0034104076,0.0,20.876715,8.330017
38882,21772920.0,0.0,20.981812,15.100006,21.225067,21.04242,21.513428,21.207336,18.319275,18.223236,18.223236,18.224274,0.0,0.0037589632,0.0037589632,0.0045020063,250.0,18.300018,0.0,0.0,0.0,11.943712,9.54197e-21,0.0,34.026367,113.97836,0.4896284,96.0,0.012012474,69.31452,138.50856,97.58194,0.0,34.026367,0.012075979,0.0,29.829716,8.330017
38883,21772980.0,0.0,21.230438,15.100006,21.249725,21.052277,21.522339,21.213959,18.360596,18.251251,18.251251,18.2435,0.0,0.011558349,0.011558349,0.013538048,250.0,18.300018,0.0,0.0,0.0,43.55735,9.54197e-21,0.0,44.52046,133.75049,1.1262673,96.0,0.03664433,68.423225,240.04361,116.58709,0.0,44.52046,0.036677748,0.0,39.932972,8.330017
38884,21773040.0,9.0,21.24408,15.100006,21.24939,21.058838,21.52829,21.218079,18.655579,18.322266,18.322266,18.29715,0.0,0.019854056,0.019854056,0.025943195,250.0,18.300018,0.0,0.0,0.0,76.499466,9.54197e-21,0.0,50.21018,144.02551,5.427487,96.0,0.065607436,62.40152,238.64064,134.08331,0.0,50.21018,0.06567219,0.0,46.460712,8.330017
38885,21773100.0,9.0,20.473999,15.100006,21.245941,21.062378,21.532257,21.22055,19.321259,18.567902,18.567902,18.499634,0.0,0.025344316,0.025344316,0.03609726,250.0,18.300018,0.0,0.0,0.0,56.088634,9.54197e-21,0.0,52.91533,155.54358,18.166092,96.0,0.07342271,44.56747,238.49516,149.28506,0.0,52.91533,0.086812586,0.0,49.781807,8.330017
38886,21773160.0,9.0,17.129333,15.100006,21.244598,21.06427,21.53543,21.222443,19.754211,19.000458,19.000458,18.892273,0.0,0.028680826,0.028680826,0.042735074,250.0,18.300018,0.0,0.0,0.0,-106.02591,9.54197e-21,0.0,54.166748,169.82909,35.775948,96.0,0.029906865,19.913673,239.54076,162.7704,0.0,54.166748,0.10012627,0.0,51.26698,8.330017
38887,21773220.0,0.0,15.591492,15.100006,21.24533,21.066376,21.53888,21.2247,19.019226,19.196625,19.196625,19.111511,0.0,0.030685462,0.030685462,0.046755437,250.0,18.300018,0.0,0.0,0.0,-182.86183,9.54197e-21,0.0,54.606873,185.13997,41.475178,96.0,0.009563867,11.934754,241.51451,174.5913,0.0,54.606873,0.10815675,0.0,51.771885,8.330017
38888,21773280.0,0.0,17.726288,15.100006,21.246185,21.067352,21.541443,21.226196,17.838501,18.813293,18.813293,18.810547,0.0,0.03186063,0.03186063,0.049035996,250.0,18.300018,0.0,0.0,0.0,-26.924978,9.54197e-21,0.0,54.57021,199.90935,31.080986,96.0,0.051029947,26.48662,243.91982,184.61533,0.0,54.57021,0.11278491,0.0,51.75038,8.330017
38889,21773340.0,0.0,19.52237,15.100006,21.245178,21.065552,21.5419,21.225708,17.653381,18.284302,18.284302,18.337555,0.0,0.032476068,0.032476068,0.050197884,250.0,18.300018,0.0,0.0,0.0,98.065285,9.54197e-21,0.0,54.292618,212.59143,22.084667,96.0,0.083647154,39.081467,246.32076,192.46544,0.0,54.292618,0.11517291,0.0,51.484497,8.330017
38890,21773400.0,0.0,19.277649,15.100006,21.242798,21.06189,21.541107,21.22406,18.268494,18.145905,18.145905,18.187653,0.0,0.032707404,0.032707404,0.050641626,250.0,18.300018,0.0,0.0,0.0,66.08925,9.54197e-21,0.0,53.93586,222.97017,24.02763,96.0,0.07784467,36.36132,248.3764,198.33867,0.0,53.93586,0.1160746,0.0,51.138157,8.330017
38891,21773460.0,0.0,18.05899,15.100006,21.240387,21.058105,21.540314,21.222443,18.683746,18.333466,18.333466,18.337646,0.0,0.032744538,0.032744538,0.05072722,250.0,18.300018,0.0,0.0,0.0,-25.843792,9.54197e-21,0.0,53.594215,230.95103,30.476894,96.0,0.0548655,27.332344,249.9095,202.55112,0.0,53.594215,0.116229884,0.0,50.80359,8.330017
38892,21773520.0,0.0,17.58847,15.100006,21.238739,21.055176,21.54013,21.221436,18.513855,18.472137,18.472137,18.462555,0.0,0.032699786,0.032699786,0.05065962,250.0,18.300018,0.0,0.0,0.0,-53.577248,9.54197e-21,0.0,53.29047,236.90369,32.56977,96.0,0.04721071,24.402323,250.99614,205.52751,0.0,53.29047,0.116069324,0.0,50.50423,8.330017
38893,21773580.0,0.0,18.101105,15.100006,21.237305,21.05243,21.54007,21.22052,18.177887,18.40332,18.40332,18.406647,0.0,0.03261659,0.03261659,0.050518684,250.0,18.300018,0.0,0.0,0.0,-10.598544,9.54197e-21,0.0,53.03346,241.27196,29.727098,96.0,0.05737582,28.382063,251.72505,207.59464,0.0,53.03346,0.11575912,0.0,50.250008,8.330017
38894,21773640.0,0.0,18.633911,15.100006,21.235443,21.049164,21.539612,21.219238,18.113342,18.271973,18.271973,18.287292,0.0,0.032519143,0.032519143,0.0503492,250.0,18.300018,0.0,0.0,0.0,26.99076,9.54197e-21,0.0,52.826046,244.34645,27.09091,96.0,0.06674284,32.072727,252.19534,208.9598,0.0,52.826046,0.11539251,0.0,50.044548,8.330017
38895,21773700.0,0.0,18.580994,15.100006,21.233246,21.045532,21.53888,21.217712,18.283691,18.240265,18.240265,18.251465,0.0,0.03241978,0.03241978,0.050174378,250.0,18.300018,0.0,0.0,0.0,19.250307,9.54197e-21,0.0,52.667923,246.44754,27.529484,96.0,0.06496439,31.458723,252.48825,209.81845,0.0,52.667923,0.11501731,0.0,49.88802,8.330017
38896,21773760.0,0.0,18.237335,15.100006,21.23117,21.042053,21.538269,21.216309,18.404053,18.296692,18.296692,18.297089,0.0,0.03233392,0.03233392,0.05002272,250.0,18.300018,0.0,0.0,0.0,-6.640709,9.54197e-21,0.0,52.553047,247.83565,29.308292,96.0,0.05836422,28.968391,252.6642,210.34012,0.0,52.553047,0.114692755,0.0,49.774582,8.330017
38897,21773820.0,0.0,18.094574,15.100006,21.22937,21.03891,21.537842,21.215088,18.361755,18.340485,18.340485,18.336731,0.0,0.03226768,0.03226768,0.049905736,250.0,18.300018,0.0,0.0,0.0,-15.135494,9.54197e-21,0.0,52.47027,248.73766,29.940022,96.0,0.05595015,28.083971,252.76392,210.65569,0.0,52.47027,0.11444253,0.0,49.693092,8.330017
38898,21773880.0,0.0,18.237183,15.100006,21.22763,21.035858,21.537506,21.213928,18.266327,18.325134,18.325134,18.325073,0.0,0.03221797,0.03221797,0.04981807,250.0,18.300018,0.0,0.0,0.0,-3.361861,9.54197e-21,0.0,52.41031,249.3193,29.149914,96.0,0.05871793,29.19012,252.81412,210.8437,0.0,52.41031,0.11425491,0.0,49.63424,8.330017
38899,21773940.0,0.0,18.39325,15.100006,21.2258,21.032684,21.537079,21.212677,18.245178,18.289825,18.289825,18.293427,0.0,0.032179624,0.032179624,0.04975053,250.0,18.300018,0.0,0.0,0.0,7.510716,9.54197e-21,0.0,52.36753,249.6784,28.375847,96.0,0.061439443,30.273815,252.83461,210.94312,0.0,52.36753,0.11411031,0.0,49.592407,8.330017
38900,21774000.0,0.0,18.386383,15.100006,21.223877,21.02945,21.53656,21.211365,18.292572,18.280182,18.280182,18.28299,0.0,0.032149594,0.032149594,0.0496977,250.0,18.300018,0.0,0.0,0.0,5.919488,9.54197e-21,0.0,52.338512,249.88507,28.456078,96.0,0.06109107,30.161491,252.83902,210.98312,0.0,52.338512,0.11399718,0.0,49.564175,8.330017
38901,21774060.0,0.0,18.28659,15.100006,21.222015,21.026306,21.536072,21.210114,18.329712,18.296448,18.296448,18.296295,0.0,0.032127526,0.032127526,0.049659014,250.0,18.300018,0.0,0.0,0.0,-1.5744916,9.54197e-21,0.0,52.319855,249.99399,28.969625,96.0,0.05919568,29.442528,252.83585,210.99078,0.0,52.319855,0.11391421,0.0,49.546177,8.330017
38902,21774120.0,0.0,18.237946,15.100006,21.220215,21.023224,21.535645,21.208893,18.320435,18.310547,18.310547,18.309113,0.0,0.032112774,0.032112774,0.049633335,250.0,18.300018,0.0,0.0,0.0,-4.570304,9.54197e-21,0.0,52.30802,250.04637,29.187218,96.0,0.058382057,29.137897,252.82922,210.98566,0.0,52.30802,0.113858946,0.0,49.534847,8.330017
38903,21774180.0,0.0,18.270264,15.100006,21.218475,21.020233,21.535248,21.207733,18.293396,18.308472,18.308472,18.307922,0.0,0.032103192,0.032103192,0.049616776,250.0,18.300018,0.0,0.0,0.0,-1.7903018,9.54197e-21,0.0,52.300255,250.06924,28.998554,96.0,0.05904515,29.402023,252.82126,210.97676,0.0,52.300255,0.11382318,0.0,49.52746,8.330017
38904,21774240.0,0.0,18.32019,15.100006,21.216705,21.017212,21.53482,21.206512,18.282257,18.2984,18.2984,18.299133,0.0,0.032096736,0.032096736,0.049605664,250.0,18.300018,0.0,0.0,0.0,1.7769685,9.54197e-21,0.0,52.29523,250.07426,28.7428,96.0,0.059955426,29.76008,252.8133,210.96552,0.0,52.29523,0.11379913,0.0,49.52271,8.330017
38905,21774300.0,0.0,18.331024,15.100006,21.214905,21.01416,21.534393,21.205292,18.292816,18.293213,18.293213,18.294128,0.0,0.032092046,0.032092046,0.049597606,250.0,18.300018,0.0,0.0,0.0,2.2418704,9.54197e-21,0.0,52.292233,250.06853,28.697739,96.0,0.060108777,29.82317,252.8063,210.9526,0.0,52.292233,0.113781676,0.0,49.519917,8.330017
38906,21774360.0,0.0,18.304138,15.100006,21.213135,21.01117,21.533936,21.204102,18.306793,18.296753,18.296753,18.296875,0.0,0.032088768,0.032088768,0.049591985,250.0,18.300018,0.0,0.0,0.0,0.13220482,9.54197e-21,0.0,52.29076,250.05722,28.837008,96.0,0.05960033,29.628191,252.80072,210.9399,0.0,52.29076,0.113769494,0.0,49.518593,8.330017
38907,21774420.0,0.0,18.2818,15.100006,21.211365,21.008179,21.533478,21.202911,18.307953,18.302094,18.302094,18.301605,0.0,0.032086857,0.032086857,0.049588766,250.0,18.300018,0.0,0.0,0.0,-1.372032,9.54197e-21,0.0,52.290188,250.04495,28.940567,96.0,0.05922324,29.483208,252.79648,210.92964,0.0,52.290188,0.11376246,0.0,49.518127,8.330017
38908,21774480.0,0.0,18.286346,15.100006,21.209625,21.005249,21.53305,21.201721,18.299713,18.302795,18.302795,18.30249,0.0,0.03208595,0.03208595,0.049587294,250.0,18.300018,0.0,0.0,0.0,-0.8745792,9.54197e-21,0.0,52.289963,250.03465,28.90507,96.0,0.05934967,29.5329,252.79323,210.92255,0.0,52.289963,0.11375918,0.0,49.517967,8.330017
38909,21774540.0,0.0,18.302032,15.100006,21.207916,21.00232,21.532623,21.200531,18.294342,18.30008,18.30008,18.300201,0.0,0.032085493,0.032085493,0.049586575,250.0,18.300018,0.0,0.0,0.0,0.28820613,9.54197e-21,0.0,52.289856,250.02652,28.819504,96.0,0.05965743,29.65269,252.79071,210.9175,0.0,52.289856,0.11375754,0.0,49.517906,8.330017
38910,21774600.0,0.0,18.308899,15.100006,21.206177,20.99939,21.532196,21.199371,18.29599,18.297974,18.297974,18.298248,0.0,0.03208518,0.03208518,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.7016185,9.54197e-21,0.0,52.289867,250.01996,28.783798,96.0,0.05978556,29.70268,252.7889,210.91353,0.0,52.289867,0.11375642,0.0,49.51794,8.330017
38911,21774660.0,0.0,18.304535,15.100006,21.204437,20.99649,21.531738,21.198181,18.300262,18.298126,18.298126,18.298248,0.0,0.03208493,0.03208493,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.31161654,9.54197e-21,0.0,52.289974,250.01436,28.80472,96.0,0.05970963,29.673391,252.78758,210.91017,0.0,52.289974,0.113755524,0.0,49.518074,8.330017
38912,21774720.0,0.0,18.296936,15.100006,21.202728,20.993622,21.53128,21.196991,18.302246,18.299591,18.299591,18.2995,0.0,0.03208481,0.03208481,0.049585488,250.0,18.300018,0.0,0.0,0.0,-0.23605087,9.54197e-21,0.0,52.290154,250.00986,28.838572,96.0,0.059587363,29.626,252.78671,210.90765,0.0,52.290154,0.113755114,0.0,49.518265,8.330017
38913,21774780.0,0.0,18.295715,15.100006,21.20102,20.990753,21.530823,21.195831,18.300781,18.300232,18.300232,18.30011,0.0,0.032084852,0.032084852,0.049585577,250.0,18.300018,0.0,0.0,0.0,-0.2822838,9.54197e-21,0.0,52.29031,250.00688,28.838263,96.0,0.059588578,29.626432,252.78618,210.90623,0.0,52.29031,0.11375527,0.0,49.518425,8.330017
38914,21774840.0,0.0,18.297943,15.100006,21.19934,20.987915,21.530396,21.194672,18.299072,18.300049,18.300049,18.300018,0.0,0.032084927,0.032084927,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.09353141,9.54197e-21,0.0,52.29042,250.00468,28.821075,96.0,0.05965071,29.650494,252.78577,210.90529,0.0,52.29042,0.11375557,0.0,49.518543,8.330017
38915,21774900.0,0.0,18.300903,15.100006,21.197632,20.985077,21.529938,21.193512,18.298462,18.299438,18.299438,18.2995,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,0.116139695,9.54197e-21,0.0,52.290493,250.00322,28.801668,96.0,0.059720814,29.677666,252.78546,210.9047,0.0,52.290493,0.11375582,0.0,49.518616,8.330017
38916,21774960.0,0.0,18.301544,15.100006,21.195953,20.982239,21.52948,21.192352,18.299133,18.299133,18.299133,18.299194,0.0,0.03208502,0.03208502,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.14255007,9.54197e-21,0.0,52.290546,250.00218,28.794739,96.0,0.059745856,29.687366,252.78528,210.90424,0.0,52.290546,0.11375594,0.0,49.51867,8.330017
38917,21775020.0,0.0,18.299896,15.100006,21.194275,20.979431,21.528992,21.191193,18.300018,18.299347,18.299347,18.299377,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.011439041,9.54197e-21,0.0,52.2906,250.0014,28.79914,96.0,0.05973001,29.681202,252.78516,210.90387,0.0,52.2906,0.11375599,0.0,49.518723,8.330017
38918,21775080.0,0.0,18.29892,15.100006,21.192596,20.976654,21.528534,21.190033,18.300018,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.05423105,9.54197e-21,0.0,52.290638,250.00092,28.79937,96.0,0.059729233,29.680882,252.7851,210.90369,0.0,52.290638,0.11375609,0.0,49.518757,8.330017
38919,21775140.0,0.0,18.29895,15.100006,21.190918,20.973877,21.528076,21.188904,18.299744,18.299652,18.299652,18.299652,0.0,0.032085083,0.032085083,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.045436013,9.54197e-21,0.0,52.29066,250.00063,28.794405,96.0,0.0597472,29.687834,252.78505,210.9036,0.0,52.29066,0.1137562,0.0,49.518784,8.330017
38920,21775200.0,0.0,18.299286,15.100006,21.18927,20.9711,21.527618,21.187744,18.299469,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.01532789,9.54197e-21,0.0,52.290672,250.00041,28.787895,96.0,0.059770722,29.696947,252.785,210.90355,0.0,52.290672,0.11375631,0.0,49.518795,8.330017
38921,21775260.0,0.0,18.299805,15.100006,21.187622,20.968353,21.52713,21.186615,18.299377,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.020197019,9.54197e-21,0.0,52.29068,250.0003,28.780874,96.0,0.059796065,29.706774,252.78497,210.90353,0.0,52.29068,0.11375638,0.0,49.518803,8.330017
38922,21775320.0,0.0,18.299774,15.100006,21.185974,20.965637,21.526642,21.185455,18.299469,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.016818179,9.54197e-21,0.0,52.29068,250.00024,28.776573,96.0,0.059811592,29.7128,252.78496,210.90352,0.0,52.29068,0.1137564,0.0,49.5188,8.330017
38923,21775380.0,0.0,18.299652,15.100006,21.184326,20.96289,21.526184,21.184326,18.299591,18.29953,18.29953,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0060221804,9.54197e-21,0.0,52.29068,250.0002,28.77282,96.0,0.05982514,29.718054,252.78494,210.9035,0.0,52.29068,0.113756426,0.0,49.5188,8.330017
38924,21775440.0,0.0,18.2995,15.100006,21.182678,20.960205,21.525696,21.183197,18.299622,18.29956,18.29956,18.29956,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.005274534,9.54197e-21,0.0,52.29068,250.00017,28.76916,96.0,0.05983834,29.723179,252.78493,210.9035,0.0,52.29068,0.11375644,0.0,49.518795,8.330017
38925,21775500.0,0.0,18.2995,15.100006,21.18106,20.95752,21.525238,21.182068,18.299591,18.29956,18.29956,18.29956,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004788558,9.54197e-21,0.0,52.290672,250.00015,28.764729,96.0,0.059854317,29.729378,252.78491,210.9035,0.0,52.290672,0.113756455,0.0,49.518795,8.330017
38926,21775560.0,0.0,18.299469,15.100006,21.179443,20.954834,21.52472,21.180939,18.299591,18.299591,18.299591,18.29956,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.005556504,9.54197e-21,0.0,52.290665,250.00015,28.76036,96.0,0.059870075,29.735497,252.78488,210.9035,0.0,52.290665,0.11375646,0.0,49.518787,8.330017
38927,21775620.0,0.0,18.29953,15.100006,21.177795,20.952148,21.524231,21.17981,18.29956,18.29956,18.29956,18.29956,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0015307406,9.54197e-21,0.0,52.29066,250.00015,28.755648,96.0,0.059887066,29.742092,252.78487,210.90352,0.0,52.29066,0.11375648,0.0,49.518784,8.330017
38928,21775680.0,0.0,18.299591,15.100006,21.176178,20.949463,21.523743,21.17868,18.29953,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0015566065,9.54197e-21,0.0,52.290653,250.00015,28.751009,96.0,0.059903793,29.748587,252.78485,210.90352,0.0,52.290653,0.11375648,0.0,49.518772,8.330017
38929,21775740.0,0.0,18.299622,15.100006,21.17456,20.946808,21.523224,21.177551,18.29953,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.004521592,9.54197e-21,0.0,52.29064,250.00017,28.746382,96.0,0.059920482,29.755068,252.78484,210.90353,0.0,52.29064,0.11375649,0.0,49.518764,8.330017
38930,21775800.0,0.0,18.299622,15.100006,21.172974,20.944183,21.522736,21.176422,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0028841079,9.54197e-21,0.0,52.290638,250.00017,28.742096,96.0,0.059935924,29.761065,252.78482,210.90353,0.0,52.290638,0.11375649,0.0,49.518757,8.330017
38931,21775860.0,0.0,18.29956,15.100006,21.171356,20.941528,21.522217,21.175293,18.299591,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0013094071,9.54197e-21,0.0,52.29063,250.00017,28.73799,96.0,0.059950728,29.766813,252.7848,210.90353,0.0,52.29063,0.11375649,0.0,49.51875,8.330017
38932,21775920.0,0.0,18.29953,15.100006,21.169739,20.938904,21.521729,21.174194,18.299591,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.002640418,9.54197e-21,0.0,52.29062,250.00017,28.733698,96.0,0.05996621,29.772823,252.78477,210.90353,0.0,52.29062,0.11375649,0.0,49.51874,8.330017
38933,21775980.0,0.0,18.29956,15.100006,21.168152,20.93631,21.52121,21.173065,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0011951337,9.54197e-21,0.0,52.29061,250.00017,28.729218,96.0,0.05998235,29.77909,252.78476,210.90353,0.0,52.29061,0.11375649,0.0,49.518734,8.330017
38934,21776040.0,0.0,18.29956,15.100006,21.166565,20.933685,21.52069,21.171967,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00017642144,9.54197e-21,0.0,52.290607,250.00017,28.72476,96.0,0.059998423,29.785336,252.78474,210.90353,0.0,52.290607,0.11375649,0.0,49.518726,8.330017
38935,21776100.0,0.0,18.299591,15.100006,21.164978,20.931122,21.520172,21.170868,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00209711,9.54197e-21,0.0,52.290596,250.00017,28.720272,96.0,0.060014598,29.791618,252.78473,210.90353,0.0,52.290596,0.11375649,0.0,49.518715,8.330017
38936,21776160.0,0.0,18.299591,15.100006,21.16336,20.928528,21.519653,21.169739,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010353612,9.54197e-21,0.0,52.29059,250.00017,28.71598,96.0,0.06003007,29.797628,252.7847,210.90353,0.0,52.29059,0.11375649,0.0,49.51871,8.330017
38937,21776220.0,0.0,18.29956,15.100006,21.161774,20.925934,21.519104,21.16864,18.299591,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00044061377,9.54197e-21,0.0,52.29058,250.00017,28.711723,96.0,0.06004541,29.803585,252.78468,210.90353,0.0,52.29058,0.11375649,0.0,49.5187,8.330017
38938,21776280.0,0.0,18.29956,15.100006,21.160217,20.92337,21.518585,21.167542,18.299591,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001081544,9.54197e-21,0.0,52.29057,250.00017,28.707426,96.0,0.060060903,29.809603,252.78467,210.90353,0.0,52.29057,0.11375649,0.0,49.518696,8.330017
38939,21776340.0,0.0,18.29956,15.100006,21.15863,20.920807,21.518066,21.166443,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00044719025,9.54197e-21,0.0,52.290565,250.00017,28.703054,96.0,0.060076654,29.815722,252.78465,210.90353,0.0,52.290565,0.11375649,0.0,49.51869,8.330017
38940,21776400.0,0.0,18.29956,15.100006,21.157074,20.918274,21.517517,21.165344,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00021780549,9.54197e-21,0.0,52.290558,250.00017,28.698626,96.0,0.060092617,29.821924,252.78462,210.90353,0.0,52.290558,0.11375649,0.0,49.518677,8.330017
38941,21776460.0,0.0,18.29953,15.0998535,21.155487,20.91568,21.516968,21.164215,18.29956,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.000753933,9.54197e-21,0.0,52.290546,250.00017,28.6942,96.0,0.060108572,29.82812,252.7846,210.90353,0.0,52.290546,0.11375649,0.0,49.51867,8.330017
38942,21776520.0,0.0,18.299408,15.099396,21.15387,20.913116,21.516418,21.163116,18.29953,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0068315463,9.54197e-21,0.0,52.290543,250.00018,28.68945,96.0,0.06012569,29.834768,252.78459,210.90353,0.0,52.290543,0.11375649,0.0,49.51866,8.330017
38943,21776580.0,0.0,18.299286,15.098663,21.152313,20.910553,21.51587,21.162018,18.2995,18.29953,18.29953,18.29953,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.01096306,9.54197e-21,0.0,52.290527,250.00018,28.683905,96.0,0.06014569,29.842537,252.78456,210.90355,0.0,52.290527,0.11375649,0.0,49.518654,8.330017
38944,21776640.0,0.0,18.299164,15.097626,21.150726,20.90802,21.51532,21.160889,18.299408,18.2995,18.2995,18.2995,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.013632107,9.54197e-21,0.0,52.290524,250.0002,28.6776,96.0,0.0601684,29.851357,252.78455,210.90355,0.0,52.290524,0.1137565,0.0,49.518642,8.330017
38945,21776700.0,0.0,18.299133,15.096344,21.14917,20.905487,21.51477,21.15979,18.299316,18.299438,18.299438,18.299438,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.010777669,9.54197e-21,0.0,52.290512,250.00021,28.670242,96.0,0.060194932,29.861658,252.78452,210.90356,0.0,52.290512,0.113756515,0.0,49.51863,8.330017
38946,21776760.0,0.0,18.299103,15.094757,21.147552,20.902893,21.514221,21.158691,18.299225,18.299347,18.299347,18.299377,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0065354295,9.54197e-21,0.0,52.290493,250.00024,28.662045,96.0,0.060224485,29.873138,252.7845,210.9036,0.0,52.290493,0.11375653,0.0,49.51862,8.330017
38947,21776820.0,0.0,18.299072,15.092926,21.145966,20.90033,21.513641,21.157562,18.299164,18.299286,18.299286,18.299286,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.005414285,9.54197e-21,0.0,52.29048,250.00026,28.653383,96.0,0.060255703,29.885265,252.78447,210.90361,0.0,52.29048,0.11375654,0.0,49.518604,8.330017
38948,21776880.0,0.0,18.29898,15.09082,21.144379,20.897766,21.513092,21.156464,18.299103,18.299225,18.299225,18.299225,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.006407172,9.54197e-21,0.0,52.290462,250.00029,28.644255,96.0,0.060288597,29.89804,252.78442,210.90363,0.0,52.290462,0.11375655,0.0,49.518585,8.330017
38949,21776940.0,0.0,18.29892,15.08847,21.142792,20.895233,21.512512,21.155365,18.299072,18.299164,18.299164,18.299164,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.007280896,9.54197e-21,0.0,52.290447,250.0003,28.634527,96.0,0.060323652,29.911661,252.7844,210.90364,0.0,52.290447,0.11375655,0.0,49.518566,8.330017
38950,21777000.0,0.0,18.298859,15.085876,21.141205,20.8927,21.511963,21.154266,18.299011,18.299103,18.299103,18.299103,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008410144,9.54197e-21,0.0,52.29043,250.00034,28.624222,96.0,0.060360793,29.926092,252.78436,210.90366,0.0,52.29043,0.11375657,0.0,49.51855,8.330017
38951,21777060.0,0.0,18.298767,15.083069,21.139618,20.890106,21.511353,21.153137,18.29892,18.299042,18.299042,18.299042,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.008160159,9.54197e-21,0.0,52.29041,250.00035,28.61319,96.0,0.060400542,29.941536,252.78432,210.90367,0.0,52.29041,0.113756575,0.0,49.51853,8.330017
38952,21777120.0,0.0,18.298737,15.080017,21.138,20.887543,21.510773,21.152039,18.298859,18.29898,18.29898,18.29898,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0070830695,9.54197e-21,0.0,52.29039,250.00038,28.60152,96.0,0.06044259,29.95787,252.78427,210.9037,0.0,52.29039,0.11375659,0.0,49.51851,8.330017
38953,21777180.0,0.0,18.298706,15.076721,21.136414,20.88498,21.510193,21.15091,18.298798,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0056454334,9.54197e-21,0.0,52.290367,250.00041,28.589285,96.0,0.060486678,29.975,252.78423,210.90372,0.0,52.290367,0.11375659,0.0,49.518486,8.330017
38954,21777240.0,0.0,18.298676,15.073242,21.134827,20.882416,21.509613,21.14981,18.298767,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0051326836,9.54197e-21,0.0,52.290344,250.00043,28.576607,96.0,0.06053235,29.99275,252.78418,210.90373,0.0,52.290344,0.113756604,0.0,49.518463,8.330017
38955,21777300.0,0.0,18.298615,15.06955,21.13324,20.879883,21.509033,21.148712,18.298706,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.005041419,9.54197e-21,0.0,52.29032,250.00046,28.563478,96.0,0.060579643,30.01113,252.78413,210.90375,0.0,52.29032,0.113756604,0.0,49.51844,8.330017
38956,21777360.0,0.0,18.298553,15.065643,21.131622,20.87732,21.508423,21.147583,18.298676,18.298737,18.298737,18.298767,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.006479676,9.54197e-21,0.0,52.2903,250.00047,28.549894,96.0,0.060628574,30.030146,252.78407,210.90376,0.0,52.2903,0.11375661,0.0,49.518414,8.330017
38957,21777420.0,0.0,18.298492,15.061554,21.130035,20.874725,21.507812,21.146454,18.298615,18.298706,18.298706,18.298706,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006818403,9.54197e-21,0.0,52.290268,250.00049,28.535763,96.0,0.06067948,30.049932,252.78403,210.90378,0.0,52.290268,0.11375663,0.0,49.518387,8.330017
38958,21777480.0,0.0,18.298462,15.057251,21.128418,20.872162,21.507202,21.145355,18.298553,18.298645,18.298645,18.298676,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0064798724,9.54197e-21,0.0,52.29024,250.00052,28.52115,96.0,0.060732104,30.070389,252.78397,210.9038,0.0,52.29024,0.11375663,0.0,49.51836,8.330017
38959,21777540.0,0.0,18.298431,15.052795,21.126831,20.869629,21.506592,21.144226,18.298523,18.298584,18.298584,18.298615,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0048208875,9.54197e-21,0.0,52.290215,250.00053,28.506004,96.0,0.06078665,30.091593,252.7839,210.9038,0.0,52.290215,0.11375664,0.0,49.518333,8.330017
38960,21777600.0,0.0,18.2984,15.048157,21.125244,20.867096,21.506012,21.143127,18.298462,18.298553,18.298553,18.298553,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.003668401,9.54197e-21,0.0,52.290188,250.00055,28.490507,96.0,0.060842454,30.113289,252.78384,210.90381,0.0,52.290188,0.11375664,0.0,49.518307,8.330017
38961,21777660.0,0.0,18.29834,15.043335,21.123627,20.864502,21.505371,21.141998,18.298431,18.298492,18.298492,18.298523,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0043768585,9.54197e-21,0.0,52.29016,250.00056,28.47469,96.0,0.06089942,30.135437,252.78378,210.90382,0.0,52.29016,0.11375665,0.0,49.51828,8.330017
38962,21777720.0,0.0,18.29831,15.038391,21.12201,20.861938,21.50476,21.14087,18.2984,18.298462,18.298462,18.298492,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0052507897,9.54197e-21,0.0,52.29013,250.00058,28.458488,96.0,0.06095774,30.158115,252.78372,210.90384,0.0,52.29013,0.11375665,0.0,49.51825,8.330017
38963,21777780.0,0.0,18.298279,15.033264,21.120422,20.859375,21.50412,21.13977,18.29837,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.004924742,9.54197e-21,0.0,52.290092,250.0006,28.441864,96.0,0.06101759,30.181387,252.78365,210.90385,0.0,52.290092,0.11375665,0.0,49.518215,8.330017
38964,21777840.0,0.0,18.298248,15.028015,21.118805,20.856842,21.50351,21.138641,18.29831,18.2984,18.2984,18.2984,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.004347349,9.54197e-21,0.0,52.290066,250.00061,28.424908,96.0,0.061078638,30.205132,252.78358,210.90385,0.0,52.290066,0.113756664,0.0,49.518185,8.330017
38965,21777900.0,0.0,18.298248,15.022614,21.117218,20.85431,21.5029,21.137543,18.298279,18.29834,18.29834,18.29837,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0030714888,9.54197e-21,0.0,52.290035,250.00063,28.407574,96.0,0.06114103,30.229399,252.78351,210.90387,0.0,52.290035,0.113756664,0.0,49.518154,8.330017
38966,21777960.0,0.0,18.298187,15.017059,21.1156,20.851715,21.502258,21.136414,18.298248,18.29831,18.29831,18.29834,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.003353531,9.54197e-21,0.0,52.289997,250.00064,28.389996,96.0,0.061204292,30.254005,252.78343,210.90388,0.0,52.289997,0.11375668,0.0,49.51812,8.330017
38967,21778020.0,0.0,18.298157,15.011414,21.113983,20.849121,21.501617,21.135284,18.298218,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0037904982,9.54197e-21,0.0,52.289963,250.00066,28.372133,96.0,0.06126858,30.279016,252.78337,210.90388,0.0,52.289963,0.11375668,0.0,49.518085,8.330017
38968,21778080.0,0.0,18.298126,15.005646,21.112366,20.846588,21.500977,21.134155,18.298187,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0035450452,9.54197e-21,0.0,52.289932,250.00067,28.353962,96.0,0.061333958,30.304453,252.7833,210.9039,0.0,52.289932,0.11375668,0.0,49.51805,8.330017
38969,21778140.0,0.0,18.298126,14.999756,21.110748,20.844025,21.500336,21.133057,18.298187,18.298218,18.298218,18.298218,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0027780703,9.54197e-21,0.0,52.289898,250.00069,28.335527,96.0,0.061400287,30.330265,252.78322,210.9039,0.0,52.289898,0.11375669,0.0,49.518017,8.330017
38970,21778200.0,0.0,18.298126,14.993744,21.109161,20.841492,21.499695,21.131927,18.298157,18.298187,18.298187,18.298218,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0022024116,9.54197e-21,0.0,52.28986,250.00069,28.316896,96.0,0.061467305,30.356344,252.78314,210.90392,0.0,52.28986,0.11375669,0.0,49.51798,8.330017
38971,21778260.0,0.0,18.298096,14.987671,21.107513,20.838898,21.499023,21.130798,18.298126,18.298157,18.298157,18.298187,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0025355879,9.54197e-21,0.0,52.289825,250.0007,28.29804,96.0,0.061535127,30.38274,252.78307,210.90392,0.0,52.289825,0.11375669,0.0,49.517944,8.330017
38972,21778320.0,0.0,18.298065,14.981476,21.105896,20.836334,21.498383,21.1297,18.298096,18.298157,18.298157,18.298157,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0027280287,9.54197e-21,0.0,52.28979,250.00072,28.27898,96.0,0.06160369,30.409431,252.78299,210.90393,0.0,52.28979,0.11375669,0.0,49.51791,8.330017
38973,21778380.0,0.0,18.298035,14.97522,21.104279,20.83377,21.497711,21.12857,18.298096,18.298126,18.298126,18.298126,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0025731663,9.54197e-21,0.0,52.289753,250.00072,28.259733,96.0,0.061672904,30.436373,252.7829,210.90393,0.0,52.289753,0.1137567,0.0,49.51787,8.330017
38974,21778440.0,0.0,18.298035,14.968872,21.102661,20.831207,21.49707,21.127441,18.298065,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0017675327,9.54197e-21,0.0,52.28971,250.00073,28.240278,96.0,0.061742865,30.463612,252.78282,210.90393,0.0,52.28971,0.1137567,0.0,49.517834,8.330017
38975,21778500.0,0.0,18.298035,14.962463,21.101074,20.828674,21.49643,21.126343,18.298065,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.000974532,9.54197e-21,0.0,52.289677,250.00073,28.220707,96.0,0.061813228,30.491013,252.78275,210.90395,0.0,52.289677,0.1137567,0.0,49.5178,8.330017
38976,21778560.0,0.0,18.298004,14.955994,21.099426,20.82608,21.495728,21.125214,18.298035,18.298065,18.298065,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0014786925,9.54197e-21,0.0,52.289642,250.00075,28.20104,96.0,0.061883923,30.518541,252.78265,210.90395,0.0,52.289642,0.1137567,0.0,49.51776,8.330017
38977,21778620.0,0.0,18.298004,14.949493,21.097809,20.823517,21.495056,21.124084,18.298035,18.298065,18.298065,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0018950539,9.54197e-21,0.0,52.2896,250.00075,28.18125,96.0,0.06195507,30.546253,252.78258,210.90395,0.0,52.2896,0.1137567,0.0,49.51772,8.330017
38978,21778680.0,0.0,18.298004,14.942902,21.09616,20.820953,21.494385,21.122955,18.298004,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0014045686,9.54197e-21,0.0,52.289562,250.00075,28.161314,96.0,0.0620267,30.574158,252.7825,210.90395,0.0,52.289562,0.1137567,0.0,49.51768,8.330017
38979,21778740.0,0.0,18.298004,14.936279,21.094543,20.81839,21.493713,21.121826,18.298004,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0008392895,9.54197e-21,0.0,52.28952,250.00076,28.141325,96.0,0.062098537,30.602142,252.78241,210.90396,0.0,52.28952,0.1137567,0.0,49.517643,8.330017
38980,21778800.0,0.0,18.298004,14.929626,21.092957,20.815857,21.493042,21.120728,18.298004,18.298004,18.298004,18.298035,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.000111296526,9.54197e-21,0.0,52.289486,250.00076,28.12125,96.0,0.062170662,30.630249,252.78233,210.90396,0.0,52.289486,0.113756716,0.0,49.517605,8.330017
38981,21778860.0,0.0,18.298004,14.922943,21.091309,20.813263,21.49237,21.119568,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00043702612,9.54197e-21,0.0,52.289444,250.00076,28.101189,96.0,0.062242735,30.658335,252.78224,210.90396,0.0,52.289444,0.113756716,0.0,49.517567,8.330017
38982,21778920.0,0.0,18.297974,14.91626,21.08966,20.8107,21.491669,21.118439,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.000871265,9.54197e-21,0.0,52.289402,250.00076,28.081083,96.0,0.06231495,30.686483,252.78217,210.90396,0.0,52.289402,0.113756716,0.0,49.517525,8.330017
38983,21778980.0,0.0,18.297974,14.909546,21.088043,20.808136,21.490997,21.11734,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0004382316,9.54197e-21,0.0,52.289368,250.00076,28.060917,96.0,0.062387377,30.714718,252.78207,210.90396,0.0,52.289368,0.113756716,0.0,49.517487,8.330017
38984,21779040.0,0.0,18.298004,14.902832,21.086426,20.805573,21.490295,21.11621,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00043005237,9.54197e-21,0.0,52.289326,250.00076,28.040749,96.0,0.0624598,30.742952,252.782,210.90396,0.0,52.289326,0.113756716,0.0,49.51745,8.330017
38985,21779100.0,0.0,18.298004,14.896088,21.084808,20.80304,21.489624,21.115082,18.298004,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010162548,9.54197e-21,0.0,52.289284,250.00076,28.020647,96.0,0.06253197,30.771095,252.7819,210.90396,0.0,52.289284,0.113756716,0.0,49.517406,8.330017
38986,21779160.0,0.0,18.298004,14.889374,21.08316,20.800446,21.488922,21.113953,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00052594015,9.54197e-21,0.0,52.289246,250.00076,28.000584,96.0,0.06260399,30.799181,252.78183,210.90396,0.0,52.289246,0.1137567,0.0,49.517365,8.330017
38987,21779220.0,0.0,18.298004,14.88269,21.081512,20.797882,21.48819,21.112823,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00018754978,9.54197e-21,0.0,52.289207,250.00076,27.980562,96.0,0.06267585,30.82721,252.78174,210.90396,0.0,52.289207,0.1137567,0.0,49.517326,8.330017
38988,21779280.0,0.0,18.298004,14.876007,21.079865,20.795288,21.487488,21.111694,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.000275633,9.54197e-21,0.0,52.289165,250.00076,27.960604,96.0,0.06274747,30.855152,252.78166,210.90396,0.0,52.289165,0.1137567,0.0,49.517284,8.330017
38989,21779340.0,0.0,18.298035,14.869354,21.078247,20.792755,21.486786,21.110565,18.298004,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0011248685,9.54197e-21,0.0,52.289127,250.00076,27.940678,96.0,0.062818974,30.883049,252.78157,210.90396,0.0,52.289127,0.1137567,0.0,49.517246,8.330017
38990,21779400.0,0.0,18.298065,14.862732,21.07663,20.790222,21.486115,21.109436,18.298035,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0019840018,9.54197e-21,0.0,52.289085,250.00076,27.920877,96.0,0.06289001,30.910769,252.7815,210.90396,0.0,52.289085,0.1137567,0.0,49.517204,8.330017
38991,21779460.0,0.0,18.298065,14.856171,21.074982,20.787628,21.485382,21.108307,18.298035,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0014854434,9.54197e-21,0.0,52.289043,250.00076,27.901232,96.0,0.06296048,30.938274,252.7814,210.90395,0.0,52.289043,0.1137567,0.0,49.517166,8.330017
38992,21779520.0,0.0,18.298065,14.84964,21.073334,20.785034,21.48465,21.107178,18.298035,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0009970308,9.54197e-21,0.0,52.28901,250.00075,27.881702,96.0,0.06303052,30.965618,252.78133,210.90395,0.0,52.28901,0.1137567,0.0,49.517128,8.330017
38993,21779580.0,0.0,18.298096,14.84317,21.071686,20.78247,21.483948,21.106049,18.298065,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0014336451,9.54197e-21,0.0,52.288967,250.00075,27.862274,96.0,0.06310019,30.992815,252.78123,210.90395,0.0,52.288967,0.1137567,0.0,49.51709,8.330017
38994,21779640.0,0.0,18.298126,14.836761,21.070038,20.779907,21.483215,21.10492,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0019678415,9.54197e-21,0.0,52.288925,250.00075,27.843025,96.0,0.06316921,31.019766,252.78116,210.90395,0.0,52.288925,0.11375669,0.0,49.517048,8.330017
38995,21779700.0,0.0,18.298157,14.830414,21.06842,20.777374,21.482513,21.10382,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.002916374,9.54197e-21,0.0,52.28889,250.00073,27.823925,96.0,0.06323768,31.046507,252.78108,210.90393,0.0,52.28889,0.11375669,0.0,49.51701,8.330017
38996,21779760.0,0.0,18.298157,14.824158,21.066772,20.77478,21.481781,21.102661,18.298126,18.298096,18.298096,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0023427238,9.54197e-21,0.0,52.28885,250.00073,27.805073,96.0,0.06330525,31.072899,252.781,210.90393,0.0,52.28885,0.11375669,0.0,49.51697,8.330017
38997,21779820.0,0.0,18.298157,14.817963,21.065125,20.772217,21.481049,21.101532,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0018901424,9.54197e-21,0.0,52.28881,250.00073,27.786407,96.0,0.06337214,31.099033,252.78091,210.90393,0.0,52.28881,0.11375669,0.0,49.516933,8.330017
38998,21779880.0,0.0,18.298187,14.81189,21.063477,20.769623,21.480316,21.100403,18.298157,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.002313414,9.54197e-21,0.0,52.288776,250.00072,27.767908,96.0,0.063438416,31.12493,252.78084,210.90392,0.0,52.288776,0.11375668,0.0,49.516895,8.330017
38999,21779940.0,0.0,18.298218,14.805908,21.061829,20.76709,21.479584,21.099274,18.298157,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0031693492,9.54197e-21,0.0,52.288734,250.00072,27.74964,96.0,0.06350387,31.150505,252.78076,210.90392,0.0,52.288734,0.11375668,0.0,49.516857,8.330017
39000,21780000.0,0.0,18.298248,14.800018,21.060211,20.764557,21.478851,21.098175,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0034921537,9.54197e-21,0.0,52.2887,250.0007,27.731615,96.0,0.06356843,31.17574,252.78069,210.90392,0.0,52.2887,0.11375668,0.0,49.516823,8.330017
39001,21780060.0,0.0,18.298248,14.794128,21.058563,20.761963,21.478088,21.097015,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0026585162,9.54197e-21,0.0,52.288662,250.00069,27.713877,96.0,0.06363196,31.200573,252.78061,210.9039,0.0,52.288662,0.113756664,0.0,49.51678,8.330017
39002,21780120.0,0.0,18.298187,14.788147,21.056915,20.7594,21.477356,21.095886,18.298248,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0014256198,9.54197e-21,0.0,52.288628,250.00069,27.69619,96.0,0.0636953,31.225336,252.78053,210.9039,0.0,52.288628,0.113756664,0.0,49.516747,8.330017
39003,21780180.0,0.0,18.298187,14.782074,21.055267,20.756866,21.476624,21.094757,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0019761715,9.54197e-21,0.0,52.288586,250.00069,27.67804,96.0,0.06376027,31.250746,252.78046,210.9039,0.0,52.288586,0.113756664,0.0,49.516712,8.330017
39004,21780240.0,0.0,18.298126,14.77594,21.05365,20.754333,21.47586,21.093658,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0033700205,9.54197e-21,0.0,52.28855,250.00067,27.659994,96.0,0.06382488,31.276009,252.7804,210.90388,0.0,52.28855,0.113756664,0.0,49.51667,8.330017
39005,21780300.0,0.0,18.298126,14.769684,21.052002,20.7518,21.475128,21.09253,18.298187,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0037464076,9.54197e-21,0.0,52.288513,250.00067,27.64164,96.0,0.06389057,31.301704,252.78032,210.9039,0.0,52.288513,0.113756664,0.0,49.516636,8.330017
39006,21780360.0,0.0,18.298096,14.763367,21.050354,20.749237,21.474365,21.0914,18.298157,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.002868328,9.54197e-21,0.0,52.28848,250.00067,27.622986,96.0,0.06395733,31.32782,252.78024,210.9039,0.0,52.28848,0.11375668,0.0,49.516598,8.330017
39007,21780420.0,0.0,18.298096,14.756989,21.048706,20.746674,21.473602,21.090271,18.298126,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0012788357,9.54197e-21,0.0,52.288437,250.00067,27.604126,96.0,0.064024806,31.354225,252.78017,210.9039,0.0,52.288437,0.11375668,0.0,49.51656,8.330017
39008,21780480.0,0.0,18.298096,14.750519,21.047058,20.74414,21.47284,21.089142,18.298126,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.00050561264,9.54197e-21,0.0,52.288403,250.00069,27.5852,96.0,0.064092524,31.380722,252.78009,210.9039,0.0,52.288403,0.11375668,0.0,49.51652,8.330017
39009,21780540.0,0.0,18.298096,14.743988,21.04544,20.741608,21.472107,21.088013,18.298096,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.00030638542,9.54197e-21,0.0,52.28836,250.00069,27.5662,96.0,0.06416047,31.407318,252.78001,210.9039,0.0,52.28836,0.11375668,0.0,49.51648,8.330017
39010,21780600.0,0.0,18.298096,14.737396,21.043823,20.739075,21.471344,21.086884,18.298096,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0010401877,9.54197e-21,0.0,52.28832,250.00069,27.547157,96.0,0.06422857,31.43398,252.77994,210.9039,0.0,52.28832,0.11375668,0.0,49.51644,8.330017
39011,21780660.0,0.0,18.298035,14.730713,21.042175,20.736542,21.47055,21.085754,18.298096,18.298096,18.298096,18.298126,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0022834174,9.54197e-21,0.0,52.28828,250.00069,27.527994,96.0,0.06429709,31.460806,252.77986,210.90392,0.0,52.28828,0.11375669,0.0,49.5164,8.330017
39012,21780720.0,0.0,18.298035,14.723999,21.040527,20.733978,21.469788,21.084625,18.298065,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0023455562,9.54197e-21,0.0,52.28824,250.0007,27.50864,96.0,0.06436627,31.487904,252.77979,210.90392,0.0,52.28824,0.11375669,0.0,49.516357,8.330017
39013,21780780.0,0.0,18.298035,14.717224,21.03888,20.731476,21.469025,21.083496,18.298065,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0011427206,9.54197e-21,0.0,52.2882,250.0007,27.489113,96.0,0.06443607,31.51524,252.77971,210.90392,0.0,52.2882,0.11375669,0.0,49.516315,8.330017
39014,21780840.0,0.0,18.298065,14.710388,21.037262,20.728943,21.468262,21.082367,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00014686504,9.54197e-21,0.0,52.28816,250.0007,27.46953,96.0,0.06450604,31.542656,252.77963,210.90392,0.0,52.28816,0.11375669,0.0,49.516277,8.330017
39015,21780900.0,0.0,18.298065,14.703522,21.035614,20.72644,21.467499,21.081238,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00028249895,9.54197e-21,0.0,52.288116,250.0007,27.44993,96.0,0.06457607,31.570097,252.77956,210.90392,0.0,52.288116,0.11375669,0.0,49.516235,8.330017
39016,21780960.0,0.0,18.298035,14.696594,21.033966,20.723907,21.466705,21.080109,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00080270605,9.54197e-21,0.0,52.288074,250.0007,27.430307,96.0,0.06464616,31.597567,252.77948,210.90392,0.0,52.288074,0.11375669,0.0,49.516193,8.330017
39017,21781020.0,0.0,18.298004,14.689636,21.032349,20.721375,21.465912,21.07898,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0015474356,9.54197e-21,0.0,52.288033,250.00072,27.410597,96.0,0.06471655,31.625164,252.7794,210.90393,0.0,52.288033,0.11375669,0.0,49.51615,8.330017
39018,21781080.0,0.0,18.298004,14.682617,21.0307,20.718872,21.465118,21.07785,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0016396472,9.54197e-21,0.0,52.28799,250.00072,27.390804,96.0,0.06478722,31.652874,252.77931,210.90393,0.0,52.28799,0.11375669,0.0,49.516113,8.330017
39019,21781140.0,0.0,18.298004,14.675598,21.029083,20.71637,21.464355,21.076752,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0006457906,9.54197e-21,0.0,52.28795,250.00072,27.370897,96.0,0.064858295,31.680742,252.77924,210.90393,0.0,52.28795,0.11375669,0.0,49.516068,8.330017
39020,21781200.0,0.0,18.298035,14.668518,21.027466,20.713867,21.463562,21.075623,18.298004,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0003431278,9.54197e-21,0.0,52.287907,250.00072,27.350975,96.0,0.0649294,31.708637,252.77916,210.90393,0.0,52.287907,0.11375669,0.0,49.516026,8.330017
39021,21781260.0,0.0,18.298004,14.661438,21.025818,20.711334,21.462769,21.074493,18.298004,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-4.740619e-05,9.54197e-21,0.0,52.287857,250.00072,27.331066,96.0,0.06500044,31.736507,252.77908,210.90393,0.0,52.287857,0.11375669,0.0,49.515984,8.330017
39022,21781320.0,0.0,18.298004,14.654297,21.02417,20.708832,21.461975,21.073364,18.298004,18.298004,18.298004,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0007427207,9.54197e-21,0.0,52.28782,250.00072,27.311146,96.0,0.0650715,31.764395,252.779,210.90393,0.0,52.28782,0.11375669,0.0,49.515938,8.330017
