,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39023,21781380.0,0.0,18.298004,14.647156,21.022522,20.70633,21.461182,21.072235,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0005924175,9.54197e-21,0.0,52.287777,250.00072,27.29117,96.0,0.06514275,31.79236,252.77893,210.90393,0.0,52.287777,0.11375669,0.0,49.515896,8.330017
39024,21781440.0,0.0,18.298004,14.640015,21.020905,20.703827,21.460388,21.071106,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00025029422,9.54197e-21,0.0,52.287735,250.00072,27.271193,96.0,0.065213986,31.820328,252.77884,210.90393,0.0,52.287735,0.11375669,0.0,49.515854,8.330017
39025,21781500.0,0.0,18.298004,14.632843,21.019287,20.701355,21.459595,21.070007,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0005900655,9.54197e-21,0.0,52.287693,250.00072,27.251192,96.0,0.065285295,31.848331,252.77876,210.90393,0.0,52.287693,0.11375669,0.0,49.515812,8.330017
39026,21781560.0,0.0,18.298004,14.625641,21.01764,20.698822,21.458801,21.068878,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00015801936,9.54197e-21,0.0,52.287643,250.00072,27.23124,96.0,0.06535641,31.876263,252.77869,210.90393,0.0,52.287643,0.11375669,0.0,49.515766,8.330017
39027,21781620.0,0.0,18.298004,14.618469,21.016022,20.69632,21.457977,21.067749,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00024289373,9.54197e-21,0.0,52.2876,250.00072,27.211296,96.0,0.06542749,31.904184,252.77861,210.90393,0.0,52.2876,0.11375669,0.0,49.515724,8.330017
39028,21781680.0,0.0,18.298004,14.611267,21.014374,20.693817,21.457184,21.06662,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,1.2305222e-05,9.54197e-21,0.0,52.28756,250.00072,27.191338,96.0,0.06549859,31.932125,252.77853,210.90393,0.0,52.28756,0.11375669,0.0,49.51568,8.330017
39029,21781740.0,0.0,18.298035,14.604065,21.012756,20.691345,21.45639,21.06549,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00062751665,9.54197e-21,0.0,52.287514,250.00072,27.171406,96.0,0.065569595,31.960032,252.77846,210.90393,0.0,52.287514,0.11375669,0.0,49.515636,8.330017
39030,21781800.0,0.0,18.298035,14.596893,21.011139,20.688873,21.455566,21.064392,18.298004,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0010297551,9.54197e-21,0.0,52.28747,250.00072,27.151546,96.0,0.06564033,31.987837,252.77837,210.90393,0.0,52.28747,0.11375669,0.0,49.515594,8.330017
39031,21781860.0,0.0,18.298035,14.589691,21.009491,20.68637,21.454773,21.063263,18.298035,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00052446715,9.54197e-21,0.0,52.28743,250.00072,27.131737,96.0,0.06571086,32.01557,252.77829,210.90393,0.0,52.28743,0.11375669,0.0,49.515553,8.330017
39032,21781920.0,0.0,18.298035,14.58252,21.007874,20.683899,21.453949,21.062134,18.298035,18.298035,18.298035,18.298004,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00016387357,9.54197e-21,0.0,52.287388,250.00072,27.111963,96.0,0.065781236,32.04325,252.77821,210.90392,0.0,52.287388,0.11375669,0.0,49.515507,8.330017
39033,21781980.0,0.0,18.298035,14.575378,21.006256,20.681427,21.453125,21.061005,18.298035,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00033735982,9.54197e-21,0.0,52.28734,250.0007,27.092299,96.0,0.06585121,32.070778,252.77814,210.90392,0.0,52.28734,0.11375669,0.0,49.51546,8.330017
39034,21782040.0,0.0,18.298035,14.568237,21.004639,20.678955,21.452332,21.059906,18.298035,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00061897206,9.54197e-21,0.0,52.2873,250.0007,27.072605,96.0,0.065921284,32.09835,252.77806,210.90392,0.0,52.2873,0.11375669,0.0,49.51542,8.330017
39035,21782100.0,0.0,18.298065,14.561096,21.003021,20.676514,21.451508,21.058777,18.298035,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0010842795,9.54197e-21,0.0,52.28726,250.0007,27.053038,96.0,0.06599089,32.125748,252.77798,210.90392,0.0,52.28726,0.11375669,0.0,49.515377,8.330017
39036,21782160.0,0.0,18.298065,14.554016,21.001373,20.674011,21.450684,21.057648,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00091178797,9.54197e-21,0.0,52.28721,250.0007,27.033516,96.0,0.06606032,32.153076,252.77791,210.90392,0.0,52.28721,0.11375668,0.0,49.515335,8.330017
39037,21782220.0,0.0,18.298065,14.546936,20.999756,20.67154,21.44986,21.056519,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0008710394,9.54197e-21,0.0,52.287167,250.0007,27.01407,96.0,0.06612945,32.1803,252.77783,210.90392,0.0,52.287167,0.11375668,0.0,49.51529,8.330017
39038,21782280.0,0.0,18.298096,14.539886,20.998108,20.669067,21.449036,21.05542,18.298065,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.001183174,9.54197e-21,0.0,52.287125,250.0007,26.99471,96.0,0.066198274,32.207405,252.77776,210.90392,0.0,52.287125,0.11375668,0.0,49.515247,8.330017
39039,21782340.0,0.0,18.298096,14.532898,20.99649,20.666595,21.448212,21.05429,18.298065,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0014596791,9.54197e-21,0.0,52.287083,250.00069,26.975473,96.0,0.06626663,32.234337,252.77768,210.9039,0.0,52.287083,0.11375668,0.0,49.5152,8.330017
39040,21782400.0,0.0,18.298126,14.52594,20.994904,20.664154,21.447388,21.053162,18.298096,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0018014548,9.54197e-21,0.0,52.287037,250.00069,26.956347,96.0,0.06633458,32.261112,252.7776,210.9039,0.0,52.287037,0.11375668,0.0,49.51516,8.330017
39041,21782460.0,0.0,18.298126,14.519012,20.993256,20.661682,21.446564,21.052032,18.298096,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.001085696,9.54197e-21,0.0,52.286995,250.00069,26.937366,96.0,0.06640201,32.28769,252.77753,210.9039,0.0,52.286995,0.11375668,0.0,49.515118,8.330017
39042,21782520.0,0.0,18.298126,14.512146,20.991608,20.65921,21.44571,21.050934,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0007790423,9.54197e-21,0.0,52.286953,250.00067,26.918465,96.0,0.06646913,32.314148,252.77745,210.9039,0.0,52.286953,0.113756664,0.0,49.515076,8.330017
39043,21782580.0,0.0,18.298157,14.50531,20.98999,20.656738,21.444885,21.049805,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0013359148,9.54197e-21,0.0,52.28691,250.00067,26.899645,96.0,0.06653595,32.3405,252.77739,210.90388,0.0,52.28691,0.113756664,0.0,49.515034,8.330017
39044,21782640.0,0.0,18.298187,14.498535,20.988373,20.654297,21.444061,21.048676,18.298126,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002066934,9.54197e-21,0.0,52.28687,250.00067,26.880962,96.0,0.06660226,32.366653,252.77731,210.90388,0.0,52.28687,0.113756664,0.0,49.51499,8.330017
39045,21782700.0,0.0,18.298187,14.491791,20.986786,20.651855,21.443237,21.047577,18.298157,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002465517,9.54197e-21,0.0,52.286827,250.00067,26.862461,96.0,0.066667914,32.39255,252.77724,210.90388,0.0,52.286827,0.113756664,0.0,49.51495,8.330017
39046,21782760.0,0.0,18.298187,14.485138,20.985138,20.649384,21.442383,21.046448,18.298157,18.298126,18.298126,18.298126,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0017377477,9.54197e-21,0.0,52.286785,250.00066,26.84413,96.0,0.06673295,32.418217,252.77716,210.90388,0.0,52.286785,0.11375665,0.0,49.514908,8.330017
39047,21782820.0,0.0,18.298187,14.478546,20.98352,20.646912,21.441528,21.045319,18.298187,18.298157,18.298157,18.298157,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0012276998,9.54197e-21,0.0,52.286743,250.00066,26.825932,96.0,0.066797495,32.443695,252.7771,210.90387,0.0,52.286743,0.11375665,0.0,49.514866,8.330017
39048,21782880.0,0.0,18.298218,14.472015,20.981903,20.64447,21.440704,21.04422,18.298187,18.298157,18.298157,18.298157,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0012032187,9.54197e-21,0.0,52.2867,250.00064,26.807875,96.0,0.066861525,32.46898,252.77702,210.90387,0.0,52.2867,0.11375665,0.0,49.514824,8.330017
39049,21782940.0,0.0,18.298248,14.465546,20.980286,20.642029,21.43985,21.04309,18.298218,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.002008428,9.54197e-21,0.0,52.28666,250.00064,26.789934,96.0,0.06692514,32.494095,252.77695,210.90387,0.0,52.28666,0.11375665,0.0,49.514786,8.330017
39050,21783000.0,0.0,18.298279,14.459137,20.978668,20.639618,21.439026,21.041992,18.298218,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.002759669,9.54197e-21,0.0,52.286617,250.00064,26.772186,96.0,0.066988036,32.51894,252.77689,210.90385,0.0,52.286617,0.11375664,0.0,49.514744,8.330017
39051,21783060.0,0.0,18.298279,14.45282,20.97705,20.637146,21.438171,21.040863,18.298248,18.298218,18.298218,18.298218,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.002230238,9.54197e-21,0.0,52.286583,250.00063,26.754656,96.0,0.067050144,32.54348,252.77681,210.90385,0.0,52.286583,0.11375664,0.0,49.5147,8.330017
39052,21783120.0,0.0,18.298279,14.446594,20.975433,20.634705,21.437317,21.039734,18.298248,18.298248,18.298248,18.298218,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0016413566,9.54197e-21,0.0,52.28654,250.00063,26.737305,96.0,0.067111626,32.567772,252.77675,210.90385,0.0,52.28654,0.11375664,0.0,49.514664,8.330017
39053,21783180.0,0.0,18.29831,14.44046,20.973816,20.632263,21.436462,21.038635,18.298279,18.298248,18.298248,18.298248,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.001918887,9.54197e-21,0.0,52.2865,250.00061,26.7201,96.0,0.067172565,32.59186,252.77667,210.90384,0.0,52.2865,0.11375664,0.0,49.514626,8.330017
39054,21783240.0,0.0,18.29834,14.434387,20.972198,20.629822,21.435638,21.037506,18.29831,18.298279,18.298279,18.298279,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0023113242,9.54197e-21,0.0,52.286465,250.00061,26.703102,96.0,0.06723275,32.615658,252.77661,210.90384,0.0,52.286465,0.11375663,0.0,49.514587,8.330017
39055,21783300.0,0.0,18.29837,14.428406,20.970581,20.62741,21.434784,21.036407,18.29831,18.298279,18.298279,18.298279,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0030958035,9.54197e-21,0.0,52.286423,250.00061,26.686287,96.0,0.06729228,32.6392,252.77655,210.90384,0.0,52.286423,0.11375663,0.0,49.514545,8.330017
39056,21783360.0,0.0,18.29837,14.422516,20.968964,20.62497,21.43393,21.035278,18.29834,18.29831,18.29831,18.29831,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0024908201,9.54197e-21,0.0,52.286385,250.0006,26.669731,96.0,0.06735088,32.662376,252.77647,210.90382,0.0,52.286385,0.11375663,0.0,49.514507,8.330017
39057,21783420.0,0.0,18.2984,14.416748,20.967346,20.622528,21.433075,21.03415,18.29837,18.29834,18.29834,18.29831,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.002017992,9.54197e-21,0.0,52.286346,250.0006,26.65337,96.0,0.06740877,32.68528,252.77641,210.90382,0.0,52.286346,0.11375661,0.0,49.51447,8.330017
39058,21783480.0,0.0,18.298431,14.411072,20.965729,20.620087,21.43222,21.03305,18.29837,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.002319397,9.54197e-21,0.0,52.28631,250.00058,26.637188,96.0,0.06746602,32.707935,252.77635,210.90381,0.0,52.28631,0.11375661,0.0,49.51443,8.330017
39059,21783540.0,0.0,18.298462,14.405487,20.964111,20.617676,21.431366,21.031921,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0029980466,9.54197e-21,0.0,52.286274,250.00058,26.621225,96.0,0.06752248,32.730286,252.77629,210.90381,0.0,52.286274,0.11375661,0.0,49.514397,8.330017
39060,21783600.0,0.0,18.298492,14.399994,20.962524,20.615265,21.430511,21.030823,18.298431,18.2984,18.2984,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.003391542,9.54197e-21,0.0,52.286236,250.00056,26.605522,96.0,0.067578,32.752266,252.77623,210.9038,0.0,52.286236,0.113756604,0.0,49.51436,8.330017
39061,21783660.0,0.0,18.298492,14.394623,20.960876,20.612793,21.429657,21.029694,18.298462,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0023500936,9.54197e-21,0.0,52.2862,250.00056,26.590065,96.0,0.06763265,32.77391,252.77617,210.9038,0.0,52.2862,0.113756604,0.0,49.51432,8.330017
39062,21783720.0,0.0,18.298492,14.389343,20.959229,20.610321,21.428772,21.028564,18.298462,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.001331792,9.54197e-21,0.0,52.286167,250.00055,26.57477,96.0,0.067686714,32.795322,252.77611,210.9038,0.0,52.286167,0.11375659,0.0,49.514286,8.330017
39063,21783780.0,0.0,18.298492,14.384155,20.957611,20.60785,21.427917,21.027466,18.298492,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0010797355,9.54197e-21,0.0,52.28613,250.00055,26.559628,96.0,0.06774023,32.816525,252.77605,210.90378,0.0,52.28613,0.11375659,0.0,49.514248,8.330017
39064,21783840.0,0.0,18.298553,14.379028,20.955963,20.605408,21.427063,21.026337,18.298492,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.002045533,9.54197e-21,0.0,52.286095,250.00053,26.544603,96.0,0.0677933,32.837555,252.77599,210.90378,0.0,52.286095,0.11375659,0.0,49.514217,8.330017
39065,21783900.0,0.0,18.298584,14.373993,20.954346,20.602966,21.426208,21.025208,18.298523,18.298492,18.298492,18.298492,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.003111331,9.54197e-21,0.0,52.28606,250.00053,26.529789,96.0,0.067845635,32.858295,252.77592,210.90376,0.0,52.28606,0.11375659,0.0,49.51418,8.330017
39066,21783960.0,0.0,18.298584,14.36908,20.952698,20.600464,21.425323,21.024078,18.298553,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0023014268,9.54197e-21,0.0,52.286022,250.00052,26.515213,96.0,0.06789711,32.878704,252.77588,210.90376,0.0,52.286022,0.113756575,0.0,49.514145,8.330017
39067,21784020.0,0.0,18.298584,14.364258,20.95105,20.597961,21.424469,21.02295,18.298553,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0014306868,9.54197e-21,0.0,52.285988,250.00052,26.500814,96.0,0.06794795,32.89886,252.77582,210.90376,0.0,52.285988,0.113756575,0.0,49.51411,8.330017
39068,21784080.0,0.0,18.298615,14.359528,20.949402,20.595459,21.423584,21.02182,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0018407081,9.54197e-21,0.0,52.285957,250.0005,26.48655,96.0,0.0679983,32.91883,252.77576,210.90375,0.0,52.285957,0.113756575,0.0,49.51408,8.330017
39069,21784140.0,0.0,18.298645,14.354889,20.947754,20.592987,21.42273,21.02069,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0023897944,9.54197e-21,0.0,52.285923,250.0005,26.4725,96.0,0.06804788,32.9385,252.77571,210.90375,0.0,52.285923,0.11375657,0.0,49.514046,8.330017
39070,21784200.0,0.0,18.298676,14.350342,20.946106,20.590515,21.421875,21.019592,18.298615,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0034546847,9.54197e-21,0.0,52.285892,250.00049,26.45864,96.0,0.068096794,32.957905,252.77565,210.90375,0.0,52.285892,0.11375657,0.0,49.514015,8.330017
39071,21784260.0,0.0,18.298676,14.345917,20.944427,20.587952,21.42099,21.018433,18.298645,18.298615,18.298615,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0022949788,9.54197e-21,0.0,52.285854,250.00049,26.44506,96.0,0.068144694,32.976917,252.7756,210.90373,0.0,52.285854,0.11375657,0.0,49.51398,8.330017
39072,21784320.0,0.0,18.298676,14.341614,20.942749,20.585419,21.420105,21.017303,18.298645,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001495885,9.54197e-21,0.0,52.285828,250.00047,26.43165,96.0,0.06819198,32.99569,252.77554,210.90373,0.0,52.285828,0.11375655,0.0,49.513947,8.330017
39073,21784380.0,0.0,18.298706,14.337402,20.941101,20.582886,21.41922,21.016174,18.298676,18.298645,18.298645,18.298645,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0020158095,9.54197e-21,0.0,52.285797,250.00047,26.418383,96.0,0.06823878,33.014263,252.7755,210.90372,0.0,52.285797,0.11375655,0.0,49.51392,8.330017
39074,21784440.0,0.0,18.298737,14.333282,20.939423,20.580383,21.418365,21.015045,18.298706,18.298676,18.298676,18.298645,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0030847122,9.54197e-21,0.0,52.28576,250.00047,26.40532,96.0,0.06828483,33.032555,252.77544,210.90372,0.0,52.28576,0.11375655,0.0,49.513885,8.330017
39075,21784500.0,0.0,18.298798,14.329315,20.937775,20.57788,21.41748,21.013916,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0037068196,9.54197e-21,0.0,52.285732,250.00046,26.392534,96.0,0.0683299,33.050453,252.77539,210.90372,0.0,52.285732,0.11375654,0.0,49.513855,8.330017
39076,21784560.0,0.0,18.298798,14.325439,20.936096,20.575317,21.416595,21.012756,18.298737,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0026819173,9.54197e-21,0.0,52.2857,250.00046,26.380003,96.0,0.06837406,33.067997,252.77534,210.9037,0.0,52.2857,0.11375654,0.0,49.513824,8.330017
39077,21784620.0,0.0,18.298798,14.321655,20.934387,20.572754,21.41571,21.011597,18.298767,18.298737,18.298737,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018263574,9.54197e-21,0.0,52.28567,250.00044,26.367674,96.0,0.068417504,33.08526,252.7753,210.9037,0.0,52.28567,0.11375653,0.0,49.513798,8.330017
39078,21784680.0,0.0,18.298828,14.318024,20.932709,20.57022,21.414856,21.010468,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018210163,9.54197e-21,0.0,52.28564,250.00044,26.355728,96.0,0.06845958,33.10198,252.77525,210.90369,0.0,52.28564,0.11375653,0.0,49.513767,8.330017
39079,21784740.0,0.0,18.298828,14.314514,20.93103,20.567688,21.41397,21.009338,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.002004021,9.54197e-21,0.0,52.285618,250.00043,26.343683,96.0,0.06850201,33.118843,252.7752,210.90369,0.0,52.285618,0.11375653,0.0,49.51374,8.330017
39080,21784800.0,0.0,18.29892,14.311127,20.929382,20.565155,21.413086,21.00821,18.298828,18.298798,18.298798,18.298767,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0043729907,9.54197e-21,0.0,52.285587,250.00043,26.331892,96.0,0.06854353,33.135353,252.77516,210.90369,0.0,52.285587,0.113756515,0.0,49.51371,8.330017
39081,21784860.0,0.0,18.29892,14.307861,20.927673,20.562561,21.4122,21.00705,18.298859,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.004196374,9.54197e-21,0.0,52.285557,250.00041,26.320452,96.0,0.06858381,33.151367,252.77512,210.90367,0.0,52.285557,0.113756515,0.0,49.513683,8.330017
39082,21784920.0,0.0,18.29892,14.304718,20.925964,20.559967,21.411316,21.00589,18.29889,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0023048534,9.54197e-21,0.0,52.285534,250.00041,26.309343,96.0,0.06862291,33.16692,252.77507,210.90367,0.0,52.285534,0.1137565,0.0,49.513657,8.330017
39083,21784980.0,0.0,18.29895,14.301697,20.924255,20.557373,21.41043,21.00476,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0018820275,9.54197e-21,0.0,52.285503,250.0004,26.298412,96.0,0.06866139,33.182224,252.77502,210.90366,0.0,52.285503,0.1137565,0.0,49.51363,8.330017
39084,21785040.0,0.0,18.29898,14.298798,20.922577,20.55481,21.409546,21.003601,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002110755,9.54197e-21,0.0,52.28548,250.0004,26.28771,96.0,0.06869904,33.197205,252.77498,210.90366,0.0,52.28548,0.1137565,0.0,49.513603,8.330017
39085,21785100.0,0.0,18.299011,14.296051,20.920898,20.552277,21.40866,21.002472,18.29895,18.29892,18.29892,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.003604175,9.54197e-21,0.0,52.28545,250.00038,26.277203,96.0,0.06873602,33.211918,252.77493,210.90364,0.0,52.28545,0.11375649,0.0,49.51358,8.330017
39086,21785160.0,0.0,18.299042,14.293457,20.919159,20.549652,21.407745,21.001312,18.29898,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0032469474,9.54197e-21,0.0,52.285427,250.00037,26.266998,96.0,0.06877191,33.2262,252.7749,210.90364,0.0,52.285427,0.11375649,0.0,49.51355,8.330017
39087,21785220.0,0.0,18.299042,14.290955,20.91745,20.547028,21.40686,21.000153,18.299011,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0026651255,9.54197e-21,0.0,52.285404,250.00037,26.257055,96.0,0.06880688,33.24012,252.77486,210.90363,0.0,52.285404,0.11375648,0.0,49.513527,8.330017
39088,21785280.0,0.0,18.299072,14.288635,20.915741,20.544434,21.405975,20.998993,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0028245708,9.54197e-21,0.0,52.285378,250.00035,26.247343,96.0,0.06884103,33.25372,252.77483,210.90363,0.0,52.285378,0.11375648,0.0,49.513504,8.330017
39089,21785340.0,0.0,18.299103,14.286438,20.914032,20.54184,21.40509,20.997864,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0035355173,9.54197e-21,0.0,52.285355,250.00035,26.237886,96.0,0.068874285,33.266956,252.77478,210.90361,0.0,52.285355,0.11375648,0.0,49.51348,8.330017
39090,21785400.0,0.0,18.299164,14.284393,20.912323,20.539246,21.404205,20.996704,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.003973732,9.54197e-21,0.0,52.28534,250.00034,26.22875,96.0,0.068906404,33.27975,252.77475,210.90361,0.0,52.28534,0.11375646,0.0,49.51346,8.330017
39091,21785460.0,0.0,18.299164,14.282471,20.910614,20.53659,21.40329,20.995544,18.299103,18.299072,18.299072,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0030408176,9.54197e-21,0.0,52.285313,250.00034,26.219902,96.0,0.06893751,33.292137,252.7747,210.9036,0.0,52.285313,0.11375646,0.0,49.51344,8.330017
39092,21785520.0,0.0,18.299194,14.280731,20.908875,20.533966,21.402374,20.994385,18.299133,18.299103,18.299103,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024667073,9.54197e-21,0.0,52.28529,250.00032,26.211292,96.0,0.06896777,33.304195,252.77467,210.9036,0.0,52.28529,0.113756455,0.0,49.513416,8.330017
39093,21785580.0,0.0,18.299194,14.279114,20.907135,20.531342,21.40149,20.993225,18.299164,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002506423,9.54197e-21,0.0,52.28527,250.0003,26.202944,96.0,0.06899709,33.315876,252.77464,210.90358,0.0,52.28527,0.113756455,0.0,49.513397,8.330017
39094,21785640.0,0.0,18.299255,14.277649,20.905426,20.528717,21.400604,20.992065,18.299194,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0036342,9.54197e-21,0.0,52.285255,250.0003,26.194826,96.0,0.06902562,33.327248,252.77461,210.90358,0.0,52.285255,0.11375644,0.0,49.513374,8.330017
39095,21785700.0,0.0,18.299286,14.276337,20.903717,20.526123,21.399689,20.990906,18.299225,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0044991197,9.54197e-21,0.0,52.28523,250.00029,26.187042,96.0,0.069052964,33.338142,252.77458,210.90356,0.0,52.28523,0.11375644,0.0,49.513355,8.330017
39096,21785760.0,0.0,18.299316,14.2752075,20.901978,20.523468,21.398773,20.989746,18.299255,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.003422422,9.54197e-21,0.0,52.285213,250.00029,26.17961,96.0,0.06907907,33.34855,252.77455,210.90356,0.0,52.285213,0.113756426,0.0,49.513336,8.330017
39097,21785820.0,0.0,18.299316,14.274231,20.900208,20.520813,21.397888,20.988586,18.299286,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025314104,9.54197e-21,0.0,52.285194,250.00027,26.172441,96.0,0.06910425,33.35858,252.77452,210.90355,0.0,52.285194,0.113756426,0.0,49.51332,8.330017
39098,21785880.0,0.0,18.299347,14.273407,20.898499,20.518158,21.396973,20.987427,18.299316,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0030491243,9.54197e-21,0.0,52.285175,250.00026,26.165503,96.0,0.06912861,33.368294,252.77449,210.90355,0.0,52.285175,0.11375642,0.0,49.5133,8.330017
39099,21785940.0,0.0,18.299408,14.272736,20.896759,20.515533,21.396088,20.986267,18.299316,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0036782308,9.54197e-21,0.0,52.285164,250.00026,26.158888,96.0,0.06915184,33.37756,252.77446,210.90353,0.0,52.285164,0.11375642,0.0,49.513287,8.330017
39100,21786000.0,0.0,18.299438,14.272217,20.89505,20.512909,21.395172,20.985107,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0048147417,9.54197e-21,0.0,52.28515,250.00024,26.152563,96.0,0.069174044,33.386414,252.77443,210.90353,0.0,52.28515,0.1137564,0.0,49.51327,8.330017
39101,21786060.0,0.0,18.299469,14.271881,20.89328,20.510223,21.394257,20.983917,18.299408,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003639421,9.54197e-21,0.0,52.28513,250.00024,26.146635,96.0,0.06919485,33.39471,252.77441,210.90352,0.0,52.28513,0.1137564,0.0,49.513256,8.330017
39102,21786120.0,0.0,18.299469,14.2717285,20.89151,20.507538,21.393341,20.982758,18.299438,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0027832885,9.54197e-21,0.0,52.28512,250.00023,26.140987,96.0,0.06921467,33.402615,252.77438,210.9035,0.0,52.28512,0.11375639,0.0,49.51324,8.330017
39103,21786180.0,0.0,18.29953,14.2717285,20.88977,20.504883,21.392426,20.981598,18.299469,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0032416084,9.54197e-21,0.0,52.285107,250.00021,26.135588,96.0,0.069233626,33.410175,252.77437,210.9035,0.0,52.285107,0.11375639,0.0,49.513226,8.330017
39104,21786240.0,0.0,18.29956,14.271912,20.888031,20.502228,21.39154,20.980438,18.299469,18.299438,18.299438,18.299438,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004311555,9.54197e-21,0.0,52.28509,250.00021,26.130497,96.0,0.0692515,33.417305,252.77434,210.90349,0.0,52.28509,0.11375638,0.0,49.513214,8.330017
39105,21786300.0,0.0,18.299622,14.272278,20.886292,20.499573,21.390625,20.979279,18.29953,18.299469,18.299469,18.299469,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004954369,9.54197e-21,0.0,52.285076,250.0002,26.125786,96.0,0.06926802,33.423897,252.77432,210.90349,0.0,52.285076,0.11375638,0.0,49.513203,8.330017
39106,21786360.0,0.0,18.299622,14.272797,20.884521,20.496857,21.38971,20.978088,18.29956,18.2995,18.2995,18.2995,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0040410976,9.54197e-21,0.0,52.28507,250.00018,26.121437,96.0,0.069283284,33.42999,252.77429,210.90347,0.0,52.28507,0.113756366,0.0,49.51319,8.330017
39107,21786420.0,0.0,18.299652,14.273529,20.882751,20.494171,21.388794,20.976929,18.299591,18.29953,18.29953,18.29953,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.003227457,9.54197e-21,0.0,52.285057,250.00018,26.117403,96.0,0.06929743,33.43564,252.77428,210.90346,0.0,52.285057,0.113756366,0.0,49.513184,8.330017
39108,21786480.0,0.0,18.299683,14.274414,20.881012,20.491486,21.387878,20.975739,18.299622,18.29956,18.29956,18.29956,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0030944753,9.54197e-21,0.0,52.285046,250.00017,26.113686,96.0,0.06931048,33.44084,252.77426,210.90346,0.0,52.285046,0.11375635,0.0,49.51317,8.330017
39109,21786540.0,0.0,18.299744,14.275482,20.879242,20.48883,21.386963,20.974579,18.299652,18.299591,18.299591,18.299591,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00407838,9.54197e-21,0.0,52.285038,250.00015,26.11025,96.0,0.06932253,33.445652,252.77425,210.90344,0.0,52.285038,0.11375635,0.0,49.51316,8.330017
39110,21786600.0,0.0,18.299774,14.276733,20.877502,20.486176,21.386047,20.97342,18.299683,18.299622,18.299622,18.299622,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.005071558,9.54197e-21,0.0,52.285027,250.00014,26.107193,96.0,0.06933325,33.449932,252.77423,210.90344,0.0,52.285027,0.11375634,0.0,49.513157,8.330017
39111,21786660.0,0.0,18.299805,14.278198,20.875732,20.483429,21.385101,20.972229,18.299713,18.299652,18.299652,18.299652,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004261147,9.54197e-21,0.0,52.285023,250.00014,26.104534,96.0,0.06934257,33.45365,252.77422,210.90343,0.0,52.285023,0.11375634,0.0,49.513145,8.330017
39112,21786720.0,0.0,18.299835,14.279816,20.873962,20.480713,21.384186,20.971039,18.299744,18.299713,18.299713,18.299683,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0034282433,9.54197e-21,0.0,52.285015,250.00012,26.102219,96.0,0.06935069,33.45689,252.7742,210.90341,0.0,52.285015,0.11375633,0.0,49.51314,8.330017
39113,21786780.0,0.0,18.299866,14.281647,20.872192,20.478027,21.38327,20.96988,18.299805,18.299744,18.299744,18.299713,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0038373393,9.54197e-21,0.0,52.28501,250.0001,26.100203,96.0,0.06935776,33.459713,252.77419,210.90341,0.0,52.28501,0.11375633,0.0,49.513134,8.330017
39114,21786840.0,0.0,18.299896,14.283691,20.870422,20.475342,21.382355,20.968689,18.299835,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0043815086,9.54197e-21,0.0,52.285004,250.0001,26.09857,96.0,0.06936348,33.461998,252.77419,210.9034,0.0,52.285004,0.113756314,0.0,49.51313,8.330017
39115,21786900.0,0.0,18.299957,14.285889,20.868683,20.472656,21.38144,20.96753,18.299866,18.299805,18.299805,18.299805,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0054293056,9.54197e-21,0.0,52.285004,250.00009,26.097292,96.0,0.06936797,33.46379,252.77417,210.9034,0.0,52.285004,0.11375631,0.0,49.513126,8.330017
39116,21786960.0,0.0,18.299988,14.28833,20.866882,20.46994,21.380493,20.96634,18.299896,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0043739104,9.54197e-21,0.0,52.284996,250.00008,26.09646,96.0,0.06937087,33.46496,252.77417,210.90338,0.0,52.284996,0.11375631,0.0,49.513123,8.330017
39117,21787020.0,0.0,18.300018,14.290924,20.865082,20.467194,21.379578,20.96518,18.299927,18.299866,18.299866,18.299866,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0036252863,9.54197e-21,0.0,52.284996,250.00006,26.095974,96.0,0.06937257,33.465637,252.77415,210.90337,0.0,52.284996,0.11375629,0.0,49.513123,8.330017
39118,21787080.0,0.0,18.300049,14.293762,20.863312,20.464478,21.378632,20.96399,18.299988,18.299927,18.299927,18.299896,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.004101515,9.54197e-21,0.0,52.284996,250.00005,26.095804,96.0,0.06937316,33.46587,252.77415,210.90337,0.0,52.284996,0.11375629,0.0,49.51312,8.330017
39119,21787140.0,0.0,18.30011,14.296783,20.861542,20.461792,21.377716,20.9628,18.300018,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.005115008,9.54197e-21,0.0,52.284996,250.00005,26.096016,96.0,0.06937242,33.46558,252.77415,210.90335,0.0,52.284996,0.11375628,0.0,49.51312,8.330017
39120,21787200.0,0.0,18.30014,14.300018,20.859772,20.459106,21.3768,20.96164,18.300049,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.005507679,9.54197e-21,0.0,52.284996,250.00003,26.096634,96.0,0.06937025,33.464714,252.77414,210.90334,0.0,52.284996,0.11375627,0.0,49.513123,8.330017
39121,21787260.0,0.0,18.300201,14.303345,20.858063,20.456482,21.375854,20.96048,18.30011,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0058154804,9.54197e-21,0.0,52.284996,250.00002,26.097721,96.0,0.06936643,33.463192,252.77414,210.90332,0.0,52.284996,0.11375627,0.0,49.513123,8.330017
39122,21787320.0,0.0,18.30017,14.306671,20.856323,20.453888,21.374939,20.95932,18.30014,18.30008,18.30008,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0021730382,9.54197e-21,0.0,52.284996,250.0,26.099136,96.0,0.069361456,33.46121,252.77414,210.90332,0.0,52.284996,0.113756254,0.0,49.513126,8.330017
39123,21787380.0,0.0,18.30014,14.309998,20.854645,20.451324,21.373993,20.95819,18.30014,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007944255,9.54197e-21,0.0,52.285004,250.0,26.100508,96.0,0.06935664,33.45929,252.77414,210.9033,0.0,52.285004,0.113756254,0.0,49.51313,8.330017
39124,21787440.0,0.0,18.30011,14.3133545,20.852936,20.448761,21.373077,20.957062,18.30014,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.001494232,9.54197e-21,0.0,52.28501,249.99998,26.101927,96.0,0.069351666,33.457302,252.77415,210.9033,0.0,52.28501,0.113756254,0.0,49.51313,8.330017
39125,21787500.0,0.0,18.30011,14.316681,20.851227,20.446198,21.372162,20.955902,18.30014,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013212033,9.54197e-21,0.0,52.28501,249.99997,26.103214,96.0,0.06934716,33.4555,252.77415,210.9033,0.0,52.28501,0.113756254,0.0,49.513138,8.330017
39126,21787560.0,0.0,18.30017,14.320007,20.849579,20.443726,21.371216,20.954803,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010370597,9.54197e-21,0.0,52.285015,249.99997,26.104427,96.0,0.0693429,33.4538,252.77415,210.90329,0.0,52.285015,0.113756254,0.0,49.51314,8.330017
39127,21787620.0,0.0,18.30017,14.323334,20.8479,20.441254,21.37027,20.953674,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.002150048,9.54197e-21,0.0,52.285015,249.99997,26.10577,96.0,0.06933818,33.45192,252.77415,210.90329,0.0,52.285015,0.113756254,0.0,49.51314,8.330017
39128,21787680.0,0.0,18.30017,14.32666,20.846252,20.438812,21.369324,20.952545,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013603562,9.54197e-21,0.0,52.285023,249.99997,26.107275,96.0,0.069332905,33.449814,252.77417,210.90329,0.0,52.285023,0.113756254,0.0,49.513145,8.330017
39129,21787740.0,0.0,18.30017,14.330017,20.844635,20.43637,21.368408,20.951447,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00051441276,9.54197e-21,0.0,52.285023,249.99995,26.10881,96.0,0.06932751,33.447666,252.77417,210.90329,0.0,52.285023,0.113756254,0.0,49.51315,8.330017
39130,21787800.0,0.0,18.30014,14.3333435,20.842987,20.43396,21.367462,20.950348,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0008559645,9.54197e-21,0.0,52.285027,249.99995,26.11041,96.0,0.0693219,33.445423,252.77417,210.90329,0.0,52.285027,0.113756254,0.0,49.513153,8.330017
39131,21787860.0,0.0,18.30017,14.33667,20.8414,20.43161,21.366516,20.94925,18.30017,18.30017,18.30017,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.936881e-06,9.54197e-21,0.0,52.285034,249.99995,26.111933,96.0,0.06931656,33.443295,252.77419,210.90329,0.0,52.285034,0.113756254,0.0,49.513157,8.330017
39132,21787920.0,0.0,18.30017,14.339996,20.839813,20.42926,21.36557,20.948181,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.001027014,9.54197e-21,0.0,52.285034,249.99995,26.113487,96.0,0.06931111,33.44112,252.77419,210.90329,0.0,52.285034,0.113756254,0.0,49.51316,8.330017
39133,21787980.0,0.0,18.300201,14.343353,20.838226,20.42694,21.364624,20.947083,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0012388756,9.54197e-21,0.0,52.285038,249.99995,26.115126,96.0,0.06930536,33.438828,252.77419,210.90329,0.0,52.285038,0.11375624,0.0,49.513165,8.330017
39134,21788040.0,0.0,18.30017,14.34668,20.83664,20.424622,21.363708,20.946014,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006010733,9.54197e-21,0.0,52.285046,249.99995,26.116848,96.0,0.06929931,33.436413,252.7742,210.90329,0.0,52.285046,0.11375624,0.0,49.51317,8.330017
39135,21788100.0,0.0,18.30017,14.350006,20.835052,20.422302,21.362762,20.944946,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00010239881,9.54197e-21,0.0,52.285046,249.99995,26.118586,96.0,0.069293216,33.43398,252.7742,210.90329,0.0,52.285046,0.11375624,0.0,49.513172,8.330017
39136,21788160.0,0.0,18.30017,14.3533325,20.833527,20.420074,21.361816,20.943878,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.146623e-05,9.54197e-21,0.0,52.28505,249.99995,26.120361,96.0,0.06928698,33.431496,252.7742,210.90327,0.0,52.28505,0.11375624,0.0,49.51318,8.330017
39137,21788220.0,0.0,18.300201,14.356659,20.832,20.417847,21.36087,20.94281,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00046856003,9.54197e-21,0.0,52.285057,249.99994,26.122152,96.0,0.0692807,33.42899,252.77422,210.90327,0.0,52.285057,0.11375624,0.0,49.513184,8.330017
39138,21788280.0,0.0,18.300201,14.360016,20.830475,20.41565,21.359924,20.941772,18.300201,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00066558155,9.54197e-21,0.0,52.285065,249.99994,26.123983,96.0,0.06927428,33.426422,252.77422,210.90327,0.0,52.285065,0.11375624,0.0,49.513184,8.330017
39139,21788340.0,0.0,18.300201,14.363342,20.828949,20.413452,21.358978,20.940704,18.300201,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006356796,9.54197e-21,0.0,52.285065,249.99994,26.125856,96.0,0.06926769,33.423798,252.77423,210.90327,0.0,52.285065,0.11375624,0.0,49.51319,8.330017
39140,21788400.0,0.0,18.300201,14.366669,20.827423,20.411255,21.358063,20.939667,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00032481813,9.54197e-21,0.0,52.28507,249.99994,26.127777,96.0,0.06926096,33.421116,252.77423,210.90327,0.0,52.28507,0.11375624,0.0,49.513195,8.330017
39141,21788460.0,0.0,18.300201,14.369995,20.825958,20.40915,21.357117,20.93863,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00046927933,9.54197e-21,0.0,52.285076,249.99994,26.129726,96.0,0.069254115,33.418385,252.77423,210.90327,0.0,52.285076,0.11375624,0.0,49.5132,8.330017
39142,21788520.0,0.0,18.300201,14.373352,20.824463,20.407013,21.35617,20.937622,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006306997,9.54197e-21,0.0,52.28508,249.99994,26.13172,96.0,0.06924712,33.415596,252.77425,210.90327,0.0,52.28508,0.11375624,0.0,49.513206,8.330017
39143,21788580.0,0.0,18.300201,14.376678,20.822998,20.404907,21.355225,20.936584,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00048556365,9.54197e-21,0.0,52.285088,249.99994,26.133759,96.0,0.06923997,33.41274,252.77425,210.90327,0.0,52.285088,0.11375624,0.0,49.51321,8.330017
39144,21788640.0,0.0,18.300232,14.380005,20.821533,20.402832,21.354279,20.935577,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00033320824,9.54197e-21,0.0,52.285088,249.99994,26.13582,96.0,0.069232725,33.40985,252.77426,210.90327,0.0,52.285088,0.11375624,0.0,49.513214,8.330017
39145,21788700.0,0.0,18.300201,14.383331,20.820068,20.400757,21.353333,20.93454,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,9.5523865e-05,9.54197e-21,0.0,52.28509,249.99994,26.137915,96.0,0.06922536,33.406918,252.77426,210.90327,0.0,52.28509,0.11375624,0.0,49.51322,8.330017
39146,21788760.0,0.0,18.300232,14.386658,20.818634,20.398712,21.352386,20.933563,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0005659983,9.54197e-21,0.0,52.2851,249.99994,26.140026,96.0,0.06921796,33.40396,252.77428,210.90327,0.0,52.2851,0.11375624,0.0,49.513226,8.330017
39147,21788820.0,0.0,18.300232,14.390015,20.81723,20.396729,21.35144,20.932556,18.300232,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0008196422,9.54197e-21,0.0,52.285107,249.99994,26.142189,96.0,0.069210365,33.400936,252.77428,210.90327,0.0,52.285107,0.11375624,0.0,49.51323,8.330017
39148,21788880.0,0.0,18.300232,14.393341,20.815796,20.394714,21.350494,20.93155,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00057584647,9.54197e-21,0.0,52.28511,249.99994,26.144415,96.0,0.06920255,33.39782,252.77429,210.90327,0.0,52.28511,0.11375624,0.0,49.513237,8.330017
39149,21788940.0,0.0,18.300232,14.3966675,20.814392,20.39273,21.349579,20.930573,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00018996088,9.54197e-21,0.0,52.28512,249.99992,26.146675,96.0,0.06919462,33.394657,252.77429,210.90327,0.0,52.28512,0.11375624,0.0,49.51324,8.330017
39150,21789000.0,0.0,18.300232,14.399994,20.812988,20.390747,21.348633,20.929565,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-1.7720602e-05,9.54197e-21,0.0,52.285122,249.99992,26.148945,96.0,0.06918664,33.391476,252.7743,210.90327,0.0,52.285122,0.11375624,0.0,49.513245,8.330017
39151,21789060.0,0.0,18.300232,14.403351,20.811584,20.388824,21.347687,20.928589,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00037786632,9.54197e-21,0.0,52.28513,249.99992,26.151234,96.0,0.06917861,33.38827,252.7743,210.90327,0.0,52.28513,0.11375624,0.0,49.513252,8.330017
39152,21789120.0,0.0,18.300262,14.406677,20.810211,20.386902,21.34674,20.927612,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0007188108,9.54197e-21,0.0,52.28513,249.99992,26.153564,96.0,0.06917042,33.38501,252.77432,210.90326,0.0,52.28513,0.11375624,0.0,49.513256,8.330017
39153,21789180.0,0.0,18.300262,14.410004,20.808868,20.38501,21.345795,20.926666,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00079186837,9.54197e-21,0.0,52.285133,249.99992,26.15594,96.0,0.069162086,33.381687,252.77432,210.90326,0.0,52.285133,0.11375624,0.0,49.513264,8.330017
39154,21789240.0,0.0,18.300262,14.41333,20.807495,20.383118,21.344849,20.92569,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00043617355,9.54197e-21,0.0,52.28514,249.99992,26.15837,96.0,0.069153555,33.37828,252.77434,210.90326,0.0,52.28514,0.11375623,0.0,49.513268,8.330017
39155,21789300.0,0.0,18.300262,14.416687,20.806122,20.381226,21.343933,20.924713,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,7.659551e-05,9.54197e-21,0.0,52.28515,249.99992,26.160824,96.0,0.069144934,33.374847,252.77434,210.90326,0.0,52.28515,0.11375623,0.0,49.513275,8.330017
39156,21789360.0,0.0,18.300262,14.420013,20.80481,20.379395,21.342987,20.923767,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00034474957,9.54197e-21,0.0,52.285152,249.99992,26.163288,96.0,0.06913628,33.371395,252.77435,210.90326,0.0,52.285152,0.11375623,0.0,49.51328,8.330017
39157,21789420.0,0.0,18.300262,14.42334,20.803467,20.377594,21.342041,20.922821,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0006644686,9.54197e-21,0.0,52.28516,249.99992,26.165792,96.0,0.06912749,33.367893,252.77437,210.90326,0.0,52.28516,0.11375623,0.0,49.513287,8.330017
39158,21789480.0,0.0,18.300262,14.426666,20.802155,20.375793,21.341095,20.921875,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005708346,9.54197e-21,0.0,52.285164,249.99992,26.168343,96.0,0.06911852,33.364315,252.77437,210.90326,0.0,52.285164,0.11375623,0.0,49.51329,8.330017
39159,21789540.0,0.0,18.300262,14.429993,20.800842,20.373993,21.34018,20.92096,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00041436794,9.54197e-21,0.0,52.28517,249.99992,26.170927,96.0,0.069109455,33.360706,252.77438,210.90326,0.0,52.28517,0.11375623,0.0,49.513298,8.330017
39160,21789600.0,0.0,18.300262,14.43335,20.79953,20.372192,21.339233,20.920013,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,7.208838e-05,9.54197e-21,0.0,52.285175,249.99992,26.173544,96.0,0.06910026,33.35704,252.77438,210.90326,0.0,52.285175,0.11375623,0.0,49.513306,8.330017
39161,21789660.0,0.0,18.300262,14.436676,20.798248,20.370453,21.338287,20.919098,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00039243017,9.54197e-21,0.0,52.285187,249.99992,26.17617,96.0,0.06909103,33.353363,252.7744,210.90326,0.0,52.285187,0.11375623,0.0,49.51331,8.330017
39162,21789720.0,0.0,18.300293,14.440002,20.796967,20.368713,21.337341,20.918152,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00064211764,9.54197e-21,0.0,52.285194,249.99991,26.178837,96.0,0.06908167,33.34963,252.7744,210.90326,0.0,52.285194,0.11375623,0.0,49.513317,8.330017
39163,21789780.0,0.0,18.300293,14.443329,20.795685,20.367004,21.336426,20.917236,18.300262,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005383492,9.54197e-21,0.0,52.285202,249.99991,26.181551,96.0,0.069072135,33.34583,252.77441,210.90326,0.0,52.285202,0.11375623,0.0,49.513325,8.330017
39164,21789840.0,0.0,18.300293,14.446686,20.794434,20.365265,21.33548,20.91632,18.300293,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00025564397,9.54197e-21,0.0,52.285206,249.99991,26.184303,96.0,0.06906247,33.341976,252.77443,210.90326,0.0,52.285206,0.11375623,0.0,49.513332,8.330017
