,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39165,21789900.0,0.0,18.300293,14.450012,20.793152,20.363556,21.334564,20.915405,18.300293,18.300262,18.300262,18.300262,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,8.320969e-05,9.54197e-21,0.0,52.285213,249.99991,26.187069,96.0,0.069052756,33.338104,252.77443,210.90326,0.0,52.285213,0.11375623,0.0,49.513336,8.330017
39166,21789960.0,0.0,18.300293,14.453339,20.791931,20.361908,21.333618,20.91452,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00035218333,9.54197e-21,0.0,52.285217,249.99991,26.189856,96.0,0.069042966,33.334206,252.77444,210.90326,0.0,52.285217,0.11375623,0.0,49.513344,8.330017
39167,21790020.0,0.0,18.300293,14.456665,20.79068,20.36026,21.332672,20.913605,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00059519906,9.54197e-21,0.0,52.285225,249.99991,26.192677,96.0,0.06903304,33.330254,252.77446,210.90326,0.0,52.285225,0.11375623,0.0,49.513348,8.330017
39168,21790080.0,0.0,18.300293,14.459991,20.78946,20.358612,21.331757,20.91272,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00064252946,9.54197e-21,0.0,52.28523,249.99991,26.195538,96.0,0.06902299,33.32625,252.77446,210.90326,0.0,52.28523,0.11375623,0.0,49.51336,8.330017
39169,21790140.0,0.0,18.300293,14.463348,20.788208,20.356995,21.33081,20.911835,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00037520102,9.54197e-21,0.0,52.285236,249.99991,26.198444,96.0,0.069012776,33.322178,252.77448,210.90326,0.0,52.285236,0.11375623,0.0,49.513363,8.330017
39170,21790200.0,0.0,18.300293,14.466675,20.787018,20.355377,21.329895,20.91095,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00010848664,9.54197e-21,0.0,52.285248,249.99991,26.201374,96.0,0.06900249,33.318077,252.77449,210.90324,0.0,52.285248,0.11375623,0.0,49.51337,8.330017
39171,21790260.0,0.0,18.300293,14.470001,20.785797,20.35379,21.328949,20.910065,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003328497,9.54197e-21,0.0,52.285255,249.99991,26.204315,96.0,0.06899215,33.31396,252.77449,210.90324,0.0,52.285255,0.11375623,0.0,49.51338,8.330017
39172,21790320.0,0.0,18.300323,14.473328,20.784607,20.352203,21.328033,20.90918,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00057612814,9.54197e-21,0.0,52.28526,249.99991,26.207289,96.0,0.06898169,33.30979,252.7745,210.90324,0.0,52.28526,0.11375623,0.0,49.513386,8.330017
39173,21790380.0,0.0,18.300323,14.476685,20.783417,20.350647,21.327087,20.908325,18.300293,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00048992696,9.54197e-21,0.0,52.285267,249.99991,26.210312,96.0,0.068971075,33.305565,252.77452,210.90324,0.0,52.285267,0.11375623,0.0,49.513393,8.330017
39174,21790440.0,0.0,18.300323,14.480011,20.782227,20.34909,21.326172,20.90744,18.300323,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00035958734,9.54197e-21,0.0,52.28527,249.99991,26.213356,96.0,0.068960376,33.3013,252.77452,210.90324,0.0,52.28527,0.11375623,0.0,49.5134,8.330017
39175,21790500.0,0.0,18.300323,14.483337,20.781067,20.347534,21.325256,20.906586,18.300323,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,8.942374e-05,9.54197e-21,0.0,52.285282,249.99991,26.216434,96.0,0.06894955,33.29699,252.77454,210.90324,0.0,52.285282,0.11375623,0.0,49.51341,8.330017
39176,21790560.0,0.0,18.300323,14.486664,20.779907,20.346039,21.32434,20.905731,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003561016,9.54197e-21,0.0,52.28529,249.99991,26.21952,96.0,0.0689387,33.29267,252.77455,210.90324,0.0,52.28529,0.11375623,0.0,49.513416,8.330017
39177,21790620.0,0.0,18.300323,14.490021,20.778748,20.344543,21.323395,20.904877,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005600707,9.54197e-21,0.0,52.285297,249.9999,26.222643,96.0,0.06892773,33.2883,252.77457,210.90324,0.0,52.285297,0.11375623,0.0,49.51342,8.330017
39178,21790680.0,0.0,18.300323,14.493347,20.777588,20.343048,21.32248,20.904022,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00047414115,9.54197e-21,0.0,52.2853,249.9999,26.22581,96.0,0.068916604,33.283867,252.77457,210.90324,0.0,52.2853,0.11375623,0.0,49.513428,8.330017
39179,21790740.0,0.0,18.300323,14.496674,20.776428,20.341553,21.321564,20.903168,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00024279377,9.54197e-21,0.0,52.285313,249.9999,26.229006,96.0,0.06890536,33.279392,252.77458,210.90324,0.0,52.285313,0.11375623,0.0,49.51344,8.330017
39180,21790800.0,0.0,18.300323,14.5,20.7753,20.340088,21.320648,20.902344,18.300323,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.000101251615,9.54197e-21,0.0,52.28532,249.9999,26.23222,96.0,0.06889407,33.274895,252.7746,210.90324,0.0,52.28532,0.11375623,0.0,49.513443,8.330017
39181,21790860.0,0.0,14.503143,14.503326,20.772156,20.335815,21.317688,20.899567,13.308868,16.854828,16.854828,17.029602,0.0,0.03209031,0.03209031,0.04959555,250.0,11.700012,0.0,0.0,0.0,760.6009,3.382532e-05,0.0,52.28523,249.67032,50.0,96.0,3.7495147e-07,-1.8828748e-06,252.8479,210.7478,0.0,52.28523,0.11377641,0.0,49.51332,8.330017
39182,21790920.0,0.0,14.5065,14.506683,20.761383,20.322144,21.308075,20.890503,12.420349,15.000763,15.000763,15.293579,0.0,0.032091163,0.032091163,0.04959701,250.0,11.700012,0.0,0.0,0.0,812.82745,3.6339083e-05,0.0,52.28154,249.76886,50.0,96.0,3.7497213e-07,8.2913995e-11,252.8684,210.79951,0.0,52.28154,0.1137795,0.0,49.509594,8.330017
39183,21790980.0,0.0,14.509827,14.51001,20.744202,20.30072,21.293213,20.876495,12.052124,13.726257,13.726257,14.028503,0.0,0.032091152,0.032091152,0.049596924,250.0,11.700012,0.0,0.0,0.0,854.4351,3.7964346e-05,0.0,52.27843,249.84065,50.0,96.0,3.7497142e-07,2.425133e-12,252.88254,210.8358,0.0,52.27843,0.11377935,0.0,49.50646,8.330017
39184,21791040.0,0.0,14.513153,14.513336,20.722748,20.274017,21.274963,20.859283,11.898895,12.92395,12.92395,13.183563,0.0,0.03209048,0.03209048,0.049595676,250.0,11.700012,0.0,0.0,0.0,882.1881,3.928125e-05,0.0,52.27573,249.89261,50.0,96.0,3.7495434e-07,6.0100384e-15,252.89195,210.86063,0.0,52.27573,0.11377673,0.0,49.503754,8.330017
39185,21791100.0,0.0,14.51651,14.516663,20.698608,20.243866,21.25467,20.840088,11.818451,12.436829,12.436829,12.639343,0.0,0.03208957,0.03208957,0.049594015,250.0,11.700012,0.0,0.0,0.0,899.46204,4.0141e-05,0.0,52.273525,249.9293,50.0,96.0,3.7493132e-07,-9.80364e-18,252.89807,210.87721,0.0,52.273525,0.113773204,0.0,49.501556,8.330017
39186,21791160.0,0.0,14.519836,14.52002,20.673462,20.212524,21.233643,20.820251,11.771698,12.142273,12.142273,12.291534,0.0,0.032088634,0.032088634,0.04959233,250.0,11.700012,0.0,0.0,0.0,910.25323,4.0680934e-05,0.0,52.271797,249.95474,50.0,96.0,3.7490798e-07,4.1167312e-20,252.90193,210.88805,0.0,52.271797,0.11376964,0.0,49.49984,8.330017
39187,21791220.0,0.0,14.523163,14.523346,20.64737,20.179901,21.211945,20.799774,11.74411,11.965851,11.965851,12.071716,0.0,0.032087788,0.032087788,0.04959082,250.0,11.700012,0.0,0.0,0.0,917.1377,4.1020285e-05,0.0,52.270485,249.97192,50.0,96.0,3.7488687e-07,-1.6133497e-22,252.90428,210.89491,0.0,52.270485,0.113766424,0.0,49.49854,8.330017
39188,21791280.0,0.0,14.526489,14.526672,20.620758,20.146545,21.18985,20.7789,11.727478,11.858978,11.858978,11.932007,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,921.7586,4.124096e-05,0.0,52.26951,249.98335,50.0,96.0,3.7486916e-07,2.0962178e-23,252.90565,210.89917,0.0,52.26951,0.11376373,0.0,49.49758,8.330017
39189,21791340.0,0.0,14.529816,14.529999,20.593811,20.112762,21.167542,20.757843,11.717682,11.795868,11.795868,11.845154,0.0,0.032086503,0.032086503,0.04958854,250.0,11.700012,0.0,0.0,0.0,924.9691,4.1386942e-05,0.0,52.26881,249.99068,50.0,96.0,3.7485495e-07,4.801417e-24,252.90639,210.90163,0.0,52.26881,0.11376156,0.0,49.49689,8.330017
39190,21791400.0,0.0,14.533173,14.533325,20.566742,20.078827,21.145142,20.736664,11.711914,11.758667,11.758667,11.791473,0.0,0.032086063,0.032086063,0.049587756,250.0,11.700012,0.0,0.0,0.0,927.34973,4.1488616e-05,0.0,52.268314,249.9952,50.0,96.0,3.74844e-07,-1.9085537e-26,252.90674,210.90297,0.0,52.268314,0.11375989,0.0,49.496414,8.330017
39191,21791460.0,0.0,14.536499,14.536682,20.540924,20.046661,21.123749,20.716461,11.708466,11.73642,11.73642,11.758026,0.0,0.03208573,0.03208573,0.04958718,250.0,11.700012,0.0,0.0,0.0,929.2522,4.1564723e-05,0.0,52.267975,249.9979,50.0,96.0,3.7483582e-07,7.2309606e-29,252.90686,210.90363,0.0,52.267975,0.11375865,0.0,49.496082,8.330017
39192,21791520.0,0.0,14.539825,14.540009,20.515198,20.014526,21.102386,20.69629,11.706329,11.722717,11.722717,11.736633,0.0,0.03208549,0.03208549,0.04958675,250.0,11.700012,0.0,0.0,0.0,930.8816,4.16262e-05,0.0,52.267742,249.99948,50.0,96.0,3.748298e-07,-4.637953e-29,252.90688,210.9039,0.0,52.267742,0.11375773,0.0,49.495853,8.330017
39193,21791580.0,0.0,14.543152,14.543335,20.489532,19.982483,21.081055,20.676117,11.705109,11.714905,11.714905,11.723907,0.0,0.032085318,0.032085318,0.049586453,250.0,11.700012,0.0,0.0,0.0,932.3214,4.1677522e-05,0.0,52.267586,250.00027,50.0,96.0,3.7482556e-07,1.7317427e-31,252.90683,210.90393,0.0,52.267586,0.11375709,0.0,49.495712,8.330017
39194,21791640.0,0.0,14.546509,14.546661,20.463928,19.950562,21.059753,20.656006,11.704346,11.710022,11.710022,11.715698,0.0,0.03208519,0.03208519,0.04958624,250.0,11.700012,0.0,0.0,0.0,933.66705,4.1723808e-05,0.0,52.26749,250.00066,50.0,96.0,3.7482255e-07,-2.0367384e-31,252.90675,210.90385,0.0,52.26749,0.11375663,0.0,49.49562,8.330017
39195,21791700.0,0.0,14.549835,14.550018,20.439575,19.919098,21.040741,20.638062,11.703918,12.7734375,12.7734375,12.221924,0.0,0.032085113,0.032085113,0.0495861,250.0,11.700012,0.0,0.0,0.0,934.94464,4.1766463e-05,0.0,52.267433,250.00076,50.0,96.0,3.7482053e-07,-6.9849123e-38,252.90668,210.90373,0.0,52.267433,0.113756314,35.011753,49.495564,8.330017
39196,21791760.0,0.0,14.553162,14.553345,20.419617,19.895447,21.023376,20.621613,11.703674,12.28894,12.28894,12.83197,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,936.1816,4.180696e-05,0.0,52.267395,250.00072,50.0,96.0,3.7481922e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375612,4.330648,49.49553,8.330017
39197,21791820.0,0.0,14.556488,14.556671,20.39917,19.871826,21.004822,20.604095,11.703522,12.023956,12.023956,12.811066,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,937.3968,4.1846313e-05,0.0,52.26738,250.00063,50.0,96.0,3.7481837e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.3689833,49.495514,8.330017
39198,21791880.0,0.0,14.559814,14.559998,20.378418,19.848236,20.985687,20.585999,11.70343,11.878326,11.878326,12.803711,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,938.5983,4.1884956e-05,0.0,52.26737,250.0005,50.0,96.0,3.7481786e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.3926706,49.495502,8.330017
39199,21791940.0,0.0,14.563171,14.5633545,20.357513,19.824738,20.966278,20.567627,11.703369,11.79837,11.79837,12.801178,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,939.79083,4.1923136e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481752e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.4028554,49.4955,8.330017
39200,21792000.0,0.0,14.566498,14.566681,20.336578,19.801361,20.946716,20.549133,11.703339,11.75415,11.75415,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.97736,4.1961015e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481732e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.406557,49.4955,8.330017
39201,21792060.0,0.0,14.569824,14.570007,20.316803,19.779602,20.9281,20.531525,11.703308,11.7309265,11.7309265,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.1596,4.1998675e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.407559,49.4955,8.330017
39202,21792120.0,0.0,14.573151,14.573334,20.29715,19.757935,20.909485,20.513916,11.703278,11.718292,11.718292,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,943.33887,4.2036183e-05,0.0,52.26737,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4079175,49.495502,8.330017
39203,21792180.0,0.0,14.576508,14.57666,20.277557,19.73639,20.89093,20.496338,11.703278,11.711151,11.711151,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,944.516,4.207358e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4080725,49.495502,8.330017
39204,21792240.0,0.0,14.579834,14.580017,20.258057,19.714966,20.872406,20.47882,11.703278,11.707123,11.707123,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,945.6915,4.2110893e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4081464,49.495506,8.330017
39205,21792300.0,0.0,14.58316,14.5833435,20.238617,19.693665,20.853912,20.461334,11.703247,11.705353,11.705353,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,946.8657,4.2148127e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.408171,49.495506,8.330017
39206,21792360.0,0.0,14.586487,14.58667,20.221863,19.673645,20.83957,20.447754,11.703247,12.606079,12.606079,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,948.0392,4.2185307e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4081917,49.49551,8.330017
39207,21792420.0,0.0,14.589844,14.589996,20.204895,19.653748,20.824402,20.43341,11.703247,12.196625,12.196625,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,949.21204,4.2222448e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4082093,49.49551,8.330017
39208,21792480.0,0.0,14.59317,14.593353,20.187439,19.633972,20.808258,20.418121,11.703247,11.971649,11.971649,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,950.3847,4.2259548e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.408223,49.49551,8.330017
39209,21792540.0,0.0,14.596497,14.59668,20.169708,19.614258,20.791595,20.402374,11.703247,11.846588,11.846588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.5573,4.2296622e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082346,49.49551,8.330017
39210,21792600.0,0.0,14.599823,14.600006,20.151917,19.594696,20.77472,20.386383,11.703247,11.778137,11.778137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.7302,4.2333682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408242,49.49551,8.330017
39211,21792660.0,0.0,14.603149,14.6033325,20.134918,19.576263,20.758453,20.371033,11.703247,11.7438965,11.7438965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.9035,4.2370728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.49551,8.330017
39212,21792720.0,0.0,14.606506,14.606659,20.117981,19.557953,20.742188,20.355652,11.703247,11.724976,11.724976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0776,4.2407773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.49551,8.330017
39213,21792780.0,0.0,14.609833,14.610016,20.101135,19.539734,20.725922,20.340271,11.703247,11.714935,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.25256,4.2444823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40825,49.495514,8.330017
39214,21792840.0,0.0,14.613159,14.613342,20.08432,19.521606,20.709656,20.32492,11.703247,11.709595,11.709595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.4287,4.2481883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082475,49.495514,8.330017
39215,21792900.0,0.0,14.616486,14.616669,20.067566,19.503601,20.693481,20.3096,11.703247,11.706512,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.6063,4.251896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082417,49.495514,8.330017
39216,21792960.0,0.0,14.619843,14.619995,20.051788,19.486603,20.678497,20.295471,11.703247,12.6822815,12.6822815,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7855,4.255607e-05,11.080076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.080076,52.267372,0.11375582,4.4082346,49.495514,8.330017
39217,21793020.0,0.0,14.623169,14.623352,20.037903,19.469696,20.666595,20.28424,11.703247,12.454956,12.454956,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9667,4.2593205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408224,49.495514,8.330017
39218,21793080.0,0.0,14.626495,14.626678,20.023254,19.45288,20.653168,20.271545,11.703247,12.113159,12.113159,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.14984,4.2630385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082108,49.495514,8.330017
39219,21793140.0,0.0,14.629822,14.630005,20.008179,19.436157,20.638916,20.258118,11.703247,11.925934,11.925934,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.33545,4.2667612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408195,49.495514,8.330017
39220,21793200.0,0.0,14.633148,14.633331,19.99289,19.419525,20.624268,20.244263,11.703247,11.824158,11.824158,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.52356,4.2704894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4081774,49.495514,8.330017
39221,21793260.0,0.0,14.636505,14.636658,19.97821,19.403809,20.610046,20.230865,11.703278,11.76889,11.76889,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.71454,4.274224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408157,49.495514,8.330017
39222,21793320.0,0.0,14.639832,14.640015,19.963562,19.388184,20.595734,20.217377,11.703278,11.738373,11.738373,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.90857,4.277965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408134,49.495514,8.330017
39223,21793380.0,0.0,14.643158,14.643341,19.948914,19.37265,20.58139,20.203857,11.703278,11.722321,11.722321,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.10583,4.2817144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408108,49.495514,8.330017
39224,21793440.0,0.0,14.646484,14.6466675,19.934326,19.357208,20.567047,20.190369,11.703278,11.713257,11.713257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.30664,4.285472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40808,49.495514,8.330017
39225,21793500.0,0.0,14.649841,14.649994,19.91977,19.341827,20.552734,20.17688,11.703278,11.70813,11.70813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.51117,4.2892392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080496,49.495514,8.330017
39226,21793560.0,0.0,14.653168,14.653351,19.905914,19.327301,20.539062,20.164032,11.703308,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.71967,4.2930154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080167,49.495514,8.330017
39227,21793620.0,0.0,14.656494,14.656677,19.892975,19.312836,20.52713,20.152832,11.703308,12.86438,12.86438,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.93243,4.2968022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407981,49.495514,8.330017
39228,21793680.0,0.0,14.659821,14.660004,19.88092,19.298462,20.516449,20.142822,11.703308,12.3394165,12.3394165,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.1496,4.3006006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079432,49.495514,8.330017
39229,21793740.0,0.0,14.663147,14.66333,19.868164,19.28418,20.504456,20.131561,11.703339,12.058044,12.058044,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.37164,4.304411e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4079022,49.495514,8.330017
39230,21793800.0,0.0,14.666504,14.666687,19.855042,19.269958,20.49179,20.11969,11.703339,11.899597,11.899597,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59845,4.3082342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40786,49.495514,8.330017
39231,21793860.0,0.0,14.66983,14.670013,19.842316,19.25647,20.47931,20.108002,11.703339,11.809906,11.809906,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.8303,4.3120705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407815,49.495514,8.330017
39232,21793920.0,0.0,14.673157,14.67334,19.82956,19.243042,20.466644,20.09616,11.703369,11.7612,11.7612,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.0676,4.31592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077663,49.495514,8.330017
39233,21793980.0,0.0,14.676483,14.676666,19.816772,19.229675,20.453918,20.084229,11.703369,11.734283,11.734283,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.31055,4.3197855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077153,49.495514,8.330017
39234,21794040.0,0.0,14.67984,14.679993,19.804016,19.2164,20.441132,20.072296,11.7034,11.720001,11.720001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.5594,4.3236658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076624,49.495514,8.330017
39235,21794100.0,0.0,14.6831665,14.68335,19.79129,19.203186,20.428375,20.060333,11.7034,11.712402,11.712402,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.81433,4.3275628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076066,49.495514,8.330017
39236,21794160.0,0.0,14.686493,14.686676,19.779114,19.190613,20.416138,20.04892,11.7034,11.708282,11.708282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.07556,4.331476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4075484,49.495514,8.330017
39237,21794220.0,0.0,14.689819,14.690002,19.766998,19.1781,20.40393,20.037506,11.70343,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.34344,4.3354077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074883,49.495514,8.330017
39238,21794280.0,0.0,14.693146,14.693329,19.756287,19.16568,20.39444,20.028687,11.70343,12.688507,12.688507,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.6181,4.3393575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4074254,49.495514,8.330017
39239,21794340.0,0.0,14.696503,14.696686,19.745667,19.15329,20.384766,20.019684,11.703461,12.24173,12.24173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8998,4.3433258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40736,49.495514,8.330017
39240,21794400.0,0.0,14.699829,14.700012,19.734467,19.140991,20.373993,20.009644,11.703491,11.998291,11.998291,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1888,4.347314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072924,49.495514,8.330017
39241,21794460.0,0.0,14.703064,14.703247,19.734406,19.15741,20.363037,19.999512,11.703491,11.864777,11.864777,22.019531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.4708,4.3513162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39242,21794520.0,0.0,14.706146,14.706299,19.752136,19.213928,20.351807,19.989105,11.703461,11.791687,11.791687,27.964813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.7143,4.3552645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
39243,21794580.0,0.0,14.709045,14.709198,19.77884,19.294159,20.340454,19.978546,11.704163,11.751617,11.751617,31.46762,0.0,0.03205785,0.03205785,0.050002605,250.0,11.700012,0.0,0.0,0.0,993.8533,4.3601576e-05,0.0,52.27059,249.54494,50.0,96.0,3.7718047e-07,0.0,252.93391,210.87799,0.0,52.27059,0.11411478,100.0,49.66636,8.330017
39244,21794640.0,0.0,14.711761,14.711884,19.80777,19.38913,20.329071,19.967987,11.717529,11.732391,11.732391,33.34616,0.0,0.032023277,0.032023277,0.051550616,250.0,11.700012,0.0,0.0,0.0,1002.002,4.3868462e-05,0.0,52.309353,248.26414,50.0,96.0,3.8702188e-07,0.0,253.1693,211.07436,0.0,52.309353,0.11559739,100.0,50.290943,8.330017
39245,21794700.0,0.0,14.714294,14.714447,19.850464,19.491272,20.317657,19.957367,11.717438,11.727478,11.727478,34.380127,0.0,0.032124724,0.032124724,0.050522614,250.0,11.700012,0.0,0.0,0.0,1004.38586,4.4097407e-05,0.0,52.307545,249.77089,50.0,96.0,3.8155233e-07,0.0,253.19681,211.37068,0.0,52.307545,0.11477494,100.0,49.847107,8.330017
39246,21794760.0,0.0,14.716675,14.716797,19.886993,19.58313,20.30661,19.947174,11.701752,11.71875,11.71875,31.210144,0.0,0.032113668,0.032113668,0.050049864,250.0,11.700012,0.0,0.0,0.0,1002.6695,4.4015334e-05,0.0,52.27731,250.25577,50.0,96.0,3.7825686e-07,0.0,253.12868,211.33174,0.0,52.27731,0.1142775,36.315964,49.653286,8.330017
39247,21794820.0,0.0,14.718903,14.719025,19.90982,19.646088,20.295563,19.936981,11.697876,11.7099,11.7099,25.388092,0.0,0.03210623,0.03210623,0.04987939,250.0,11.700012,0.0,0.0,0.0,1001.90796,4.396382e-05,0.0,52.267258,250.3579,50.0,96.0,3.7703228e-07,0.0,253.08778,211.27715,0.0,52.267258,0.11409195,6.143062,49.586765,8.330017
39248,21794880.0,0.0,14.720978,14.721069,19.918427,19.677185,20.284546,19.926819,11.697357,11.741333,11.741333,19.885223,0.0,0.032098353,0.032098353,0.049765415,250.0,11.700012,0.0,0.0,0.0,1001.45557,4.3929038e-05,54.027794,52.26093,250.37231,50.0,96.0,3.761762e-07,0.0,253.04788,211.20998,54.027794,52.26093,0.113962084,0.0,49.544662,8.330017
39249,21794940.0,0.0,14.72287,14.722961,19.918457,19.685303,20.2771,19.920013,11.697784,12.53006,12.53006,16.535797,0.0,0.032092024,0.032092024,0.04969345,250.0,11.700012,0.0,0.0,0.0,1001.24945,4.390561e-05,0.0,52.257874,250.33868,50.0,96.0,3.7561838e-07,0.0,253.01335,211.14436,0.0,52.257874,0.1138774,0.0,49.519943,8.330017
39250,21795000.0,0.0,14.724609,14.724701,19.911713,19.679932,20.268219,19.911865,11.698517,12.154144,12.154144,14.563263,0.0,0.032087542,0.032087542,0.04964849,250.0,11.700012,0.0,0.0,0.0,1001.2582,4.3892833e-05,0.0,52.256985,250.28589,50.0,96.0,3.7526317e-07,0.0,252.98517,211.08669,0.0,52.256985,0.11382347,0.0,49.50588,8.330017
39251,21795060.0,0.0,14.726227,14.726288,19.89975,19.663513,20.25879,19.903198,11.69928,11.947845,11.947845,13.393219,0.0,0.03208468,0.03208468,0.049620748,250.0,11.700012,0.0,0.0,0.0,1001.4329,4.388879e-05,0.0,52.257393,250.22958,50.0,96.0,3.7504284e-07,0.0,252.96303,211.03897,0.0,52.257393,0.113790005,0.0,49.498226,8.330017
39252,21795120.0,0.0,14.727661,14.727753,19.885376,19.642548,20.24887,19.894104,11.699921,11.834991,11.834991,12.700012,0.0,0.032083068,0.032083068,0.049604043,250.0,11.700012,0.0,0.0,0.0,1001.72644,4.3891425e-05,0.0,52.2585,250.17766,50.0,96.0,3.7491168e-07,0.0,252.9462,211.00125,0.0,52.2585,0.11377009,0.0,49.494404,8.330017
39253,21795180.0,0.0,14.729004,14.729034,19.869629,19.618896,20.238678,19.884766,11.700409,11.773499,11.773499,12.289703,0.0,0.032082334,0.032082334,0.049594294,250.0,11.700012,0.0,0.0,0.0,1002.09644,4.3898748e-05,0.0,52.25988,250.13336,50.0,96.0,3.7483787e-07,0.0,252.93376,210.97238,0.0,52.25988,0.113758884,0.0,49.49278,8.330017
39254,21795240.0,0.0,14.730164,14.730225,19.85315,19.59378,20.228394,19.875305,11.700745,11.739563,11.739563,12.044464,0.0,0.032082155,0.032082155,0.04958878,250.0,11.700012,0.0,0.0,0.0,1002.5067,4.3909036e-05,0.0,52.261288,250.09749,50.0,96.0,3.7479919e-07,0.0,252.92473,210.95085,0.0,52.261288,0.11375303,0.0,49.49233,8.330017
39255,21795300.0,0.0,14.731201,14.731262,19.836243,19.56778,20.218079,19.865784,11.700958,11.721558,11.721558,11.901459,0.0,0.03208231,0.03208231,0.04958593,250.0,11.700012,0.0,0.0,0.0,1002.9329,4.392107e-05,0.0,52.262585,250.06955,50.0,96.0,3.7478253e-07,0.0,252.91838,210.93526,0.0,52.262585,0.1137505,0.0,49.492504,8.330017
39256,21795360.0,0.0,14.732117,14.732178,19.81958,19.541992,20.208069,19.856628,11.70105,11.712158,11.712158,11.819061,0.0,0.032082643,0.032082643,0.049584657,250.0,11.700012,0.0,0.0,0.0,1003.35565,4.3933866e-05,0.0,52.263714,250.04852,50.0,96.0,3.7477852e-07,0.0,252.91402,210.92426,0.0,52.263714,0.11374991,0.0,49.492954,8.330017
39257,21795420.0,0.0,14.73291,14.732941,19.802856,19.515991,20.19809,19.847473,11.701111,11.707001,11.707001,11.769928,0.0,0.03208303,0.03208303,0.0495842,250.0,11.700012,0.0,0.0,0.0,1003.7596,4.3946642e-05,0.0,52.264637,250.03304,50.0,96.0,3.7478063e-07,0.0,252.91107,210.9166,0.0,52.264637,0.113750234,0.0,49.49346,8.330017
39258,21795480.0,0.0,14.733582,14.733612,19.786102,19.48996,20.18814,19.838318,11.70108,11.704254,11.704254,11.741394,0.0,0.03208342,0.03208342,0.04958419,250.0,11.700012,0.0,0.0,0.0,1004.1364,4.395894e-05,0.0,52.265377,250.02197,50.0,96.0,3.7478566e-07,0.0,252.90913,210.91144,0.0,52.265377,0.113751,0.0,49.49394,8.330017
39259,21795540.0,0.0,14.734131,14.734161,19.769836,19.463928,20.17926,19.8302,11.701019,12.952881,12.952881,11.724884,0.0,0.032083765,0.032083765,0.049584396,250.0,11.700012,0.0,0.0,0.0,1004.4804,4.3970438e-05,0.0,52.26594,250.01428,50.0,96.0,3.747916e-07,0.0,252.9079,210.90807,0.0,52.26594,0.11375191,0.0,49.49435,8.330017
39260,21795600.0,0.0,14.734558,14.734589,19.754974,19.437958,20.172546,19.824127,11.700958,12.4027405,12.4027405,11.715149,0.0,0.032084055,0.032084055,0.049584664,250.0,11.700012,0.0,0.0,0.0,1004.7879,4.398092e-05,0.0,52.266365,250.00903,50.0,96.0,3.747972e-07,0.0,252.90715,210.9059,0.0,52.266365,0.11375277,0.0,49.494675,8.330017
39261,21795660.0,0.0,14.734894,14.734894,19.740173,19.413727,20.164734,19.817017,11.700867,12.084869,12.084869,11.70932,0.0,0.032084297,0.032084297,0.049584925,250.0,11.700012,0.0,0.0,0.0,1005.05725,4.3990272e-05,0.0,52.266674,250.00552,50.0,96.0,3.7480208e-07,0.0,252.9067,210.90454,0.0,52.266674,0.11375351,0.0,49.494926,8.330017
39262,21795720.0,0.0,14.735107,14.735107,19.725677,19.391785,20.156128,19.809174,11.700775,11.91095,11.91095,14.088654,0.0,0.032084484,0.032084484,0.04958516,250.0,11.700012,0.0,0.0,0.0,1005.28827,4.3998443e-05,0.0,52.266903,250.00322,50.0,96.0,3.748061e-07,0.0,252.90643,210.90372,0.0,52.266903,0.113754116,98.64922,49.49511,8.330017
39263,21795780.0,0.0,14.7352295,14.735199,19.720032,19.390686,20.147156,19.800964,11.700653,11.815735,11.815735,16.3219,0.0,0.032084625,0.032084625,0.049585354,250.0,11.700012,0.0,0.0,0.0,1005.4814,4.400543e-05,0.0,52.267056,250.00177,50.0,96.0,3.7480922e-07,0.0,252.90631,210.90326,0.0,52.267056,0.1137546,25.248081,49.495243,8.330017
39264,21795840.0,0.0,14.7352295,14.735199,19.71637,19.393982,20.13794,19.792511,11.700562,11.763641,11.763641,17.249176,0.0,0.03208473,0.03208473,0.049585503,250.0,11.700012,0.0,0.0,0.0,1005.6372,4.4011234e-05,0.0,52.26717,250.00087,50.0,96.0,3.748116e-07,0.0,252.90625,210.90302,0.0,52.26717,0.113754965,29.87453,49.495335,8.330017
39265,21795900.0,0.0,14.735138,14.735107,19.714813,19.40216,20.128632,19.783997,11.70047,11.734955,11.734955,18.126495,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1005.7571,4.401589e-05,0.0,52.267242,250.00034,50.0,96.0,3.7481334e-07,0.0,252.90623,210.9029,0.0,52.267242,0.113755226,31.749523,49.495403,8.330017
39266,21795960.0,0.0,14.734955,14.734924,19.715302,19.414764,20.119598,19.775726,11.700378,11.719238,11.719238,18.711731,0.0,0.03208486,0.03208486,0.0495857,250.0,11.700012,0.0,0.0,0.0,1005.8422,4.401943e-05,0.0,52.267296,250.00005,50.0,96.0,3.7481462e-07,0.0,252.90623,210.90286,0.0,52.267296,0.11375542,31.202183,49.495445,8.330017
39267,21796020.0,0.0,14.73468,14.73465,19.716736,19.429321,20.110535,19.767426,11.700256,11.710663,11.710663,18.928223,0.0,0.0320849,0.0320849,0.04958576,250.0,11.700012,0.0,0.0,0.0,1005.89404,4.4021897e-05,0.0,52.267326,249.9999,50.0,96.0,3.7481553e-07,0.0,252.90625,210.90286,0.0,52.267326,0.11375556,29.094318,49.495472,8.330017
39268,21796080.0,0.0,14.7343445,14.734283,19.71817,19.443817,20.10147,19.759155,11.700165,11.705902,11.705902,18.783691,0.0,0.03208493,0.03208493,0.0495858,250.0,11.700012,0.0,0.0,0.0,1005.91394,4.4023345e-05,0.0,52.26735,249.99983,50.0,96.0,3.7481615e-07,0.0,252.90627,210.9029,0.0,52.26735,0.11375566,25.858528,49.49549,8.330017
39269,21796140.0,0.0,14.733887,14.733856,19.718872,19.456482,20.092438,19.750885,11.700104,11.703217,11.703217,18.342346,0.0,0.032084946,0.032084946,0.049585827,250.0,11.700012,0.0,0.0,0.0,1005.90344,4.4023807e-05,0.0,52.26736,249.99983,50.0,96.0,3.7481658e-07,0.0,252.9063,210.90292,0.0,52.26736,0.11375572,22.072857,49.495502,8.330017
39270,21796200.0,0.0,14.733398,14.733337,19.71936,19.466095,20.085571,19.74469,11.700012,12.790253,12.790253,17.68747,0.0,0.032084957,0.032084957,0.049585845,250.0,11.700012,0.0,0.0,0.0,1005.86383,4.4023334e-05,0.0,52.26737,249.99983,50.0,96.0,3.7481686e-07,0.0,252.90631,210.90295,0.0,52.26737,0.113755755,18.233513,49.49551,8.330017
39271,21796260.0,0.0,14.732788,14.732758,19.718536,19.471191,20.07959,19.739319,11.699921,12.292969,12.292969,16.946564,0.0,0.032084968,0.032084968,0.049585856,250.0,11.700012,0.0,0.0,0.0,1005.79663,4.4021966e-05,0.0,52.267372,249.99986,50.0,96.0,3.7481703e-07,0.0,252.90633,210.90297,0.0,52.267372,0.113755785,15.166723,49.495514,8.330017
39272,21796320.0,0.0,14.732147,14.732086,19.715302,19.47232,20.072357,19.732788,11.69986,12.023834,12.023834,16.22226,0.0,0.032084968,0.032084968,0.049585864,250.0,11.700012,0.0,0.0,0.0,1005.70325,4.4019755e-05,0.0,52.267372,249.9999,50.0,96.0,3.7481715e-07,0.0,252.90633,210.903,0.0,52.267372,0.11375581,12.783366,49.495514,8.330017
39273,21796380.0,0.0,14.731415,14.731354,19.710114,19.46991,20.064514,19.725677,11.699768,11.874573,11.874573,15.602173,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1005.5852,4.401674e-05,0.0,52.267372,249.99991,50.0,96.0,3.748172e-07,0.0,252.90634,210.90302,0.0,52.267372,0.11375582,11.404932,49.495514,8.330017
39274,21796440.0,0.0,14.730621,14.73056,19.70346,19.46466,20.056305,19.7182,11.699707,11.794647,11.794647,15.143677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.4437,4.4012966e-05,0.0,52.267372,249.99994,50.0,96.0,3.7481723e-07,0.0,252.90634,210.90303,0.0,52.267372,0.11375582,11.064878,49.495514,8.330017
39275,21796500.0,0.0,14.729767,14.729706,19.695923,19.457642,20.047943,19.710571,11.699646,11.750458,11.750458,14.884705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.2803,4.400848e-05,0.0,52.267372,249.99995,50.0,96.0,3.7481726e-07,0.0,252.90634,210.90305,0.0,52.267372,0.11375582,11.666634,49.495514,8.330017
39276,21796560.0,0.0,14.728882,14.728821,19.68805,19.449707,20.039703,19.703094,11.699585,11.727234,11.727234,14.834137,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1005.09625,4.4003318e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90305,0.0,52.267372,0.11375582,13.098324,49.495514,8.330017
39277,21796620.0,0.0,14.727936,14.727844,19.680267,19.442139,20.031403,19.695587,11.699524,11.714569,11.714569,14.972961,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1004.893,4.3997527e-05,0.0,52.267372,249.99997,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.992623,49.495514,8.330017
39278,21796680.0,0.0,14.726929,14.726837,19.673035,19.435822,20.023132,19.68808,11.699463,11.70755,11.70755,15.256866,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1004.672,4.399115e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.07647,49.495514,8.330017
39279,21796740.0,0.0,14.725861,14.7258,19.666595,19.431335,20.014862,19.680603,11.699432,11.703827,11.703827,15.634827,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1004.43445,4.398423e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.084385,49.495514,8.330017
39280,21796800.0,0.0,14.7247925,14.724701,19.661072,19.429016,20.006622,19.673096,11.699371,11.701782,11.701782,16.051147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.1818,4.39768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.784864,49.495514,8.330017
39281,21796860.0,0.0,14.723663,14.723572,19.658386,19.429169,20.00174,19.668823,11.699341,12.615601,12.615601,16.440155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.9154,4.3968914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.86007,49.495514,8.330017
39282,21796920.0,0.0,14.722504,14.722412,19.65625,19.431152,19.996063,19.663818,11.69931,12.200134,12.200134,16.7565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.6367,4.3960612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.411207,49.495514,8.330017
39283,21796980.0,0.0,14.721313,14.721222,19.654144,19.43454,19.98938,19.657837,11.69928,11.971741,11.971741,16.971375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.347,4.395193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.391853,49.495514,8.330017
39284,21797040.0,0.0,14.720093,14.720001,19.65207,19.43866,19.982147,19.651337,11.699249,11.844818,11.844818,17.072266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.0477,4.394292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.8858,49.495514,8.330017
39285,21797100.0,0.0,14.718842,14.71875,19.649902,19.442932,19.97464,19.644562,11.699219,11.775635,11.775635,17.062561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.74023,4.3933615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.017933,49.495514,8.330017
39286,21797160.0,0.0,14.71759,14.717499,19.647583,19.446808,19.967133,19.637848,11.699188,11.740692,11.740692,16.959778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.42566,4.3924054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.981695,49.495514,8.330017
39287,21797220.0,0.0,14.716309,14.716217,19.644897,19.44986,19.959564,19.631042,11.699158,11.7213745,11.7213745,16.789337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.1057,4.391429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.869308,49.495514,8.330017
39288,21797280.0,0.0,14.715027,14.714935,19.641754,19.451874,19.951965,19.624207,11.699158,11.71109,11.71109,16.578705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.7815,4.390436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.844831,49.495514,8.330017
39289,21797340.0,0.0,14.713745,14.713654,19.638092,19.452728,19.944366,19.617401,11.699127,11.705627,11.705627,16.357666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.45447,4.3894306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.017256,49.495514,8.330017
39290,21797400.0,0.0,14.712433,14.712341,19.633942,19.452484,19.936798,19.610565,11.699127,11.702606,11.702606,16.15689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.1261,4.388417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.470081,49.495514,8.330017
39291,21797460.0,0.0,14.711151,14.71106,19.629517,19.45108,19.92978,19.60434,11.699127,12.571655,12.571655,16.00122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.79755,4.3874e-05,16.522526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.522526,52.267372,0.11375582,16.313747,49.495514,8.330017
39292,21797520.0,0.0,14.709869,14.709778,19.626648,19.449036,19.925964,19.601105,11.699127,12.470398,12.470398,15.90509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.4703,4.3863824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.42613,49.495514,8.330017
39293,21797580.0,0.0,14.708557,14.708466,19.622833,19.446686,19.920593,19.596375,11.699127,12.119232,12.119232,15.872314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.14575,4.3853695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.788546,49.495514,8.330017
39294,21797640.0,0.0,14.707306,14.707214,19.6185,19.444336,19.914337,19.59085,11.699127,11.928894,11.928894,15.898834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.8252,4.3843655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.325228,49.495514,8.330017
39295,21797700.0,0.0,14.706024,14.705933,19.614044,19.442322,19.907623,19.58487,11.699127,11.823853,11.823853,15.97345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.51,4.3833745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.944721,49.495514,8.330017
39296,21797760.0,0.0,14.704803,14.704712,19.609772,19.440887,19.900818,19.578827,11.699158,11.766846,11.766846,16.079071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.2016,4.382401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.528471,49.495514,8.330017
39297,21797820.0,0.0,14.703583,14.703491,19.605713,19.440033,19.89392,19.572693,11.699158,11.735352,11.735352,16.198029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.9013,4.3814485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.048618,49.495514,8.330017
39298,21797880.0,0.0,14.702393,14.702301,19.601898,19.43985,19.886932,19.566467,11.699188,11.718811,11.718811,16.315979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6104,4.380522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.438856,49.495514,8.330017
39299,21797940.0,0.0,14.701233,14.701141,19.598297,19.440216,19.879944,19.560242,11.699219,11.709473,11.709473,16.416626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.3305,4.3796255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.666933,49.495514,8.330017
39300,21798000.0,0.0,14.700073,14.700012,19.59491,19.44101,19.872955,19.554016,11.699249,11.704254,11.704254,16.490936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.06085,4.378761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.73097,49.495514,8.330017
39301,21798060.0,2.0,14.698853,14.6987915,19.651398,19.468414,19.90506,19.584259,12.371185,25.927368,24.95987,23.508942,0.0,0.0726614,0.07629607,0.06950491,250.0,11.700012,0.0,0.0,0.0,1341.941,5.4075343e-05,100.0,81.17992,117.9552,50.0,96.0,1.3794098e-06,0.0,271.5641,183.48811,100.0,82.48146,0.21838152,100.0,66.18499,8.330017
39302,21798120.0,2.0,14.697388,14.697327,19.729858,19.535004,19.98944,19.661957,12.579803,27.15445,26.788788,26.347443,0.0,0.0871306,0.08828142,0.08240537,250.0,11.700012,0.0,0.0,0.0,1596.9167,6.6006316e-05,100.0,90.029396,102.23534,50.0,96.0,1.9231352e-06,0.0,296.9719,187.74635,100.0,90.42046,0.25781122,100.0,73.240456,8.330017
39303,21798180.0,2.0,14.69574,14.695648,19.814667,19.618866,20.077301,19.745728,12.539093,26.023987,25.87027,26.487976,0.0,0.09662165,0.09715962,0.09255203,250.0,11.700012,0.0,0.0,0.0,1814.9152,7.542344e-05,100.0,93.96917,104.74938,50.0,96.0,2.3727762e-06,0.0,326.70905,200.48164,100.0,94.14404,0.28635576,100.0,76.718094,8.330017
39304,21798240.0,0.0,14.693848,14.693756,19.894287,19.703705,20.156952,19.82306,12.48056,24.891876,24.829132,25.634674,0.0,0.10360412,0.10388596,0.101282805,250.0,11.700012,0.0,0.0,0.0,2011.3235,8.404331e-05,100.0,94.794174,116.690735,50.0,96.0,2.7597248e-06,0.0,363.07825,218.5156,100.0,94.880745,0.30880454,100.0,77.88987,8.330017
39305,21798300.0,0.0,14.691742,14.69165,19.966583,19.782074,20.22821,19.893036,12.411499,24.105347,24.078796,24.651001,0.0,0.10839746,0.108541444,0.10795734,250.0,11.700012,0.0,0.0,0.0,2183.5522,9.181134e-05,100.0,93.38387,136.2498,50.0,96.0,3.0561941e-06,0.0,402.8566,240.73082,100.0,93.42528,0.32494277,100.0,77.227684,8.330017
39306,21798360.0,0.0,14.689453,14.689362,20.028534,19.84842,20.28897,19.953522,12.330261,23.619751,23.608154,23.882172,0.0,0.11102079,0.111090735,0.11210424,250.0,11.700012,0.0,0.0,0.0,2327.5308,9.857808e-05,100.0,90.74928,161.79416,50.0,96.0,3.2347186e-06,0.0,438.20798,265.44586,100.0,90.76819,0.33426887,100.0,75.42344,8.330017
39307,21798420.0,0.0,14.686981,14.68689,20.08548,19.907745,20.345215,20.009888,12.237396,23.362488,23.357178,23.39389,0.0,0.11171647,0.11175028,0.1136892,250.0,11.700012,0.0,0.0,0.0,2440.5012,0.00010421168,100.0,87.830986,190.00484,50.0,96.0,3.2925352e-06,0.0,462.7741,289.615,100.0,87.839714,0.337212,100.0,73.19615,8.330017
39308,21798480.0,0.0,14.684326,14.684235,20.139282,19.962158,20.398682,20.06366,12.139191,23.263275,23.260742,23.150757,0.0,0.11111746,0.11113367,0.113321535,250.0,11.700012,0.0,0.0,0.0,2523.5686,0.00010868328,100.0,85.30133,215.89812,50.0,96.0,3.2621256e-06,0.0,475.30658,309.53418,100.0,85.3054,0.33562678,100.0,71.12501,8.330017
