,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39309,21798540.0,0.0,14.681519,14.6813965,20.191345,20.013763,20.450623,20.115967,12.04538,23.25528,23.254028,23.07846,0.0,0.10996047,0.10996829,0.11194287,250.0,11.700012,0.0,0.0,0.0,2581.7532,0.000112097594,100.0,83.43599,235.58435,50.0,96.0,3.19076e-06,0.0,478.71997,323.107,100.0,83.43793,0.33192062,100.0,69.505684,8.330017
39310,21798600.0,0.0,14.678528,14.678406,20.242523,20.064056,20.50177,20.16745,11.964844,23.285217,23.284607,23.101654,0.0,0.108794406,0.10879817,0.110357486,250.0,11.700012,0.0,0.0,0.0,2621.385,0.00011462559,100.0,82.23645,247.8828,50.0,96.0,3.1153925e-06,0.0,476.89908,330.5171,100.0,82.23738,0.32796887,100.0,68.40328,8.330017
39311,21798660.0,0.0,14.6753845,14.675262,20.290863,20.111542,20.549835,20.216064,11.8993225,23.322113,23.321808,23.16153,0.0,0.10781957,0.10782132,0.1089405,250.0,11.700012,0.0,0.0,0.0,2649.1843,0.00011652553,100.0,81.50826,254.61322,50.0,96.0,3.0515955e-06,0.0,473.01782,333.81235,100.0,81.50869,0.3245906,100.0,67.69358,8.330017
39312,21798720.0,0.0,14.672089,14.671967,20.338806,20.158844,20.597473,20.264282,11.848846,23.352844,23.352722,23.228668,0.0,0.10710403,0.10710484,0.10783988,250.0,11.700012,0.0,0.0,0.0,2668.823,0.00011793953,100.0,81.12342,257.31348,50.0,96.0,3.0040314e-06,0.0,468.66718,334.4408,100.0,81.12363,0.322051,100.0,67.286316,8.330017
39313,21798780.0,0.0,14.66864,14.668518,20.386383,20.206055,20.644714,20.312042,11.811371,23.372894,23.372833,23.286926,0.0,0.10662569,0.10662608,0.10706336,250.0,11.700012,0.0,0.0,0.0,2682.9995,0.00011899467,100.0,80.96427,257.53217,50.0,96.0,2.9716891e-06,0.0,464.70346,333.61972,100.0,80.96436,0.320314,100.0,67.08858,8.330017
39314,21798840.0,0.0,14.66507,14.6649475,20.433533,20.253052,20.691498,20.359375,11.7838745,23.382538,23.382507,23.329224,0.0,0.10633031,0.10633048,0.10655702,250.0,11.700012,0.0,0.0,0.0,2693.6218,0.00011979899,100.0,80.931816,256.58185,50.0,96.0,2.9513017e-06,0.0,461.53378,332.27203,100.0,80.931854,0.31921512,100.0,67.01665,8.330017
39315,21798900.0,0.0,14.661377,14.661255,20.480194,20.299774,20.737732,20.406158,11.763947,23.383972,23.383972,23.355743,0.0,0.10616867,0.10616876,0.10625823,250.0,11.700012,0.0,0.0,0.0,2701.695,0.00012041697,100.0,80.96947,255.15408,50.0,96.0,2.9397734e-06,0.0,459.19196,330.83365,100.0,80.96949,0.31859273,100.0,67.01982,8.330017
39316,21798960.0,0.0,14.657593,14.65744,20.523712,20.343506,20.7807,20.449677,11.749451,23.379791,23.379791,23.368713,0.0,0.10609635,0.10609639,0.106105804,250.0,11.700012,0.0,0.0,0.0,2707.8943,0.000120898105,100.0,81.0362,253.70657,50.0,96.0,2.9342689e-06,0.0,457.6,329.56546,100.0,81.03621,0.31829584,100.0,67.05973,8.330017
39317,21799020.0,0.0,14.653687,14.653534,20.56662,20.38675,20.82309,20.492645,11.738464,23.372742,23.372742,23.37262,0.0,0.106072575,0.10607258,0.10603847,250.0,11.700012,0.0,0.0,0.0,2712.6736,0.000121281526,100.0,81.10494,252.47719,50.0,96.0,2.9321395e-06,0.0,456.56918,328.5662,100.0,81.10494,0.31818146,100.0,67.109055,8.330017
39318,21799080.0,0.0,14.649658,14.649536,20.608978,20.429504,20.86493,20.535065,11.730011,23.364227,23.364227,23.37024,0.0,0.10607856,0.10607856,0.10602628,250.0,11.700012,0.0,0.0,0.0,2716.2324,0.00012158474,100.0,81.16713,251.50737,50.0,96.0,2.9321307e-06,0.0,455.96588,327.82864,100.0,81.16713,0.31818178,100.0,67.158165,8.330017
39319,21799140.0,0.0,14.645569,14.645416,20.650787,20.47174,20.906189,20.576935,11.723633,23.355072,23.355072,23.363373,0.0,0.106103614,0.106103614,0.10605168,250.0,11.700012,0.0,0.0,0.0,2718.6902,0.00012181801,100.0,81.21887,250.8035,50.0,96.0,2.9335222e-06,0.0,455.70285,327.33563,100.0,81.21887,0.31825778,100.0,67.2023,8.330017
39320,21799200.0,0.0,14.641388,14.641235,20.692047,20.513428,20.9469,20.618286,11.718353,23.346558,23.346558,23.355255,0.0,0.10613017,0.10613017,0.10608495,250.0,11.700012,0.0,0.0,0.0,2720.2485,0.00012199972,100.0,81.25671,250.33124,50.0,96.0,2.9351165e-06,0.0,455.60895,327.02472,100.0,81.25671,0.31834462,100.0,67.23594,8.330017
39321,21799260.0,0.0,14.6371155,14.636993,20.730621,20.552399,20.984924,20.65689,11.713959,23.338928,23.338928,23.34668,0.0,0.10615536,0.10615536,0.10612052,250.0,11.700012,0.0,0.0,0.0,2720.969,0.00012213434,100.0,81.28178,250.05637,50.0,96.0,2.9367043e-06,0.0,455.63666,326.86368,100.0,81.28178,0.31843084,100.0,67.25948,8.330017
39322,21799320.0,0.0,14.6328125,14.63266,20.768646,20.59082,21.02243,20.695007,11.710236,23.332428,23.332428,23.338837,0.0,0.10617549,0.10617549,0.10615072,250.0,11.700012,0.0,0.0,0.0,2720.9614,0.00012222957,100.0,81.29699,249.91359,50.0,96.0,2.938007e-06,0.0,455.71072,326.79446,100.0,81.29699,0.31850153,100.0,67.27458,8.330017
39323,21799380.0,0.0,14.628418,14.628265,20.806183,20.628754,21.059448,20.732666,11.70697,23.327057,23.327057,23.332031,0.0,0.10619032,0.10619032,0.106174015,250.0,11.700012,0.0,0.0,0.0,2720.319,0.00012229085,100.0,81.305374,249.85341,50.0,96.0,2.9389862e-06,0.0,455.79565,326.77832,100.0,81.305374,0.31855458,100.0,67.28351,8.330017
39324,21799440.0,0.0,14.623993,14.62384,20.843231,20.666168,21.096008,20.769836,11.704102,23.323334,23.32251,23.326263,0.0,0.106184565,0.10620363,0.10619443,250.0,11.700012,0.0,0.0,0.0,2719.1033,0.00012232234,100.0,81.30394,249.86066,50.0,96.0,2.9395069e-06,0.0,455.8652,326.7996,100.0,81.30869,0.31858274,100.0,67.28785,8.330017
39325,21799500.0,0.0,14.619537,14.619385,20.878937,20.703094,21.132141,20.80658,11.700195,23.358032,23.310852,23.315826,0.0,0.10522377,0.10640404,0.10643369,250.0,11.700012,0.0,0.0,0.0,2715.9744,0.00012230568,100.0,80.978615,251.07744,50.0,96.0,2.9300838e-06,0.0,455.44022,327.4378,100.0,81.273445,0.31806824,100.0,67.266075,8.330017
39326,21799560.0,0.0,14.615021,14.614868,20.910187,20.737701,21.167297,20.840912,11.685486,23.63153,23.2659,23.27237,0.0,0.10134195,0.10680415,0.10700055,250.0,11.700012,0.0,0.0,0.0,2704.296,0.00012206404,100.0,79.638084,256.15268,50.0,96.0,2.8768945e-06,0.0,451.948,329.64432,100.0,81.01195,0.31515914,100.0,67.07839,8.330017
39327,21799620.0,0.0,14.610504,14.610321,20.939392,20.771332,21.205322,20.874329,11.658051,24.216614,23.205322,23.204071,0.0,0.09487175,0.10717219,0.10754145,250.0,11.700012,0.0,0.0,0.0,2680.7476,0.000121428624,100.0,77.41816,263.8989,50.0,96.0,2.7765343e-06,0.0,444.3051,332.27905,100.0,80.55696,0.3096032,100.0,66.72613,8.330017
39328,21799680.0,0.0,14.605957,14.605774,20.966125,20.803802,21.248169,20.906738,11.6171875,25.228363,23.13446,23.120758,0.0,0.08540478,0.10749424,0.10803773,250.0,11.700012,0.0,0.0,0.0,2641.7544,0.00012025476,100.0,74.15628,274.02026,50.0,96.0,2.6239748e-06,0.0,431.91794,334.71097,100.0,79.94309,0.3009626,100.0,66.23703,8.330017
39329,21799740.0,0.0,14.601379,14.601227,20.989288,20.83496,21.297821,20.937988,11.561096,26.922272,23.056427,23.029297,0.0,0.072603,0.10773237,0.108425975,250.0,11.700012,0.0,0.0,0.0,2582.7473,0.0001183451,100.0,69.585,286.04013,50.0,96.0,2.416323e-06,0.0,414.62552,336.10806,100.0,79.210655,0.28879318,100.0,65.639626,8.330017
39330,21799800.0,0.0,14.596832,14.59668,21.006592,20.864685,21.35495,20.968018,11.488647,29.751434,22.973755,22.934662,0.0,0.056441262,0.10784487,0.10864186,250.0,11.700012,0.0,0.0,0.0,2499.811,0.000115515766,100.0,63.24401,299.11905,50.0,96.0,2.1585804e-06,0.0,393.34808,335.52106,100.0,78.415695,0.27294227,100.0,64.977104,8.330017
39331,21799860.0,0.0,14.592285,14.592133,21.01941,20.891876,21.416443,20.995544,11.406189,33.525055,22.914124,22.85785,0.0,0.041434452,0.10706932,0.10778631,250.0,11.700012,0.0,0.0,0.0,2397.6035,0.00011166694,31.278599,56.258846,306.47495,50.0,96.0,1.9029959e-06,0.0,371.09973,330.02063,100.0,77.7254,0.25627857,100.0,64.36717,8.330017
39332,21799920.0,0.0,14.587769,14.587585,21.042053,20.918457,21.45227,21.022736,11.390778,23.918427,22.985352,22.918274,0.0,0.03730137,0.10599578,0.10615315,250.0,11.700012,0.0,0.0,0.0,2322.0823,0.000107960535,0.0,54.386562,295.92035,50.0,96.0,1.8023666e-06,0.0,356.9483,318.7237,100.0,77.89142,0.2494274,100.0,64.3967,8.330017
39333,21799980.0,0.0,14.583252,14.583069,21.062317,20.945587,21.454895,21.050446,11.415344,17.749084,23.065765,23.022095,0.0,0.034867186,0.10554297,0.105405286,250.0,11.700012,0.0,0.0,0.0,2263.287,0.000104823026,0.0,53.372787,284.7902,50.0,96.0,1.750109e-06,0.0,347.6836,309.14563,100.0,78.28114,0.24579458,100.0,64.67087,8.330017
39334,21800040.0,0.0,14.578766,14.578583,21.08258,20.97342,21.442108,21.078583,11.451721,14.761169,23.129547,23.114807,0.0,0.033472113,0.10539063,0.10509091,250.0,11.700012,0.0,0.0,0.0,2216.2195,0.00010218239,0.0,52.893196,275.12646,50.0,96.0,1.7236383e-06,0.0,341.60245,301.64923,100.0,78.70929,0.2439364,100.0,65.00464,8.330017
39335,21800100.0,0.0,14.57431,14.574158,21.103394,21.001831,21.422577,21.106995,11.49118,13.235107,23.175781,23.182953,0.0,0.03268532,0.10540033,0.105050825,250.0,11.700012,0.0,0.0,0.0,2178.6501,0.00010001552,0.0,52.71318,267.4071,50.0,96.0,1.7120849e-06,0.0,337.6833,296.06418,100.0,79.1047,0.24312323,100.0,65.333244,8.330017
39336,21800160.0,0.0,14.569946,14.569763,21.123749,21.029724,21.399292,21.134583,11.525116,12.44342,23.269684,23.219055,0.0,0.032362234,0.104123935,0.105426356,250.0,11.700012,0.0,0.0,0.0,2145.7092,9.8218705e-05,0.0,52.669727,263.3605,50.0,96.0,1.6950263e-06,0.0,334.83148,292.677,100.0,78.993835,0.24190953,100.0,65.58653,8.330017
39337,21800220.0,0.0,14.565582,14.56543,21.14441,21.057526,21.374237,21.163422,11.5408325,12.027863,23.573883,23.21112,0.0,0.032312628,0.10061633,0.1059416,250.0,11.700012,0.0,0.0,0.0,2109.8755,9.649844e-05,0.0,52.6071,263.45605,50.0,96.0,1.652785e-06,0.0,331.679,290.975,100.0,78.07986,0.23887399,100.0,65.66299,8.330017
39338,21800280.0,0.0,14.56134,14.561157,21.165497,21.084839,21.348206,21.19513,11.53949,11.807556,24.128723,23.17337,0.0,0.03240055,0.09489002,0.10648726,250.0,11.700012,0.0,0.0,0.0,2067.8354,9.466535e-05,0.0,52.484684,266.609,50.0,96.0,1.5832017e-06,0.0,327.68768,290.0686,100.0,76.388245,0.23378694,100.0,65.58844,8.330017
39339,21800340.0,0.0,14.557129,14.556976,21.186981,21.11139,21.321533,21.231354,11.520355,11.683197,25.038086,23.116821,0.0,0.03255426,0.086626165,0.10692705,250.0,11.700012,0.0,0.0,0.0,2015.0433,9.250986e-05,0.0,52.27809,272.37997,50.0,96.0,1.4811818e-06,0.0,322.40387,289.2702,100.0,73.79169,0.22612193,100.0,65.35893,8.330017
39340,21800400.0,0.0,14.553009,14.552856,21.208435,21.136993,21.294403,21.273499,11.479279,11.603394,26.477905,23.080902,0.0,0.03277854,0.07560695,0.10631208,250.0,11.700012,0.0,0.0,0.0,1944.3904,8.976689e-05,0.0,51.968212,281.41693,50.0,96.0,1.3356943e-06,0.0,315.41714,288.1322,100.0,70.05477,0.21471947,100.0,64.75806,8.330017
39341,21800460.0,0.0,14.548981,14.548828,21.228027,21.161438,21.26773,21.32138,11.408386,11.535156,28.790741,23.143127,0.0,0.032986276,0.06156584,0.104123764,250.0,11.700012,0.0,0.0,0.0,1846.9231,8.604224e-05,0.0,51.540176,293.07208,50.0,96.0,1.1439721e-06,0.0,306.6747,285.4179,100.0,64.81516,0.1987013,100.0,63.72391,8.330017
39342,21800520.0,0.0,14.545074,14.544891,21.243652,21.18637,21.240692,21.375458,11.30835,11.458313,32.611237,23.334625,0.0,0.033079635,0.045070242,0.10033915,250.0,11.700012,0.0,0.0,0.0,1717.3638,8.1004444e-05,0.0,51.045525,304.9047,50.0,96.0,9.2333704e-07,0.0,296.79187,279.61664,100.0,57.591652,0.17850438,100.0,62.35964,8.330017
39343,21800580.0,0.0,14.54126,14.541046,21.261627,21.213043,21.213745,21.4234,11.2361145,11.366211,28.364075,23.762085,0.0,0.03255352,0.038481645,0.09382553,250.0,11.700012,0.0,0.0,0.0,1592.1237,7.517153e-05,0.0,50.733463,302.25864,50.0,96.0,7.873991e-07,0.0,288.26724,269.44727,12.247212,54.274117,0.16484879,100.0,60.95861,8.330017
39344,21800640.0,0.0,14.537537,14.5373535,21.275757,21.24353,21.187134,21.435852,11.239288,11.304138,20.162933,24.486694,0.0,0.03225994,0.035800446,0.08664524,250.0,11.700012,0.0,0.0,0.0,1485.0292,6.988446e-05,0.0,50.69047,296.88223,50.0,96.0,6.9337835e-07,0.0,281.527,260.0894,0.0,52.89437,0.1546964,100.0,59.42238,8.330017
39345,21800700.0,0.0,14.533936,14.533752,21.28717,21.279114,21.160675,21.426208,11.252777,11.276306,15.867462,25.511963,0.0,0.03212775,0.034263775,0.07817878,250.0,11.700012,0.0,0.0,0.0,1381.5106,6.483783e-05,0.0,50.69827,293.09857,50.0,96.0,6.0551895e-07,0.0,275.49823,251.70973,0.0,52.06057,0.1445647,100.0,57.340916,8.330017
39346,21800760.0,0.0,14.530487,14.530304,21.297089,21.31961,21.138153,21.405762,11.260132,12.951874,13.699738,26.924072,0.0,0.032099217,0.033401053,0.06822571,250.0,11.700012,0.0,0.0,0.0,1276.8607,5.9848822e-05,0.0,50.70929,291.07892,50.0,96.0,5.1810713e-07,0.0,269.89514,243.88786,0.0,51.550682,0.13372357,100.0,54.48869,8.330017
39347,21800820.0,0.0,14.527161,14.526978,21.30478,21.365723,21.11789,21.380707,11.257202,12.183044,12.567291,28.861725,0.0,0.0320299,0.032825552,0.058174215,250.0,11.700012,0.0,0.0,0.0,1170.8176,5.4761727e-05,0.0,50.708153,288.77435,50.0,96.0,4.3845452e-07,0.0,264.7088,236.0505,0.0,51.227463,0.12301609,100.0,51.1602,8.330017
39348,21800880.0,0.0,14.523987,14.523804,21.311462,21.412231,21.096039,21.353577,11.3038025,11.770355,11.972961,26.473755,0.0,0.03179249,0.032280188,0.054405242,250.0,11.700012,0.0,0.0,0.0,1092.1747,5.0412444e-05,0.0,50.837822,280.76318,50.0,96.0,4.065588e-07,0.0,261.07346,229.20943,0.0,51.160007,0.11846242,0.0,50.038223,8.330017
39349,21800940.0,0.0,14.520966,14.520782,21.300323,21.420258,21.073425,21.325592,11.391663,11.578918,11.68808,19.967194,0.0,0.031691708,0.031992607,0.052189298,250.0,11.700012,0.0,0.0,0.0,1037.5107,4.7376536e-05,0.0,51.042038,273.55078,50.0,96.0,3.8887907e-07,0.0,258.51315,224.01097,0.0,51.24202,0.11586056,0.0,49.479412,8.330017
39350,21801000.0,0.0,14.518097,14.517914,21.278717,21.401855,21.057434,21.297302,11.475098,15.761566,11.572784,16.385101,0.0,0.031660903,0.03184702,0.050860964,250.0,11.700012,0.0,0.0,0.0,999.5919,4.528901e-05,15.694448,51.25406,267.58197,50.0,96.0,3.7885258e-07,0.0,256.70062,220.11818,0.0,51.37807,0.114358306,0.0,49.22429,8.330017
39351,21801060.0,0.0,14.515381,14.515228,21.254547,21.36914,21.052734,21.269745,11.543457,16.946136,11.544128,14.368103,0.0,0.03167622,0.031791467,0.050102714,250.0,11.700012,0.0,0.0,0.0,974.16614,4.3902357e-05,20.085772,51.454563,262.8343,50.0,96.0,3.7358978e-07,0.0,255.43422,217.26411,0.0,51.53139,0.113562144,0.0,49.139835,8.330017
39352,21801120.0,0.0,14.512878,14.512695,21.22876,21.32901,21.052643,21.24231,11.595154,18.37735,11.555481,13.219421,0.0,0.031717665,0.031789035,0.049694896,250.0,11.700012,0.0,0.0,0.0,957.6934,4.3011343e-05,23.792347,51.63217,259.17557,50.0,96.0,3.7117326e-07,0.0,254.56003,215.21024,0.0,51.67973,0.113195315,0.0,49.14308,8.330017
39353,21801180.0,0.0,14.510529,14.510376,21.20279,21.28482,21.057312,21.214996,11.632141,19.727173,11.5816345,12.562103,0.0,0.031770904,0.031815067,0.0494949,250.0,11.700012,0.0,0.0,0.0,947.37177,4.2456344e-05,26.331211,51.78228,256.42807,50.0,96.0,3.703851e-07,0.0,253.96428,213.75804,0.0,51.811676,0.11307622,0.0,49.18602,8.330017
39354,21801240.0,0.0,14.508392,14.50824,21.177185,21.238373,21.066132,21.187866,11.657562,20.821106,11.610046,12.186401,0.0,0.031826507,0.0318538,0.04941352,250.0,11.700012,0.0,0.0,0.0,941.1365,4.2122305e-05,27.710062,51.904613,254.41124,50.0,96.0,3.704711e-07,0.0,253.56445,212.74979,0.0,51.922756,0.11309047,0.0,49.242226,8.330017
39355,21801300.0,0.0,14.506439,14.506317,21.152039,21.190796,21.078003,21.160828,11.674408,21.567902,11.635223,11.973175,0.0,0.031878836,0.031895686,0.049396418,250.0,11.700012,0.0,0.0,0.0,937.5406,4.193008e-05,27.95302,52.00137,252.9626,50.0,96.0,3.709766e-07,0.0,253.30128,212.06387,0.0,52.01255,0.113168575,0.0,49.298088,8.330017
39356,21801360.0,0.0,14.50473,14.504608,21.12854,21.14444,21.092072,21.135498,11.685211,21.91336,11.655304,11.852966,0.0,0.031924896,0.0319353,0.0494109,250.0,11.700012,0.0,0.0,0.0,935.5917,4.1826042e-05,27.018044,52.075912,251.94386,50.0,96.0,3.7163306e-07,0.0,253.13199,211.60736,0.0,52.082806,0.11326945,0.0,49.34726,8.330017
39357,21801420.0,0.0,14.503204,14.503113,21.105255,21.09787,21.106506,21.110748,11.691986,21.86557,12.83609,11.785461,0.0,0.03196353,0.031969946,0.049438138,250.0,11.700012,0.0,0.0,0.0,934.6322,4.1774834e-05,25.228544,52.132053,251.24179,50.0,96.0,3.7229233e-07,0.0,253.02592,211.31052,14.646268,52.136295,0.113370486,0.0,49.387547,8.330017
39358,21801480.0,0.0,14.501923,14.501831,21.082794,21.0513,21.120087,21.089417,11.696045,21.462738,12.5711975,11.826904,0.0,0.03199474,0.03199871,0.049468216,250.0,11.700012,0.0,0.0,0.0,934.25555,4.1754567e-05,22.769264,52.173363,250.77013,50.0,96.0,3.728834e-07,0.0,252.96214,211.12386,0.0,52.175987,0.11346091,100.0,49.41897,8.330017
39359,21801540.0,0.0,14.500885,14.500793,21.068176,21.026703,21.131653,21.066467,11.698395,20.773285,12.176025,17.257233,0.0,0.032019217,0.03202167,0.049495928,250.0,11.700012,0.0,0.0,0.0,934.19684,4.175086e-05,19.915133,52.203266,250.45892,50.0,96.0,3.7337705e-07,0.0,252.92525,211.00963,0.0,52.204887,0.11353633,39.752846,49.442604,8.330017
39360,21801600.0,0.0,14.500061,14.5,21.06189,21.016602,21.140411,21.052734,11.699707,19.88272,16.253326,19.630157,0.0,0.032037932,0.032039445,0.049519327,250.0,11.700012,0.0,0.0,0.0,934.31165,4.1755735e-05,16.948454,52.2245,250.2589,50.0,96.0,3.737706e-07,0.0,252.90535,210.94281,17.611404,52.225502,0.11359639,51.326065,49.459854,8.330017
39361,21801660.0,0.0,14.499512,14.499451,21.06665,21.025116,21.149017,21.05011,11.700409,18.77066,17.601868,21.797058,0.0,0.032051925,0.03205286,0.049538005,250.0,11.700012,0.0,0.0,0.0,934.519,4.17647e-05,13.108842,52.239315,250.13416,50.0,96.0,3.740736e-07,0.0,252.89581,210.90613,21.80183,52.23993,0.113642596,55.449993,49.472115,8.330017
39362,21801720.0,0.0,14.4991455,14.499115,21.076263,21.043427,21.153564,21.052124,11.700745,17.577728,19.042725,23.396484,0.0,0.032062177,0.032062754,0.049552314,250.0,11.700012,0.0,0.0,0.0,934.7745,4.1775354e-05,9.967757,52.249454,250.05928,50.0,96.0,3.743002e-07,0.0,252.8923,210.888,25.262117,52.249836,0.11367713,56.57106,49.480614,8.330017
39363,21801780.0,0.0,14.499023,14.498993,21.088837,21.068085,21.154022,21.058563,11.700897,16.42157,20.33194,24.275726,0.0,0.032069545,0.0320699,0.049562927,250.0,11.700012,0.0,0.0,0.0,935.0593,4.178655e-05,7.382503,52.256256,250.01665,50.0,96.0,3.7446551e-07,0.0,252.89212,210.88083,27.541056,52.256496,0.11370231,54.086983,49.48636,8.330017
39364,21801840.0,0.0,14.499115,14.499084,21.102478,21.09494,21.150726,21.068695,11.700958,15.400024,21.33075,24.403015,0.0,0.032074746,0.032074966,0.049570583,250.0,11.700012,0.0,0.0,0.0,935.3689,4.1797914e-05,5.5298595,52.26074,249.99411,50.0,96.0,3.7458346e-07,0.0,252.89354,210.8797,28.634375,52.260883,0.11372027,48.877804,49.490147,8.330017
39365,21801900.0,0.0,14.49939,14.49939,21.115387,21.1203,21.144287,21.08139,11.700989,14.588165,21.968048,23.859833,0.0,0.032078348,0.032078486,0.049575966,250.0,11.700012,0.0,0.0,0.0,935.7057,4.180949e-05,4.502294,52.263607,249.98383,50.0,96.0,3.7466575e-07,0.0,252.89561,210.88167,28.583284,52.263695,0.113732785,42.00836,49.49257,8.330017
39366,21801960.0,0.0,14.499878,14.499878,21.12619,21.141052,21.135681,21.095703,11.70105,14.033966,22.206848,22.804688,0.0,0.032080796,0.032080878,0.049579654,250.0,11.700012,0.0,0.0,0.0,936.07477,4.1821506e-05,4.286205,52.265392,249.98058,50.0,96.0,3.7472188e-07,0.0,252.89777,210.88492,27.412458,52.265453,0.11374133,34.589478,49.49407,8.330017
39367,21802020.0,0.0,14.50058,14.50058,21.133759,21.15509,21.125702,21.110046,11.70108,13.762756,22.06195,21.44461,0.0,0.03208242,0.032082472,0.049582124,250.0,11.700012,0.0,0.0,0.0,936.48236,4.183424e-05,4.8583436,52.26647,249.9811,50.0,96.0,3.7475934e-07,0.0,252.89973,210.88844,25.41432,52.266502,0.113747016,27.692545,49.49495,8.330017
39368,21802080.0,0.0,14.501434,14.501495,21.137573,21.161469,21.115387,21.12326,11.701172,13.772614,21.57782,19.998444,0.0,0.032083478,0.03208351,0.04958373,250.0,11.700012,0.0,0.0,0.0,936.93384,4.1847976e-05,6.0895405,52.267086,249.98337,50.0,96.0,3.7478367e-07,0.0,252.9014,210.89172,22.797176,52.267105,0.113750726,22.14347,49.49544,8.330017
39369,21802140.0,0.0,14.502502,14.502563,21.137695,21.1604,21.105621,21.134308,11.701263,14.0364685,20.824463,18.66977,0.0,0.032084152,0.03208417,0.04958474,250.0,11.700012,0.0,0.0,0.0,937.4339,4.186296e-05,7.810236,52.267414,249.98625,50.0,96.0,3.7479913e-07,0.0,252.90274,210.89453,19.832716,52.267426,0.11375307,18.491531,49.49569,8.330017
39370,21802200.0,0.0,14.503754,14.503815,21.134583,21.152985,21.097229,21.142548,11.7013855,14.510162,19.883606,17.611847,0.0,0.032084562,0.032084577,0.049585354,250.0,11.700012,0.0,0.0,0.0,937.9859,4.187937e-05,9.833993,52.267563,249.98914,50.0,96.0,3.748085e-07,0.0,252.90378,210.8968,16.78461,52.267574,0.1137545,16.954002,49.49579,8.330017
39371,21802260.0,0.0,14.505188,14.50528,21.130188,21.142242,21.092499,21.148224,11.701508,15.070129,18.823761,16.891785,0.0,0.032084804,0.032084815,0.049585707,250.0,11.700012,0.0,0.0,0.0,938.59216,4.189736e-05,11.406777,52.267616,249.9917,50.0,96.0,3.7481402e-07,0.0,252.90456,210.89857,13.682397,52.267624,0.11375534,16.848629,49.49581,8.330017
39372,21802320.0,0.0,14.506805,14.506897,21.124329,21.128998,21.089813,21.15036,11.70166,15.670166,17.752686,16.559937,0.0,0.032084946,0.03208495,0.0495859,250.0,11.700012,0.0,0.0,0.0,939.2543,4.191703e-05,13.031803,52.267616,249.99384,50.0,96.0,3.7481706e-07,0.0,252.90514,210.89993,11.053278,52.267624,0.11375579,18.653975,49.49579,8.330017
39373,21802380.0,0.0,14.508575,14.508667,21.117798,21.115112,21.089172,21.14914,11.701813,16.263916,16.751373,16.610199,0.0,0.032085013,0.032085016,0.04958599,250.0,11.700012,0.0,0.0,0.0,939.9726,4.193842e-05,14.407102,52.267593,249.99553,50.0,96.0,3.7481857e-07,0.0,252.90553,210.90091,8.978216,52.267593,0.113756016,21.700909,49.495747,8.330017
39374,21802440.0,0.0,14.510529,14.51062,21.111511,21.10263,21.090485,21.144928,11.701965,16.796844,15.901855,16.98114,0.0,0.032085042,0.032085042,0.049586024,250.0,11.700012,0.0,0.0,0.0,940.7473,4.196157e-05,15.42217,52.26755,249.99684,50.0,96.0,3.7481917e-07,0.0,252.90582,210.90163,7.587102,52.26756,0.11375612,25.389553,49.495705,8.330017
39375,21802500.0,0.0,14.512634,14.512726,21.10614,21.092896,21.093475,21.138336,11.702118,17.231781,15.255707,17.585388,0.0,0.03208505,0.03208505,0.049586024,250.0,11.700012,0.0,0.0,0.0,941.57794,4.198648e-05,16.02872,52.267517,249.99782,50.0,96.0,3.7481922e-07,0.0,252.90602,210.90213,6.9277124,52.267517,0.11375612,29.188103,49.495663,8.330017
39376,21802560.0,0.0,14.514893,14.515015,21.102905,21.08786,21.098297,21.13031,11.7022705,17.518433,14.839142,18.28183,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,942.4636,4.2013147e-05,16.020407,52.26748,249.99852,50.0,96.0,3.7481902e-07,0.0,252.90616,210.90247,6.912694,52.26748,0.11375609,32.034145,49.495625,8.330017
39377,21802620.0,0.0,14.517303,14.517426,21.101288,21.086517,21.10376,21.12143,11.702393,17.648773,14.670319,18.961517,0.0,0.032085035,0.032085035,0.049585983,250.0,11.700012,0.0,0.0,0.0,943.4034,4.2041538e-05,15.662791,52.267456,249.99902,50.0,96.0,3.7481874e-07,0.0,252.90623,210.9027,7.5748115,52.267456,0.11375605,34.302597,49.495594,8.330017
39378,21802680.0,0.0,14.519867,14.519989,21.101135,21.088501,21.109375,21.112488,11.702545,17.6279,14.740906,19.548523,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,944.396,4.207162e-05,14.9605055,52.267433,249.99937,50.0,96.0,3.7481846e-07,0.0,252.9063,210.90285,8.778807,52.267433,0.11375601,35.59317,49.49557,8.330017
39379,21802740.0,0.0,14.522583,14.522705,21.102234,21.0932,21.114624,21.104156,11.702698,17.470276,15.026428,19.981354,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,945.4401,4.2103355e-05,13.996887,52.267414,249.9996,50.0,96.0,3.7481817e-07,0.0,252.90633,210.90295,10.386772,52.267414,0.11375597,35.873375,49.495552,8.330017
39380,21802800.0,0.0,14.525421,14.525574,21.104279,21.09961,21.11914,21.097107,11.70285,17.201324,15.48584,20.220581,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,946.53436,4.21367e-05,12.879915,52.267403,249.99977,50.0,96.0,3.7481794e-07,0.0,252.90634,210.90302,12.230906,52.267403,0.113755934,35.22919,49.49554,8.330017
39381,21802860.0,0.0,14.528381,14.528534,21.10733,21.10736,21.122711,21.092499,11.702972,16.847687,16.04071,20.237091,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,947.6771,4.2171603e-05,11.660918,52.26739,249.99986,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,13.915595,52.26739,0.113755904,33.502655,49.49553,8.330017
39382,21802920.0,0.0,14.531494,14.531647,21.110352,21.114532,21.12497,21.089813,11.703125,16.449707,16.641998,20.06186,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,948.867,4.220802e-05,10.522114,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,15.559117,52.267384,0.11375588,31.493196,49.495525,8.330017
39383,21802980.0,0.0,14.534729,14.534882,21.112915,21.12027,21.125854,21.08908,11.703247,16.047272,17.23639,19.749176,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,950.10236,4.224589e-05,9.537861,52.26738,249.99997,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90308,16.961084,52.26738,0.11375586,29.381157,49.495518,8.330017
39384,21803040.0,0.0,14.538055,14.538239,21.114807,21.124084,21.125366,21.09021,11.703369,15.673065,17.779358,19.35553,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,951.3817,4.2285174e-05,8.771976,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.03286,52.26738,0.113755845,27.436495,49.495514,8.330017
39385,21803100.0,0.0,14.541534,14.541718,21.115875,21.125702,21.123718,21.092957,11.703491,15.356232,18.231659,18.940552,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,952.7035,4.2325817e-05,8.271356,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,18.714151,52.267372,0.113755845,25.887043,49.495514,8.330017
39386,21803160.0,0.0,14.545105,14.545288,21.116455,21.12555,21.121399,21.097443,11.703613,15.109558,18.544342,18.550781,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,954.06616,4.2367763e-05,7.9672055,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.823421,52.267372,0.11375583,24.693573,49.495514,8.330017
39387,21803220.0,0.0,14.548798,14.548981,21.116241,21.123566,21.118408,21.10263,11.703705,14.950745,18.707611,18.236847,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,955.468,4.241096e-05,7.964067,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.572264,52.267372,0.11375583,24.195845,49.495514,8.330017
39388,21803280.0,0.0,14.552582,14.552765,21.115417,21.120209,21.115082,21.108093,11.703827,14.885071,18.722382,18.027496,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,956.90765,4.2455365e-05,8.2119465,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.964857,52.267372,0.11375583,24.285557,49.495514,8.330017
39389,21803340.0,0.0,14.5564575,14.556641,21.114166,21.11612,21.111694,21.113342,11.703918,14.910461,18.599792,17.937866,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,958.38336,4.250092e-05,8.663882,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.078964,52.267372,0.11375582,24.879112,49.495514,8.330017
39390,21803400.0,0.0,14.560425,14.560638,21.112762,21.111938,21.108551,21.11795,11.704041,15.016754,18.361084,17.963837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8937,4.254757e-05,9.26378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.009048,52.267372,0.11375582,25.833649,49.495514,8.330017
39391,21803460.0,0.0,14.564484,14.564697,21.111938,21.10904,21.106415,21.121826,11.704132,15.168884,18.028473,18.057587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.43695,4.2595268e-05,9.784353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.795054,52.267372,0.11375582,26.518288,49.495514,8.330017
39392,21803520.0,0.0,14.5686035,14.568848,21.111298,21.106812,21.10492,21.124481,11.704224,15.352356,17.641113,18.198975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.0116,4.2643962e-05,10.362122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.62506,52.267372,0.11375582,27.398962,49.495514,8.330017
39393,21803580.0,0.0,14.572845,14.573059,21.11081,21.105438,21.104065,21.125824,11.704285,15.550446,17.233917,18.367737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.6161,4.26936e-05,10.896588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.565513,52.267372,0.11375582,28.176758,49.495514,8.330017
39394,21803640.0,0.0,14.577118,14.577362,21.110565,21.10498,21.103882,21.125854,11.704376,15.745819,16.839935,18.53955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.2489,4.2744126e-05,11.345063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.688648,52.267372,0.11375582,28.773394,49.495514,8.330017
39395,21803700.0,0.0,14.581482,14.581726,21.110535,21.105377,21.10434,21.124664,11.704437,15.92038,16.493042,18.689758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.90826,4.27955e-05,11.673817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.056106,52.267372,0.11375582,29.128754,49.495514,8.330017
39396,21803760.0,0.0,14.5859375,14.586151,21.111237,21.10736,21.105804,21.122772,11.704529,16.046326,16.204285,18.772766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.5929,4.2847663e-05,11.726713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.603528,52.267372,0.11375582,28.746847,49.495514,8.330017
39397,21803820.0,0.0,14.590424,14.590668,21.111938,21.109589,21.107574,21.120087,11.70459,16.11969,15.99646,18.788727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.30096,4.2900563e-05,11.677427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4557495,52.267372,0.11375582,28.332912,49.495514,8.330017
39398,21803880.0,0.0,14.594971,14.595215,21.112488,21.111664,21.109467,21.116974,11.704651,16.140808,15.879639,18.751251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.0308,4.295414e-05,11.502835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.563213,52.267372,0.11375582,27.790842,49.495514,8.330017
39399,21803940.0,0.0,14.599548,14.5997925,21.112854,21.113434,21.111359,21.113556,11.704712,16.111725,15.854584,18.668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.7813,4.300837e-05,11.217318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.904789,52.267372,0.11375582,27.177979,49.495514,8.330017
39400,21804000.0,0.0,14.604187,14.604462,21.112976,21.114655,21.113037,21.11026,11.704773,16.039154,15.917145,18.556976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.55054,4.3063188e-05,10.858473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.431084,52.267372,0.11375582,26.596066,49.495514,8.330017
39401,21804060.0,0.0,14.608887,14.609131,21.113312,21.115997,21.114716,21.107819,11.704803,15.923401,16.036072,18.411774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.337,4.3118536e-05,10.376564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.921032,52.267372,0.11375582,25.7236,49.495514,8.330017
39402,21804120.0,0.0,14.613617,14.613861,21.113342,21.116516,21.115906,21.105835,11.7048645,15.781372,16.199738,18.259552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1389,4.3174365e-05,9.923555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.511129,52.267372,0.11375582,25.173368,49.495514,8.330017
39403,21804180.0,0.0,14.618347,14.618622,21.113068,21.116272,21.116577,21.104462,11.704895,15.626862,16.393524,18.122131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.95496,4.3230633e-05,9.505203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.101519,52.267372,0.11375582,24.823847,49.495514,8.330017
39404,21804240.0,0.0,14.623138,14.623413,21.112518,21.115417,21.11673,21.10376,11.704926,15.476471,16.59616,18.01712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.7833,4.328728e-05,9.157349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.634462,52.267372,0.11375582,24.697514,49.495514,8.330017
39405,21804300.0,0.0,14.62796,14.628204,21.111877,21.114136,21.116394,21.103668,11.704956,15.342194,16.790863,17.952179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6225,4.3344255e-05,8.901068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.074423,52.267372,0.11375582,24.772774,49.495514,8.330017
39406,21804360.0,0.0,14.632782,14.633026,21.111664,21.113403,21.115906,21.104706,11.704987,15.220154,16.95111,17.902283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.4714,4.340153e-05,8.658557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.252392,52.267372,0.11375582,24.604937,49.495514,8.330017
39407,21804420.0,0.0,14.637604,14.637878,21.11142,21.112457,21.115051,21.10614,11.705017,15.125763,17.06543,17.876343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.3276,4.345903e-05,8.549217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.335942,52.267372,0.11375582,24.729599,49.495514,8.330017
39408,21804480.0,0.0,14.642456,14.642731,21.111176,21.111511,21.113983,21.107819,11.705017,15.064056,17.130981,17.876984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.1899,4.3516713e-05,8.54134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.282995,52.267372,0.11375582,24.929571,49.495514,8.330017
39409,21804540.0,0.0,14.647308,14.647583,21.110931,21.110596,21.112701,21.10968,11.705048,15.0364685,17.147003,17.901764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.057,4.357454e-05,8.62924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.1018095,52.267372,0.11375582,25.192886,49.495514,8.330017
39410,21804600.0,0.0,14.652161,14.652435,21.110748,21.109863,21.11142,21.11148,11.705048,15.043671,17.115112,17.944122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.92694,4.363245e-05,8.796118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.81893,52.267372,0.11375582,25.468687,49.495514,8.330017
39411,21804660.0,0.0,14.657013,14.657288,21.111206,21.11023,21.110565,21.113434,11.705048,15.0703125,17.027496,17.966736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.79816,4.36904e-05,8.909342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.35676,52.267372,0.11375582,25.259813,49.495514,8.330017
39412,21804720.0,0.0,14.661865,14.66214,21.111633,21.110687,21.109863,21.11502,11.705048,15.112549,16.903992,17.973297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.66907,4.374833e-05,9.086414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.896477,52.267372,0.11375582,25.1921,49.495514,8.330017
39413,21804780.0,0.0,14.666687,14.666962,21.112,21.111115,21.109314,21.11615,11.705048,15.166229,16.758453,17.96872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.53796,4.380619e-05,9.2679615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.44183,52.267372,0.11375582,25.089668,49.495514,8.330017
39414,21804840.0,0.0,14.671509,14.671783,21.112244,21.11148,21.108948,21.11679,11.705048,15.226196,16.603119,17.955078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.4034,4.3863936e-05,9.439957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.023445,52.267372,0.11375582,24.973064,49.495514,8.330017
39415,21804900.0,0.0,14.6763,14.676575,21.112366,21.111755,21.108826,21.116913,11.705048,15.288879,16.446594,17.934235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.26404,4.3921536e-05,9.593536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.661227,52.267372,0.11375582,24.852797,49.495514,8.330017
39416,21804960.0,0.0,14.681061,14.681335,21.112854,21.11267,21.109253,21.116821,11.705017,15.332794,16.296509,17.882019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.11725,4.3978893e-05,9.596705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.301306,52.267372,0.11375582,24.32313,49.495514,8.330017
39417,21805020.0,0.0,14.685791,14.686066,21.113068,21.11319,21.109802,21.11621,11.704987,15.357574,16.171082,17.8154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.9618,4.403597e-05,9.587801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.093045,52.267372,0.11375582,24.026308,49.495514,8.330017
39418,21805080.0,0.0,14.690491,14.690735,21.113129,21.113434,21.110382,21.115356,11.704987,15.370026,16.067657,17.74878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.7985,4.409282e-05,9.547038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.964088,52.267372,0.11375582,23.778824,49.495514,8.330017
39419,21805140.0,0.0,14.69516,14.695404,21.112946,21.113373,21.110962,21.114227,11.704956,15.366547,15.997772,17.688385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.62317,4.4149307e-05,9.470151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.941408,52.267372,0.11375582,23.62033,49.495514,8.330017
39420,21805200.0,0.0,14.699768,14.700012,21.11258,21.113007,21.111511,21.112946,11.704926,15.348877,15.964142,17.641174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.4345,4.4205375e-05,9.366943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.017781,52.267372,0.11375582,23.559475,49.495514,8.330017
39421,21805260.0,0.0,14.704346,14.70459,21.118896,21.119781,21.118927,21.118713,11.704895,15.057007,15.700043,17.35022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.2594,4.426115e-05,6.989062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.866906,52.267372,0.11375582,19.608194,49.495514,8.330017
39422,21805320.0,0.0,14.708923,14.7091675,21.123993,21.12445,21.124878,21.123322,11.704926,14.606567,15.310822,16.925446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.15186,4.431781e-05,5.2982874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4625773,52.267372,0.11375582,17.398684,49.495514,8.330017
39423,21805380.0,0.0,14.7135315,14.713776,21.127289,21.126831,21.129211,21.126587,11.705048,14.071472,14.858704,16.471497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.1313,4.437643e-05,3.6202915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0789504,52.267372,0.11375582,15.577899,49.495514,8.330017
39424,21805440.0,0.0,14.71817,14.718414,21.12857,21.126862,21.131561,21.128296,11.705261,13.496063,14.378693,16.043243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.2066,4.443766e-05,2.079994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.812599,52.267372,0.11375582,14.32329,49.495514,8.330017
39425,21805500.0,0.0,14.722809,14.723053,21.12796,21.124847,21.131958,21.128479,11.705475,12.936157,13.914459,15.695404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.37994,4.4501736e-05,0.8039721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7618523,52.267372,0.11375582,13.726923,49.495514,8.330017
39426,21805560.0,0.0,14.727478,14.727722,21.12619,21.122131,21.130615,21.127502,11.705719,12.434723,13.488434,15.430237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6501,4.4568686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9008007,52.267372,0.11375582,13.34541,49.495514,8.330017
39427,21805620.0,0.0,14.732178,14.732452,21.123169,21.118317,21.127838,21.125244,11.705963,12.103821,13.137146,15.27771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.0151,4.463849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3834956,52.267372,0.11375582,13.689537,49.495514,8.330017
39428,21805680.0,0.0,14.736938,14.737213,21.119446,21.114105,21.124268,21.12204,11.706207,11.92215,12.883636,15.245239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4714,4.4711072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.19642,52.267372,0.11375582,14.476977,49.495514,8.330017
39429,21805740.0,0.0,14.74176,14.742004,21.115448,21.110046,21.12024,21.118225,11.706451,11.824036,12.739777,15.321075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.0156,4.478634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3253884,52.267372,0.11375582,15.544403,49.495514,8.330017
39430,21805800.0,0.0,14.746613,14.746887,21.111603,21.106659,21.115967,21.114136,11.706696,11.770752,12.708282,15.4809265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.6437,4.486417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.73327,52.267372,0.11375582,16.713427,49.495514,8.330017
39431,21805860.0,0.0,14.751526,14.751801,21.109802,21.106415,21.112946,21.111542,11.706909,11.741699,12.731628,15.621399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3512,4.494443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9201257,52.267372,0.11375582,16.709124,49.495514,8.330017
39432,21805920.0,0.0,14.756531,14.756805,21.108398,21.106812,21.109863,21.10913,11.707092,11.7258,12.813507,15.733704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.1339,4.5026984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3778853,52.267372,0.11375582,16.956009,49.495514,8.330017
39433,21805980.0,0.0,14.761597,14.761871,21.10733,21.107697,21.10675,21.107086,11.707306,11.717346,12.945679,15.816101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.9875,4.511171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9089746,52.267372,0.11375582,17.007042,49.495514,8.330017
39434,21806040.0,0.0,14.766754,14.767029,21.106537,21.108948,21.103638,21.10556,11.707489,11.71283,13.1128235,15.861328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.9075,4.5198445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.458525,52.267372,0.11375582,16.881836,49.495514,8.330017
39435,21806100.0,0.0,14.771973,14.772278,21.105957,21.11029,21.100494,21.104614,11.707642,11.710449,13.298431,15.86853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8894,4.528707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9804816,52.267372,0.11375582,16.620144,49.495514,8.330017
39436,21806160.0,0.0,14.777313,14.777618,21.107147,21.11261,21.101318,21.10492,11.707825,13.3685,13.462524,15.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.929,4.5377445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.230497,52.267372,0.11375582,15.703079,49.495514,8.330017
39437,21806220.0,0.0,14.782745,14.783051,21.108673,21.11444,21.103027,21.105682,11.707947,12.6154175,13.59848,15.692444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.0211,4.54694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.440343,52.267372,0.11375582,14.993824,49.495514,8.330017
39438,21806280.0,0.0,14.788269,14.788574,21.109497,21.1156,21.102844,21.106842,11.708099,12.20462,13.698761,15.557068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.1617,4.556282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5267897,52.267372,0.11375582,14.360733,49.495514,8.330017
39439,21806340.0,0.0,14.793915,14.79422,21.109741,21.115997,21.101624,21.108246,11.708221,11.979645,13.758484,15.419434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.3461,4.5657554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.494117,52.267372,0.11375582,13.8757305,49.495514,8.330017
39440,21806400.0,0.0,14.799683,14.800018,21.109558,21.115692,21.099854,21.109772,11.708313,11.856445,13.776123,15.297974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.5697,4.575347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.354993,52.267372,0.11375582,13.582723,49.495514,8.330017
39441,21806460.0,0.0,14.8055725,14.805908,21.10971,21.115814,21.098267,21.111755,11.708405,11.789093,13.736603,15.172607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.8281,4.5850422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9788017,52.267372,0.11375582,12.963194,49.495514,8.330017
39442,21806520.0,0.0,14.811584,14.81192,21.110443,21.115326,21.100616,21.113495,11.708496,16.135193,13.651672,15.063446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.1167,4.5948273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.582732,52.267372,0.11375582,12.75243,49.495514,8.330017
39443,21806580.0,0.0,14.817749,14.818085,21.113373,21.114319,21.110779,21.114899,11.708588,14.770966,13.533051,14.986755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.4309,4.6046884e-05,4.681658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.154761,52.267372,0.11375582,12.735206,49.495514,8.330017
39444,21806640.0,0.0,14.824066,14.824402,21.115204,21.113068,21.118134,21.115875,11.708649,14.161987,13.393524,14.948273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7662,4.614612e-05,4.0016923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7310905,52.267372,0.11375582,12.889713,49.495514,8.330017
39445,21806700.0,0.0,14.830505,14.830872,21.116333,21.111694,21.123596,21.116394,11.708679,13.644348,13.246307,14.947876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.118,4.624584e-05,2.7450118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3460484,52.267372,0.11375582,13.172579,49.495514,8.330017
39446,21806760.0,0.0,14.837097,14.837494,21.117462,21.111511,21.12741,21.116821,11.70871,13.119965,13.088898,14.943573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.4816,4.6345907e-05,1.3032389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8939693,52.267372,0.11375582,12.950958,49.495514,8.330017
39447,21806820.0,0.0,14.843872,14.844269,21.11795,21.111328,21.129425,21.11676,11.70874,12.591187,12.938263,14.940155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.8524,4.644618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5658083,52.267372,0.11375582,12.986475,49.495514,8.330017
39448,21806880.0,0.0,14.8508,14.851196,21.117859,21.111115,21.129791,21.116241,11.708771,12.191101,12.806915,14.942383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.226,4.654653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.335176,52.267372,0.11375582,13.036707,49.495514,8.330017
39449,21806940.0,0.0,14.857941,14.858337,21.11734,21.110931,21.12912,21.115326,11.708771,11.974976,12.705231,14.949219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.5973,4.6646812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2155623,52.267372,0.11375582,13.093631,49.495514,8.330017
