,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39450,21807000.0,0.0,14.865204,14.865631,21.116638,21.11081,21.12793,21.114166,11.70874,11.854309,12.6371155,14.958984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9623,4.6746907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2008321,52.267372,0.11375582,13.149409,49.495514,8.330017
39451,21807060.0,0.0,14.872711,14.873108,21.11676,21.112488,21.12674,21.113434,11.70871,11.7881775,12.585022,14.910461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.316,4.6846668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1026123,52.267372,0.11375582,12.265741,49.495514,8.330017
39452,21807120.0,0.0,14.880371,14.880798,21.1167,21.113739,21.125397,21.11258,11.708679,11.751709,12.556335,14.824585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.6537,4.694596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1387577,52.267372,0.11375582,11.752137,49.495514,8.330017
39453,21807180.0,0.0,14.888245,14.888702,21.116394,21.114502,21.123962,21.111664,11.708649,11.731689,12.552338,14.724915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.9707,4.704464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2363234,52.267372,0.11375582,11.304725,49.495514,8.330017
39454,21807240.0,0.0,14.896332,14.89679,21.115814,21.114716,21.122467,21.110779,11.708588,11.72113,12.571533,14.624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.2627,4.7142592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3820105,52.267372,0.11375582,10.968197,49.495514,8.330017
39455,21807300.0,0.0,14.904602,14.90509,21.115082,21.11444,21.120972,21.110016,11.708527,11.714996,12.609253,14.53949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.524,4.723966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.555834,52.267372,0.11375582,10.774195,49.495514,8.330017
39456,21807360.0,0.0,14.913116,14.913605,21.115631,21.116547,21.119965,21.109985,11.708435,11.712128,12.640991,14.376221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.75,4.733568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.555814,52.267372,0.11375582,9.212741,49.495514,8.330017
39457,21807420.0,0.0,14.9218445,14.922363,21.115997,21.117706,21.119568,21.110046,11.7083435,12.858368,12.668549,14.182983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.9387,4.743066e-05,2.3074415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.60957,52.267372,0.11375582,8.414184,49.495514,8.330017
39458,21807480.0,0.0,14.930817,14.931335,21.11679,21.117828,21.121887,21.110199,11.708221,12.433685,12.691284,13.997681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0825,4.7524358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6435466,52.267372,0.11375582,7.8467026,49.495514,8.330017
39459,21807540.0,0.0,14.940033,14.940552,21.11679,21.117065,21.12265,21.110382,11.70813,12.103821,12.707794,13.843872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.1771,4.761663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.656377,52.267372,0.11375582,7.558807,49.495514,8.330017
39460,21807600.0,0.0,14.949463,14.950012,21.116241,21.115631,21.12262,21.110626,11.707977,11.923492,12.717224,13.737244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.2179,4.7707366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.648881,52.267372,0.11375582,7.5496426,49.495514,8.330017
39461,21807660.0,0.0,14.9591675,14.959717,21.11673,21.116394,21.122559,21.11148,11.707855,11.825531,12.698517,13.595398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.1998,4.7796424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4400136,52.267372,0.11375582,6.3890295,49.495514,8.330017
39462,21807720.0,0.0,14.969116,14.969696,21.116882,21.116394,21.122253,21.112213,11.707703,11.770996,12.660339,13.452362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1137.1182,4.7883666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2679937,52.267372,0.11375582,5.970934,49.495514,8.330017
39463,21807780.0,0.0,14.979309,14.979919,21.116638,21.115692,21.121826,21.112793,11.70752,11.742004,12.608307,13.335419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.9683,4.7968973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.085266,52.267372,0.11375582,5.7746544,49.495514,8.330017
39464,21807840.0,0.0,14.989807,14.9904175,21.11612,21.114532,21.121338,21.11319,11.707367,11.725555,12.548737,13.257294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.7446,4.805219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9077063,52.267372,0.11375582,5.7934146,49.495514,8.330017
39465,21807900.0,0.0,15.000549,15.00119,21.115387,21.113098,21.120789,21.113373,11.707184,11.716248,12.487122,13.221405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4425,4.813318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7490026,52.267372,0.11375582,5.9879017,49.495514,8.330017
39466,21807960.0,0.0,15.011597,15.012238,21.115936,21.114288,21.120697,21.113892,11.70697,11.71228,12.406433,13.130127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.0509,4.821159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4439076,52.267372,0.11375582,4.828953,49.495514,8.330017
39467,21808020.0,0.0,15.022919,15.02356,21.11621,21.114807,21.120575,21.114075,11.706757,11.7100525,12.323181,13.019165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.5695,4.8287344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2365503,52.267372,0.11375582,4.4081697,49.495514,8.330017
39468,21808080.0,0.0,15.034546,15.035217,21.1167,21.114868,21.122345,21.114044,11.7065735,12.815643,12.244415,12.915802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.009,4.836107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0647116,52.267372,0.11375582,4.095744,49.495514,8.330017
39469,21808140.0,0.0,15.046448,15.04715,21.117249,21.114471,21.12497,21.1138,11.706329,12.31015,12.174591,12.828674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.3494,4.8432164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.93863505,52.267372,0.11375582,3.927417,49.495514,8.330017
39470,21808200.0,0.0,15.058685,15.059387,21.117645,21.113678,21.126343,21.115234,11.706085,12.038025,12.808441,12.768036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.5824,4.850017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761408,52.267372,0.11375582,3.9179966,49.495514,8.330017
39471,21808260.0,0.0,15.0711975,15.07193,21.119385,21.115631,21.127441,21.117523,11.705811,11.887451,12.803314,12.635376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.7074,4.8565133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386166,52.267372,0.11375582,2.4612882,49.495514,8.330017
39472,21808320.0,0.0,15.084076,15.084808,21.120758,21.11673,21.128143,21.119781,11.705536,11.804626,12.801117,12.4696045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.7177,4.8626884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444097,52.267372,0.11375582,1.7410185,49.495514,8.330017
39473,21808380.0,0.0,15.097229,15.097992,21.121643,21.116943,21.128662,21.12204,11.705231,11.758667,12.800354,12.3089905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6083,4.8685284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84657,52.267372,0.11375582,1.2284566,49.495514,8.330017
39474,21808440.0,0.0,15.110748,15.111542,21.122162,21.116364,21.129059,21.124298,11.704956,11.733856,12.80011,12.172546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.3744,4.8740214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477676,52.267372,0.11375582,0.94981706,49.495514,8.330017
39475,21808500.0,0.0,15.124603,15.125397,21.122406,21.115204,21.129364,21.126556,11.704651,11.720581,12.800018,12.074554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.0106,4.879154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848702,52.267372,0.11375582,0.9120428,49.495514,8.330017
39476,21808560.0,0.0,15.138794,15.139618,21.123962,21.11673,21.130096,21.129272,11.704315,11.713501,12.800018,11.943207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.5056,4.883883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8495774,52.267372,0.11375582,0.0,49.495514,8.330017
39477,21808620.0,0.0,15.15332,15.154175,21.125336,21.117706,21.130768,21.131989,11.7039795,11.70929,12.799988,11.846863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.8667,4.8882444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504443,52.267372,0.11375582,0.0,49.495514,8.330017
39478,21808680.0,0.0,15.168213,15.169067,21.126556,21.118256,21.13147,21.134705,11.703644,11.706909,12.799988,11.790649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.0757,4.8921822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851342,52.267372,0.11375582,0.0,49.495514,8.330017
39479,21808740.0,0.0,15.183472,15.184357,21.128418,21.118591,21.13504,21.13742,11.703278,12.622986,12.799988,11.755066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.144,4.8957456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522675,52.267372,0.11375582,0.0,49.495514,8.330017
39480,21808800.0,0.0,15.199097,15.200012,21.130127,21.118805,21.138,21.140106,11.702911,12.204437,12.799988,11.733795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0516,4.898861e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853252,52.267372,0.11375582,0.0,49.495514,8.330017
39481,21808860.0,0.0,15.215363,15.216339,21.134521,21.126068,21.14029,21.143188,11.702545,11.977051,12.799988,12.889801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.8743,4.901553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542166,52.267372,0.11375582,3.6986883,49.495514,8.330017
39482,21808920.0,0.0,15.232574,15.233612,21.140442,21.136383,21.141998,21.14627,11.702362,11.8524475,12.799988,12.453369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.7809,4.9041464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546658,52.267372,0.11375582,0.0,49.495514,8.330017
39483,21808980.0,0.0,15.250732,15.251801,21.145325,21.144562,21.143402,21.149353,11.702454,11.784058,12.800018,12.14563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.8314,4.9069873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854449,52.267372,0.11375582,0.0,49.495514,8.330017
39484,21809040.0,0.0,15.269775,15.270905,21.149567,21.151459,21.144623,21.152435,11.702698,11.746826,12.800018,11.963562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.0471,4.9102186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537917,52.267372,0.11375582,0.0,49.495514,8.330017
39485,21809100.0,0.0,15.289703,15.290894,21.153442,21.157623,21.145721,21.155487,11.703064,11.726379,12.800018,11.855011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.4363,4.913908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528886,52.267372,0.11375582,0.0,49.495514,8.330017
39486,21809160.0,0.0,15.310486,15.311707,21.158813,21.166962,21.147186,21.158936,11.703461,11.71582,12.800018,11.792633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.9996,4.9180806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8518486,52.267372,0.11375582,0.0,49.495514,8.330017
39487,21809220.0,0.0,15.332062,15.3333435,21.164124,21.176025,21.14862,21.162384,11.703857,11.710266,12.800018,11.756073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.7356,4.9227474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8507552,52.267372,0.11375582,0.0,49.495514,8.330017
39488,21809280.0,0.0,15.354431,15.355774,21.169373,21.184875,21.150055,21.165833,11.704285,11.707306,12.800018,11.734009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6389,4.927902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496535,52.267372,0.11375582,0.0,49.495514,8.330017
39489,21809340.0,0.0,15.377563,15.378937,21.174591,21.193573,21.151733,21.16925,11.704712,12.4887085,12.800018,11.721039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.7046,4.933533e-05,20.415453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8485646,52.267372,0.11375582,0.0,49.495514,8.330017
39490,21809400.0,0.0,15.401428,15.402832,21.180664,21.20221,21.156616,21.172668,11.705109,12.481964,12.800018,11.714508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.9277,4.939636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475046,52.267372,0.11375582,0.0,49.495514,8.330017
39491,21809460.0,0.0,15.425995,15.42746,21.187927,21.214142,21.16034,21.176483,11.705505,12.128815,12.800018,11.710754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2968,4.946167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8464901,52.267372,0.11375582,0.0,49.495514,8.330017
39492,21809520.0,0.0,15.451263,15.452728,21.195984,21.228668,21.163177,21.180298,11.705872,11.936768,12.800018,12.880859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.807,4.9531183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845516,52.267372,0.11375582,0.0,49.495514,8.330017
39493,21809580.0,0.0,15.477142,15.478668,21.204987,21.245178,21.165527,21.184082,11.706238,11.83197,12.800018,12.405975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.4504,4.9604667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8445911,52.267372,0.11375582,0.0,49.495514,8.330017
39494,21809640.0,0.0,15.503632,15.505188,21.212982,21.259674,21.167603,21.187836,11.7065735,11.774475,12.800018,12.118164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.2194,4.9681894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437166,52.267372,0.11375582,0.0,49.495514,8.330017
39495,21809700.0,0.0,15.530731,15.532318,21.220398,21.272919,21.169495,21.19159,11.706879,11.743835,12.800018,11.950378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.1063,4.976264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842894,52.267372,0.11375582,0.0,49.495514,8.330017
39496,21809760.0,0.0,15.55838,15.559998,21.228912,21.288574,21.171722,21.19574,11.707184,11.72702,12.800018,11.850372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.1031,4.9846654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842124,52.267372,0.11375582,0.0,49.495514,8.330017
39497,21809820.0,0.0,15.586578,15.588226,21.237305,21.30371,21.17389,21.19986,11.7074585,11.717865,12.800018,11.790802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2023,4.9933715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414059,52.267372,0.11375582,0.0,49.495514,8.330017
39498,21809880.0,0.0,15.615265,15.616943,21.245544,21.318542,21.176056,21.203949,11.707733,11.713104,12.800018,11.756317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.396,5.00236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407397,52.267372,0.11375582,0.0,49.495514,8.330017
39499,21809940.0,0.0,15.644409,15.646118,21.253662,21.33316,21.178162,21.208038,11.707947,11.710693,12.800018,11.736389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6766,5.011608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840126,52.267372,0.11375582,0.0,49.495514,8.330017
39500,21810000.0,0.0,15.674042,15.675751,21.262054,21.347626,21.181763,21.212128,11.70816,12.885681,12.800018,11.724457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.036,5.02109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395646,52.267372,0.11375582,0.0,49.495514,8.330017
39501,21810060.0,0.0,15.704071,15.705811,21.27237,21.365051,21.187195,21.216553,11.708374,12.350281,12.800018,11.717834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.4674,5.0307885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390548,52.267372,0.11375582,0.0,49.495514,8.330017
39502,21810120.0,0.0,15.734497,15.736267,21.282318,21.382324,21.191223,21.220947,11.708557,12.068665,12.800018,11.714142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.9651,5.0406892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386035,52.267372,0.11375582,0.0,49.495514,8.330017
39503,21810180.0,0.0,15.765259,15.767059,21.293365,21.402954,21.19458,21.225342,11.70871,11.9086,12.800018,12.816956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.5154,5.050745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382068,52.267372,0.11375582,0.0,49.495514,8.330017
39504,21810240.0,0.0,15.796356,15.798187,21.30484,21.424408,21.19754,21.229736,11.708832,11.818787,12.800018,12.365936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.1141,5.0609433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8378522,52.267372,0.11375582,0.0,49.495514,8.330017
39505,21810300.0,0.0,15.827789,15.82962,21.31543,21.444,21.200256,21.2341,11.708954,11.768555,12.800018,12.095947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7534,5.0712646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375416,52.267372,0.11375582,0.0,49.495514,8.330017
39506,21810360.0,0.0,15.859467,15.861328,21.326813,21.465363,21.203186,21.2388,11.709045,11.741333,12.800018,11.93692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.4265,5.0816903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372808,52.267372,0.11375582,0.0,49.495514,8.330017
39507,21810420.0,0.0,15.891418,15.89328,21.337952,21.485992,21.206055,21.2435,11.709137,11.726349,12.800018,11.842041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.1252,5.092196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370707,52.267372,0.11375582,0.0,49.495514,8.330017
39508,21810480.0,0.0,15.923584,15.925446,21.348846,21.506104,21.208862,21.248169,11.709198,11.718475,12.800018,11.787445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.8425,5.1027626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369107,52.267372,0.11375582,0.0,49.495514,8.330017
39509,21810540.0,0.0,15.955933,15.957825,21.359589,21.52591,21.21164,21.252808,11.7092285,11.714172,12.800018,11.754852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.5706,5.113366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368,52.267372,0.11375582,0.0,49.495514,8.330017
39510,21810600.0,0.0,15.988464,15.990356,21.370209,21.54544,21.214417,21.257446,11.709259,11.711884,12.800018,11.735962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.302,5.1239862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367376,52.267372,0.11375582,0.0,49.495514,8.330017
39511,21810660.0,0.0,16.021088,16.02301,21.382935,21.568237,21.220154,21.262177,11.709259,12.684296,12.800018,11.725067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.0297,5.134604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367233,52.267372,0.11375582,0.0,49.495514,8.330017
39512,21810720.0,0.0,16.053864,16.055756,21.39569,21.59082,21.225708,21.266907,11.709259,12.240662,12.800018,11.718597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.7457,5.145196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367574,52.267372,0.11375582,0.0,49.495514,8.330017
39513,21810780.0,0.0,16.0867,16.088593,21.408081,21.613281,21.230133,21.271606,11.7092285,11.998383,12.800018,11.714752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.443,5.155742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836838,52.267372,0.11375582,0.0,49.495514,8.330017
39514,21810840.0,0.0,16.119568,16.12149,21.421844,21.639648,21.233948,21.276276,11.7091675,11.868225,12.800018,12.752869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.114,5.1662213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369648,52.267372,0.11375582,0.0,49.495514,8.330017
39515,21810900.0,0.0,16.152466,16.154388,21.435669,21.665985,21.237427,21.280975,11.709106,11.796173,12.800018,12.3272705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.7522,5.1766157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371356,52.267372,0.11375582,0.0,49.495514,8.330017
39516,21810960.0,0.0,16.185364,16.187286,21.450928,21.695984,21.241028,21.285492,11.709015,11.756378,12.799988,12.073212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.35,5.186905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373518,52.267372,0.11375582,0.0,49.495514,8.330017
39517,21811020.0,0.0,16.218231,16.220123,21.46579,21.724762,21.244507,21.290009,11.708923,11.734711,12.799988,11.923523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.9,5.197069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837614,52.267372,0.11375582,0.0,49.495514,8.330017
39518,21811080.0,0.0,16.251007,16.25293,21.480255,21.752838,21.247925,21.294525,11.708801,11.722687,12.799988,11.834137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.3951,5.2070875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83792,52.267372,0.11375582,0.0,49.495514,8.330017
39519,21811140.0,0.0,16.283722,16.285614,21.494507,21.780365,21.251312,21.299011,11.708679,11.716248,12.799988,11.782135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.8287,5.216942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382695,52.267372,0.11375582,0.0,49.495514,8.330017
39520,21811200.0,0.0,16.316284,16.318176,21.508545,21.807556,21.25467,21.303497,11.708527,11.712738,12.799988,11.751923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.1936,5.226615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386626,52.267372,0.11375582,0.0,49.495514,8.330017
39521,21811260.0,0.0,16.348724,16.350616,21.524017,21.837952,21.258423,21.307922,11.7083435,11.770569,12.799988,11.73407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.4827,5.2360854e-05,52.8299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390992,52.267372,0.11375582,0.0,49.495514,8.330017
39522,21811320.0,0.0,16.380981,16.382843,21.540405,21.868134,21.265594,21.312347,11.70816,12.518188,12.799988,11.723541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.6892,5.2453364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395784,52.267372,0.11375582,0.0,49.495514,8.330017
39523,21811380.0,0.0,16.413025,16.414886,21.556335,21.898102,21.271301,21.316742,11.707977,12.149963,12.799988,11.717194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.806,5.2543477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400996,52.267372,0.11375582,0.0,49.495514,8.330017
39524,21811440.0,0.0,16.444824,16.446686,21.571869,21.927856,21.276001,21.321106,11.707764,11.959747,12.799988,11.713562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.8207,5.263074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406572,52.267372,0.11375582,0.0,49.495514,8.330017
39525,21811500.0,0.0,16.47638,16.47821,21.589111,21.962067,21.280243,21.32547,11.70752,11.847015,12.799988,12.69458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1304.7391,5.271557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412454,52.267372,0.11375582,0.0,49.495514,8.330017
39526,21811560.0,0.0,16.50763,16.50943,21.60846,22.00119,21.284546,21.329712,11.707275,11.783539,12.799988,12.290039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.5492,5.2797543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8418875,52.267372,0.11375582,0.0,49.495514,8.330017
39527,21811620.0,0.0,16.538574,16.540344,21.627106,22.038483,21.288666,21.333923,11.707001,11.748901,12.799988,12.052002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.2412,5.2876356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842579,52.267372,0.11375582,0.0,49.495514,8.330017
39528,21811680.0,0.0,16.569153,16.570923,21.645203,22.074585,21.292694,21.338135,11.706726,11.72998,12.799988,11.911835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.8097,5.2951855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84331,52.267372,0.11375582,0.0,49.495514,8.330017
39529,21811740.0,0.0,16.599365,16.601105,21.662933,22.109955,21.296661,21.342316,11.706451,11.719299,12.799988,11.827484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.248,5.3023883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844078,52.267372,0.11375582,0.0,49.495514,8.330017
39530,21811800.0,0.0,16.62915,16.63089,21.68042,22.144806,21.300568,21.346497,11.706116,11.713226,12.799988,11.777008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.5502,5.3092273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448837,52.267372,0.11375582,0.0,49.495514,8.330017
39531,21811860.0,0.0,16.658508,16.660217,21.699219,22.18274,21.30487,21.350616,11.705811,11.7099,12.799988,11.747803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.7097,5.315687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457267,52.267372,0.11375582,0.0,49.495514,8.330017
39532,21811920.0,0.0,16.687439,16.689087,21.718231,22.220337,21.310303,21.354675,11.705475,12.947052,12.799988,11.73056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.01749501,1321.7203,5.3217496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8466084,52.267372,0.11375582,0.0,49.495514,8.330017
39533,21811980.0,0.0,16.71585,16.717468,21.738708,22.257599,21.317657,21.358765,11.70578,12.396484,12.800018,11.720245,0.0,0.032071255,0.032071255,0.049812187,250.0,11.700012,0.0,0.0,0.56494474,1324.3602,5.3282714e-05,0.0,52.26946,249.76056,50.0,96.0,3.7611773e-07,0.0,252.92377,210.89503,2.8465853,52.26946,0.113953605,0.0,49.58787,8.330017
39534,21812040.0,0.0,16.743744,16.745361,21.760895,22.294067,21.323639,21.362823,11.712189,12.085114,12.800262,11.71521,0.0,0.03205099,0.03205099,0.050523043,250.0,11.700012,0.0,0.0,1.4667383,1330.3483,5.345354e-05,0.0,52.285427,249.1451,50.0,96.0,3.8054262e-07,0.0,253.02211,210.96616,2.8283076,52.285427,0.11462358,0.0,49.873775,8.330017
39535,21812100.0,0.0,16.770844,16.7724,21.78415,22.328949,21.328796,21.366882,11.722168,11.918457,12.800446,11.715698,0.0,0.032028813,0.032028813,0.0516272,250.0,11.700012,0.0,0.0,2.7001913,1339.9111,5.3760654e-05,0.0,52.311058,248.31705,50.0,96.0,3.8759563e-07,0.0,253.20824,211.1501,2.8009694,52.311058,0.11568287,0.0,50.317127,8.330017
39536,21812160.0,0.0,16.797913,16.799408,21.813446,22.371796,21.333984,21.370972,11.735291,11.831726,12.800629,12.835785,0.0,0.03200454,0.03200454,0.053237166,250.0,11.700012,0.0,0.0,4.422241,1354.072,5.4240587e-05,0.0,52.348637,247.23578,50.0,96.0,3.981132e-07,0.0,253.51486,211.4878,2.765492,52.348637,0.11724387,4.4898496,50.968506,8.330017
39537,21812220.0,0.0,16.824097,16.825531,21.844818,22.412506,21.338928,21.37503,11.751068,11.791412,12.800781,12.81073,0.0,0.031980053,0.031980053,0.055369273,250.0,11.700012,0.0,0.0,6.5307474,1373.232,5.4913995e-05,0.0,52.398037,245.94095,50.0,96.0,4.1237465e-07,0.0,253.96327,212.00711,2.722873,52.398037,0.11932665,4.6664586,51.838802,8.330017
39538,21812280.0,0.0,16.84967,16.851044,21.877808,22.450378,21.343842,21.37909,11.768707,11.77655,12.800903,12.801697,0.0,0.03195551,0.03195551,0.058056485,250.0,11.700012,0.0,0.0,9.003215,1398.1583,5.5801578e-05,0.0,52.45888,244.45422,50.0,96.0,4.30802e-07,0.0,254.57957,212.73343,2.6756122,52.45888,0.12196451,4.8237944,52.917267,8.330017
39539,21812340.0,0.0,16.874573,16.875854,21.912079,22.484863,21.348694,21.383179,11.786896,11.776367,12.800964,12.798004,0.0,0.03193115,0.03193115,0.061330367,250.0,11.700012,0.0,0.0,11.802798,1429.7596,5.6901645e-05,0.0,52.5314,242.78644,50.0,96.0,4.5387628e-07,0.0,255.39009,213.68481,2.6268976,52.5314,0.12518926,5.0144253,54.166954,8.330017
39540,21812400.0,0.0,16.898804,16.899994,21.9469,22.515411,21.353607,21.387268,11.804993,11.784546,12.800964,12.796448,0.0,0.031909466,0.031909466,0.065153986,250.0,11.700012,0.0,0.0,14.889002,1466.7991,5.82081e-05,0.0,52.6146,241.0037,50.0,96.0,4.8169414e-07,0.0,256.40094,214.87209,2.5785851,52.6146,0.12896955,5.23172,55.544495,8.330017
39541,21812460.0,0.0,16.922638,16.923798,21.983154,22.544891,21.358917,21.391296,11.823303,11.797363,12.800964,12.795563,0.0,0.031890433,0.031890433,0.06949648,250.0,11.700012,0.0,0.0,18.265656,1509.2363,5.972588e-05,0.0,52.706825,239.14923,50.0,96.0,5.143733e-07,0.0,257.62466,216.29477,2.5299246,52.706825,0.13327372,5.4754143,57.014908,8.330017
39542,21812520.0,0.0,16.946472,16.947632,22.01825,22.569336,21.364319,21.395355,11.84137,11.8125305,12.800964,12.794952,0.0,0.03187542,0.03187542,0.07430151,250.0,11.700012,0.0,0.0,21.859291,1556.8436,6.144951e-05,0.0,52.806396,237.28314,50.0,96.0,5.518848e-07,0.0,259.0757,217.95058,2.48202,52.806396,0.13804878,5.742858,58.539368,8.330017
39543,21812580.0,0.0,16.970367,16.971436,22.051453,22.588257,21.371796,21.399414,11.858246,12.839111,12.800934,12.794464,0.0,0.03186623,0.03186623,0.07948671,250.0,11.700012,0.0,0.0,25.619946,1609.0844,6.336381e-05,0.0,52.910923,235.48207,50.0,96.0,5.939851e-07,0.0,260.766,219.83492,2.4373307,52.910923,0.14321768,6.0321736,60.07769,8.330017
39544,21812640.0,0.0,16.994232,16.99527,22.081543,22.601532,21.379791,21.403442,11.873199,12.396606,12.800842,12.794037,0.0,0.03186318,0.03186318,0.08494989,250.0,11.700012,0.0,0.0,29.483656,1665.014,6.54357e-05,0.0,53.017075,233.81369,50.0,96.0,6.400805e-07,0.0,262.6925,221.9246,2.398057,53.017075,0.148673,6.3412614,61.593838,8.330017
39545,21812700.0,0.0,17.018097,17.019104,22.107086,22.608856,21.386688,21.40747,11.885345,12.158173,12.80072,12.793671,0.0,0.031869106,0.031869106,0.09054451,250.0,11.700012,0.0,0.0,33.38771,1723.5491,6.763007e-05,0.0,53.120785,232.38872,50.0,96.0,6.8926346e-07,0.0,264.84763,224.20879,2.3662498,53.120785,0.15427975,6.6668525,63.061226,8.330017
39546,21812760.0,0.0,17.041931,17.042908,22.131348,22.61612,21.39325,21.411377,11.894592,12.035736,12.800568,12.793304,0.0,0.031878494,0.031878494,0.09623742,250.0,11.700012,0.0,0.0,37.366066,1783.9603,6.9914495e-05,0.0,53.219288,231.1791,50.0,96.0,7.412426e-07,0.0,267.22244,226.6509,2.3426132,53.219288,0.15999214,7.0108743,64.481636,8.330017
39547,21812820.0,0.0,17.065765,17.066711,22.150879,22.61728,21.399506,21.415253,11.90155,11.972717,12.800415,12.792999,0.0,0.031891324,0.031891324,0.101978414,250.0,11.700012,0.0,0.0,41.32544,1845.6842,7.226538e-05,0.0,53.31214,230.18419,50.0,96.0,7.9563966e-07,0.0,269.80728,229.2271,2.3248723,53.31214,0.1657593,7.3693676,65.84739,8.330017
39548,21812880.0,0.0,17.08957,17.090485,22.165161,22.612396,21.405548,21.419128,11.906067,11.940399,12.800293,12.792755,0.0,0.03190935,0.03190935,0.10765917,250.0,11.700012,0.0,0.0,45.202995,1907.8375,7.465277e-05,0.0,53.396713,229.46397,50.0,96.0,8.5146945e-07,0.0,272.573,231.92017,2.3136764,53.396713,0.17147656,7.738148,67.13635,8.330017
39549,21812940.0,0.0,17.113342,17.114197,22.174072,22.601685,21.411469,21.422943,11.90802,11.924835,12.800171,12.7925415,0.0,0.031932212,0.031932212,0.11320171,250.0,11.700012,0.0,0.0,48.944683,1969.6493,7.704811e-05,0.0,53.470657,229.04472,50.0,96.0,9.07877e-07,0.0,275.48392,234.70943,2.3093536,53.470657,0.17706558,8.11639,68.33678,8.330017
39550,21813000.0,0.0,17.137054,17.137878,22.177612,22.585388,21.417328,21.426727,11.90741,11.917053,12.800018,12.792389,0.0,0.03195991,0.03195991,0.11852489,250.0,11.700012,0.0,0.0,52.497517,2030.3392,7.942288e-05,0.0,53.531773,228.95258,50.0,96.0,9.638804e-07,0.0,278.4922,237.57306,2.311958,53.531773,0.18244478,8.502081,69.43726,8.330017
39551,21813060.0,0.0,17.160706,17.16153,22.180695,22.571106,21.423431,21.43042,11.90448,11.912079,12.799896,12.792236,0.0,0.03198706,0.03198706,0.1236101,250.0,11.700012,0.0,0.0,55.91768,2089.3318,8.1750404e-05,0.0,53.579105,229.12314,50.0,96.0,1.0189592e-06,0.0,281.5464,240.463,2.3209965,53.579105,0.1875847,8.89464,70.444244,8.330017
39552,21813120.0,0.0,17.184296,17.18509,22.1792,22.55188,21.429474,21.434052,11.899872,11.907654,12.799805,12.792145,0.0,0.03201417,0.03201417,0.12842798,250.0,11.700012,0.0,0.0,59.11415,2146.2258,8.401262e-05,0.0,53.614033,229.52528,50.0,96.0,1.0725619e-06,0.0,284.59912,243.3493,2.3342035,53.614033,0.19245587,9.288814,71.35972,8.330017
39553,21813180.0,0.0,17.207825,17.208618,22.172638,22.527557,21.435425,21.437622,11.8932495,11.902863,12.799683,12.792175,0.0,0.0320447,0.0320447,0.13286014,250.0,11.700012,0.0,0.0,62.02296,2200.164,8.618269e-05,0.0,53.633778,230.24098,50.0,96.0,1.123279e-06,0.0,287.58295,246.22847,2.3527102,53.633778,0.19695133,9.680603,72.162476,8.330017
39554,21813240.0,0.0,17.231293,17.232056,22.162506,22.499573,21.443542,21.441193,11.884918,12.688171,12.799591,12.792206,0.0,0.032075763,0.032075763,0.13693124,250.0,11.700012,0.0,0.0,64.65446,2251.0725,8.825363e-05,0.0,53.639977,231.19534,50.0,96.0,1.1709308e-06,0.0,290.47693,249.06584,2.3758821,53.639977,0.20108493,10.070038,72.866936,8.330017
39555,21813300.0,0.0,17.25467,17.255402,22.148499,22.468048,21.451355,21.444672,11.874725,12.321136,12.7994995,12.792297,0.0,0.032108493,0.032108493,0.14055789,250.0,11.700012,0.0,0.0,66.95755,2298.2039,9.019915e-05,0.0,53.631138,232.41925,50.0,96.0,1.2143444e-06,0.0,293.26245,251.8401,2.4039748,53.631138,0.20477755,10.453632,73.46104,8.330017
39556,21813360.0,0.0,17.277954,17.278687,22.137115,22.442474,21.458466,21.44809,11.863007,12.115295,12.799408,12.792419,0.0,0.032135308,0.032135308,0.14377059,250.0,11.700012,0.0,0.0,69.03398,2341.272,9.2000555e-05,0.0,53.608097,233.7944,50.0,96.0,1.2534053e-06,0.0,295.8945,254.48648,2.4364455,53.608097,0.2080439,10.830867,73.9614,8.330017
39557,21813420.0,0.0,17.301147,17.30185,22.123016,22.414215,21.464996,21.451447,11.850555,11.995087,12.799347,12.792633,0.0,0.032158177,0.032158177,0.14658913,250.0,11.700012,0.0,0.0,70.81207,2380.3188,9.365414e-05,0.0,53.57521,235.26118,50.0,96.0,1.2881678e-06,0.0,298.34955,256.98032,2.4702604,53.57521,0.21090825,11.194487,74.3786,8.330017
39558,21813480.0,0.0,17.324219,17.32492,22.106415,22.38382,21.471191,21.454773,11.837189,11.921051,12.799316,12.792908,0.0,0.032180075,0.032180075,0.1489625,250.0,11.700012,0.0,0.0,72.27193,2414.9653,9.514784e-05,0.0,53.532513,236.8514,50.0,96.0,1.3178824e-06,0.0,300.58142,259.31595,2.5063598,53.532513,0.21332562,11.540654,74.705055,8.330017
39559,21813540.0,0.0,17.347198,17.34787,22.087585,22.351593,21.477112,21.458069,11.8229065,11.880127,12.799255,12.793274,0.0,0.032200992,0.032200992,0.1508786,250.0,11.700012,0.0,0.0,73.40543,2445.043,9.6474956e-05,0.0,53.47994,238.56429,50.0,96.0,1.3422168e-06,0.0,302.55798,261.48474,2.5449061,53.47994,0.21528406,11.868384,74.94151,8.330017
39560,21813600.0,0.0,17.370026,17.370728,22.06717,22.318207,21.48288,21.461334,11.807678,11.850952,12.799225,12.793671,0.0,0.032220423,0.032220423,0.15232047,250.0,11.700012,0.0,0.0,74.19833,2470.2397,9.762171e-05,0.0,53.41814,240.3776,50.0,96.0,1.360765e-06,0.0,304.23636,263.46014,2.5858884,53.41814,0.21676497,12.174952,75.0886,8.330017
39561,21813660.0,0.0,17.392761,17.393433,22.052338,22.293884,21.4888,21.464508,11.791931,11.828278,12.799164,12.794098,0.0,0.03223139,0.03223139,0.15336627,250.0,11.700012,0.0,0.0,74.79405,2490.73,9.858501e-05,0.0,53.34961,242.15543,50.0,96.0,1.3742181e-06,0.0,305.60687,265.18823,2.6284251,53.34961,0.21783239,12.460181,75.16889,8.330017
39562,21813720.0,0.0,17.415344,17.416016,22.036957,22.269104,21.494629,21.467682,11.77655,11.808807,12.799194,12.794617,0.0,0.032236405,0.032236405,0.15407747,250.0,11.700012,0.0,0.0,75.13916,2506.9485,9.9373756e-05,0.0,53.27971,243.83061,50.0,96.0,1.3833494e-06,0.0,306.6881,266.66086,2.6691875,53.27971,0.21855356,12.717708,75.19764,8.330017
39563,21813780.0,0.0,17.437805,17.438446,22.021118,22.244263,21.500366,21.470795,11.761322,11.791107,12.799194,12.795166,0.0,0.032240156,0.032240156,0.15442857,250.0,11.700012,0.0,0.0,75.23542,2518.8552,9.998952e-05,0.0,53.20865,245.45972,50.0,96.0,1.3879076e-06,0.0,307.47458,267.9028,2.709394,53.20865,0.21891205,12.944611,75.16816,8.330017
39564,21813840.0,0.0,17.460083,17.460724,22.005066,22.219666,21.506042,21.473938,11.746246,11.824493,12.799194,12.795776,0.0,0.03224241,0.03224241,0.15443225,250.0,11.700012,0.0,0.0,75.087685,2526.5132,0.00010043337,50.0992,53.136616,247.03772,50.0,96.0,1.388027e-06,0.0,307.96808,268.91553,2.7491379,53.136616,0.21892016,13.14131,75.08331,8.330017
39565,21813900.0,0.0,17.482208,17.48288,21.989502,22.195587,21.514923,21.47705,11.731323,12.538452,12.799225,12.796387,0.0,0.032243468,0.032243468,0.15408888,250.0,11.700012,0.0,0.0,74.695984,2529.893,0.00010070323,0.0,53.06391,248.56255,50.0,96.0,1.3837175e-06,0.0,308.16534,269.69635,2.7884011,53.06391,0.21857879,13.3065815,74.94345,8.330017
39566,21813960.0,0.0,17.50418,17.504822,21.97995,22.180756,21.522644,21.480194,11.716858,12.167328,12.799225,12.796967,0.0,0.032237597,0.032237597,0.15350437,250.0,11.700012,0.0,0.0,74.20689,2529.574,0.000100812555,0.0,52.992565,249.92465,50.0,96.0,1.3761846e-06,0.0,308.10767,270.22684,2.8265126,52.992565,0.217982,13.443775,74.77206,8.330017
39567,21814020.0,0.0,17.526001,17.526642,21.970978,22.16687,21.529419,21.483337,11.703613,11.95871,12.799286,12.797607,0.0,0.032228187,0.032228187,0.15273826,250.0,11.700012,0.0,0.0,73.58359,2526.1257,0.0001007775,0.0,52.926712,251.09166,50.0,96.0,1.3662998e-06,0.0,307.84045,270.52377,2.860642,52.926712,0.21719684,13.548814,74.58064,8.330017
39568,21814080.0,0.0,17.547607,17.548248,21.962555,22.154083,21.535645,21.48648,11.691406,11.839355,12.799347,12.798218,0.0,0.032218374,0.032218374,0.15178676,250.0,11.700012,0.0,0.0,72.83783,2519.7278,0.000100608646,0.0,52.865784,252.11978,50.0,96.0,1.354115e-06,0.0,307.3854,270.62393,2.8920624,52.865784,0.2162254,13.622129,74.36525,8.330017
39569,21814140.0,0.0,17.56903,17.569672,21.954865,22.142548,21.541534,21.489624,11.680206,11.768311,12.799408,12.798828,0.0,0.032208364,0.032208364,0.15067676,250.0,11.700012,0.0,0.0,71.983536,2510.6765,0.000100317426,0.0,52.80961,253.01892,50.0,96.0,1.3400042e-06,0.0,306.7708,270.54907,2.9208007,52.80961,0.21509515,13.666706,74.12947,8.330017
39570,21814200.0,0.0,17.590271,17.590912,21.947998,22.132385,21.54721,21.492767,11.669952,11.725555,12.799469,12.799377,0.0,0.03219872,0.03219872,0.14942518,250.0,11.700012,0.0,0.0,71.03436,2499.2122,9.9914054e-05,0.0,52.75802,253.80312,50.0,96.0,1.3242209e-06,0.0,306.01886,270.31848,2.94702,52.75802,0.21382406,13.684039,73.87503,8.330017
39571,21814260.0,0.0,17.611328,17.611938,21.94571,22.128906,21.553009,21.495941,11.660797,11.698212,12.7994995,12.799866,0.0,0.032185905,0.032185905,0.14809982,250.0,11.700012,0.0,0.0,70.08339,2485.786,9.941168e-05,0.0,52.71167,254.41568,50.0,96.0,1.3075398e-06,0.0,305.1628,269.93127,2.9704108,52.71167,0.21247262,13.678145,73.61596,8.330017
39572,21814320.0,0.0,17.632141,17.632782,21.944458,22.126831,21.558746,21.499084,11.653198,11.679138,12.799591,12.8003235,0.0,0.03217162,0.03217162,0.14675811,250.0,11.700012,0.0,0.0,69.12048,2471.0347,9.883306e-05,0.0,52.672462,254.84766,50.0,96.0,1.2907298e-06,0.0,304.24948,269.41772,2.9894383,52.672462,0.21110208,13.650386,73.362274,8.330017
39573,21814380.0,0.0,17.65274,17.653381,21.944183,22.12613,21.564392,21.502258,11.646973,11.665375,12.799652,12.800751,0.0,0.03215806,0.03215806,0.14540628,250.0,11.700012,0.0,0.0,68.15961,2455.242,9.819336e-05,0.0,52.639866,255.144,50.0,96.0,1.2739213e-06,0.0,303.3015,268.81284,3.0047948,52.639866,0.20972286,13.602755,73.112595,8.330017
39574,21814440.0,0.0,17.673126,17.673767,21.944855,22.1268,21.570007,21.505432,11.642029,11.655853,12.799744,12.801117,0.0,0.03214513,0.03214513,0.14405696,250.0,11.700012,0.0,0.0,67.20825,2438.577,9.75002e-05,0.0,52.61349,255.31294,50.0,96.0,1.2572675e-06,0.0,302.33148,268.12964,3.0167384,52.61349,0.20834745,13.537654,72.86855,8.330017
39575,21814500.0,0.0,17.693298,17.693909,21.946594,22.128784,21.57669,21.508606,11.638306,12.965057,12.799805,12.801422,0.0,0.03213307,0.03213307,0.14273824,250.0,11.700012,0.0,0.0,66.285255,2421.463,9.677302e-05,0.0,52.59265,255.37767,50.0,96.0,1.2411108e-06,0.0,301.36746,267.39957,3.025632,52.59265,0.2070044,13.459878,72.63383,8.330017
39576,21814560.0,0.0,17.713196,17.713837,21.952087,22.13565,21.585846,21.51178,11.635834,12.380371,12.799866,12.801636,0.0,0.032119468,0.032119468,0.14149556,250.0,11.700012,0.0,0.0,65.45319,2404.2244,9.602234e-05,0.0,52.57768,255.3013,50.0,96.0,1.2259247e-06,0.0,300.4278,266.62357,3.0313036,52.57768,0.2057342,13.372965,72.41825,8.330017
39577,21814620.0,0.0,17.73288,17.73349,21.958252,22.143616,21.593445,21.514954,11.634857,12.04129,12.799927,12.801788,0.0,0.032105852,0.032105852,0.14036728,250.0,11.700012,0.0,0.0,64.70622,2387.379,9.526925e-05,0.0,52.569572,255.09021,50.0,96.0,1.2121874e-06,0.0,299.54263,265.83008,3.0329022,52.569572,0.20457846,13.27899,72.2285,8.330017
39578,21814680.0,0.0,17.752289,17.7529,21.965027,22.152496,21.60019,21.518158,11.635162,11.856903,12.800018,12.80191,0.0,0.032093074,0.032093074,0.13936092,250.0,11.700012,0.0,0.0,64.053055,2371.1624,9.45269e-05,0.0,52.567547,254.77623,50.0,96.0,1.1999838e-06,0.0,298.72504,265.0445,3.0312166,52.567547,0.20354636,13.18113,72.064606,8.330017
39579,21814740.0,0.0,17.771423,17.772034,21.972382,22.1622,21.606415,21.521332,11.636597,11.757294,12.800079,12.801941,0.0,0.032081403,0.032081403,0.13848913,250.0,11.700012,0.0,0.0,63.50103,2355.8123,9.380732e-05,0.0,52.571045,254.37747,50.0,96.0,1.1894468e-06,0.0,297.98666,264.28577,3.0266364,52.571045,0.20265107,13.082649,71.928215,8.330017
39580,21814800.0,0.0,21.979584,17.790924,21.979614,22.17218,21.612183,21.524292,11.746307,11.718597,12.804596,12.81723,0.0,0.03222828,0.03222828,0.13812995,250.0,11.700012,0.0,0.0,63.050537,2970.546,9.469928e-05,0.0,52.52147,254.46216,-0.0005339882,29.999294,0.20259173,70.00075,297.21207,264.3018,2.7441125,52.52147,0.20258798,12.051381,71.702995,8.330017
39581,21814860.0,0.0,21.989807,17.80951,21.989807,22.185669,21.618195,21.527405,11.769653,11.740845,12.802277,12.811707,0.0,0.03213997,0.03213997,0.13735266,250.0,11.700012,0.0,0.0,62.752438,3003.8635,9.573922e-05,0.0,52.47183,254.14426,1.2365261e-06,30.000002,0.20163438,70.0,296.47256,263.5584,2.6774535,52.47183,0.20163137,11.502554,71.578995,8.330017
39582,21814920.0,0.0,22.000336,17.82782,22.000336,22.199402,21.624298,21.530548,11.748535,11.748749,12.800079,12.8020935,0.0,0.032097228,0.032097228,0.13690336,250.0,11.700012,0.0,0.0,62.593002,3007.3452,9.617041e-05,0.0,52.471024,253.45189,-3.1385124e-08,30.000002,0.20109878,70.0,295.91696,262.82687,2.7350247,52.471024,0.20109633,11.657764,71.53214,8.330017
39583,21814980.0,0.0,22.011139,17.845856,22.011139,22.213196,21.630432,21.533722,11.73349,11.744476,12.799561,12.798981,0.0,0.032064684,0.032064684,0.13668823,250.0,11.700012,0.0,0.0,62.57165,3010.234,9.6461874e-05,0.0,52.483475,252.64616,-9.1100655e-11,30.000002,0.2008177,70.0,295.50235,262.17178,2.7733092,52.483475,0.20081593,11.80198,71.532845,8.330017
39584,21815040.0,0.0,22.022003,17.863556,22.022003,22.226837,21.636536,21.536896,11.7239685,11.736755,12.799561,12.798279,0.0,0.0320425,0.0320425,0.13668849,250.0,11.700012,0.0,0.0,62.686382,3013.911,9.667917e-05,0.0,52.506195,251.79588,-5.7899204e-13,30.000002,0.20077285,70.0,295.23383,261.62424,2.7967162,52.506195,0.2007718,11.908007,71.5746,8.330017
39585,21815100.0,0.0,22.032867,17.880981,22.032867,22.240204,21.64264,21.5401,11.718567,11.729095,12.799683,12.798401,0.0,0.03202779,0.03202779,0.13689111,250.0,11.700012,0.0,0.0,62.933308,3018.7104,9.685745e-05,0.0,52.535534,250.93907,2.177756e-12,30.000002,0.20094536,70.0,295.1086,261.19614,2.8096485,52.535534,0.20094502,11.987953,71.65323,8.330017
39586,21815160.0,0.0,22.045166,17.898071,22.045166,22.254944,21.651001,21.543304,11.716339,12.793182,12.799835,12.798645,0.0,0.03201716,0.03201716,0.13730139,250.0,11.700012,0.0,0.0,63.334953,3025.3245,9.702916e-05,0.0,52.569233,250.07655,5.1892783e-18,30.000002,0.20133361,70.0,295.12592,260.8863,2.814665,52.569233,0.20133398,12.050552,71.76956,8.330017
39587,21815220.0,0.0,22.057312,17.914825,22.057343,22.268951,21.65982,21.546509,11.716644,12.3020935,12.799957,12.798859,0.0,0.032009877,0.032009877,0.13791676,250.0,11.700012,0.0,0.0,63.873207,3033.903,9.7220094e-05,0.0,52.60636,249.21808,1.0129054e-21,30.000002,0.20193374,70.0,295.28693,260.69788,2.813185,52.60636,0.20193483,12.101993,71.92251,8.330017
39588,21815280.0,0.0,22.068848,17.931274,22.068878,22.282043,21.66742,21.549713,11.718689,12.035889,12.800079,12.798981,0.0,0.032005325,0.032005325,0.13872032,250.0,11.700012,0.0,0.0,64.53774,3044.3867,9.744496e-05,0.0,52.645523,248.38435,-1.3701412e-22,30.000002,0.20272759,70.0,295.58713,260.63263,2.8074303,52.645523,0.20272937,12.149533,72.10773,8.330017
39589,21815340.0,0.0,22.079712,17.947388,22.079742,22.294037,21.674316,21.552917,11.721924,11.891541,12.80014,12.799011,0.0,0.032002985,0.032002985,0.1396971,250.0,11.700012,0.0,0.0,65.31674,3056.79,9.7714095e-05,0.0,52.685715,247.58757,2.7578755e-25,30.000002,0.20369907,70.0,296.02158,260.68857,2.7987332,52.685715,0.20370154,12.19769,72.321625,8.330017
39590,21815400.0,0.0,22.089813,17.963135,22.089844,22.30478,21.680847,21.556091,11.725891,11.813293,12.800201,12.798981,0.0,0.032002468,0.032002468,0.14082895,250.0,11.700012,0.0,0.0,66.196304,3071.036,9.803365e-05,0.0,52.726086,246.83888,-5.391667e-26,30.000002,0.20482935,70.0,296.58282,260.86157,2.7882326,52.726086,0.20483245,12.249768,72.560005,8.330017
