,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39591,21815460.0,0.0,22.10019,17.978546,22.10025,22.315765,21.687164,21.559296,11.730408,11.774109,12.800232,12.798889,0.0,0.03200247,0.03200247,0.14211336,250.0,11.700012,0.0,0.0,67.18767,3087.284,9.840741e-05,0.0,52.76626,246.12697,9.843371e-29,30.000002,0.20611317,70.0,297.26724,261.14142,2.7765183,52.76626,0.2061169,12.30793,72.82261,8.330017
39592,21815520.0,0.0,22.10968,17.993591,22.10971,22.325226,21.69339,21.56247,11.7352295,11.754974,12.800232,12.798767,0.0,0.03200327,0.03200327,0.14353906,250.0,11.700012,0.0,0.0,68.26574,3105.3362,9.883847e-05,0.0,52.80623,245.45479,-9.014484e-32,30.000002,0.20754,70.0,298.07202,261.52377,2.7639115,52.80623,0.20754431,12.373314,73.10686,8.330017
39593,21815580.0,0.0,22.118073,18.00824,22.118164,22.332977,21.699554,21.565613,11.73996,11.746216,12.800262,12.7986145,0.0,0.03200546,0.03200546,0.14507505,250.0,11.700012,0.0,0.0,69.41091,3124.8525,9.9323406e-05,0.0,52.845173,244.84486,1.5626208e-31,30.000002,0.20908014,70.0,298.98654,262.0059,2.751585,52.845173,0.2090849,12.447587,73.40577,8.330017
39594,21815640.0,0.0,22.125366,18.022552,22.125427,22.33902,21.705688,21.568787,11.744446,11.743469,12.800232,12.798431,0.0,0.03200894,0.03200894,0.14670019,250.0,11.700012,0.0,0.0,70.60636,3145.5813,9.985774e-05,0.0,52.88247,244.3063,2.0437227e-32,30.000002,0.2107118,70.0,300.00174,262.5816,2.740049,52.88247,0.2107171,12.531416,73.71484,8.330017
39595,21815700.0,0.0,22.13144,18.036469,22.13153,22.343292,21.711761,21.57193,11.748505,11.744659,12.800232,12.798218,0.0,0.032013714,0.032013714,0.14839686,250.0,11.700012,0.0,0.0,71.83928,3167.3123,0.00010043715,0.0,52.917694,243.8457,-9.173307e-36,30.000002,0.21241769,70.0,301.11047,263.24548,2.729624,52.917694,0.21242344,12.62486,74.03037,8.330017
39596,21815760.0,0.0,22.137512,18.049988,22.137604,22.347534,21.717896,21.575043,11.752106,11.74707,12.800201,12.798035,0.0,0.032018576,0.032018576,0.15015028,250.0,11.700012,0.0,0.0,73.11469,3189.9927,0.000101055106,0.0,52.950405,243.45245,-1.411036e-37,30.000002,0.21418057,70.0,302.30023,263.98163,2.7205496,52.950405,0.2141867,12.727852,74.35011,8.330017
39597,21815820.0,0.0,22.14273,18.06311,22.142792,22.349884,21.726929,21.578186,11.75528,12.6276245,12.800171,12.797882,0.0,0.03202395,0.03202395,0.15194638,250.0,11.700012,0.0,0.0,74.4044,3213.3523,0.00010170725,0.0,52.980785,243.12674,0.0,30.000002,0.21598725,70.0,303.56418,264.78317,2.712538,52.980785,0.21599372,12.839031,74.67147,8.330017
39598,21815880.0,0.0,22.146484,18.075836,22.146576,22.350372,21.73523,21.581268,11.757782,12.231995,12.80014,12.797699,0.0,0.032030452,0.032030452,0.15375353,250.0,11.700012,0.0,0.0,75.6897,3236.9006,0.000102384234,0.0,53.008224,242.8857,0.0,30.000002,0.21780735,70.0,304.88675,265.6445,2.706293,53.008224,0.21781406,12.958294,74.98808,8.330017
39599,21815940.0,0.0,22.148682,18.088135,22.148773,22.348999,21.742493,21.584381,11.7595215,12.017517,12.80011,12.797546,0.0,0.03203806,0.03203806,0.15554686,250.0,11.700012,0.0,0.0,76.9522,3260.2732,0.00010307671,0.0,53.03213,242.73755,0.0,30.000002,0.2196159,70.0,306.2527,266.55756,2.7021341,53.03213,0.21962276,13.085551,75.29531,8.330017
39600,21816000.0,0.0,22.149445,18.100006,22.149536,22.345856,21.749176,21.587433,11.7604065,11.901886,12.800079,12.797394,0.0,0.03204671,0.03204671,0.1573008,250.0,11.700012,0.0,0.0,78.17434,3283.1462,0.00010377504,0.0,53.052002,242.68813,0.0,30.000002,0.22138728,70.0,307.6442,267.5125,2.7001774,53.052002,0.22139421,13.2196665,75.58864,8.330017
39601,21816060.0,0.0,22.15033,18.111298,22.150421,22.34311,21.755585,21.590485,11.76062,11.837341,12.800018,12.797272,0.0,0.032054745,0.032054745,0.15900913,250.0,11.700012,0.0,0.0,79.37054,3305.587,0.00010447127,0.0,53.06777,242.71367,0.0,30.000002,0.22311175,70.0,309.0459,268.48923,2.700172,53.06777,0.22311871,13.359207,75.868416,8.330017
39602,21816120.0,0.0,22.149902,18.121857,22.149994,22.338715,21.76178,21.593475,11.760254,11.801636,12.799988,12.79718,0.0,0.03206264,0.03206264,0.16066195,250.0,11.700012,0.0,0.0,80.513535,3327.252,0.00010515974,0.0,53.080017,242.8062,0.0,30.000002,0.22478057,70.0,310.44733,269.47824,2.7015328,53.080017,0.22478749,13.501887,76.13363,8.330017
39603,21816180.0,0.0,22.148224,18.131714,22.148315,22.332733,21.767822,21.596497,11.759186,11.782349,12.799957,12.797119,0.0,0.03207118,0.03207118,0.16223256,250.0,11.700012,0.0,0.0,81.58911,3347.794,0.00010583186,0.0,53.088398,242.98068,0.0,30.000002,0.22636858,70.0,311.83087,270.4756,2.7047672,53.088398,0.22637536,13.647193,76.37931,8.330017
39604,21816240.0,0.0,22.145355,18.1409,22.145447,22.325317,21.773834,21.599457,11.757385,11.771484,12.799927,12.797089,0.0,0.032080166,0.032080166,0.16370226,250.0,11.700012,0.0,0.0,82.58377,3366.962,0.00010647951,0.0,53.09254,243.23885,0.0,30.000002,0.22785662,70.0,313.17853,271.47223,2.7099428,53.09254,0.22786321,13.79424,76.602585,8.330017
39605,21816300.0,0.0,22.141388,18.149414,22.14148,22.31662,21.779755,21.602417,11.754883,11.764282,12.799896,12.797058,0.0,0.03208952,0.03208952,0.16504838,250.0,11.700012,0.0,0.0,83.48249,3384.47,0.000107092856,0.0,53.092266,243.57979,0.0,30.000002,0.22922184,70.0,314.46735,272.4552,2.7169743,53.092266,0.22922815,13.941029,76.80012,8.330017
39606,21816360.0,0.0,22.138184,18.157288,22.138245,22.309204,21.785675,21.605347,11.751892,11.759491,12.799866,12.797089,0.0,0.032097384,0.032097384,0.16628356,250.0,11.700012,0.0,0.0,84.31618,3400.6758,0.000107670174,0.0,53.087936,243.97057,0.0,30.000002,0.23047316,70.0,315.6907,273.40817,2.7254434,53.087936,0.2304791,14.086501,76.97604,8.330017
39607,21816420.0,0.0,22.134125,18.16455,22.134216,22.30075,21.79184,21.608246,11.748535,12.538116,12.799835,12.79715,0.0,0.032104272,0.032104272,0.16740602,250.0,11.700012,0.0,0.0,85.059875,3415.2983,0.00010820766,17.82878,53.080643,244.39531,0.0,30.000002,0.23160988,70.0,316.8394,274.3205,2.7345185,53.080643,0.23161547,14.227753,77.13121,8.330017
39608,21816480.0,0.0,22.1297,18.171234,22.129791,22.291351,21.800995,21.611145,11.7447815,12.479401,12.799805,12.797241,0.0,0.032111153,0.032111153,0.16839556,250.0,11.700012,0.0,0.0,85.70509,3428.1768,0.00010869975,0.0,53.070187,244.86862,0.0,30.000002,0.23261367,70.0,317.89822,275.1914,2.7447262,53.070187,0.23261884,14.364304,77.26189,8.330017
39609,21816540.0,0.0,22.12439,18.177368,22.12445,22.28122,21.808624,21.614014,11.740631,12.144714,12.799805,12.797333,0.0,0.032117918,0.032117918,0.16924317,250.0,11.700012,0.0,0.0,86.24481,3439.0796,0.00010914156,0.0,53.05657,245.38782,0.0,30.000002,0.2334754,70.0,318.85434,276.01407,2.7560217,53.05657,0.2334801,14.495323,77.367035,8.330017
39610,21816600.0,0.0,22.118378,18.182953,22.118439,22.270447,21.815338,21.616882,11.736053,11.959076,12.799774,12.797455,0.0,0.03212455,0.03212455,0.16994014,250.0,11.700012,0.0,0.0,86.67388,3447.917,0.000109528555,0.0,53.039837,245.95036,0.0,30.000002,0.23418622,70.0,319.6952,276.78168,2.7683642,53.039837,0.23419039,14.619788,77.44567,8.330017
39611,21816660.0,0.0,22.112427,18.188019,22.112488,22.260101,21.821564,21.619781,11.731171,11.856171,12.799744,12.797607,0.0,0.03213033,0.03213033,0.17048775,250.0,11.700012,0.0,0.0,87.00104,3454.7964,0.00010985806,0.0,53.020245,246.54077,0.0,30.000002,0.23474592,70.0,320.41205,277.48373,2.7814848,53.020245,0.23474957,14.736316,77.499054,8.330017
39612,21816720.0,0.0,22.10614,18.192566,22.10617,22.24945,21.827454,21.62265,11.726135,11.79715,12.799744,12.797791,0.0,0.03213538,0.03213538,0.17088698,250.0,11.700012,0.0,0.0,87.22007,3459.66,0.000110128574,0.0,52.998352,247.14891,0.0,30.000002,0.23515585,70.0,320.9998,278.11404,2.795002,52.998352,0.23515896,14.843299,77.52808,8.330017
39613,21816780.0,0.0,22.09961,18.196686,22.09967,22.238647,21.83319,21.625519,11.720917,11.763733,12.799744,12.797974,0.0,0.032139935,0.032139935,0.17113386,250.0,11.700012,0.0,0.0,87.33061,3462.4707,0.00011033817,0.0,52.97433,247.77412,0.0,30.000002,0.23541248,70.0,321.4525,278.6699,2.808974,52.97433,0.23541498,14.940089,77.5323,8.330017
39614,21816840.0,0.0,22.093018,18.200348,22.093048,22.227905,21.838806,21.628387,11.715546,11.742554,12.799713,12.798187,0.0,0.03214386,0.03214386,0.17122951,250.0,11.700012,0.0,0.0,87.334045,3463.257,0.00011048559,0.0,52.948483,248.40831,0.0,30.000002,0.23551653,70.0,321.76648,279.14603,2.8232331,52.948483,0.2355185,15.025735,77.51244,8.330017
39615,21816900.0,0.0,22.086487,18.203583,22.086487,22.217377,21.84436,21.631226,11.710144,11.7283325,12.799713,12.798401,0.0,0.032147106,0.032147106,0.1711768,250.0,11.700012,0.0,0.0,87.23332,3462.071,0.00011057063,0.0,52.921124,249.04424,0.0,30.000002,0.23547094,70.0,321.94077,279.5389,2.8376098,52.921124,0.2354723,15.09942,77.46942,8.330017
39616,21816960.0,0.0,22.081726,18.20642,22.081757,22.209473,21.849823,21.634064,11.704895,11.719086,12.799713,12.798676,0.0,0.032147907,0.032147907,0.17100053,250.0,11.700012,0.0,0.0,87.06636,3459.433,0.0001105962,0.0,52.892918,249.64566,0.0,30.000002,0.23529665,70.0,321.98233,279.8362,2.851632,52.892918,0.23529747,15.160537,77.40907,8.330017
39617,21817020.0,0.0,22.07727,18.208893,22.07727,22.201965,21.855225,21.636932,11.699982,11.711578,12.799744,12.79892,0.0,0.032147102,0.032147102,0.17072374,250.0,11.700012,0.0,0.0,86.827156,3455.3918,0.00011056837,0.0,52.865387,250.19489,0.0,30.000002,0.23501869,70.0,321.90866,280.04022,2.8644884,52.865387,0.23501898,15.207718,77.335945,8.330017
39618,21817080.0,0.0,22.073273,18.210999,22.073273,22.194946,21.862183,21.63974,11.695374,12.87146,12.799744,12.799194,0.0,0.03214562,0.03214562,0.17034703,250.0,11.700012,0.0,0.0,86.51999,3450.0059,0.000110489265,0.0,52.8387,250.70189,0.0,30.000002,0.23463938,70.0,321.72598,280.1587,2.8764715,52.8387,0.23463923,15.241533,77.249565,8.330017
39619,21817140.0,0.0,22.069855,18.2128,22.069855,22.188446,21.870422,21.642578,11.691071,12.333984,12.799774,12.799469,0.0,0.032143585,0.032143585,0.16987637,250.0,11.700012,0.0,0.0,86.14945,3443.3962,0.0001103619,0.0,52.812897,251.16827,0.0,30.000002,0.234165,70.0,321.4414,280.19604,2.8876193,52.812897,0.2341644,15.262227,77.15071,8.330017
39620,21817200.0,0.0,22.06665,18.214294,22.06665,22.182587,21.877289,21.645386,11.687073,12.0416565,12.799805,12.799713,0.0,0.03214119,0.03214119,0.16932341,250.0,11.700012,0.0,0.0,85.723434,3435.6392,0.00011019041,0.0,52.788223,251.59337,0.0,30.000002,0.23360758,70.0,321.06708,280.15863,2.8979478,52.788223,0.2336066,15.270807,77.041176,8.330017
39621,21817260.0,0.0,22.0654,18.215515,22.0654,22.179626,21.883362,21.648193,11.683563,11.878723,12.799805,12.799957,0.0,0.03213692,0.03213692,0.16871883,250.0,11.700012,0.0,0.0,85.2827,3427.3398,0.000109981425,0.0,52.7652,251.94728,0.0,30.000002,0.23299457,70.0,320.61942,280.04242,2.9070396,52.7652,0.23299327,15.267694,76.92726,8.330017
39622,21817320.0,0.0,22.064606,18.216461,22.064606,22.177368,21.888977,21.651001,11.680695,11.788879,12.799835,12.800201,0.0,0.03213157,0.03213157,0.16808681,250.0,11.700012,0.0,0.0,84.82264,3418.5947,0.00010974347,0.0,52.74495,252.22066,0.0,30.000002,0.23235196,70.0,320.1202,279.8562,2.914187,52.74495,0.23235044,15.252654,76.8132,8.330017
39623,21817380.0,0.0,22.0643,18.217194,22.0643,22.175781,21.894348,21.653778,11.678345,11.738098,12.799866,12.8003845,0.0,0.0321262,0.0321262,0.16743103,250.0,11.700012,0.0,0.0,84.35055,3409.4824,0.00010948181,0.0,52.727318,252.43279,0.0,30.000002,0.2316855,70.0,319.58197,279.61597,2.9200072,52.727318,0.23168379,15.227745,76.69851,8.330017
39624,21817440.0,0.0,22.064453,18.217712,22.064453,22.174896,21.899597,21.656586,11.676514,11.710114,12.799896,12.800598,0.0,0.0321208,0.0321208,0.1667629,250.0,11.700012,0.0,0.0,83.87302,3400.1704,0.00010920189,0.0,52.71222,252.58698,0.0,30.000002,0.2310066,70.0,319.01675,279.33054,2.924487,52.71222,0.23100476,15.194257,76.58476,8.330017
39625,21817500.0,0.0,22.065094,18.218048,22.065094,22.174713,21.904755,21.659363,11.675171,11.694458,12.799927,12.800751,0.0,0.032115586,0.032115586,0.1660917,250.0,11.700012,0.0,0.0,83.39668,3390.8093,0.00010890912,0.0,52.699596,252.68889,0.0,30.000002,0.23032495,70.0,318.4356,279.00925,2.9276767,52.699596,0.23032302,15.153268,76.473076,8.330017
39626,21817560.0,0.0,22.06726,18.218231,22.06726,22.176697,21.90979,21.66214,11.674377,11.685455,12.799957,12.800873,0.0,0.03210951,0.03210951,0.16544126,250.0,11.700012,0.0,0.0,82.95113,3381.8418,0.00010861066,0.0,52.689594,252.72319,0.0,30.000002,0.22966222,70.0,317.85297,278.65457,2.9294178,52.689594,0.22966026,15.106082,76.36802,8.330017
39627,21817620.0,0.0,22.069916,18.218292,22.069916,22.17926,21.914825,21.664917,11.674225,11.680084,12.799988,12.800995,0.0,0.03210316,0.03210316,0.16483128,250.0,11.700012,0.0,0.0,82.53545,3373.3828,0.00010831547,0.0,52.682705,252.69044,0.0,30.000002,0.22903936,70.0,317.2876,278.279,2.9294248,52.682705,0.22903746,15.053842,76.272705,8.330017
39628,21817680.0,0.0,22.072998,18.218231,22.072998,22.182404,21.91983,21.667694,11.674622,11.677429,12.800018,12.801086,0.0,0.032097094,0.032097094,0.16426294,250.0,11.700012,0.0,0.0,82.1527,3365.4602,0.00010802652,0.0,52.6788,252.60182,0.0,30.000002,0.22845873,70.0,316.74475,277.89127,2.9279878,52.6788,0.22845688,14.997668,76.18677,8.330017
39629,21817740.0,0.0,22.076813,18.218079,22.076813,22.186005,21.927551,21.670471,11.675476,12.663849,12.800049,12.801147,0.0,0.032091413,0.032091413,0.16374508,250.0,11.700012,0.0,0.0,81.808716,3358.2786,0.00010775011,0.0,52.677536,252.46803,0.0,30.000002,0.2279293,70.0,316.23532,277.50348,2.9253879,52.677536,0.2279276,14.939621,76.111084,8.330017
39630,21817800.0,0.0,22.080963,18.217865,22.080963,22.190063,21.934998,21.673248,11.676758,12.214172,12.800079,12.801178,0.0,0.03208621,0.03208621,0.16328397,250.0,11.700012,0.0,0.0,81.50725,3351.8877,0.00010749097,0.0,52.678734,252.29503,0.0,30.000002,0.22745755,70.0,315.76624,277.1233,2.921649,52.678734,0.22745603,14.880568,76.046394,8.330017
39631,21817860.0,0.0,22.085571,18.21762,22.085571,22.195007,21.941193,21.675995,11.678436,11.969391,12.800079,12.801178,0.0,0.032081127,0.032081127,0.16288987,250.0,11.700012,0.0,0.0,81.25963,3346.4172,0.00010725314,0.0,52.68224,252.08266,0.0,30.000002,0.22705299,70.0,315.345,276.756,2.9169827,52.68224,0.22705166,14.822433,75.99439,8.330017
39632,21817920.0,0.0,22.090332,18.217346,22.090332,22.200195,21.946808,21.678772,11.680481,11.833588,12.80011,12.801147,0.0,0.032076363,0.032076363,0.16257007,250.0,11.700012,0.0,0.0,81.06559,3341.9343,0.000107041014,0.0,52.68802,251.83554,0.0,30.000002,0.22672337,70.0,314.9791,276.409,2.9113612,52.68802,0.22672227,14.766131,75.956055,8.330017
39633,21817980.0,0.0,22.095215,18.217072,22.095215,22.205566,21.952057,21.68155,11.68277,11.757141,12.80011,12.801086,0.0,0.03207211,0.03207211,0.162326,250.0,11.700012,0.0,0.0,80.92653,3338.4758,0.00010685745,0.0,52.695793,251.56346,0.0,30.000002,0.2264705,70.0,314.67255,276.08963,2.9050486,52.695793,0.22646962,14.71286,75.931145,8.330017
39634,21818040.0,0.0,22.10019,18.216858,22.10019,22.21109,21.957092,21.684296,11.685333,11.723602,12.80014,12.801025,0.0,0.032068368,0.032068368,0.1621587,250.0,11.700012,0.0,0.0,80.842834,3336.0625,0.00010670375,0.0,52.705383,251.27011,0.0,30.000002,0.22629543,70.0,314.4269,275.80078,2.898129,52.705383,0.22629483,14.6631565,75.91969,8.330017
39635,21818100.0,0.0,22.105225,18.216675,22.105225,22.216614,21.962006,21.687073,11.688049,11.706238,12.80014,12.800964,0.0,0.03206516,0.03206516,0.1620696,250.0,11.700012,0.0,0.0,80.81473,3334.7258,0.00010658243,0.0,52.716476,250.96333,0.0,30.000002,0.22619961,70.0,314.24542,275.5483,2.8907857,52.716476,0.22619931,14.618078,75.92155,8.330017
39636,21818160.0,0.0,22.11029,18.216583,22.11029,22.222198,21.966827,21.68982,11.690918,11.698456,12.80014,12.800842,0.0,0.032062434,0.032062434,0.16205887,250.0,11.700012,0.0,0.0,80.84266,3334.4778,0.00010649457,0.0,52.728855,250.64719,0.0,30.000002,0.22618313,70.0,314.12918,275.33475,2.8831341,52.728855,0.2261831,14.578188,75.93653,8.330017
39637,21818220.0,0.0,22.115295,18.216583,22.115326,22.227661,21.971588,21.692596,11.693848,11.695526,12.800171,12.800751,0.0,0.032060206,0.032060206,0.16212542,250.0,11.700012,0.0,0.0,80.92452,3335.2993,0.00010644089,0.0,52.74229,250.3268,0.0,30.000002,0.22624494,70.0,314.07877,275.16275,2.8752947,52.74229,0.22624521,14.544025,75.964226,8.330017
39638,21818280.0,0.0,22.120209,18.216705,22.120209,22.23291,21.976349,21.695343,11.696808,11.69519,12.800171,12.800629,0.0,0.032058503,0.032058503,0.16226597,250.0,11.700012,0.0,0.0,81.05765,3337.1477,0.00010642133,0.0,52.75652,250.00829,0.0,30.000002,0.22638181,70.0,314.0933,275.03433,2.8674357,52.75652,0.22638236,14.516066,76.00377,8.330017
39639,21818340.0,0.0,22.124939,18.21701,22.124939,22.237885,21.98117,21.69809,11.699738,11.948853,12.800171,12.800507,0.0,0.03205732,0.03205732,0.16247627,250.0,11.700012,0.0,0.0,81.23851,3339.9683,0.00010643508,45.576534,52.77127,249.69656,0.0,30.000002,0.22658946,70.0,314.17087,274.9502,2.8596842,52.77127,0.2265903,14.494571,76.05421,8.330017
39640,21818400.0,0.0,22.129974,18.217468,22.129974,22.242523,21.989471,21.700836,11.702667,12.527649,12.800171,12.8003845,0.0,0.032056645,0.032056645,0.1627552,250.0,11.700012,0.0,0.0,81.466034,3343.848,0.000106482796,0.0,52.786423,249.39429,0.0,30.000002,0.22686681,70.0,314.31165,274.91132,2.852035,52.786423,0.22686791,14.479452,76.115204,8.330017
39641,21818460.0,0.0,22.134521,18.21814,22.134552,22.246735,21.996185,21.703583,11.705444,12.15329,12.80014,12.800232,0.0,0.032056473,0.032056473,0.16309331,250.0,11.700012,0.0,0.0,81.732895,3348.5273,0.000106561274,0.0,52.801662,249.10692,0.0,30.000002,0.22720435,70.0,314.5096,274.91586,2.8447044,52.801662,0.22720572,14.4708185,76.18491,8.330017
39642,21818520.0,0.0,22.13861,18.218994,22.13861,22.250488,22.001892,21.70633,11.708038,11.960693,12.80014,12.80011,0.0,0.03205685,0.03205685,0.16349119,250.0,11.700012,0.0,0.0,82.038994,3354.0117,0.00010667187,0.0,52.816708,248.8412,0.0,30.000002,0.22760278,70.0,314.768,274.9685,2.83793,52.816708,0.2276044,14.469936,76.26303,8.330017
39643,21818580.0,0.0,22.142303,18.220123,22.142334,22.253784,22.007172,21.709045,11.710449,11.845703,12.80014,12.799988,0.0,0.03205762,0.03205762,0.16393009,250.0,11.700012,0.0,0.0,82.371376,3360.0566,0.00010680561,0.0,52.831417,248.59538,0.0,30.000002,0.22804303,70.0,315.07025,275.05734,2.8316426,52.831417,0.22804485,14.474905,76.34662,8.330017
39644,21818640.0,0.0,22.14563,18.221527,22.14566,22.25653,22.012115,21.711761,11.7126465,11.783203,12.80014,12.799835,0.0,0.032058824,0.032058824,0.16440871,250.0,11.700012,0.0,0.0,82.72861,3366.65,0.00010696311,0.0,52.845554,248.37483,0.0,30.000002,0.22852392,70.0,315.41757,275.18518,2.8259618,52.845554,0.22852594,14.48622,76.43513,8.330017
39645,21818700.0,0.0,22.14853,18.223206,22.14856,22.258759,22.016907,21.714478,11.7146,11.750946,12.80011,12.799713,0.0,0.032060437,0.032060437,0.16491976,250.0,11.700012,0.0,0.0,83.10533,3373.694,0.000107141605,0.0,52.858955,248.18192,0.0,30.000002,0.22903809,70.0,315.80484,275.34946,2.820941,52.858955,0.2290403,14.503548,76.527245,8.330017
39646,21818760.0,0.0,22.151031,18.22522,22.151062,22.260468,22.021515,21.717194,11.716309,11.73465,12.80011,12.799591,0.0,0.03206239,0.03206239,0.16545601,250.0,11.700012,0.0,0.0,83.49669,3381.092,0.00010733812,0.0,52.871437,248.01816,0.0,30.000002,0.22957815,70.0,316.22653,275.547,2.8166225,52.871437,0.22958049,14.526505,76.62168,8.330017
39647,21818820.0,0.0,22.153107,18.22757,22.153137,22.261566,22.026031,21.71988,11.717712,11.726105,12.800079,12.7994995,0.0,0.03206466,0.03206466,0.16600809,250.0,11.700012,0.0,0.0,83.895515,3388.713,0.00010754885,0.0,52.882843,247.88535,0.0,30.000002,0.23013471,70.0,316.67538,275.77377,2.8130407,52.882843,0.23013717,14.554529,76.71683,8.330017
39648,21818880.0,0.0,22.154785,18.230286,22.154816,22.262115,22.030548,21.722595,11.718842,11.721863,12.800079,12.799408,0.0,0.032067228,0.032067228,0.16656752,250.0,11.700012,0.0,0.0,84.29588,3396.4404,0.00010777032,0.0,52.893032,247.785,0.0,30.000002,0.23069927,70.0,317.14465,276.026,2.8102322,52.893032,0.23070182,14.587097,76.81123,8.330017
39649,21818940.0,0.0,22.156006,18.233398,22.156036,22.262085,22.035004,21.72525,11.719666,11.720642,12.800049,12.799316,0.0,0.032070074,0.032070074,0.16712986,250.0,11.700012,0.0,0.0,84.694626,3404.2131,0.000108000626,0.0,52.901924,247.71756,0.0,30.000002,0.23126727,70.0,317.63065,276.3015,2.808209,52.901924,0.23126991,14.623923,76.90415,8.330017
39650,21819000.0,0.0,22.156952,18.236908,22.156982,22.261475,22.040558,21.727936,11.720215,12.95459,12.800049,12.799225,0.0,0.032073136,0.032073136,0.16768357,250.0,11.700012,0.0,0.0,85.0837,3411.8938,0.00010823482,0.0,52.909374,247.68382,0.0,30.000002,0.23182715,70.0,318.12338,276.5944,2.8069866,52.909374,0.23182982,14.66417,76.993706,8.330017
39651,21819060.0,0.0,22.15799,18.240875,22.15802,22.26065,22.048065,21.73059,11.7204895,12.407471,12.800018,12.799194,0.0,0.03207614,0.03207614,0.16822642,250.0,11.700012,0.0,0.0,85.464264,3419.5366,0.00010847155,0.0,52.91537,247.67932,0.0,30.000002,0.23237604,70.0,318.6188,276.90015,2.8064077,52.91537,0.2323787,14.706947,77.07977,8.330017
39652,21819120.0,0.0,22.158417,18.24527,22.158447,22.259247,22.054077,21.733246,11.7204895,12.106964,12.800018,12.799133,0.0,0.032079183,0.032079183,0.16874908,250.0,11.700012,0.0,0.0,85.8267,3426.8562,0.00010870649,0.0,52.919865,247.70544,0.0,30.000002,0.23290488,70.0,319.109,277.21466,2.8065944,52.919865,0.23290752,14.752102,77.16083,8.330017
39653,21819180.0,0.0,22.158356,18.250183,22.158386,22.257355,22.059326,21.7359,11.720215,11.937042,12.799988,12.799103,0.0,0.0320823,0.0320823,0.16924553,250.0,11.700012,0.0,0.0,86.16754,3433.7864,0.000108936176,0.0,52.922905,247.76033,0.0,30.000002,0.23340765,70.0,319.5877,277.53342,2.807531,52.922905,0.23341025,14.799005,77.23602,8.330017
39654,21819240.0,0.0,22.157928,18.255585,22.157959,22.255066,22.064178,21.738525,11.719666,11.83609,12.799988,12.799072,0.0,0.032085463,0.032085463,0.1697115,250.0,11.700012,0.0,0.0,86.48416,3440.284,0.00010915821,0.0,52.92456,247.84149,0.0,30.000002,0.23388007,70.0,320.04987,277.85242,2.8091185,52.92456,0.2338826,14.846834,77.30486,8.330017
39655,21819300.0,0.0,22.157104,18.261505,22.157135,22.25235,22.068756,21.74115,11.718872,11.782745,12.799957,12.799042,0.0,0.03208866,0.03208866,0.17014073,250.0,11.700012,0.0,0.0,86.77218,3446.2686,0.000109370005,0.0,52.92474,247.94987,0.0,30.000002,0.23431587,70.0,320.48956,278.16873,2.8113694,52.92474,0.23431829,14.895148,77.366325,8.330017
39656,21819360.0,0.0,22.156311,18.268005,22.156342,22.249695,22.07306,21.743774,11.717865,11.753387,12.799957,12.799042,0.0,0.03209152,0.03209152,0.17053133,250.0,11.700012,0.0,0.0,87.03416,3451.7488,0.00010956914,0.0,52.9235,248.07835,0.0,30.000002,0.23471232,70.0,320.90155,278.47626,2.8141758,52.9235,0.23471463,14.943218,77.42051,8.330017
39657,21819420.0,0.0,22.155212,18.275085,22.155243,22.246735,22.07727,21.746399,11.716705,11.736298,12.799957,12.799072,0.0,0.032094143,0.032094143,0.17088103,250.0,11.700012,0.0,0.0,87.26453,3456.6519,0.000109753804,0.0,52.921074,248.22305,0.0,30.000002,0.23506744,70.0,321.28214,278.77127,2.8173637,52.921074,0.23506963,14.990175,77.46732,8.330017
39658,21819480.0,0.0,22.1539,18.282745,22.15393,22.2435,22.08139,21.748993,11.715393,11.727112,12.799927,12.799072,0.0,0.032096695,0.032096695,0.17118576,250.0,11.700012,0.0,0.0,87.46149,3460.928,0.00010992253,0.0,52.917473,248.38544,0.0,30.000002,0.23537749,70.0,321.62796,279.05267,2.820987,52.917473,0.2353795,15.035727,77.50607,8.330017
39659,21819540.0,0.0,22.152405,18.291046,22.152435,22.240051,22.08551,21.751587,11.713898,11.721222,12.799927,12.799103,0.0,0.03209912,0.03209912,0.17144166,250.0,11.700012,0.0,0.0,87.62241,3464.529,0.000110073066,0.0,52.912735,248.56335,0.0,30.000002,0.23563841,70.0,321.93402,279.31674,2.825004,52.912735,0.23564027,15.079291,77.536285,8.330017
39660,21819600.0,0.0,22.150757,18.300018,22.150787,22.23645,22.08957,21.75418,11.71228,11.717316,12.799927,12.799164,0.0,0.032101408,0.032101408,0.1716468,250.0,11.700012,0.0,0.0,87.74627,3467.4343,0.00011020426,0.0,52.90693,248.75502,0.0,30.000002,0.23584834,70.0,322.19754,279.56125,2.8293586,52.90693,0.23585002,15.120417,77.55779,8.330017
39661,21819660.0,0.0,22.145844,18.309448,22.145874,22.22934,22.091858,21.7529,11.701416,12.769531,12.799591,12.797791,0.0,0.032106183,0.032106183,0.17176747,250.0,11.700012,0.0,0.0,87.78193,3461.7874,0.00011017523,0.0,52.899475,249.00636,0.0,30.000002,0.23597898,70.0,322.40717,279.80045,2.8562005,52.899475,0.2359804,15.251656,77.5629,8.330017
39662,21819720.0,0.0,22.1409,18.319244,22.14093,22.22226,22.094604,21.751648,11.6874695,12.278931,12.799377,12.796783,0.0,0.03211168,0.03211168,0.17178422,250.0,11.700012,0.0,0.0,87.7469,3451.885,0.00010994869,0.0,52.8889,249.32057,0.0,30.000002,0.23600711,70.0,322.5416,280.02325,2.8937707,52.8889,0.23600826,15.446341,77.54839,8.330017
39663,21819780.0,0.0,22.135864,18.329346,22.135895,22.215332,22.0961,21.750397,11.676788,12.00705,12.799408,12.796967,0.0,0.032116838,0.032116838,0.17170368,250.0,11.700012,0.0,0.0,87.64341,3440.3538,0.00010961955,0.0,52.875786,249.67094,0.0,30.000002,0.23593727,70.0,322.5957,280.2146,2.9223087,52.875786,0.23593809,15.594599,77.516785,8.330017
39664,21819840.0,0.0,22.13089,18.339752,22.13092,22.20868,22.096924,21.749115,11.668579,11.854218,12.79953,12.797577,0.0,0.032121196,0.032121196,0.17152816,250.0,11.700012,0.0,0.0,87.474655,3427.5098,0.00010921134,0.0,52.860535,250.04237,0.0,30.000002,0.23577082,70.0,322.5656,280.36508,2.94418,52.860535,0.2357713,15.701374,77.46927,8.330017
39665,21819900.0,0.0,22.12613,18.350464,22.12613,22.202393,22.097351,21.747864,11.662323,11.766632,12.799622,12.798248,0.0,0.032124538,0.032124538,0.17126247,250.0,11.700012,0.0,0.0,87.24489,3413.644,0.000108743625,0.0,52.84369,250.42062,0.0,30.000002,0.2355122,70.0,322.45078,280.4677,2.9609,52.84369,0.23551229,15.772584,77.40734,8.330017
39666,21819960.0,0.0,22.12204,18.36142,22.12204,22.197113,22.097626,21.746796,11.657654,11.717987,12.799713,12.798889,0.0,0.03212636,0.03212636,0.17091776,250.0,11.700012,0.0,0.0,86.96746,3399.0981,0.00010823081,0.0,52.82584,250.78712,0.0,30.000002,0.23517141,70.0,322.25488,280.51584,2.9733386,52.82584,0.2351712,15.8130865,77.33374,8.330017
39667,21820020.0,0.0,22.118317,18.37268,22.118317,22.192352,22.097748,21.745728,11.654297,11.689728,12.799774,12.799438,0.0,0.032126896,0.032126896,0.1705054,250.0,11.700012,0.0,0.0,86.64468,3384.064,0.00010768715,0.0,52.807796,251.12924,0.0,30.000002,0.23476037,70.0,321.98532,280.50778,2.98223,52.807796,0.23475985,15.827916,77.25088,8.330017
39668,21820080.0,0.0,22.11496,18.384155,22.11496,22.18811,22.09784,21.74466,11.6519165,11.672577,12.799866,12.799896,0.0,0.032126542,0.032126542,0.17003264,250.0,11.700012,0.0,0.0,86.28308,3368.7078,0.00010712349,0.0,52.79001,251.44424,0.0,30.000002,0.23428717,70.0,321.64948,280.44626,2.9884882,52.79001,0.23428632,15.822256,77.15999,8.330017
39669,21820140.0,0.0,22.112,18.395905,22.112,22.184479,22.09787,21.743622,11.65033,11.662048,12.799896,12.800293,0.0,0.03212541,0.03212541,0.16950881,250.0,11.700012,0.0,0.0,85.888954,3353.184,0.000106547624,0.0,52.772808,251.72765,0.0,30.000002,0.23376128,70.0,321.25552,280.33377,2.9926066,52.772808,0.2337602,15.799793,77.062744,8.330017
39670,21820200.0,0.0,22.109467,18.407867,22.109467,22.181427,22.09787,21.742584,11.649475,11.656616,12.799927,12.800598,0.0,0.032123584,0.032123584,0.16893893,250.0,11.700012,0.0,0.0,85.46583,3337.5667,0.000105963256,0.0,52.75637,251.9777,0.0,30.000002,0.23318785,70.0,320.80838,280.17206,2.994812,52.75637,0.23318657,15.762284,76.95995,8.330017
39671,21820260.0,0.0,22.107086,18.420013,22.107086,22.17871,22.097595,21.741333,11.649109,11.653351,12.799988,12.800842,0.0,0.032121513,0.032121513,0.16833125,250.0,11.700012,0.0,0.0,85.01672,3321.9377,0.000105377694,0.0,52.740963,252.196,0.0,30.000002,0.23257616,70.0,320.3179,279.96744,2.9956484,52.740963,0.23257467,15.713549,76.852806,8.330017
39672,21820320.0,0.0,22.105621,18.432373,22.105621,22.176636,22.100586,21.740082,11.64917,12.574829,12.799988,12.801056,0.0,0.032119144,0.032119144,0.16769286,250.0,11.700012,0.0,0.0,84.550285,3306.5125,0.00010479502,0.0,52.726627,252.38226,0.0,30.000002,0.23193313,70.0,319.79105,279.72375,2.995406,52.726627,0.23193146,15.65575,76.742355,8.330017
39673,21820380.0,0.0,22.104553,18.444946,22.104553,22.175262,22.10263,21.73883,11.649689,12.153931,12.800018,12.801239,0.0,0.032116406,0.032116406,0.16703442,250.0,11.700012,0.0,0.0,84.0735,3292.1433,0.00010422111,0.0,52.713562,252.53232,0.0,30.000002,0.23126929,70.0,319.23666,279.44427,2.9938948,52.713562,0.23126747,15.58942,76.63048,8.330017
39674,21820440.0,0.0,22.10379,18.457672,22.10379,22.174591,22.103607,21.73761,11.650757,11.925354,12.800049,12.801422,0.0,0.032113343,0.032113343,0.16636536,250.0,11.700012,0.0,0.0,83.59333,3278.5293,0.00010366242,0.0,52.70192,252.6447,0.0,30.000002,0.23059411,70.0,318.66327,279.13358,2.990963,52.70192,0.23059222,15.514691,76.51871,8.330017
39675,21820500.0,0.0,22.103485,18.47055,22.103485,22.174591,22.103973,21.73639,11.651886,11.802155,12.800049,12.801514,0.0,0.03211,0.03211,0.16569524,250.0,11.700012,0.0,0.0,83.116554,3265.2122,0.00010311747,0.0,52.69185,252.71832,0.0,30.000002,0.22991727,70.0,318.0795,278.7965,2.9877532,52.69185,0.22991534,15.437502,76.40859,8.330017
39676,21820560.0,0.0,22.103516,18.483582,22.103516,22.17511,22.104126,21.735352,11.653076,11.733734,12.800079,12.801544,0.0,0.03210652,0.03210652,0.1650326,250.0,11.700012,0.0,0.0,82.64806,3252.2505,0.00010258656,0.0,52.68343,252.75462,0.0,30.000002,0.22924764,70.0,317.4939,278.43915,2.9844236,52.68343,0.22924568,15.36021,76.301384,8.330017
39677,21820620.0,0.0,22.104034,18.496735,22.104034,22.1763,22.104126,21.734344,11.654388,11.696472,12.800079,12.801544,0.0,0.032102924,0.032102924,0.16438574,250.0,11.700012,0.0,0.0,82.19494,3239.7417,0.00010207125,0.0,52.676697,252.75441,0.0,30.000002,0.22859351,70.0,316.91397,278.06683,2.9807985,52.676697,0.22859152,15.282776,76.19837,8.330017
39678,21820680.0,0.0,22.10495,18.51001,22.10495,22.1781,22.104004,21.733307,11.655823,11.677307,12.800079,12.801544,0.0,0.0320992,0.0320992,0.1637631,250.0,11.700012,0.0,0.0,81.76282,3227.7708,0.000101573234,0.0,52.671696,252.71748,0.0,30.000002,0.22796331,70.0,316.347,277.68436,2.9768097,52.671696,0.22796138,15.205762,76.10093,8.330017
39679,21820740.0,0.0,22.106293,18.523376,22.106293,22.180481,22.103851,21.7323,11.65744,11.667816,12.800079,12.801544,0.0,0.032095406,0.032095406,0.16317251,250.0,11.700012,0.0,0.0,81.3571,3216.421,0.000101094425,0.0,52.668476,252.64487,0.0,30.000002,0.22736502,70.0,315.79984,277.29697,2.9723895,52.668476,0.22736315,15.129577,76.010254,8.330017
39680,21820800.0,0.0,22.108032,18.536865,22.108032,22.18338,22.103699,21.731293,11.65921,11.663055,12.80011,12.801514,0.0,0.0320916,0.0320916,0.16262317,250.0,11.700012,0.0,0.0,80.984,3205.79,0.000100637466,0.0,52.667046,252.53851,0.0,30.000002,0.22680786,70.0,315.28082,276.9113,2.9674995,52.667046,0.22680612,15.054853,75.92775,8.330017
39681,21820860.0,0.0,22.109772,18.550415,22.109772,22.186218,22.103638,21.730469,11.661133,11.661682,12.80011,12.801483,0.0,0.032088194,0.032088194,0.16211398,250.0,11.700012,0.0,0.0,80.63814,3195.823,0.00010020303,0.0,52.667297,252.40677,0.0,30.000002,0.22629173,70.0,314.79193,276.53265,2.962214,52.667297,0.22629009,14.981905,75.85286,8.330017
39682,21820920.0,0.0,22.111908,18.564056,22.111908,22.189514,22.104218,21.729645,11.6631775,12.854523,12.80011,12.801422,0.0,0.03208506,0.03208506,0.16164903,250.0,11.700012,0.0,0.0,80.32732,3186.6123,9.979253e-05,2.7488952,52.66896,252.2543,0.0,30.000002,0.2258203,70.0,314.33734,276.16623,2.9566975,52.66896,0.22581881,14.911602,75.78601,8.330017
39683,21820980.0,0.0,22.114777,18.577728,22.114777,22.193176,22.107605,21.72882,11.665405,12.420593,12.80011,12.801392,0.0,0.03208201,0.03208201,0.16123526,250.0,11.700012,0.0,0.0,80.05515,3178.3323,9.940849e-05,0.0,52.67204,252.07928,0.0,30.000002,0.22540024,70.0,313.92157,275.8146,2.950705,52.67204,0.22539893,14.843774,75.72847,8.330017
39684,21821040.0,0.0,22.117645,18.59143,22.117645,22.197174,22.109436,21.728027,11.667755,12.079041,12.80014,12.801331,0.0,0.03207908,0.03207908,0.16087781,250.0,11.700012,0.0,0.0,79.82527,3170.899,9.905249e-05,0.0,52.67651,251.88336,0.0,30.000002,0.22503671,70.0,313.54898,275.48178,2.94439,52.67651,0.22503553,14.77939,75.681015,8.330017
39685,21821100.0,0.0,22.120605,18.605164,22.120605,22.201447,22.110413,21.727203,11.670197,11.89151,12.80014,12.801239,0.0,0.03207626,0.03207626,0.16057873,250.0,11.700012,0.0,0.0,79.63872,3164.331,9.87247e-05,0.0,52.682285,251.66896,0.0,30.000002,0.22473177,70.0,313.22153,275.1705,2.9378273,52.682285,0.2247308,14.719083,75.64388,8.330017
39686,21821160.0,0.0,22.123077,18.618927,22.123077,22.205017,22.110931,21.726562,11.672668,11.7908325,12.80014,12.801178,0.0,0.032074206,0.032074206,0.1603335,250.0,11.700012,0.0,0.0,79.48454,3158.5127,9.842561e-05,0.0,52.689163,251.44958,0.0,30.000002,0.22448225,70.0,312.94034,274.88763,2.9311554,52.689163,0.2244815,14.663191,75.6157,8.330017
39687,21821220.0,0.0,22.12561,18.63269,22.12561,22.20874,22.111237,21.725922,11.67511,11.736298,12.80014,12.801056,0.0,0.032072656,0.032072656,0.16013865,250.0,11.700012,0.0,0.0,79.36858,3153.478,9.81543e-05,0.0,52.696682,251.23111,0.0,30.000002,0.2242841,70.0,312.70346,274.6346,2.924664,52.696682,0.22428353,14.6123495,75.5956,8.330017
39688,21821280.0,0.0,22.128235,18.646423,22.128235,22.212585,22.111359,21.72525,11.677551,11.708801,12.80014,12.800964,0.0,0.03207126,0.03207126,0.15999791,250.0,11.700012,0.0,0.0,79.2915,3149.2715,9.791119e-05,0.0,52.704803,251.00931,0.0,30.000002,0.22414035,70.0,312.51178,274.41037,2.918165,52.704803,0.22413997,14.566423,75.58443,8.330017
39689,21821340.0,0.0,22.13089,18.660126,22.13089,22.216461,22.11145,21.72461,11.680023,11.694305,12.80014,12.800873,0.0,0.032070026,0.032070026,0.1599114,250.0,11.700012,0.0,0.0,79.25343,3145.8884,9.7696284e-05,0.0,52.713512,250.78532,0.0,30.000002,0.22405116,70.0,312.36548,274.2157,2.9116614,52.713512,0.224051,14.525388,75.58218,8.330017
39690,21821400.0,0.0,22.133545,18.673828,22.133545,22.220337,22.11148,21.723999,11.682465,11.687256,12.80014,12.800781,0.0,0.03206893,0.03206893,0.15987884,250.0,11.700012,0.0,0.0,79.25392,3143.3142,9.750936e-05,0.0,52.72272,250.56032,0.0,30.000002,0.22401622,70.0,312.2645,274.05115,2.9051976,52.72272,0.22401625,14.489405,75.588745,8.330017
39691,21821460.0,0.0,22.135468,18.687439,22.135468,22.223053,22.111572,21.72351,11.684814,11.685516,12.80014,12.800659,0.0,0.03206875,0.03206875,0.15988955,250.0,11.700012,0.0,0.0,79.27587,3141.328,9.73489e-05,0.0,52.7322,250.34941,0.0,30.000002,0.22402643,70.0,312.20593,273.92126,2.8989697,52.7322,0.22402665,14.458525,75.601616,8.330017
39692,21821520.0,0.0,22.137299,18.700989,22.137299,22.225677,22.111633,21.723022,11.686981,11.685455,12.80011,12.800568,0.0,0.032069106,0.032069106,0.15993501,250.0,11.700012,0.0,0.0,79.323586,3139.9053,9.721178e-05,0.0,52.741398,250.15808,0.0,30.000002,0.22407247,70.0,312.1836,273.8242,2.8933196,52.741398,0.22407284,14.433151,75.61912,8.330017
39693,21821580.0,0.0,22.139343,18.714478,22.139343,22.22821,22.113647,21.722534,11.689026,12.820374,12.80011,12.800476,0.0,0.032069605,0.032069605,0.16001642,250.0,11.700012,0.0,0.0,79.3961,3139.1003,9.70973e-05,0.0,52.75029,249.98094,0.0,30.000002,0.22415476,70.0,312.19617,273.75674,2.8880653,52.75029,0.2241553,14.412907,75.64172,8.330017
39694,21821640.0,0.0,22.141449,18.727844,22.141449,22.23059,22.116516,21.722046,11.690979,12.303345,12.80011,12.8003845,0.0,0.032070205,0.032070205,0.16013195,250.0,11.700012,0.0,0.0,79.49198,3138.8982,9.700501e-05,0.0,52.75892,249.81621,0.0,30.000002,0.22427136,70.0,312.24152,273.71664,2.8830023,52.75892,0.22427206,14.396816,75.66921,8.330017
39695,21821700.0,0.0,22.14325,18.74112,22.14325,22.232788,22.118134,21.721558,11.69278,12.025177,12.80011,12.800293,0.0,0.032070845,0.032070845,0.16027847,250.0,11.700012,0.0,0.0,79.609116,3139.145,9.693244e-05,0.0,52.767246,249.66342,0.0,30.000002,0.22441903,70.0,312.3168,273.70178,2.878342,52.767246,0.22441988,14.385411,75.7011,8.330017
39696,21821760.0,0.0,22.144073,18.754303,22.144104,22.233734,22.11905,21.721222,11.694336,11.873596,12.800079,12.800201,0.0,0.03207228,0.03207228,0.16044323,250.0,11.700012,0.0,0.0,79.729126,3139.6,9.6876654e-05,0.0,52.775066,249.53636,0.0,30.000002,0.22458664,70.0,312.41718,273.71466,2.8742445,52.775066,0.22458759,14.378513,75.7346,8.330017
39697,21821820.0,0.0,22.144714,18.767303,22.144714,22.234467,22.119568,21.720886,11.695618,11.791931,12.800079,12.80011,0.0,0.032074165,0.032074165,0.16061638,250.0,11.700012,0.0,0.0,79.85565,3140.2354,9.683383e-05,0.0,52.78189,249.43936,0.0,30.000002,0.22476351,70.0,312.53513,273.7521,2.8710172,52.78189,0.22476454,14.376196,75.76785,8.330017
39698,21821880.0,0.0,22.145172,18.780212,22.145203,22.235016,22.119904,21.72055,11.696686,11.747314,12.800079,12.800018,0.0,0.03207601,0.03207601,0.16079818,250.0,11.700012,0.0,0.0,79.98663,3141.0527,9.680211e-05,0.0,52.7878,249.36328,0.0,30.000002,0.22494899,70.0,312.6672,273.80783,2.8683064,52.7878,0.22495008,14.377448,75.80138,8.330017
39699,21821940.0,0.0,22.145477,18.792908,22.145508,22.235382,22.120087,21.720184,11.697601,11.724091,12.800049,12.799957,0.0,0.032077838,0.032077838,0.16098492,250.0,11.700012,0.0,0.0,80.1202,3142.0005,9.677963e-05,0.0,52.792847,249.3066,0.0,30.000002,0.22513935,70.0,312.80988,273.8788,2.8660824,52.792847,0.2251405,14.381659,75.834656,8.330017
39700,21822000.0,0.0,22.14566,18.805481,22.14566,22.235535,22.12024,21.719849,11.698303,11.712128,12.800049,12.799896,0.0,0.03207956,0.03207956,0.16117394,250.0,11.700012,0.0,0.0,80.25445,3143.0327,9.67645e-05,0.0,52.797073,249.2668,0.0,30.000002,0.22533183,70.0,312.96002,273.96185,2.8643064,52.797073,0.22533299,14.38843,75.867386,8.330017
39701,21822060.0,0.0,22.14502,18.81784,22.14502,22.234528,22.120361,21.719635,11.698822,11.705933,12.800049,12.799866,0.0,0.032081854,0.032081854,0.16135345,250.0,11.700012,0.0,0.0,80.37283,3143.919,9.6753836e-05,0.0,52.800377,249.25452,0.0,30.000002,0.22551598,70.0,313.1122,274.05795,2.8630874,52.800377,0.22551717,14.397327,75.8971,8.330017
39702,21822120.0,0.0,22.144226,18.830017,22.144257,22.233398,22.120483,21.719421,11.699036,11.702484,12.800018,12.799805,0.0,0.032084364,0.032084364,0.16151449,250.0,11.700012,0.0,0.0,80.478615,3144.6235,9.674365e-05,0.0,52.802406,249.27063,0.0,30.000002,0.22568212,70.0,313.25848,274.16217,2.8626347,52.802406,0.22568329,14.408157,75.9223,8.330017
39703,21822180.0,0.0,22.143341,18.84195,22.143372,22.232086,22.120605,21.719208,11.699066,11.700928,12.800018,12.799774,0.0,0.03208674,0.03208674,0.16165803,250.0,11.700012,0.0,0.0,80.57106,3145.1545,9.673295e-05,0.0,52.803238,249.3087,0.0,30.000002,0.2258305,70.0,313.39694,274.27057,2.862764,52.803238,0.22583161,14.42044,75.9435,8.330017
39704,21822240.0,0.0,22.142792,18.853699,22.142792,22.230682,22.123657,21.718994,11.698944,12.620911,12.799988,12.799774,0.0,0.032088917,0.032088917,0.16178189,250.0,11.700012,0.0,0.0,80.64888,3145.5583,9.672011e-05,0.0,52.80306,249.36305,0.0,30.000002,0.2259588,70.0,313.5237,274.37817,2.8632157,52.80306,0.22595985,14.432946,75.96062,8.330017
39705,21822300.0,0.0,22.14206,18.865173,22.14206,22.229187,22.126038,21.71878,11.6987,12.201263,12.799988,12.799774,0.0,0.032090835,0.032090835,0.16188438,250.0,11.700012,0.0,0.0,80.711296,3145.7322,9.6703916e-05,0.0,52.801968,249.43056,0.0,30.000002,0.22606519,70.0,313.6362,274.4819,2.8639667,52.801968,0.2260662,14.445198,75.97358,8.330017
39706,21822360.0,0.0,22.140503,18.876434,22.140503,22.226685,22.12738,21.718689,11.698242,11.972015,12.799988,12.799774,0.0,0.03209316,0.03209316,0.16195582,250.0,11.700012,0.0,0.0,80.74375,3145.4312,9.668141e-05,0.0,52.799927,249.52023,0.0,30.000002,0.22614141,70.0,313.7302,274.58292,2.8652282,52.799927,0.22614235,14.457432,75.98036,8.330017
39707,21822420.0,0.0,22.138824,18.88739,22.138824,22.224182,22.128143,21.718597,11.697571,11.8437805,12.799988,12.799774,0.0,0.032095525,0.032095525,0.1619901,250.0,11.700012,0.0,0.0,80.75115,3144.67,9.664954e-05,0.0,52.79668,249.63184,0.0,30.000002,0.22618054,70.0,313.7996,274.6772,2.8671649,52.79668,0.22618139,14.469497,75.97997,8.330017
39708,21822480.0,0.0,22.137085,18.898102,22.137115,22.22174,22.12857,21.718506,11.696747,11.770447,12.799957,12.799774,0.0,0.03209757,0.03209757,0.16198988,250.0,11.700012,0.0,0.0,80.734085,3143.4883,9.6607415e-05,0.0,52.792446,249.75534,0.0,30.000002,0.22618456,70.0,313.84283,274.75925,2.8694243,52.792446,0.22618529,14.4803915,75.97339,8.330017
39709,21822540.0,0.0,22.135376,18.908508,22.135376,22.2193,22.128784,21.718384,11.695862,11.736603,12.799957,12.799805,0.0,0.032099295,0.032099295,0.16195524,250.0,11.700012,0.0,0.0,80.69302,3141.8887,9.65546e-05,0.0,52.787354,249.88817,0.0,30.000002,0.2261535,70.0,313.85904,274.8275,2.871935,52.787354,0.22615409,14.4897175,75.960754,8.330017
39710,21822600.0,0.0,22.133667,18.91861,22.133698,22.21698,22.128937,21.718292,11.694885,11.717499,12.799957,12.799835,0.0,0.032100644,0.032100644,0.1618873,250.0,11.700012,0.0,0.0,80.629265,3139.882,9.649033e-05,0.0,52.78163,250.02435,0.0,30.000002,0.22608837,70.0,313.84726,274.8787,2.8745673,52.78163,0.22608885,14.496881,75.94257,8.330017
39711,21822660.0,0.0,22.13144,18.928406,22.13144,22.213898,22.128998,21.718292,11.693817,11.70697,12.799957,12.799896,0.0,0.03210223,0.03210223,0.16177936,250.0,11.700012,0.0,0.0,80.53051,3137.3113,9.641346e-05,0.0,52.77528,250.17216,0.0,30.000002,0.22598377,70.0,313.80545,274.915,2.877394,52.77528,0.22598413,14.501678,75.91734,8.330017
39712,21822720.0,0.0,22.129303,18.937866,22.129303,22.210968,22.129059,21.718292,11.692627,11.700775,12.799957,12.799927,0.0,0.03210378,0.03210378,0.16162787,250.0,11.700012,0.0,0.0,80.40348,3134.2117,9.632221e-05,0.0,52.7681,250.33154,0.0,30.000002,0.22583556,70.0,313.7302,274.93402,2.8806145,52.7681,0.22583576,14.504255,75.884476,8.330017
39713,21822780.0,0.0,22.12732,18.94696,22.12732,22.208282,22.12909,21.718292,11.691437,11.696655,12.799957,12.799988,0.0,0.032104895,0.032104895,0.16143925,250.0,11.700012,0.0,0.0,80.25118,3130.664,9.6217016e-05,0.0,52.760387,250.4908,0.0,30.000002,0.2256493,70.0,313.6226,274.93137,2.8838542,52.760387,0.22564937,14.503853,75.8456,8.330017
39714,21822840.0,0.0,22.125519,18.955719,22.125519,22.205841,22.129425,21.718323,11.690247,12.505249,12.799927,12.800049,0.0,0.032105602,0.032105602,0.16121596,250.0,11.700012,0.0,0.0,80.076035,3126.703,9.609829e-05,19.696089,52.752346,250.64636,0.0,30.000002,0.22542757,70.0,313.4838,274.90613,2.8870351,52.752346,0.22542746,14.500207,75.801315,8.330017
39715,21822900.0,0.0,22.12439,18.964111,22.12439,22.203705,22.132935,21.718323,11.689117,12.4747925,12.799957,12.80011,0.0,0.032105867,0.032105867,0.16095981,250.0,11.700012,0.0,0.0,79.879555,3122.449,9.596677e-05,0.0,52.744102,250.79517,0.0,30.000002,0.22517203,70.0,313.31448,274.8573,2.8900092,52.744102,0.22517183,14.492766,75.75205,8.330017
39716,21822960.0,0.0,22.12259,18.972107,22.12259,22.200867,22.134888,21.718414,11.687988,12.1171875,12.799957,12.800201,0.0,0.032106414,0.032106414,0.16066816,250.0,11.700012,0.0,0.0,79.651985,3117.6575,9.582274e-05,0.0,52.73577,250.94525,0.0,30.000002,0.22488163,70.0,313.1165,274.78943,2.8929372,52.73577,0.22488129,14.481945,75.69696,8.330017
39717,21823020.0,0.0,22.12088,18.979706,22.12088,22.198425,22.135925,21.718536,11.686798,11.922333,12.799957,12.800232,0.0,0.032106854,0.032106854,0.16033943,250.0,11.700012,0.0,0.0,79.4016,3112.392,9.566469e-05,0.0,52.727093,251.09624,0.0,30.000002,0.22455393,70.0,312.88785,274.70084,2.8960938,52.727093,0.22455344,14.468501,75.63577,8.330017
39718,21823080.0,0.0,22.119354,18.986908,22.119354,22.19635,22.136475,21.718628,11.685669,11.814423,12.799957,12.8003235,0.0,0.032106884,0.032106884,0.1599815,250.0,11.700012,0.0,0.0,79.13255,3106.7703,9.549399e-05,0.0,52.718365,251.2379,0.0,30.000002,0.22419615,70.0,312.63168,274.58905,2.8990638,52.718365,0.22419554,14.451727,75.57028,8.330017
39719,21823140.0,0.0,22.118103,18.993683,22.118103,22.194702,22.13675,21.71875,11.684631,11.7543335,12.799957,12.8003845,0.0,0.0321065,0.0321065,0.15959926,250.0,11.700012,0.0,0.0,78.84915,3100.859,9.531199e-05,0.0,52.709816,251.36629,0.0,30.000002,0.22381322,70.0,312.35114,274.4543,2.9017763,52.709816,0.2238125,14.431495,75.50148,8.330017
39720,21823200.0,0.0,22.117096,19.0,22.117096,22.19345,22.136871,21.718842,11.683716,11.721954,12.799957,12.800446,0.0,0.032105677,0.032105677,0.15919852,250.0,11.700012,0.0,0.0,78.555435,3094.7307,9.512024e-05,0.0,52.70164,251.47743,0.0,30.000002,0.22341089,70.0,312.05002,274.29736,2.9041345,52.70164,0.22341007,14.407902,75.43049,8.330017
39721,21823260.0,0.0,22.104431,19.006104,22.104431,22.227417,22.13794,21.720581,11.358032,11.6727295,12.783966,12.829193,0.0,0.034645077,0.034645077,0.09944616,250.0,11.700012,0.0,0.0,12.053499,2627.2344,8.989416e-05,0.0,51.23238,323.99786,0.0,30.000002,0.16885024,70.0,295.8633,283.99896,3.9487178,51.23238,0.16879103,11.754363,61.371292,8.330017
39722,21823320.0,0.0,22.120636,19.012115,22.120636,22.306305,22.138672,21.722473,11.041229,11.4375,12.783356,12.831024,0.0,0.03359231,0.03359231,0.0700255,250.0,11.700012,0.0,0.0,0.0,2218.675,8.032501e-05,0.0,50.19119,332.60794,0.0,30.000002,0.13724975,70.0,281.5221,267.44626,4.8503,50.19119,0.13718425,10.173683,53.55943,8.330017
39723,21823380.0,0.0,22.158203,19.018097,22.158173,22.40213,22.140045,21.725616,11.005707,11.229095,12.795197,12.825714,0.0,0.032534216,0.032534216,0.061221402,250.0,11.700012,0.0,0.0,0.0,2014.6482,7.1938404e-05,0.0,50.02503,316.27267,0.0,30.000002,0.12630482,70.0,272.3811,251.94586,4.796284,50.02503,0.12625879,9.090426,51.226963,8.330017
39724,21823440.0,0.0,22.198914,19.024017,22.198914,22.504333,22.141876,21.729523,11.093384,11.140137,12.802521,12.824585,0.0,0.03194961,0.03194961,0.05603382,250.0,11.700012,0.0,0.0,0.0,1887.0775,6.543622e-05,0.0,50.15686,300.9692,0.0,30.000002,0.11994217,70.0,266.03223,240.2099,4.466238,50.15686,0.11990472,7.8769245,49.86883,8.330017
39725,21823500.0,0.0,22.242584,19.029877,22.242584,22.610077,22.146423,21.733856,11.216156,12.972778,12.805634,12.821411,0.0,0.03164506,0.03164506,0.052957907,250.0,11.700012,0.0,0.0,0.0,1803.5868,6.05799e-05,0.0,50.411057,288.16595,0.0,30.000002,0.11625325,70.0,261.66132,231.53133,4.0941234,50.411057,0.1162254,6.8814526,49.165462,8.330017
39726,21823560.0,0.0,22.285248,19.035675,22.285248,22.709564,22.153412,21.738281,11.342133,12.208984,12.8064575,12.817596,0.0,0.03151982,0.03151982,0.051133357,250.0,11.700012,0.0,0.0,0.0,1751.5013,5.720747e-05,0.0,50.70683,278.01212,0.0,30.000002,0.114175685,70.0,258.6657,225.20842,3.7456353,50.70683,0.11415535,6.0953846,48.870777,8.330017
39727,21823620.0,0.0,22.328674,19.041443,22.328674,22.809967,22.158722,21.742798,11.453918,11.844299,12.80603,12.813812,0.0,0.03150176,0.03150176,0.050110176,250.0,11.700012,0.0,0.0,0.0,1722.7684,5.504351e-05,0.0,50.999115,270.17096,0.0,30.000002,0.11311489,70.0,256.62555,220.66312,3.4508407,50.999115,0.11310029,5.501088,48.803795,8.330017
39728,21823680.0,0.0,22.372864,19.04715,22.372864,22.910614,22.163177,21.747253,11.544128,11.68985,12.805084,12.810394,0.0,0.031544115,0.031544115,0.049580842,250.0,11.700012,0.0,0.0,0.0,1710.8741,5.3792402e-05,0.0,51.264008,264.25867,0.0,30.000002,0.112669416,70.0,255.24821,217.44547,3.2200992,51.264008,0.1126591,5.0685873,48.850014,8.330017
39729,21823740.0,0.0,22.417603,19.052826,22.417572,23.011108,22.167236,21.751648,11.611572,11.641113,12.803925,12.807526,0.0,0.031615544,0.031615544,0.049340677,250.0,11.700012,0.0,0.0,0.0,1710.4109,5.3186573e-05,0.0,51.49036,259.89893,0.0,30.000002,0.11257167,70.0,254.3283,215.20468,3.0513613,51.49036,0.11256461,4.7663097,48.942616,8.330017
