,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39730,21823800.0,0.0,22.462555,19.058441,22.462555,23.111206,22.171143,21.755981,11.659332,11.638641,12.802887,12.805267,0.0,0.031695414,0.031695414,0.0492566,250.0,11.700012,0.0,0.0,0.0,1717.15,5.3008473e-05,0.0,51.675457,256.73978,0.0,30.000002,0.11264707,70.0,253.71819,213.66263,2.9343216,51.675457,0.112642184,4.562449,49.044323,8.330017
39731,21823860.0,0.0,22.50357,19.063995,22.50357,23.200653,22.17517,21.760498,11.691681,11.655273,12.802002,12.803558,0.0,0.03177296,0.03177296,0.04925618,250.0,11.700012,0.0,0.0,0.0,1728.0002,5.3109117e-05,0.0,51.822136,254.49379,0.0,30.000002,0.11280165,70.0,253.32101,212.6224,2.8568058,51.822136,0.11279841,4.429952,49.139153,8.330017
39732,21823920.0,0.0,22.544342,19.069519,22.544342,23.289581,22.179169,21.764923,11.712555,11.676483,12.801331,12.802307,0.0,0.031842265,0.031842265,0.04929468,250.0,11.700012,0.0,0.0,0.0,1741.2367,5.3380918e-05,0.0,51.935165,252.92857,0.0,30.000002,0.11297875,70.0,253.06824,211.936,2.8082683,51.935165,0.11297666,4.34798,49.219822,8.330017
39733,21823980.0,0.0,22.584991,19.075012,22.584991,23.37799,22.183167,21.769287,11.725647,11.695679,12.800842,12.801422,0.0,0.03190077,0.03190077,0.04934611,250.0,11.700012,0.0,0.0,0.0,1755.6984,5.3753207e-05,0.0,52.020298,251.8553,0.0,30.000002,0.11314723,70.0,252.91072,211.49153,2.779032,52.020298,0.11314594,4.2989583,49.284477,8.330017
39734,21824040.0,0.0,22.625488,19.080444,22.625488,23.46585,22.187134,21.77359,11.733368,11.710968,12.800507,12.800842,0.0,0.03194826,0.03194826,0.049397964,250.0,11.700012,0.0,0.0,0.0,1770.6332,5.418174e-05,0.0,52.083004,251.1364,0.0,30.000002,0.113294095,70.0,252.81642,211.2129,2.762783,52.083004,0.11329335,4.2717466,49.334236,8.330017
39735,21824100.0,0.0,22.665771,19.085815,22.665771,23.553192,22.19107,21.777832,11.73764,11.722107,12.800262,12.800476,0.0,0.031985726,0.031985726,0.04944386,250.0,11.700012,0.0,0.0,0.0,1785.5431,5.4634733e-05,0.0,52.12869,250.65846,0.0,30.000002,0.11341498,70.0,252.76132,211.04077,2.754672,52.12869,0.11341459,4.258053,49.371536,8.330017
39736,21824160.0,0.0,22.702606,19.091156,22.702606,23.630371,22.197723,21.78189,11.739319,12.789917,12.80014,12.800201,0.0,0.032014176,0.032014176,0.049482033,250.0,11.700012,0.0,0.0,0.0,1799.9037,5.5096567e-05,0.0,52.160473,250.36354,0.0,30.000002,0.1135101,70.0,252.73398,210.9462,2.7525954,52.160473,0.11350992,4.2542453,49.39817,8.330017
39737,21824220.0,0.0,22.739014,19.096466,22.739014,23.707092,22.204163,21.78592,11.739471,12.311218,12.800018,12.800049,0.0,0.032035403,0.032035403,0.049511895,250.0,11.700012,0.0,0.0,0.0,1813.7247,5.5550474e-05,0.0,52.18257,250.18114,0.0,30.000002,0.11358245,70.0,252.72144,210.89543,2.7538958,52.18257,0.11358242,4.2560005,49.416935,8.330017
39738,21824280.0,0.0,22.774902,19.101746,22.774902,23.783386,22.209381,21.789948,11.738831,12.047302,12.799988,12.799957,0.0,0.032050937,0.032050937,0.049534474,250.0,11.700012,0.0,0.0,0.0,1827.0044,5.599156e-05,0.0,52.19768,250.07246,0.0,30.000002,0.11363613,70.0,252.71739,210.87122,2.7568643,52.19768,0.11363619,4.260479,49.42987,8.330017
39739,21824340.0,0.0,22.810364,19.106964,22.810364,23.859253,22.213898,21.793915,11.737701,11.906433,12.799957,12.799927,0.0,0.032062,0.032062,0.049550965,250.0,11.700012,0.0,0.0,0.0,1839.7592,5.6417222e-05,0.0,52.20768,250.01277,0.0,30.000002,0.11367478,70.0,252.71812,210.86316,2.7606926,52.20768,0.113674894,4.26636,49.43847,8.330017
39740,21824400.0,0.0,22.84552,19.112152,22.84555,23.934692,22.218018,21.797882,11.736359,11.827728,12.799927,12.799896,0.0,0.032069813,0.032069813,0.04956278,250.0,11.700012,0.0,0.0,0.0,1852.0239,5.6826226e-05,0.0,52.21425,249.9819,0.0,30.000002,0.11370222,70.0,252.72093,210.86327,2.764798,52.21425,0.113702364,4.272701,49.444115,8.330017
39741,21824460.0,0.0,22.877014,19.11731,22.877014,24.001465,22.221802,21.801727,11.734863,11.785614,12.799927,12.799866,0.0,0.032075144,0.032075144,0.049570937,250.0,11.700012,0.0,0.0,0.0,1863.5121,5.7217294e-05,0.0,52.218365,249.96935,0.0,30.000002,0.113721065,70.0,252.72455,210.8677,2.7691236,52.218365,0.113721214,4.27936,49.44764,8.330017
39742,21824520.0,0.0,22.908081,19.122437,22.908081,24.067871,22.225433,21.805573,11.733246,11.762024,12.799927,12.799866,0.0,0.032078736,0.032078736,0.049576465,250.0,11.700012,0.0,0.0,0.0,1874.4374,5.75888e-05,0.0,52.220894,249.9666,0.0,30.000002,0.113733776,70.0,252.72812,210.8736,2.773674,52.220894,0.11373394,4.286405,49.44978,8.330017
39743,21824580.0,0.0,22.938965,19.127502,22.938965,24.133942,22.229004,21.809387,11.73172,11.747986,12.799927,12.799866,0.0,0.03208115,0.03208115,0.04958018,250.0,11.700012,0.0,0.0,0.0,1884.9675,5.794356e-05,0.0,52.22243,249.96857,0.0,30.000002,0.11374234,70.0,252.73128,210.8795,2.7778535,52.22243,0.113742486,4.2929087,49.451057,8.330017
39744,21824640.0,0.0,22.969666,19.132568,22.969666,24.199646,22.232513,21.813171,11.730316,11.739471,12.799927,12.799896,0.0,0.032082736,0.032082736,0.049582623,250.0,11.700012,0.0,0.0,0.0,1895.1444,5.828332e-05,0.0,52.22332,249.97269,0.0,30.000002,0.11374796,70.0,252.7339,210.88481,2.7816186,52.22332,0.11374811,4.2987504,49.45177,8.330017
39745,21824700.0,0.0,23.000214,19.137573,23.000214,24.264984,22.235992,21.816986,11.729034,11.734985,12.799927,12.799896,0.0,0.032083657,0.032083657,0.049584027,250.0,11.700012,0.0,0.0,0.0,1904.986,5.8608748e-05,0.0,52.223705,249.97804,0.0,30.000002,0.1137512,70.0,252.73601,210.88937,2.785012,52.223705,0.11375135,4.304003,49.452053,8.330017
39746,21824760.0,0.0,23.02771,19.142548,23.02771,24.323029,22.23944,21.820679,11.727814,11.731964,12.799927,12.799896,0.0,0.032084204,0.032084204,0.049584854,250.0,11.700012,0.0,0.0,0.0,1914.2593,5.8920235e-05,0.0,52.22386,249.983,0.0,30.000002,0.11375314,70.0,252.73761,210.89299,2.78828,52.22386,0.113753274,4.309029,49.452145,8.330017
39747,21824820.0,0.0,23.055664,19.147522,23.055664,24.380737,22.24582,21.824371,11.7265625,12.609589,12.799927,12.799896,0.0,0.03208452,0.03208452,0.049585313,250.0,11.700012,0.0,0.0,0.0,1923.2068,5.921717e-05,0.0,52.223892,249.98724,0.0,30.000002,0.11375422,70.0,252.7388,210.89577,2.7915773,52.223892,0.113754354,4.314144,49.452126,8.330017
39748,21824880.0,0.0,23.083344,19.152435,23.083344,24.438171,22.251434,21.828033,11.725464,12.207855,12.799957,12.799927,0.0,0.032084685,0.032084685,0.04958554,250.0,11.700012,0.0,0.0,0.0,1931.9006,5.9502465e-05,0.0,52.22385,249.99066,0.0,30.000002,0.11375478,70.0,252.73965,210.89781,2.7944407,52.22385,0.11375491,4.318589,49.452065,8.330017
39749,21824940.0,0.0,23.110535,19.157318,23.110565,24.49524,22.25595,21.831726,11.724457,11.997681,12.799957,12.799927,0.0,0.032084756,0.032084756,0.049585626,250.0,11.700012,0.0,0.0,0.0,1940.2878,5.9775623e-05,0.0,52.22379,249.99326,0.0,30.000002,0.113755,70.0,252.74023,210.89926,2.7970617,52.22379,0.11375514,4.3226404,49.451984,8.330017
39750,21825000.0,0.0,23.137482,19.16217,23.137482,24.552063,22.26001,21.835358,11.723511,11.87384,12.799957,12.799927,0.0,0.03208478,0.03208478,0.049585648,250.0,11.700012,0.0,0.0,0.0,1948.4403,6.003912e-05,0.0,52.223717,249.99525,0.0,30.000002,0.11375508,70.0,252.74066,210.90031,2.799524,52.223717,0.11375521,4.3264494,49.451904,8.330017
39751,21825060.0,0.0,23.161652,19.167023,23.161652,24.602417,22.263702,21.838959,11.722565,11.804901,12.799957,12.799927,0.0,0.03208478,0.03208478,0.04958563,250.0,11.700012,0.0,0.0,0.0,1956.128,6.029224e-05,0.0,52.22365,249.99675,0.0,30.000002,0.11375506,70.0,252.74095,210.90106,2.8019722,52.22365,0.1137552,4.33021,49.451836,8.330017
39752,21825120.0,0.0,23.185486,19.171844,23.185486,24.652496,22.267212,21.84253,11.721588,11.766357,12.799957,12.799927,0.0,0.032084767,0.032084767,0.049585596,250.0,11.700012,0.0,0.0,0.0,1963.4983,6.053385e-05,0.0,52.2236,249.99783,0.0,30.000002,0.113755,70.0,252.74113,210.90157,2.8045235,52.2236,0.11375514,4.3341546,49.451775,8.330017
39753,21825180.0,0.0,23.209167,19.176605,23.209167,24.702332,22.27063,21.84607,11.720673,11.745453,12.799957,12.799927,0.0,0.03208475,0.03208475,0.04958555,250.0,11.700012,0.0,0.0,0.0,1970.6487,6.0765557e-05,0.0,52.223553,249.99858,0.0,30.000002,0.11375493,70.0,252.74126,210.9019,2.8068793,52.223553,0.11375505,4.3378234,49.451725,8.330017
39754,21825240.0,0.0,23.232727,19.181396,23.232727,24.751862,22.273956,21.84961,11.719879,11.733917,12.799957,12.799927,0.0,0.03208473,0.03208473,0.049585514,250.0,11.700012,0.0,0.0,0.0,1977.6069,6.0988583e-05,0.0,52.223515,249.9991,0.0,30.000002,0.11375484,70.0,252.74133,210.90211,2.8089695,52.223515,0.11375497,4.3410616,49.45169,8.330017
39755,21825300.0,0.0,23.256134,19.186127,23.256134,24.801147,22.277252,21.85315,11.719147,11.726959,12.799957,12.799957,0.0,0.03208471,0.03208471,0.04958548,250.0,11.700012,0.0,0.0,0.0,1984.3845,6.120364e-05,0.0,52.22349,249.99945,0.0,30.000002,0.11375478,70.0,252.7414,210.90227,2.8108928,52.22349,0.1137549,4.3440385,49.451664,8.330017
39756,21825360.0,0.0,23.277191,19.190826,23.277191,24.844757,22.280579,21.856628,11.718384,11.723206,12.799957,12.799957,0.0,0.032084696,0.032084696,0.04958545,250.0,11.700012,0.0,0.0,0.0,1990.7767,6.1410225e-05,0.0,52.223473,249.99968,0.0,30.000002,0.11375471,70.0,252.74141,210.90234,2.8127975,52.223473,0.11375485,4.3469615,49.451645,8.330017
39757,21825420.0,0.0,23.298065,19.195526,23.298065,24.888123,22.284271,21.860077,11.717621,12.647522,12.799957,12.799957,0.0,0.032084685,0.032084685,0.049585428,250.0,11.700012,0.0,0.0,0.0,1996.9158,6.160757e-05,12.777485,52.223457,249.99982,0.0,30.000002,0.11375467,70.0,252.74142,210.90239,2.8148289,52.223457,0.1137548,4.3501043,49.45163,8.330017
39758,21825480.0,0.0,23.319733,19.200195,23.319733,24.931274,22.290985,21.863525,11.716949,12.48233,12.799957,12.799957,0.0,0.032084677,0.032084677,0.049585413,250.0,11.700012,0.0,0.0,0.0,2002.9849,6.179756e-05,0.0,52.22345,249.99991,0.0,30.000002,0.11375464,70.0,252.74142,210.90242,2.8165805,52.22345,0.113754764,4.352843,49.45162,8.330017
39759,21825540.0,0.0,23.340881,19.204865,23.340912,24.974182,22.296143,21.866943,11.716339,12.1345215,12.799988,12.799957,0.0,0.03208467,0.03208467,0.049585402,250.0,11.700012,0.0,0.0,0.0,2008.8854,6.198142e-05,0.0,52.22344,249.99997,0.0,30.000002,0.113754615,70.0,252.74144,210.90242,2.8181264,52.22344,0.11375474,4.3552275,49.451614,8.330017
39760,21825600.0,0.0,23.361694,19.209503,23.361694,25.016846,22.300446,21.870361,11.715759,11.943237,12.799988,12.799957,0.0,0.032084666,0.032084666,0.04958539,250.0,11.700012,0.0,0.0,0.0,2014.609,6.215875e-05,0.0,52.22344,249.99998,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,2.81963,52.22344,0.11375473,4.3575497,49.451607,8.330017
39761,21825660.0,0.0,23.380249,19.214111,23.380249,25.054474,22.30426,21.873718,11.715179,11.839111,12.799988,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2019.9851,6.2329134e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74144,210.90244,2.821187,52.22343,0.11375471,4.359938,49.451603,8.330017
39762,21825720.0,0.0,23.398499,19.21872,23.398499,25.091919,22.30777,21.877075,11.714539,11.781311,12.799988,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2025.1384,6.2491825e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,2.822863,52.22343,0.113754705,4.3625298,49.451603,8.330017
39763,21825780.0,0.0,23.416626,19.223328,23.416626,25.12915,22.311157,21.880402,11.713928,11.750641,12.799988,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2030.1453,6.2647974e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8244135,52.22343,0.11375469,4.3649473,49.451603,8.330017
39764,21825840.0,0.0,23.434631,19.227905,23.434631,25.166168,22.314423,21.883728,11.713409,11.733032,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2035.0276,6.279852e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8257918,52.22343,0.11375469,4.367085,49.451603,8.330017
39765,21825900.0,0.0,23.452545,19.232452,23.452545,25.203003,22.317657,21.887054,11.712921,11.722992,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2039.7914,6.2943844e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.82705,52.223427,0.11375469,4.369033,49.451603,8.330017
39766,21825960.0,0.0,23.468567,19.237,23.468567,25.23529,22.320892,21.89032,11.712433,11.718262,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2044.2714,6.308351e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8283057,52.223427,0.11375469,4.370956,49.451603,8.330017
39767,21826020.0,0.0,23.484375,19.241547,23.484406,25.267426,22.324127,21.893555,11.711914,11.715332,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.5796,6.321712e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8296344,52.223427,0.11375469,4.3730063,49.451603,8.330017
39768,21826080.0,0.0,23.500488,19.246063,23.500488,25.299377,22.328827,21.89682,11.711426,12.882355,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.7942,6.3345404e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8308966,52.223427,0.11375469,4.3749743,49.451603,8.330017
39769,21826140.0,0.0,23.516998,19.25061,23.516998,25.331146,22.3349,21.900024,11.71106,12.349548,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.987,6.346977e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8318915,52.223427,0.11375469,4.376533,49.451603,8.330017
39770,21826200.0,0.0,23.53305,19.255096,23.53305,25.362762,22.33966,21.90326,11.710693,12.060303,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.0562,6.359036e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8328037,52.223427,0.11375469,4.3779316,49.451603,8.330017
39771,21826260.0,0.0,23.54718,19.259613,23.54718,25.39029,22.343689,21.906403,11.710327,11.900421,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2064.852,6.3706284e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8338168,52.223427,0.11375469,4.3794794,49.451603,8.330017
39772,21826320.0,0.0,23.561035,19.26413,23.561035,25.417664,22.34732,21.909576,11.709869,11.813416,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.4785,6.381681e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8349695,52.223427,0.11375469,4.3812633,49.451603,8.330017
39773,21826380.0,0.0,23.574738,19.268616,23.574738,25.444885,22.350677,21.91272,11.709473,11.765137,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2072.0066,6.392297e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.836016,52.223427,0.11375469,4.382896,49.451603,8.330017
39774,21826440.0,0.0,23.588348,19.273102,23.588348,25.471985,22.353943,21.915863,11.709106,11.739319,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2075.447,6.402529e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8369443,52.223427,0.11375469,4.384336,49.451603,8.330017
39775,21826500.0,0.0,23.601868,19.277588,23.601868,25.498932,22.357117,21.918976,11.708801,11.725433,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.8071,6.412409e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.837784,52.223427,0.11375469,4.3856363,49.451603,8.330017
39776,21826560.0,0.0,23.61383,19.282074,23.61383,25.522125,22.36026,21.922058,11.708466,11.717834,12.799988,12.799988,0.0,0.03208454,0.03208454,0.049585164,250.0,11.700012,0.0,0.0,0.0,2081.943,6.4219e-05,0.0,52.223457,250.00049,0.12902796,30.000002,0.11375397,69.81936,252.74138,210.9024,2.8386393,52.223457,0.11375424,4.3869395,49.45163,8.330017
39777,21826620.0,0.0,23.62561,19.28656,23.62564,25.545166,22.363373,21.92511,11.708099,11.714111,12.799988,12.799988,0.0,0.032084435,0.032084435,0.04958498,250.0,11.700012,0.0,0.0,0.0,2084.9194,6.4307984e-05,0.0,52.223587,250.00067,0.3322756,30.000002,0.11375366,69.53481,252.74129,210.90228,2.8395436,52.223587,0.113753855,4.38834,49.451763,8.330017
39778,21826680.0,0.0,23.63736,19.291046,23.63736,25.568146,22.366486,21.928162,11.707764,11.711304,12.799988,12.799988,0.0,0.032084353,0.032084353,0.049584832,250.0,11.700012,0.0,0.0,0.18687166,2087.857,6.439513e-05,0.0,52.223736,250.00078,0.5350925,30.000002,0.11375315,69.25087,252.74121,210.90215,2.8403926,52.223736,0.113753535,4.3896594,49.451912,8.330017
39779,21826740.0,0.0,23.655853,19.295532,23.655853,25.59076,22.372162,21.931213,11.7100525,12.681732,12.80011,12.799713,0.0,0.032067843,0.032067843,0.049950924,250.0,11.700012,0.0,0.0,0.6522167,2094.6545,6.451672e-05,0.0,52.229454,249.64502,0.7409474,30.000002,0.11408528,68.96268,252.77858,210.91216,2.8343945,52.229454,0.114085816,4.4117117,49.600018,8.330017
39780,21826800.0,0.0,23.677856,19.300018,23.677887,25.61261,22.377716,21.934296,11.716705,12.240997,12.800262,12.799591,0.0,0.032055628,0.032055628,0.05053618,250.0,11.700012,0.0,0.0,1.3320818,2106.1006,6.474466e-05,0.0,52.24331,249.18437,0.9487175,30.000002,0.114645526,68.67179,252.86967,210.99915,2.816219,52.24331,0.11464638,4.434705,49.83336,8.330017
39781,21826860.0,0.0,23.70169,19.304504,23.701721,25.629913,22.382141,21.937317,11.724884,12.003815,12.8003845,12.799377,0.0,0.032044042,0.032044042,0.051361643,250.0,11.700012,0.0,0.0,2.162469,2121.641,6.507579e-05,0.0,52.262653,248.6265,1.1586013,30.000002,0.11544724,68.37796,253.02126,211.17392,2.7939882,52.262653,0.11544853,4.471891,50.1612,8.330017
39782,21826920.0,0.0,23.727997,19.309082,23.728027,25.645813,22.385986,21.940338,11.733917,11.875183,12.800446,12.799133,0.0,0.032034844,0.032034844,0.05239984,250.0,11.700012,0.0,0.0,3.1437743,2141.182,6.551615e-05,0.0,52.286385,248.0227,1.3703767,30.000002,0.11646644,68.081474,253.23709,211.44807,2.7698028,52.286385,0.116468176,4.522641,50.57391,8.330017
39783,21826980.0,0.0,23.75647,19.31366,23.756561,25.660034,22.389526,21.94336,11.743195,11.805908,12.800476,12.798828,0.0,0.032027777,0.032027777,0.053638596,250.0,11.700012,0.0,0.0,4.255736,2164.5579,6.606514e-05,0.0,52.313297,247.39717,1.5839806,30.000002,0.11769057,67.782425,253.51987,211.82617,2.7450564,52.313297,0.117692925,4.587908,51.068504,8.330017
39784,21827040.0,0.0,23.786743,19.318298,23.786835,25.672363,22.392883,21.94638,11.752533,11.779266,12.800507,12.798553,0.0,0.032022815,0.032022815,0.055066686,250.0,11.700012,0.0,0.0,5.4860463,2191.59,6.672054e-05,0.0,52.342808,246.76292,1.7992473,30.000002,0.11910786,67.48106,253.87074,212.30766,2.7203972,52.342808,0.1191111,4.667295,51.640747,8.330017
39785,21827100.0,0.0,23.818207,19.322968,23.818298,25.682526,22.396149,21.949402,11.761444,11.768585,12.800476,12.798279,0.0,0.032019496,0.032019496,0.05666733,250.0,11.700012,0.0,0.0,6.806103,2221.915,6.747557e-05,0.0,52.373783,246.1381,2.0161138,30.000002,0.12070126,67.17744,254.29045,212.89148,2.6969547,52.373783,0.12070532,4.7608333,52.27727,8.330017
39786,21827160.0,0.0,23.848846,19.327637,23.848999,25.687408,22.399384,21.952362,11.769714,11.76712,12.800446,12.798004,0.0,0.032018356,0.032018356,0.058416422,250.0,11.700012,0.0,0.0,8.150017,2255.0244,6.832275e-05,0.0,52.405594,245.54416,2.2343328,30.000002,0.12244697,66.87193,254.77838,213.57498,2.6751618,52.405594,0.122452036,4.8675203,52.9532,8.330017
39787,21827220.0,0.0,23.878693,19.332336,23.878876,25.689758,22.402618,21.955322,11.776733,11.769806,12.8003845,12.79776,0.0,0.032020215,0.032020215,0.06025381,250.0,11.700012,0.0,0.0,9.50442,2290.025,6.9243266e-05,0.0,52.436565,245.02689,2.4534755,30.000002,0.124287136,66.56513,255.32645,214.34909,2.6568522,52.436565,0.124293305,4.9853096,53.63837,8.330017
39788,21827280.0,0.0,23.907104,19.337067,23.907349,25.689484,22.405853,21.958282,11.782196,11.774048,12.8003235,12.797546,0.0,0.032024566,0.032024566,0.06213855,250.0,11.700012,0.0,0.0,10.842107,2326.102,7.021617e-05,0.0,52.46542,244.604,2.6732013,30.000002,0.12617949,66.257515,255.92188,215.19958,2.6428201,52.46542,0.12618694,5.113062,54.316216,8.330017
39789,21827340.0,0.0,23.93341,19.341797,23.933685,25.686646,22.409088,21.961212,11.785858,11.854034,12.800232,12.797394,0.0,0.032031283,0.032031283,0.0640276,250.0,11.700012,0.0,0.0,12.138429,2362.4382,7.1221206e-05,49.88002,52.491146,244.29247,2.8931994,30.000002,0.12808071,65.949524,256.55325,216.11153,2.633516,52.491146,0.12808968,5.2487893,54.97132,8.330017
39790,21827400.0,0.0,23.957703,19.346558,23.958038,25.681152,22.415619,21.964142,11.787598,12.571686,12.80014,12.797241,0.0,0.03204017,0.03204017,0.065876335,250.0,11.700012,0.0,0.0,13.367501,2398.264,7.223708e-05,0.0,52.512646,244.10957,3.1131046,30.000002,0.12994573,65.641655,257.20886,217.06946,2.629376,52.512646,0.12995645,5.390593,55.58938,8.330017
39791,21827460.0,0.0,23.977417,19.351318,23.977844,25.671356,22.420776,21.96701,11.787323,12.215485,12.800049,12.79715,0.0,0.0320514,0.0320514,0.067629844,250.0,11.700012,0.0,0.0,14.477823,2432.3972,7.323799e-05,0.0,52.529083,244.07094,3.332662,30.000002,0.1317199,65.334274,257.8721,218.05182,2.6305144,52.529083,0.13173272,5.53537,56.15438,8.330017
39792,21827520.0,0.0,23.993011,19.35608,23.9935,25.659332,22.424957,21.969849,11.7847595,12.021027,12.799927,12.797119,0.0,0.03206447,0.03206447,0.06923492,250.0,11.700012,0.0,0.0,15.456402,2463.8445,7.419625e-05,0.0,52.539234,244.19159,3.551491,30.000002,0.13334894,65.02791,258.52515,219.03703,2.6378527,52.539234,0.13336425,5.681182,56.652325,8.330017
39793,21827580.0,0.0,24.004486,19.36081,24.005096,25.645294,22.42865,21.972656,11.78009,11.912109,12.799805,12.797119,0.0,0.032078367,0.032078367,0.07065882,250.0,11.700012,0.0,0.0,16.283962,2491.9255,7.5088436e-05,0.0,52.542706,244.46118,3.769284,30.000002,0.13479787,64.723,259.15094,220.00081,2.6507173,52.542706,0.1348162,5.825159,57.077473,8.330017
39794,21827640.0,0.0,24.011932,19.36557,24.012634,25.629547,22.432037,21.975464,11.77359,11.849396,12.799713,12.797211,0.0,0.032092568,0.032092568,0.07186959,250.0,11.700012,0.0,0.0,16.9447,2516.0217,7.5894146e-05,0.0,52.53941,244.8706,3.9859452,30.000002,0.13603364,64.41968,259.73248,220.92029,2.6684783,52.53941,0.13605562,5.9637165,57.424397,8.330017
39795,21827700.0,0.0,24.01538,19.3703,24.016235,25.612427,22.435211,21.978241,11.765411,11.812714,12.799622,12.797333,0.0,0.03210653,0.03210653,0.07284473,250.0,11.700012,0.0,0.0,17.427464,2535.6787,7.6597025e-05,0.0,52.529472,245.40686,4.2012944,30.000002,0.13703266,64.11819,260.2552,221.77548,2.6905704,52.529472,0.137059,6.0940003,57.690475,8.330017
39796,21827760.0,0.0,24.014465,19.375,24.015533,25.593353,22.438171,21.980957,11.755798,11.789093,12.79953,12.797546,0.0,0.032120135,0.032120135,0.073559955,250.0,11.700012,0.0,0.0,17.71009,2550.4133,7.718191e-05,0.0,52.513115,246.06085,4.415028,30.000002,0.13776997,63.818962,260.70465,222.5475,2.7164507,52.513115,0.13780162,6.212777,57.871944,8.330017
39797,21827820.0,0.0,24.009857,19.3797,24.011108,25.5737,22.44104,21.983643,11.744934,11.771271,12.799469,12.797791,0.0,0.032132763,0.032132763,0.07399704,250.0,11.700012,0.0,0.0,17.7924,2559.8887,7.763332e-05,0.0,52.490788,246.81197,4.627246,30.000002,0.13822587,63.521854,261.06583,223.21384,2.745568,52.490788,0.138264,6.3166676,57.96668,8.330017
39798,21827880.0,0.0,24.001862,19.384369,24.003387,25.553864,22.443848,21.986328,11.733154,11.756287,12.799408,12.798096,0.0,0.03214387,0.03214387,0.07415332,250.0,11.700012,0.0,0.0,17.675123,2564.032,7.794302e-05,0.0,52.463264,247.63467,4.8377852,30.000002,0.13839708,63.2271,261.32953,223.75812,2.7770417,52.463264,0.13844272,6.4030037,57.976486,8.330017
39799,21827940.0,0.0,23.990692,19.389008,23.992493,25.534027,22.446564,21.988983,11.720642,11.743103,12.799347,12.798492,0.0,0.0321533,0.0321533,0.074028865,250.0,11.700012,0.0,0.0,17.360195,2562.8499,7.8107914e-05,0.0,52.43101,248.51645,5.0459256,30.000002,0.13828301,62.935703,261.49124,224.17247,2.8104029,52.43101,0.13833725,6.4700694,57.90248,8.330017
39800,21828000.0,0.0,23.97696,19.393585,23.979095,25.514801,22.450012,21.991608,11.707794,12.919647,12.799347,12.798889,0.0,0.03216066,0.03216066,0.07363179,250.0,11.700012,0.0,0.0,16.85657,2556.4673,7.812336e-05,0.0,52.395397,249.42148,5.252189,30.000002,0.13789044,62.64694,261.54492,224.44081,2.8444908,52.395397,0.13795492,6.5147443,57.7482,8.330017
39801,21828060.0,0.0,23.96106,19.398163,23.963593,25.495941,22.45575,21.994202,11.694855,12.40921,12.799316,12.799377,0.0,0.032166015,0.032166015,0.0729672,250.0,11.700012,0.0,0.0,16.164688,2545.0598,7.799008e-05,0.0,52.35709,250.33669,5.456746,30.000002,0.13722475,62.360554,261.48978,224.55815,2.878739,52.35709,0.13730104,6.5354996,57.51447,8.330017
39802,21828120.0,0.0,23.942596,19.40268,23.945587,25.478302,22.45993,21.996796,11.682037,12.081116,12.799316,12.799835,0.0,0.0321693,0.0321693,0.07205091,250.0,11.700012,0.0,0.0,15.302531,2528.799,7.771033e-05,0.0,52.317184,251.23744,5.6592402,30.000002,0.13630146,62.077065,261.32724,224.51932,2.912576,52.317184,0.13639127,6.5313272,57.204956,8.330017
39803,21828180.0,0.0,23.92212,19.407166,23.925629,25.46222,22.463257,21.99936,11.669586,11.897186,12.799347,12.800354,0.0,0.032170456,0.032170456,0.07090475,250.0,11.700012,0.0,0.0,14.287008,2508.0789,7.728982e-05,0.0,52.2767,252.10164,5.8599052,30.000002,0.13514216,61.796135,261.06232,224.32416,2.9453077,52.2767,0.1352473,6.501982,56.824333,8.330017
39804,21828240.0,0.0,23.899994,19.41159,23.904114,25.447937,22.466125,22.001923,11.657745,11.791992,12.799377,12.800842,0.0,0.03216957,0.03216957,0.06955326,250.0,11.700012,0.0,0.0,13.1375475,2483.3584,7.673726e-05,0.0,52.23661,252.91054,6.0581512,30.000002,0.13377163,61.518585,260.70245,223.97633,2.9762442,52.23661,0.13389395,6.4475427,56.377537,8.330017
39805,21828300.0,0.0,23.876617,19.415955,23.881378,25.43576,22.468689,22.004486,11.64682,11.72821,12.799408,12.801331,0.0,0.032166824,0.032166824,0.068025485,250.0,11.700012,0.0,0.0,11.877048,2455.176,7.606441e-05,0.0,52.19785,253.64754,6.254208,30.000002,0.1322191,61.244106,260.25775,223.48366,3.0047615,52.19785,0.13236053,6.368914,55.870514,8.330017
39806,21828360.0,0.0,23.851746,19.420258,23.85727,25.424957,22.470947,22.006989,11.636902,11.688843,12.799469,12.801788,0.0,0.032162677,0.032162677,0.066345416,250.0,11.700012,0.0,0.0,10.515241,2423.9688,7.528367e-05,0.0,52.161102,254.30577,6.4482584,30.000002,0.13050947,60.97244,259.73865,222.85684,3.030468,52.161102,0.13067202,6.2674017,55.30723,8.330017
39807,21828420.0,0.0,23.82611,19.4245,23.832458,25.416595,22.473083,22.009521,11.628082,11.662903,12.79953,12.802246,0.0,0.032157294,0.032157294,0.06454108,250.0,11.700012,0.0,0.0,9.08321,2390.289,7.4408745e-05,0.0,52.126892,254.8778,6.640421,30.000002,0.12867099,60.703407,259.1568,222.10846,3.053217,52.126892,0.12885675,6.145146,54.693012,8.330017
39808,21828480.0,0.0,23.800018,19.42865,23.807281,25.410797,22.475159,22.012054,11.620514,11.645325,12.799591,12.802612,0.0,0.032150608,0.032150608,0.06264506,250.0,11.700012,0.0,0.0,7.604719,2354.7131,7.345395e-05,0.0,52.095764,255.35191,6.8303,30.000002,0.12673606,60.437576,258.52417,221.25148,3.0725348,52.095764,0.12694713,6.004637,54.035248,8.330017
39809,21828540.0,0.0,23.773834,19.43277,23.782135,25.407623,22.477173,22.014557,11.614441,11.632477,12.799652,12.802948,0.0,0.032142933,0.032142933,0.060696013,250.0,11.700012,0.0,0.0,6.1116314,2317.9724,7.243983e-05,0.0,52.068336,255.72197,7.0189943,30.000002,0.12474406,60.17341,257.85733,220.30623,3.087984,52.068336,0.12498276,5.8491917,53.34394,8.330017
39810,21828600.0,0.0,23.747833,19.436798,23.757263,25.407166,22.479187,22.01706,11.609863,11.622986,12.799744,12.803223,0.0,0.032134432,0.032134432,0.05872808,250.0,11.700012,0.0,0.0,4.6303997,2280.6824,7.1384304e-05,0.0,52.044945,255.98456,7.2062197,30.000002,0.122728646,59.911293,257.1739,219.29134,3.0993574,52.044945,0.12299755,5.6821895,52.628582,8.330017
39811,21828660.0,0.0,23.721863,19.440735,23.732513,25.407654,22.483276,22.019623,11.606812,12.780182,12.799805,12.803436,0.0,0.03212579,0.03212579,0.056751486,250.0,11.700012,0.0,0.0,3.1513405,2243.0872,7.0297625e-05,0.0,52.025677,256.14893,7.388802,30.000002,0.12070236,59.655678,256.48145,218.21913,3.1066716,52.025677,0.12100329,5.505459,51.890427,8.330017
39812,21828720.0,0.0,23.696533,19.44458,23.708527,25.410828,22.488037,22.022156,11.605164,12.244019,12.799896,12.803589,0.0,0.032117657,0.032117657,0.054788005,250.0,11.700012,0.0,0.0,1.7175162,2205.7705,6.920011e-05,0.0,52.01031,256.2322,7.5721273,30.000002,0.118687354,59.39902,255.79247,217.11276,3.1103659,52.01031,0.119023405,5.3226776,51.140152,8.330017
39813,21828780.0,0.0,23.671143,19.448334,23.684631,25.416626,22.491455,22.024689,11.604553,11.954163,12.799957,12.80368,0.0,0.032110617,0.032110617,0.05284008,250.0,11.700012,0.0,0.0,0.3547245,2168.8154,6.8102156e-05,0.0,51.998287,256.25662,7.753624,30.000002,0.11668757,59.144928,255.11264,215.9861,3.111345,51.998287,0.1170613,5.1360087,50.39965,8.330017
39814,21828840.0,0.0,23.650787,19.452026,23.665924,25.424896,22.49414,22.027252,11.60611,11.795532,12.800049,12.803375,0.0,0.03208426,0.03208426,0.05126623,250.0,11.700012,0.0,0.0,0.0,2135.3667,6.7029825e-05,0.0,51.992386,255.86205,7.935312,30.000002,0.11501593,58.890564,254.47513,214.84047,3.108068,51.992386,0.11543275,4.97015,49.829453,8.330017
39815,21828900.0,0.0,23.644287,19.455597,23.66153,25.43457,22.49646,22.029816,11.619385,11.712067,12.800537,12.802765,0.0,0.032046027,0.032046027,0.050571255,250.0,11.700012,0.0,0.0,0.0,2115.146,6.617189e-05,0.0,52.010925,254.77296,8.122652,30.000002,0.114187926,58.628284,253.99518,213.8417,3.0698102,52.010925,0.114661284,4.8500495,49.620033,8.330017
39816,21828960.0,0.0,23.639893,19.459045,23.659515,25.442291,22.498474,22.03247,11.6371765,11.67392,12.800812,12.80249,0.0,0.032027517,0.032027517,0.050120626,250.0,11.700012,0.0,0.0,0.0,2102.2964,6.55549e-05,0.0,52.040585,253.75514,8.307834,30.000002,0.1136362,58.369034,253.62874,213.04466,3.0210404,52.040585,0.11417372,4.7309494,49.498928,8.330017
39817,21829020.0,0.0,23.638,19.462402,23.66034,25.45044,22.500397,22.035095,11.653442,11.660736,12.800842,12.802063,0.0,0.032019492,0.032019492,0.049858283,250.0,11.700012,0.0,0.0,0.0,2094.2488,6.51154e-05,0.0,52.073116,252.8529,8.494054,30.000002,0.11328441,58.108322,253.3571,212.42772,2.9774466,52.073116,0.11389563,4.6385355,49.442287,8.330017
39818,21829080.0,0.0,23.63739,19.465668,23.662811,25.458801,22.502289,22.03775,11.667267,11.660187,12.800781,12.801636,0.0,0.03201976,0.03201976,0.04970524,250.0,11.700012,0.0,0.0,0.0,2089.5864,6.4819746e-05,0.0,52.10493,252.1086,8.678098,30.000002,0.11305007,57.850666,253.15955,211.9635,2.9410648,52.10493,0.113743454,4.5670257,49.418945,8.330017
39819,21829140.0,0.0,23.637512,19.46878,23.66629,25.467285,22.50418,22.040375,11.678345,11.665741,12.800659,12.80127,0.0,0.03202506,0.03202506,0.049621865,250.0,11.700012,0.0,0.0,0.0,2087.2827,6.463525e-05,0.0,52.13378,251.5193,8.860338,30.000002,0.11288657,57.595528,253.01947,211.62363,2.9124038,52.13378,0.11367097,4.5136704,49.414383,8.330017
39820,21829200.0,0.0,23.638092,19.471802,23.670471,25.4758,22.506104,22.042969,11.686432,11.67334,12.800507,12.800964,0.0,0.032033127,0.032033127,0.049584344,250.0,11.700012,0.0,0.0,0.0,2086.7388,6.45435e-05,0.0,52.157837,251.08919,9.037091,30.000002,0.11276735,57.348072,252.928,211.3938,2.891882,52.157837,0.11364982,4.47702,49.41966,8.330017
39821,21829260.0,0.0,23.63733,19.4747,23.673706,25.481445,22.507904,22.045502,11.692383,11.6805725,12.8003845,12.80069,0.0,0.03204161,0.03204161,0.04956656,250.0,11.700012,0.0,0.0,0.0,2086.921,6.45034e-05,0.0,52.177612,250.76724,9.214794,30.000002,0.112658024,57.09929,252.86476,211.23048,2.8770025,52.177612,0.113649204,4.450965,49.42746,8.330017
39822,21829320.0,0.0,23.637177,19.477448,23.677917,25.487091,22.51294,22.048004,11.696808,12.620605,12.800293,12.800507,0.0,0.032049768,0.032049768,0.049559295,250.0,11.700012,0.0,0.0,0.0,2087.6294,6.449599e-05,0.0,52.193886,250.52261,9.390983,30.000002,0.1125489,56.852627,252.82013,211.11192,2.8661056,52.193886,0.11365841,4.432172,49.435734,8.330017
39823,21829380.0,0.0,23.636566,19.480072,23.682068,25.492676,22.51709,22.050476,11.699951,12.201599,12.800201,12.800354,0.0,0.032057162,0.032057162,0.049558662,250.0,11.700012,0.0,0.0,0.0,2088.6572,6.4514286e-05,0.0,52.206783,250.34471,9.56603,30.000002,0.11243462,56.607555,252.79039,211.03001,2.8584974,52.206783,0.113672696,4.419218,49.443527,8.330017
39824,21829440.0,0.0,23.635345,19.482544,23.685974,25.49823,22.520142,22.052948,11.702026,11.974823,12.80014,12.800232,0.0,0.03206349,0.03206349,0.04956148,250.0,11.700012,0.0,0.0,0.0,2089.8162,6.454993e-05,0.0,52.216656,250.22064,9.739844,30.000002,0.11231119,56.36422,252.77177,210.9761,2.8536248,52.216656,0.11368825,4.410988,49.45023,8.330017
39825,21829500.0,0.0,23.633698,19.484894,23.689697,25.503784,22.522614,22.05542,11.703308,11.852509,12.800079,12.80014,0.0,0.032068692,0.032068692,0.04956557,250.0,11.700012,0.0,0.0,0.0,2091.0032,6.459566e-05,0.0,52.224056,250.13605,9.908102,30.000002,0.11217984,56.12866,252.76068,210.9416,2.8507197,52.224056,0.11370282,4.406102,49.45566,8.330017
39826,21829560.0,0.0,23.630493,19.487091,23.692139,25.506378,22.524597,22.057861,11.70401,11.784668,12.800049,12.800079,0.0,0.032072827,0.032072827,0.04956969,250.0,11.700012,0.0,0.0,0.0,2092.0476,6.4646054e-05,0.0,52.22953,250.07924,10.07237,30.000002,0.112038955,55.898685,252.75441,210.91997,2.8491867,52.22953,0.11371526,4.403495,49.45988,8.330017
39827,21829620.0,0.0,23.626709,19.489136,23.694458,25.509003,22.526398,22.060303,11.704315,11.747223,12.800018,12.800049,0.0,0.032076042,0.032076042,0.04957338,250.0,11.700012,0.0,0.0,0.0,2092.9495,6.46971e-05,0.0,52.233536,250.04173,10.2376175,30.000002,0.1118834,55.667336,252.7513,210.90678,2.8486762,52.233536,0.11372541,4.402574,49.46309,8.330017
39828,21829680.0,0.0,23.62262,19.491028,23.696747,25.511566,22.528076,22.062744,11.704376,11.727295,12.800018,12.800018,0.0,0.032078482,0.032078482,0.04957647,250.0,11.700012,0.0,0.0,0.0,2093.7554,6.4747444e-05,0.0,52.23641,250.01793,10.398463,30.000002,0.11171882,55.44215,252.75023,210.8993,2.848738,52.23641,0.113733396,4.402614,49.465458,8.330017
39829,21829740.0,0.0,23.6185,19.492737,23.699005,25.51413,22.529694,22.065155,11.704285,11.71759,12.800018,12.800018,0.0,0.03208021,0.03208021,0.04957883,250.0,11.700012,0.0,0.0,0.0,2094.4734,6.47958e-05,0.0,52.238327,250.00453,10.549539,30.000002,0.11155222,55.230648,252.75052,210.89584,2.8491216,52.238327,0.11373923,4.4031816,49.467083,8.330017
39830,21829800.0,0.0,23.6138,19.494324,23.701233,25.516693,22.53128,22.067566,11.704102,11.712494,12.799988,12.799988,0.0,0.032081384,0.032081384,0.04958049,250.0,11.700012,0.0,0.0,0.0,2095.0356,6.484066e-05,0.0,52.239597,249.9971,10.703585,30.000002,0.11136955,55.01498,252.75148,210.8944,2.8496926,52.239597,0.11374324,4.40405,49.468178,8.330017
39831,21829860.0,0.0,23.607819,19.495728,23.702362,25.516571,22.532715,22.070007,11.703857,11.708862,12.799988,12.799988,0.0,0.03208234,0.03208234,0.049581863,250.0,11.700012,0.0,0.0,0.0,2095.4165,6.488303e-05,0.0,52.240616,249.9918,10.85569,30.000002,0.111178815,54.802036,252.75267,210.89359,2.8503995,52.240616,0.11374653,4.405124,49.46906,8.330017
39832,21829920.0,0.0,23.60147,19.496948,23.70346,25.51648,22.534454,22.072449,11.703552,12.55307,12.799988,12.799988,0.0,0.032083042,0.032083042,0.049582895,250.0,11.700012,0.0,0.0,0.0,2095.6602,6.49217e-05,17.35216,52.241356,249.98865,11.006079,30.000002,0.1109787,54.591488,252.75406,210.89339,2.851232,52.241356,0.113748975,4.406407,49.469704,8.330017
39833,21829980.0,0.0,23.595703,19.497986,23.705475,25.516388,22.539337,22.07486,11.703278,12.464996,12.799988,12.799988,0.0,0.03208357,0.03208357,0.049583685,250.0,11.700012,0.0,0.0,0.0,2095.8982,6.4957705e-05,0.0,52.241898,249.9868,11.154514,30.000002,0.11077052,54.38368,252.75557,210.89351,2.8519957,52.241898,0.113750815,4.407604,49.47018,8.330017
39834,21830040.0,0.0,23.589264,19.49884,23.707062,25.516296,22.542633,22.07727,11.703033,12.118835,12.799988,12.799988,0.0,0.03208394,0.03208394,0.049584247,250.0,11.700012,0.0,0.0,0.0,2096.019,6.499099e-05,0.0,52.24227,249.98593,11.30077,30.000002,0.110555165,54.178925,252.75713,210.89381,2.8526847,52.24227,0.11375212,4.4086614,49.470516,8.330017
39835,21830100.0,0.0,23.582703,19.499542,23.708374,25.516205,22.545013,22.079681,11.702789,11.93866,12.799988,12.799988,0.0,0.032084197,0.032084197,0.049584646,250.0,11.700012,0.0,0.0,0.0,2096.0503,6.502098e-05,0.0,52.242523,249.98578,11.43799,30.000002,0.1103441,53.986813,252.75868,210.89426,2.8533773,52.242523,0.113753036,4.4097347,49.47074,8.330017
39836,21830160.0,0.0,23.57425,19.50003,23.708557,25.513702,22.546783,22.082123,11.702484,11.83078,12.799988,12.799988,0.0,0.032084372,0.032084372,0.04958491,250.0,11.700012,0.0,0.0,0.0,2095.843,6.5047854e-05,0.0,52.242714,249.98555,11.584417,30.000002,0.11010938,53.781815,252.76027,210.8945,2.8541358,52.242714,0.11375365,4.410892,49.47091,8.330017
39837,21830220.0,0.0,23.565796,19.500336,23.708588,25.51123,22.54831,22.084534,11.702179,11.771027,12.799988,12.799988,0.0,0.032084506,0.032084506,0.04958513,250.0,11.700012,0.0,0.0,0.0,2095.5269,6.507081e-05,0.0,52.242844,249.98563,11.721763,30.000002,0.10988074,53.589527,252.76183,210.89482,2.854985,52.242844,0.113754146,4.412208,49.471027,8.330017
39838,21830280.0,0.0,23.557709,19.500427,23.708588,25.50879,22.549622,22.086975,11.701904,11.74176,12.799988,12.799988,0.0,0.0320846,0.0320846,0.049585283,250.0,11.700012,0.0,0.0,0.0,2095.1907,6.5090644e-05,0.0,52.242916,249.98596,11.848334,30.000002,0.10966281,53.41233,252.76334,210.89519,2.855671,52.242916,0.11375449,4.4132867,49.471092,8.330017
39839,21830340.0,0.0,23.549042,19.500305,23.708557,25.506317,22.550873,22.089386,11.701691,11.725372,12.799988,12.799988,0.0,0.032084662,0.032084662,0.049585376,250.0,11.700012,0.0,0.0,0.0,2094.7495,6.510784e-05,0.0,52.24297,249.98608,11.979892,30.000002,0.10942933,53.228153,252.76485,210.89537,2.8562748,52.24297,0.113754705,4.4142203,49.471138,8.330017
39840,21830400.0,0.0,23.539795,19.5,23.708527,25.503906,22.552094,22.091797,11.701447,11.714935,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585447,250.0,11.700012,0.0,0.0,0.0,2094.2097,6.51228e-05,0.0,52.243008,249.98596,12.11615,30.000002,0.109180205,53.037388,252.76639,210.8954,2.856869,52.243008,0.11375485,4.415137,49.471172,8.330017
39841,21830460.0,0.0,23.530334,19.499268,23.707428,25.499054,22.553162,22.094116,11.701233,11.7091675,12.799988,12.799988,0.0,0.03208475,0.03208475,0.049585525,250.0,11.700012,0.0,0.0,0.0,2093.591,6.5135195e-05,0.0,52.243023,249.98624,12.236727,30.000002,0.10895413,52.86858,252.76788,210.89565,2.8574436,52.243023,0.113755025,4.416025,49.471184,8.330017
39842,21830520.0,0.0,23.520325,19.497925,23.706299,25.494263,22.5542,22.096405,11.701019,11.706116,12.799988,12.799988,0.0,0.032084778,0.032084778,0.04958557,250.0,11.700012,0.0,0.0,0.0,2092.8525,6.514433e-05,0.0,52.243023,249.98628,12.361174,30.000002,0.108715095,52.694355,252.76938,210.89572,2.8580005,52.243023,0.11375512,4.4168873,49.471184,8.330017
39843,21830580.0,0.0,23.510529,19.495972,23.705536,25.489471,22.556854,22.098694,11.700836,12.867035,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,2092.095,6.515177e-05,0.0,52.24301,249.98627,12.484986,30.000002,0.108472094,52.52102,252.77087,210.89575,2.858505,52.24301,0.1137552,4.417676,49.471172,8.330017
39844,21830640.0,0.0,23.501038,19.493408,23.70523,25.48471,22.560791,22.101013,11.700684,12.335144,12.799988,12.799988,0.0,0.03208482,0.03208482,0.049585644,250.0,11.700012,0.0,0.0,0.0,2091.36,6.51585e-05,0.0,52.243,249.98619,12.607844,30.000002,0.108226076,52.34902,252.7724,210.89577,2.8589108,52.243,0.113755286,4.4183083,49.47116,8.330017
39845,21830700.0,0.0,23.491028,19.490265,23.70456,25.47995,22.563354,22.103271,11.700531,12.0477295,12.799988,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2090.5437,6.5163644e-05,0.0,52.24298,249.9861,12.7302885,30.000002,0.10797641,52.177597,252.77393,210.89575,2.8592923,52.24298,0.113755345,4.418889,49.471138,8.330017
39846,21830760.0,0.0,23.48059,19.486542,23.70279,25.473175,22.565002,22.10556,11.700378,11.897095,12.799988,12.799988,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,2089.645,6.5166736e-05,0.0,52.242947,249.98633,12.84122,30.000002,0.10774654,52.02229,252.7754,210.89592,2.8597035,52.242947,0.113755435,4.4195232,49.4711,8.330017
39847,21830820.0,0.0,23.469543,19.48227,23.700836,25.4664,22.566315,22.107819,11.700195,11.811829,12.799988,12.799988,0.0,0.03208487,0.03208487,0.04958573,250.0,11.700012,0.0,0.0,0.0,2088.637,6.516765e-05,0.0,52.242905,249.98634,12.956362,30.000002,0.107504636,51.861095,252.7769,210.89595,2.860166,52.242905,0.11375547,4.420236,49.47106,8.330017
39848,21830880.0,0.0,23.457886,19.477478,23.698853,25.459656,22.567383,22.110077,11.700012,11.76123,12.799988,12.799988,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2087.5278,6.516657e-05,0.0,52.24287,249.9861,13.07742,30.000002,0.10724696,51.69161,252.77844,210.89583,2.8606458,52.24287,0.11375549,4.4209776,49.471024,8.330017
39849,21830940.0,0.0,23.446686,19.472137,23.696838,25.452972,22.56836,22.112305,11.69986,11.732819,12.799988,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2086.4246,6.516382e-05,0.0,52.24282,249.98618,13.189273,30.000002,0.107006095,51.535015,252.77997,210.8959,2.8610668,52.24282,0.11375555,4.421638,49.470978,8.330017
39850,21831000.0,0.0,23.436157,19.466278,23.694824,25.44632,22.569244,22.114563,11.699738,11.718842,12.799988,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2085.372,6.516006e-05,0.0,52.242767,249.98651,13.2917795,30.000002,0.10678333,51.391514,252.78142,210.8961,2.8613293,52.242767,0.1137556,4.422053,49.47092,8.330017
39851,21831060.0,0.0,23.424316,19.4599,23.691986,25.437805,22.569946,22.116821,11.6996155,11.710754,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2084.1711,6.515487e-05,0.0,52.242706,249.98657,13.399913,30.000002,0.1065464,51.240124,252.78288,210.89613,2.8616326,52.242706,0.1137556,4.42251,49.470867,8.330017
39852,21831120.0,0.0,23.412476,19.453064,23.689148,25.429382,22.570618,22.11905,11.699493,11.706512,12.799988,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2082.9194,6.514766e-05,0.0,52.242653,249.98663,13.505989,30.000002,0.10631236,51.09161,252.78435,210.89616,2.8619633,52.242653,0.113755606,4.4230213,49.470814,8.330017
39853,21831180.0,0.0,23.400665,19.44571,23.68631,25.42096,22.57129,22.121277,11.699402,11.703522,12.799988,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2081.6565,6.513968e-05,0.0,52.2426,249.98671,13.610999,30.000002,0.10607932,50.944603,252.7858,210.89621,2.8622649,52.2426,0.113755606,4.4234905,49.470757,8.330017
39854,21831240.0,0.0,23.389404,19.437927,23.684174,25.412598,22.574677,22.123505,11.69931,12.663605,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2080.4216,6.5130786e-05,0.0,52.242542,249.98672,13.716314,30.000002,0.10584448,50.797157,252.78725,210.89621,2.8625047,52.242542,0.1137556,4.4238667,49.4707,8.330017
39855,21831300.0,0.0,23.378174,19.429657,23.682068,25.404266,22.577728,22.125732,11.699249,12.2248535,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2079.1982,6.512166e-05,0.0,52.24249,249.98677,13.820216,30.000002,0.10561199,50.6517,252.78871,210.89624,2.8626506,52.24249,0.1137556,4.424097,49.470646,8.330017
39856,21831360.0,0.0,23.366394,19.42096,23.678864,25.394226,22.579468,22.12799,11.699158,11.997131,12.799988,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2077.903,6.51116e-05,0.0,52.242435,249.98703,13.917674,30.000002,0.10539338,50.51526,252.79012,210.89636,2.8628342,52.242435,0.113755606,4.4243712,49.47059,8.330017
39857,21831420.0,0.0,23.353638,19.411835,23.675507,25.384247,22.580658,22.130219,11.699066,11.862183,12.799988,12.799988,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,2076.4795,6.51e-05,0.0,52.242382,249.9869,14.024125,30.000002,0.105154164,50.366222,252.79156,210.89629,2.86313,52.242382,0.11375557,4.424819,49.47054,8.330017
39858,21831480.0,0.0,23.341309,19.402313,23.672028,25.374298,22.581543,22.132446,11.698944,11.785767,12.799988,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2075.0562,6.50871e-05,0.0,52.242332,249.98703,14.123693,30.000002,0.10493037,50.22683,252.79298,210.89635,2.863433,52.242332,0.11375556,4.425295,49.470486,8.330017
39859,21831540.0,0.0,23.329437,19.392395,23.668549,25.36441,22.582214,22.134644,11.698883,11.746155,12.799988,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2073.6804,6.507366e-05,0.0,52.24228,249.98732,14.217493,30.000002,0.10471956,50.095512,252.79434,210.89648,2.8636117,52.24228,0.11375555,4.4255867,49.470436,8.330017
39860,21831600.0,0.0,23.317047,19.38205,23.66504,25.354553,22.582794,22.136871,11.6987915,11.724152,12.799988,12.799988,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,2072.2307,6.50594e-05,0.0,52.242237,249.98743,14.315459,30.000002,0.10449965,49.95836,252.79573,210.89651,2.8637955,52.242237,0.113755524,4.4258575,49.47039,8.330017
39861,21831660.0,0.0,23.304932,19.371368,23.660858,25.34317,22.58316,22.1391,11.69873,11.713379,12.799988,12.799988,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,2070.7961,6.504438e-05,0.0,52.24219,249.98782,14.403028,30.000002,0.104303494,49.835762,252.79704,210.89673,2.863958,52.24219,0.113755524,4.426113,49.470345,8.330017
39862,21831720.0,0.0,23.292297,19.36029,23.656647,25.331818,22.583496,22.141327,11.698669,11.707184,12.799988,12.799988,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,2069.2908,6.502844e-05,0.0,52.24215,249.98796,14.496107,30.000002,0.10409549,49.70545,252.79836,210.89676,2.8641458,52.24215,0.11375547,4.426399,49.470306,8.330017
39863,21831780.0,0.0,23.279755,19.348877,23.652435,25.320557,22.583801,22.143524,11.698608,11.7039795,12.799988,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2067.7761,6.501155e-05,0.0,52.24211,249.9881,14.587648,30.000002,0.10389163,49.577293,252.79965,210.89682,2.8643153,52.24211,0.11375545,4.426663,49.470272,8.330017
39864,21831840.0,0.0,23.267365,19.337158,23.648285,25.309357,22.584198,22.145721,11.698547,11.966095,12.799988,12.799988,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2066.2632,6.499417e-05,44.63613,52.24209,249.9883,14.676957,30.000002,0.10369353,49.45226,252.80093,210.89691,2.8644547,52.24209,0.11375542,4.426881,49.47024,8.330017
39865,21831900.0,0.0,23.255676,19.325073,23.64508,25.298187,22.588043,22.147919,11.698517,12.519531,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2064.8245,6.497692e-05,0.0,52.242058,249.98834,14.769961,30.000002,0.1034882,49.322052,252.8022,210.89688,2.864524,52.242058,0.113755345,4.4269996,49.47022,8.330017
39866,21831960.0,0.0,23.243195,19.312683,23.6409,25.285583,22.59024,22.150146,11.698486,12.14621,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,2063.312,6.495952e-05,0.0,52.242043,249.98848,14.860206,30.000002,0.10329008,49.195713,252.80347,210.89693,2.8645782,52.242043,0.11375531,4.427067,49.4702,8.330017
