,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
39867,21832020.0,0.0,23.230835,19.300018,23.636383,25.27304,22.59143,22.152344,11.698456,11.9534,12.800018,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2061.7852,6.4941254e-05,0.0,52.242023,249.98874,14.9458065,30.000002,0.10310328,49.07587,252.80469,210.89705,2.8647125,52.242023,0.11375527,4.4272757,49.470184,8.330017
39868,21832080.0,0.0,23.217865,19.287048,23.631805,25.26056,22.592224,22.154572,11.698395,11.836853,12.800018,12.799988,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,2060.1892,6.49223e-05,0.0,52.242016,249.98874,15.037743,30.000002,0.10290395,48.947163,252.80592,210.897,2.8648732,52.242016,0.1137552,4.4275208,49.470177,8.330017
39869,21832140.0,0.0,23.20523,19.273834,23.627136,25.248138,22.592682,22.156769,11.698303,11.7724,12.799988,12.799988,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,2058.5994,6.490255e-05,0.0,52.242016,249.98895,15.124045,30.000002,0.10271826,48.826336,252.80714,210.8971,2.8650434,52.242016,0.113755174,4.427788,49.470177,8.330017
39870,21832200.0,0.0,23.192657,19.260345,23.622467,25.235779,22.592987,22.158936,11.698273,11.738129,12.800018,12.799988,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,2057.0164,6.488245e-05,0.0,52.242023,249.98912,15.210242,30.000002,0.102534205,48.70566,252.80832,210.89716,2.8651555,52.242023,0.11375512,4.427967,49.47018,8.330017
39871,21832260.0,0.0,23.180084,19.246613,23.617035,25.221802,22.593048,22.161102,11.698242,11.721283,12.800018,12.800018,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,2055.431,6.486207e-05,0.0,52.242023,249.98953,15.287656,30.000002,0.10237023,48.597282,252.80945,210.89735,2.8652282,52.242023,0.113755114,4.4280767,49.470184,8.330017
39872,21832320.0,0.0,23.167084,19.232635,23.611603,25.207916,22.593048,22.163239,11.698181,11.711853,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,2053.7827,6.4840904e-05,0.0,52.242043,249.9897,15.370705,30.000002,0.102195755,48.481014,252.81058,210.8974,2.865354,52.242043,0.11375505,4.4282665,49.4702,8.330017
39873,21832380.0,0.0,23.153534,19.218445,23.60617,25.194092,22.593048,22.165375,11.69812,11.705688,12.800018,12.799988,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,2052.0713,6.481899e-05,0.0,52.242065,249.98962,15.461188,30.000002,0.102007516,48.354336,252.81172,210.8973,2.8655183,52.242065,0.113754936,4.428517,49.470226,8.330017
39874,21832440.0,0.0,23.141296,19.204071,23.600769,25.180328,22.593018,22.167511,11.69809,11.702484,12.800018,12.799988,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,2050.4712,6.479693e-05,0.0,52.24209,249.99005,15.534806,30.000002,0.10185577,48.25127,252.81277,210.89754,2.8655968,52.24209,0.113754965,4.42865,49.47025,8.330017
39875,21832500.0,0.0,23.128784,19.189484,23.595673,25.166687,22.594147,22.169617,11.69809,12.948517,12.800018,12.800018,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2048.8516,6.477479e-05,0.0,52.242123,249.99019,15.616072,30.000002,0.101689875,48.1375,252.81384,210.89757,2.8656332,52.242123,0.11375489,4.4287066,49.470284,8.330017
39876,21832560.0,0.0,23.116302,19.174713,23.590546,25.15149,22.597168,22.171692,11.69809,12.389862,12.800018,12.800018,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,2047.2454,6.475278e-05,0.0,52.242165,249.99034,15.696885,30.000002,0.10152666,48.02436,252.8149,210.89761,2.8656344,52.242165,0.113754824,4.428706,49.470325,8.330017
39877,21832620.0,0.0,23.103668,19.15979,23.584991,25.136383,22.598633,22.173767,11.698059,12.086975,12.800018,12.800018,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2045.6105,6.473044e-05,0.0,52.242214,249.99057,15.774729,30.000002,0.101371184,47.915382,252.81593,210.89769,2.8656845,52.242214,0.11375479,4.4287786,49.470375,8.330017
39878,21832680.0,0.0,23.090607,19.144684,23.579224,25.121338,22.599396,22.175812,11.698029,11.915802,12.800018,12.800018,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,2043.9298,6.470764e-05,0.0,52.242268,249.99062,15.857175,30.000002,0.10120834,47.799953,252.81696,210.89766,2.865768,52.242268,0.11375469,4.428905,49.470432,8.330017
39879,21832740.0,0.0,23.077576,19.129456,23.573395,25.106415,22.599762,22.177856,11.697998,11.814514,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,2042.2329,6.468427e-05,0.0,52.24234,249.99077,15.937159,30.000002,0.10105237,47.687977,252.81798,210.8977,2.8658824,52.24234,0.11375464,4.429081,49.470497,8.330017
39880,21832800.0,0.0,23.065063,19.114105,23.567535,25.091522,22.599854,22.179901,11.697968,11.761353,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,2040.5878,6.4660846e-05,0.0,52.242397,249.99103,16.0118,30.000002,0.100908555,47.583477,252.81894,210.89783,2.8659296,52.242397,0.1137546,4.4291663,49.470562,8.330017
39881,21832860.0,0.0,23.051819,19.098633,23.561005,25.075348,22.59961,22.181885,11.697937,11.732452,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,2038.8693,6.463711e-05,0.0,52.242477,249.99121,16.088238,30.000002,0.10076311,47.476463,252.8199,210.89789,2.8659947,52.242477,0.113754556,4.429252,49.47064,8.330017
39882,21832920.0,0.0,23.038452,19.083069,23.554474,25.059265,22.599335,22.183838,11.6979065,11.716278,12.800018,12.799988,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,2037.115,6.461258e-05,0.0,52.242565,249.99133,16.166248,30.000002,0.10061664,47.367252,252.82085,210.89792,2.8661325,52.242565,0.11375448,4.429464,49.470726,8.330017
39883,21832980.0,0.0,23.025787,19.067383,23.547974,25.043274,22.598999,22.185822,11.697876,11.708466,12.800018,12.800018,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,2035.4271,6.4587926e-05,0.0,52.24265,249.99164,16.236204,30.000002,0.10048705,47.269314,252.82175,210.89806,2.8661914,52.24265,0.11375448,4.4295664,49.470814,8.330017
39884,21833040.0,0.0,23.012878,19.051666,23.541504,25.027405,22.598633,22.187775,11.697845,11.704468,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2033.7201,6.4563195e-05,0.0,52.24275,249.99179,16.310417,30.000002,0.10035151,47.165413,252.82263,210.8981,2.866219,52.24275,0.113754414,4.4296074,49.47091,8.330017
39885,21833100.0,0.0,23.000092,19.035858,23.535065,25.011627,22.598267,22.189728,11.697845,11.701996,12.800018,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2032.0219,6.453839e-05,0.0,52.24285,249.99194,16.384012,30.000002,0.10021886,47.06238,252.8235,210.89815,2.8662405,52.24285,0.11375437,4.42964,49.471016,8.330017
39886,21833160.0,0.0,22.987091,19.019989,23.528381,24.99411,22.599976,22.191467,11.697845,12.751129,12.800018,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2030.2969,6.451338e-05,0.0,52.242966,249.9921,16.45824,30.000002,0.100086875,46.958466,252.82437,210.89818,2.8662915,52.242966,0.113754295,4.4297123,49.471127,8.330017
39887,21833220.0,0.0,22.974335,19.00412,23.521912,24.976654,22.602112,22.193207,11.697815,12.270752,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2028.5999,6.448835e-05,0.0,52.243084,249.99223,16.53225,30.000002,0.09995744,46.85485,252.82523,210.89822,2.8663025,52.243084,0.11375422,4.429737,49.47125,8.330017
39888,21833280.0,0.0,22.961456,18.98819,23.515106,24.95932,22.602997,22.194946,11.697815,12.011078,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2026.8868,6.446323e-05,0.0,52.243214,249.9924,16.605091,30.000002,0.09983205,46.752872,252.82605,210.89827,2.8663218,52.243214,0.11375417,4.429762,49.471375,8.330017
39889,21833340.0,0.0,22.948486,18.97226,23.508148,24.942078,22.603241,22.196655,11.697815,11.867889,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2025.1614,6.4437896e-05,0.0,52.243347,249.99254,16.678251,30.000002,0.09970807,46.650448,252.82686,210.8983,2.8663607,52.243347,0.11375409,4.4298215,49.47151,8.330017
39890,21833400.0,0.0,22.935486,18.95633,23.50113,24.924927,22.60315,22.198395,11.697784,11.788757,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2023.4249,6.441229e-05,0.0,52.243496,249.99266,16.749813,30.000002,0.099587046,46.550262,252.82767,210.89833,2.8664134,52.243496,0.11375406,4.429902,49.471657,8.330017
39891,21833460.0,0.0,22.922363,18.94043,23.49353,24.906738,22.6026,22.199982,11.697754,11.749329,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2021.6763,6.43865e-05,0.0,52.243633,249.99283,16.816034,30.000002,0.09947432,46.457554,252.82845,210.89844,2.8664587,52.243633,0.11375408,4.4299726,49.471794,8.330017
39892,21833520.0,0.0,22.908691,18.92453,23.485931,24.888641,22.60199,22.201569,11.697723,11.725769,12.800018,12.800018,0.0,0.032084484,0.032084484,0.049585037,250.0,11.700012,0.0,0.0,0.0,2019.8641,6.436018e-05,0.0,52.243782,249.9928,16.889236,30.000002,0.09934881,46.35507,252.82924,210.89838,2.8665547,52.243782,0.113754004,4.4301147,49.471943,8.330017
39893,21833580.0,0.0,22.895172,18.908691,23.478333,24.870636,22.601288,22.203156,11.697693,11.712402,12.800018,12.799988,0.0,0.032084484,0.032084484,0.04958504,250.0,11.700012,0.0,0.0,0.0,2018.0499,6.433334e-05,0.0,52.24393,249.99278,16.959312,30.000002,0.09922791,46.25696,252.83003,210.89838,2.8666675,52.24393,0.11375402,4.4302917,49.47209,8.330017
39894,21833640.0,0.0,22.881622,18.892914,23.470795,24.852753,22.600586,22.204742,11.697662,11.7048645,12.800018,12.800018,0.0,0.032084484,0.032084484,0.049585037,250.0,11.700012,0.0,0.0,0.0,2016.2311,6.430623e-05,0.0,52.244083,249.99275,17.030357,30.000002,0.099104494,46.1575,252.83083,210.89835,2.8667483,52.244083,0.113754,4.430421,49.472244,8.330017
39895,21833700.0,0.0,22.868896,18.877167,23.463257,24.83496,22.599854,22.20633,11.697662,11.701813,12.800018,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2014.499,6.427941e-05,0.0,52.244217,249.99298,17.088985,30.000002,0.09900212,46.07542,252.83159,210.89853,2.866731,52.244217,0.11375411,4.4304028,49.47238,8.330017
39896,21833760.0,0.0,22.855316,18.861542,23.455353,24.816376,22.598969,22.207825,11.697662,11.700043,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2012.6865,6.425243e-05,0.0,52.244358,249.99301,17.154938,30.000002,0.09888619,45.983086,252.83235,210.89853,2.8667471,52.244358,0.11375409,4.430418,49.47252,8.330017
39897,21833820.0,0.0,22.842438,18.845978,23.448334,24.797882,22.601288,22.20929,11.697662,12.569702,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2010.9288,6.422533e-05,0.0,52.244495,249.99301,17.220942,30.000002,0.09876946,45.890682,252.83311,210.89853,2.8667676,52.244495,0.11375409,4.4304557,49.472664,8.330017
39898,21833880.0,0.0,22.829407,18.830536,23.441101,24.77948,22.60257,22.210785,11.697662,12.17334,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2009.1772,6.4198604e-05,0.0,52.24464,249.993,17.286562,30.000002,0.09865271,45.798813,252.8339,210.89853,2.8667214,52.24464,0.11375409,4.4303837,49.4728,8.330017
39899,21833940.0,0.0,22.816223,18.815216,23.433624,24.76117,22.602844,22.21225,11.697662,11.957581,12.800018,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2007.4076,6.417179e-05,0.0,52.24478,249.99301,17.350515,30.000002,0.098538265,45.70928,252.83466,210.89854,2.86672,52.24478,0.113754116,4.4303775,49.472942,8.330017
39900,21834000.0,0.0,22.802887,18.800018,23.426025,24.74295,22.60257,22.213715,11.697662,11.840759,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2005.6118,6.414475e-05,0.0,52.24492,249.99301,17.415285,30.000002,0.09842166,45.618603,252.83543,210.89854,2.8667567,52.24492,0.113754116,4.4304323,49.473083,8.330017
39901,21834060.0,0.0,22.788849,18.784882,23.417358,24.723389,22.601135,22.214417,11.697632,11.775482,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2003.757,6.41174e-05,0.0,52.245052,249.99307,17.476122,30.000002,0.098311536,45.533432,252.83618,210.89859,2.8668156,52.245052,0.113754146,4.430521,49.473213,8.330017
39902,21834120.0,0.0,22.774597,18.769775,23.40863,24.703918,22.599518,22.215149,11.697571,11.739288,12.800018,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2001.8456,6.408922e-05,0.0,52.245186,249.99309,17.53872,30.000002,0.09819759,45.445793,252.83694,210.8986,2.8669572,52.245186,0.11375415,4.4307356,49.47335,8.330017
39903,21834180.0,0.0,22.760468,18.754639,23.399902,24.68454,22.59784,22.21585,11.69754,11.719879,12.800018,12.799988,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1999.9487,6.4060776e-05,0.0,52.245323,249.99312,17.59943,30.000002,0.09808646,45.360794,252.8377,210.89864,2.8670478,52.245323,0.11375419,4.4308877,49.473484,8.330017
39904,21834240.0,0.0,22.746674,18.739532,23.391235,24.665283,22.59613,22.216522,11.69754,11.710419,12.800018,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1998.098,6.40327e-05,0.0,52.245445,249.99326,17.65546,30.000002,0.0979834,45.282356,252.83842,210.89874,2.8670247,52.245445,0.11375424,4.430857,49.473606,8.330017
39905,21834300.0,0.0,22.732697,18.724396,23.382599,24.64618,22.59439,22.217224,11.697571,11.705566,12.800018,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1996.2395,6.400495e-05,0.0,52.245567,249.99329,17.714174,30.000002,0.09787481,45.200153,252.83917,210.89876,2.8669813,52.245567,0.11375424,4.4307876,49.473732,8.330017
39906,21834360.0,0.0,22.718597,18.70929,23.37381,24.6268,22.592499,22.217865,11.697571,11.702179,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1994.3728,6.39773e-05,0.0,52.245693,249.99333,17.772373,30.000002,0.09776663,45.11868,252.83989,210.89879,2.8669412,52.245693,0.11375426,4.430724,49.473858,8.330017
39907,21834420.0,0.0,22.70459,18.694153,23.365173,24.607513,22.59134,22.218475,11.697601,12.896179,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585156,250.0,11.700012,0.0,0.0,0.0,1992.516,6.394981e-05,0.40257093,52.24582,249.99335,17.830496,30.000002,0.09765804,45.037304,252.84062,210.8988,2.8669014,52.24582,0.11375426,4.430663,49.47398,8.330017
39908,21834480.0,0.0,22.691345,18.678986,23.357422,24.588318,22.592773,22.219086,11.697662,12.42218,12.800018,12.800018,0.0,0.03208456,0.03208456,0.04958516,250.0,11.700012,0.0,0.0,0.0,1990.7529,6.392306e-05,0.0,52.245945,249.99336,17.887947,30.000002,0.09755017,44.956875,252.84135,210.89882,2.866769,52.245945,0.113754265,4.430471,49.474106,8.330017
39909,21834540.0,0.0,22.677826,18.663849,23.349274,24.569214,22.592682,22.219696,11.697723,12.09552,12.800018,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1988.9846,6.3897154e-05,0.0,52.246063,249.9934,17.944004,30.000002,0.097444415,44.878395,252.84209,210.89885,2.8666074,52.246063,0.1137543,4.430212,49.474228,8.330017
39910,21834600.0,0.0,22.664246,18.648651,23.340912,24.550232,22.591736,22.220306,11.697754,11.923187,12.800018,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1987.2191,6.3871674e-05,0.0,52.24618,249.99347,17.998375,30.000002,0.097341344,44.802277,252.8428,210.8989,2.8664942,52.24618,0.11375432,4.4300337,49.474342,8.330017
39911,21834660.0,0.0,22.649261,18.633453,23.331299,24.529968,22.589203,22.219788,11.697754,11.82016,12.800018,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1985.3231,6.384597e-05,0.0,52.246304,249.99342,18.056402,30.000002,0.097230785,44.72104,252.84352,210.89886,2.866486,52.246304,0.113754295,4.430007,49.474464,8.330017
39912,21834720.0,0.0,22.63443,18.618225,23.321594,24.509827,22.586426,22.219269,11.697723,11.763184,12.800018,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1983.4027,6.3819454e-05,0.0,52.24642,249.99347,18.110645,30.000002,0.09712699,44.6451,252.84424,210.8989,2.8665998,52.24642,0.11375433,4.430184,49.474586,8.330017
39913,21834780.0,0.0,22.619934,18.602966,23.31189,24.489807,22.583496,22.21878,11.697693,11.735443,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1981.5236,6.3792984e-05,0.0,52.246536,249.9936,18.16061,30.000002,0.097030975,44.575146,252.84492,210.899,2.8666303,52.246536,0.11375438,4.430244,49.474693,8.330017
39914,21834840.0,0.0,22.605255,18.587677,23.302216,24.46988,22.580505,22.218262,11.697693,11.720001,12.800018,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1979.6322,6.376667e-05,0.0,52.246643,249.99365,18.213133,30.000002,0.09692958,44.501614,252.84563,210.89903,2.8666236,52.246643,0.11375439,4.4302335,49.474804,8.330017
39915,21834900.0,0.0,22.590393,18.572357,23.292572,24.450073,22.577484,22.217743,11.697723,11.710236,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1977.7262,6.374036e-05,0.0,52.246754,249.99362,18.267946,30.000002,0.09682326,44.424877,252.84633,210.899,2.8666193,52.246754,0.11375437,4.4302254,49.474915,8.330017
39916,21834960.0,0.0,22.575806,18.557007,23.282776,24.430084,22.574219,22.217102,11.697723,11.704956,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1975.8527,6.371427e-05,0.0,52.246864,249.99374,18.316395,30.000002,0.09672894,44.357048,252.84702,210.8991,2.866588,52.246864,0.11375443,4.43018,49.47502,8.330017
39917,21835020.0,0.0,22.561127,18.541626,23.27304,24.410278,22.570953,22.21643,11.697723,11.7022705,12.800018,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1973.9745,6.3688436e-05,0.0,52.24697,249.99379,18.366768,30.000002,0.09663044,44.286526,252.84769,210.89912,2.866551,52.24697,0.11375443,4.4301214,49.475132,8.330017
39918,21835080.0,0.0,22.546844,18.526184,23.263794,24.390533,22.569641,22.21579,11.697754,12.8063965,12.800018,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1972.1353,6.3662825e-05,0.0,52.247078,249.99382,18.417185,30.000002,0.09653144,44.215942,252.84837,210.89914,2.8665,52.247078,0.113754444,4.430047,49.475235,8.330017
39919,21835140.0,0.0,22.532837,18.510681,23.254944,24.37085,22.569153,22.215118,11.697815,12.299255,12.800018,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1970.3502,6.363795e-05,0.0,52.247185,249.99384,18.46737,30.000002,0.09643251,44.145683,252.84904,210.89915,2.8663607,52.247185,0.113754444,4.429836,49.47534,8.330017
39920,21835200.0,0.0,22.518555,18.495148,23.245728,24.351288,22.567383,22.214478,11.697845,12.025574,12.800018,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1968.5465,6.361353e-05,0.0,52.247284,249.99384,18.517336,30.000002,0.09633359,44.07573,252.84972,210.89915,2.8662493,52.247284,0.11375445,4.429654,49.475445,8.330017
39921,21835260.0,0.0,22.504059,18.479584,23.236115,24.33142,22.564728,22.213684,11.697876,11.876129,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1966.7233,6.35892e-05,0.0,52.247387,249.9939,18.565142,30.000002,0.0962386,44.0088,252.85039,210.8992,2.8662002,52.247387,0.113754466,4.4295764,49.475548,8.330017
39922,21835320.0,0.0,22.48944,18.463959,23.22644,24.311646,22.561676,22.21289,11.697876,11.794647,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1964.8805,6.356475e-05,0.0,52.24749,249.99393,18.613434,30.000002,0.096142255,43.941193,252.85104,210.89922,2.8662004,52.24749,0.11375448,4.4295745,49.47565,8.330017
39923,21835380.0,0.0,22.474792,18.448242,23.216736,24.291992,22.558441,22.212128,11.697876,11.749634,12.800018,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1963.0327,6.354022e-05,0.0,52.24759,249.99397,18.660635,30.000002,0.09604775,43.87511,252.85172,210.89926,2.8662133,52.24759,0.1137545,4.429597,49.47575,8.330017
39924,21835440.0,0.0,22.460236,18.432495,23.207062,24.27243,22.555115,22.211334,11.697876,11.725708,12.800018,12.800018,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1961.1946,6.351575e-05,0.0,52.247692,249.99402,18.707512,30.000002,0.09595353,43.809483,252.85237,210.89929,2.8662102,52.247692,0.11375452,4.429595,49.47585,8.330017
39925,21835500.0,0.0,22.446014,18.416687,23.197418,24.25299,22.551727,22.21054,11.697876,11.713928,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1959.3994,6.349161e-05,0.0,52.24778,249.99417,18.749683,30.000002,0.095868506,43.750443,252.853,210.8994,2.8661642,52.24778,0.11375456,4.4295263,49.475937,8.330017
39926,21835560.0,0.0,22.431366,18.400787,23.18753,24.233215,22.548126,22.209625,11.6979065,11.707153,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1957.5631,6.346747e-05,0.0,52.24787,249.99422,18.79469,30.000002,0.09577742,43.687435,252.85364,210.89941,2.866147,52.24787,0.11375456,4.429495,49.476032,8.330017
39927,21835620.0,0.0,22.416779,18.384857,23.177673,24.213562,22.544525,22.20871,11.6979065,11.703674,12.800018,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1955.7268,6.344322e-05,0.0,52.247967,249.99426,18.838928,30.000002,0.09568757,43.6255,252.85426,210.89944,2.866154,52.247967,0.11375458,4.4295053,49.476124,8.330017
39928,21835680.0,0.0,22.402222,18.368835,23.167877,24.194,22.540924,22.207794,11.6979065,11.701233,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1953.8953,6.3418986e-05,0.0,52.248055,249.99431,18.882761,30.000002,0.09559824,43.564133,252.85489,210.89948,2.866156,52.248055,0.11375459,4.4295096,49.47621,8.330017
39929,21835740.0,0.0,22.388306,18.352722,23.158905,24.17453,22.540314,22.206879,11.6979065,12.610382,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585313,250.0,11.700012,0.0,0.0,0.0,1952.1249,6.3394946e-05,0.0,52.248146,249.99432,18.926487,30.000002,0.09550884,43.50292,252.8555,210.89949,2.866126,52.248146,0.11375459,4.4294696,49.476303,8.330017
39930,21835800.0,0.0,22.374329,18.336548,23.149841,24.155151,22.539001,22.205963,11.697937,12.196716,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1950.373,6.337153e-05,0.0,52.248238,249.99434,18.970507,30.000002,0.09541853,43.44129,252.85612,210.89949,2.8660216,52.248238,0.11375459,4.429307,49.476395,8.330017
39931,21835860.0,0.0,22.359955,18.320282,23.14029,24.135498,22.536469,22.204834,11.697968,11.969269,12.800018,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1948.5813,6.334812e-05,0.0,52.24832,249.99438,19.013056,30.000002,0.095330946,43.38172,252.85674,210.89952,2.8659923,52.24832,0.1137546,4.4292526,49.476482,8.330017
39932,21835920.0,0.0,22.345398,18.303955,23.130615,24.115997,22.533356,22.203735,11.697937,11.842316,12.800018,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1946.7557,6.332427e-05,0.0,52.248417,249.99438,19.056013,30.000002,0.09524225,43.321583,252.85736,210.89954,2.8660424,52.248417,0.113754615,4.429327,49.476574,8.330017
39933,21835980.0,0.0,22.33075,18.287506,23.12088,24.096588,22.529968,22.202606,11.6979065,11.769989,12.800018,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1944.9136,6.3300075e-05,0.0,52.24851,249.99437,19.099735,30.000002,0.095151655,43.26037,252.85799,210.89952,2.8661113,52.24851,0.113754615,4.4294353,49.47666,8.330017
39934,21836040.0,0.0,22.316803,18.270996,23.111145,24.07727,22.526367,22.201508,11.6979065,11.738647,12.800018,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1943.1368,6.327598e-05,0.0,52.24858,249.9946,19.134846,30.000002,0.09507875,43.211216,252.85855,210.89969,2.8661242,52.24858,0.11375469,4.429464,49.476738,8.330017
39935,21836100.0,0.0,22.302155,18.254364,23.10141,24.058075,22.522705,22.200409,11.6979065,11.720184,12.800018,12.800018,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1941.297,6.325165e-05,0.0,52.24866,249.99457,19.177536,30.000002,0.09498976,43.151447,252.85916,210.89964,2.866161,52.24866,0.11375465,4.429513,49.47682,8.330017
39936,21836160.0,0.0,22.28775,18.23767,23.09143,24.038452,22.51886,22.199097,11.697876,11.710754,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1939.4669,6.322701e-05,0.0,52.248745,249.9947,19.214422,30.000002,0.0949127,43.099808,252.85973,210.89973,2.8662195,52.248745,0.113754705,4.429605,49.476902,8.330017
39937,21836220.0,0.0,22.273163,18.220856,23.081451,24.01892,22.514954,22.197815,11.697845,11.705292,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1937.6135,6.320203e-05,0.0,52.248825,249.99475,19.253357,30.000002,0.094831094,43.0453,252.8603,210.89977,2.8662872,52.248825,0.113754705,4.429709,49.476982,8.330017
39938,21836280.0,0.0,22.258667,18.203949,23.071564,23.999542,22.511108,22.196533,11.697815,11.702515,12.800018,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1935.7592,6.31767e-05,0.0,52.2489,249.99478,19.291609,30.000002,0.094750695,42.99175,252.86087,210.8998,2.8663504,52.2489,0.11375471,4.4298077,49.47706,8.330017
39939,21836340.0,0.0,22.244263,18.18692,23.061768,23.980255,22.507599,22.195251,11.697784,12.609131,12.800018,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1933.9105,6.315116e-05,14.734475,52.248978,249.99483,19.329485,30.000002,0.094670855,42.93872,252.86143,210.89981,2.8664076,52.248978,0.11375471,4.429897,49.477135,8.330017
39940,21836400.0,0.0,22.23053,18.1698,23.052917,23.96103,22.507202,22.194,11.697815,12.470917,12.800018,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1932.131,6.312587e-05,0.0,52.249058,249.99484,19.367853,30.000002,0.09458976,42.885006,252.862,210.89983,2.8664002,52.249058,0.11375471,4.4298944,49.47721,8.330017
39941,21836460.0,0.0,22.216309,18.152557,23.043427,23.941437,22.505127,22.192596,11.697815,12.119385,12.800018,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1930.3132,6.3100655e-05,0.0,52.249134,249.99487,19.405146,30.000002,0.094510734,42.832794,252.86256,210.89984,2.8663957,52.249134,0.11375473,4.429876,49.477287,8.330017
39942,21836520.0,0.0,22.201874,18.135223,23.033722,23.921967,22.502136,22.191223,11.697754,11.928284,12.800018,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.4531,6.307484e-05,0.0,52.24921,249.99489,19.443113,30.000002,0.09443004,42.779644,252.86313,210.89984,2.8664856,52.24921,0.11375473,4.4300103,49.477367,8.330017
39943,21836580.0,0.0,22.18753,18.117767,23.023926,23.902588,22.498718,22.18982,11.697723,11.823151,12.800018,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1926.5906,6.3048494e-05,0.0,52.249283,249.99496,19.47823,30.000002,0.09435523,42.73048,252.86368,210.8999,2.866593,52.249283,0.11375475,4.4301815,49.477436,8.330017
39944,21836640.0,0.0,22.173004,18.100159,23.0141,23.8833,22.495026,22.188446,11.697693,11.764832,12.800018,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1924.6957,6.3021565e-05,0.0,52.249355,249.995,19.51459,30.000002,0.09427757,42.679577,252.86423,210.89992,2.8667169,52.249355,0.113754764,4.43037,49.477512,8.330017
39945,21836700.0,0.0,22.15857,18.082458,23.004272,23.864136,22.49121,22.187073,11.697632,11.733612,12.800018,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1922.7994,6.2994106e-05,0.0,52.249424,249.99504,19.549751,30.000002,0.09420227,42.63035,252.86476,210.89996,2.8668401,52.249424,0.11375478,4.4305634,49.477585,8.330017
39946,21836760.0,0.0,22.144043,18.064636,22.994232,23.844604,22.487152,22.185638,11.697601,11.717194,12.800018,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1920.889,6.296621e-05,0.0,52.249493,249.99513,19.583609,30.000002,0.09412959,42.582947,252.8653,210.90001,2.8669474,52.249493,0.11375479,4.4307294,49.47765,8.330017
39947,21836820.0,0.0,22.129364,18.046661,22.984192,23.825195,22.483093,22.184174,11.69754,11.708008,12.800018,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1918.9393,6.293754e-05,0.0,52.24956,249.99515,19.618792,30.000002,0.09405389,42.53369,252.86583,210.90002,2.8670979,52.24956,0.1137548,4.4309564,49.477722,8.330017
39948,21836880.0,0.0,22.114624,18.028564,22.974213,23.805878,22.479004,22.18274,11.697479,11.702728,12.800018,12.799988,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1916.9719,6.290817e-05,0.0,52.249634,249.99513,19.654774,30.000002,0.093976244,42.48332,252.86636,210.90001,2.8672562,52.249634,0.11375479,4.4312024,49.47779,8.330017
39949,21836940.0,0.0,22.100555,18.010315,22.964294,23.786713,22.474915,22.181305,11.697449,11.7005005,12.800018,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1915.0593,6.2878426e-05,0.0,52.2497,249.99533,19.683233,30.000002,0.093914755,42.443474,252.86687,210.90015,2.8673568,52.2497,0.11375485,4.431366,49.477856,8.330017
39950,21837000.0,0.0,22.086395,17.991943,22.954803,23.76764,22.472412,22.17987,11.697388,12.8741455,12.800018,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1913.1262,6.284815e-05,0.0,52.24976,249.99538,19.716206,30.000002,0.093843296,42.397316,252.86737,210.90016,2.8674505,52.24976,0.11375484,4.431511,49.477917,8.330017
39951,21837060.0,0.0,22.072449,17.97345,22.945587,23.748169,22.47116,22.178375,11.697388,12.337921,12.800018,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1911.2206,6.2817984e-05,0.0,52.249825,249.99539,19.749062,30.000002,0.09377194,42.351315,252.86787,210.90018,2.8674967,52.249825,0.11375485,4.4315815,49.47798,8.330017
39952,21837120.0,0.0,22.058289,17.954803,22.936005,23.72879,22.468536,22.17688,11.697327,12.05658,12.800018,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1909.2778,6.278719e-05,0.0,52.24989,249.99545,19.780207,30.000002,0.093704164,42.30771,252.86838,210.90022,2.867603,52.24989,0.11375486,4.4317393,49.478046,8.330017
39953,21837180.0,0.0,22.043762,17.935974,22.92627,23.709534,22.46521,22.175385,11.697266,11.897675,12.800018,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1907.285,6.2755564e-05,0.0,52.24995,249.99544,19.813625,30.000002,0.093631245,42.260925,252.86888,210.90019,2.867762,52.24995,0.11375484,4.431982,49.478107,8.330017
39954,21837240.0,0.0,22.029297,17.917023,22.916473,23.690369,22.461548,22.17392,11.697205,11.80484,12.799988,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1905.2683,6.2723004e-05,0.0,52.250015,249.99547,19.84515,30.000002,0.093562335,42.21679,252.86937,210.90022,2.86796,52.250015,0.11375486,4.4322877,49.478172,8.330017
39955,21837300.0,0.0,22.014984,17.897919,22.906647,23.671295,22.457672,22.172455,11.697144,11.755737,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1903.2523,6.2689694e-05,0.0,52.250076,249.99554,19.87494,30.000002,0.09349708,42.175083,252.86986,210.90027,2.8681436,52.250076,0.113754876,4.432577,49.478233,8.330017
39956,21837360.0,0.0,22.000275,17.878662,22.896545,23.651825,22.453491,22.170868,11.697052,11.728943,12.799988,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1901.1831,6.2655476e-05,0.0,52.250134,249.99557,19.905708,30.000002,0.093429536,42.132008,252.87035,210.90028,2.8683436,52.250134,0.113754876,4.43288,49.478294,8.330017
39957,21837420.0,0.0,21.985535,17.859253,22.886475,23.632446,22.44928,22.169312,11.69696,11.713745,12.799988,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1899.0773,6.262009e-05,0.0,52.250202,249.99559,19.936432,30.000002,0.09336195,42.088993,252.87083,210.9003,2.868582,52.250202,0.11375489,4.433247,49.478355,8.330017
39958,21837480.0,0.0,21.971191,17.83966,22.876465,23.61319,22.445038,22.167786,11.696899,11.706482,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1896.9907,6.258378e-05,0.0,52.250256,249.99573,19.963207,30.000002,0.09330297,42.05151,252.87129,210.90039,2.8687885,52.250256,0.11375493,4.4335732,49.47841,8.330017
39959,21837540.0,0.0,21.956635,17.819916,22.866486,23.594055,22.440796,22.16623,11.696808,11.70285,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1894.867,6.254641e-05,0.0,52.25031,249.99577,19.991985,30.000002,0.09323943,42.01122,252.87175,210.90042,2.8689728,52.25031,0.11375493,4.4338574,49.478466,8.330017
39960,21837600.0,0.0,21.942108,17.800018,22.856567,23.575043,22.436554,22.164703,11.696747,11.700562,12.799988,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1892.7267,6.25082e-05,0.0,52.250366,249.99582,20.02045,30.000002,0.09317645,41.97137,252.87221,210.90044,2.8691597,52.250366,0.113754936,4.4341455,49.47852,8.330017
39961,21837660.0,0.0,21.937683,17.779877,22.86856,23.546417,22.428772,22.1568,11.731415,12.67749,12.801544,12.796875,0.0,0.031907048,0.031907048,0.05422383,250.0,11.700012,0.0,0.0,6.3733006,1929.4949,6.299623e-05,0.0,52.33768,245.64279,19.946548,30.000002,0.09642988,42.074833,253.42268,211.12036,2.7700076,52.33768,0.118034214,4.7010145,51.393414,8.330017
39962,21837720.0,0.0,21.92398,17.759491,22.863739,23.513855,22.420837,22.148987,11.758331,12.256836,12.801361,12.797668,0.0,0.031934656,0.031934656,0.056828387,250.0,11.700012,0.0,0.0,8.018049,1961.918,6.385608e-05,0.0,52.424126,244.32152,19.89573,30.000002,0.09846246,42.14598,254.06422,211.94704,2.6974137,52.424126,0.12069558,4.782806,52.443825,8.330017
39963,21837780.0,0.0,21.907501,17.73883,22.85495,23.478607,22.411865,22.141144,11.764923,12.033691,12.80069,12.796997,0.0,0.03196343,0.03196343,0.059202973,250.0,11.700012,0.0,0.0,9.296968,1988.9368,6.464612e-05,0.0,52.484177,243.60507,19.84961,30.000002,0.10031928,42.21055,254.7711,212.95027,2.6816745,52.484177,0.12312908,4.951209,53.35119,8.330017
39964,21837840.0,0.0,21.888885,17.717957,22.841797,23.441101,22.402313,22.1333,11.764282,11.911713,12.800171,12.796783,0.0,0.032004774,0.032004774,0.06116623,250.0,11.700012,0.0,0.0,10.188662,2011.5697,6.538478e-05,0.0,52.524208,243.49754,19.807123,30.000002,0.10188969,42.270027,255.48364,214.04935,2.6854606,52.524208,0.12517598,5.118609,54.054302,8.330017
39965,21837900.0,0.0,21.867401,17.696838,22.824677,23.401917,22.392456,22.125427,11.757233,11.84198,12.799774,12.796814,0.0,0.032050163,0.032050163,0.06263281,250.0,11.700012,0.0,0.0,10.678647,2027.8687,6.60002e-05,0.0,52.541607,243.91768,19.780548,30.000002,0.10307136,42.307236,256.1414,215.14902,2.7064745,52.541607,0.12673433,5.278377,54.543167,8.330017
39966,21837960.0,0.0,21.845154,17.675476,22.804138,23.361755,22.382538,22.117645,11.744934,11.800964,12.799469,12.797028,0.0,0.032095682,0.032095682,0.06355027,250.0,11.700012,0.0,0.0,10.762935,2037.0646,6.644779e-05,0.0,52.536797,244.79214,19.756226,30.000002,0.103854395,42.341286,256.70206,216.1788,2.7414174,52.536797,0.12774369,5.421278,54.81609,8.330017
39967,21838020.0,0.0,21.82071,17.65393,22.7807,23.321167,22.372498,22.109802,11.728607,11.772095,12.799225,12.797455,0.0,0.032137055,0.032137055,0.06389143,250.0,11.700012,0.0,0.0,10.438779,2038.1704,6.668426e-05,0.0,52.5119,246.01018,19.75283,30.000002,0.10416721,42.346035,257.1238,217.05975,2.7867858,52.5119,0.12816821,5.538018,54.877247,8.330017
39968,21838080.0,0.0,21.795044,17.632141,22.754944,23.280884,22.362335,22.10199,11.709503,11.748077,12.799042,12.798065,0.0,0.03217224,0.03217224,0.06365289,250.0,11.700012,0.0,0.0,9.713007,2030.9596,6.668281e-05,0.0,52.470345,247.4679,19.7653,30.000002,0.104017146,42.32858,257.37683,217.73077,2.8392258,52.470345,0.12800078,5.6198697,54.73336,8.330017
39969,21838140.0,0.0,21.76889,17.610138,22.727478,23.241547,22.352112,22.094147,11.688721,11.725769,12.79892,12.798798,0.0,0.032200336,0.032200336,0.06285136,250.0,11.700012,0.0,0.0,8.600649,2015.5513,6.64299e-05,0.0,52.415977,249.06998,19.791452,30.000002,0.10342053,42.291965,257.44327,218.14668,2.8957849,52.415977,0.12725626,5.6596837,54.392326,8.330017
39970,21838200.0,0.0,21.741547,17.587982,22.698639,23.203583,22.341797,22.086304,11.666687,11.704254,12.798859,12.799683,0.0,0.032220345,0.032220345,0.06149169,250.0,11.700012,0.0,0.0,7.09996,1991.7997,6.5913984e-05,0.0,52.35069,250.76328,19.841108,30.000002,0.102354184,42.222446,257.31146,218.27623,2.9551923,52.35069,0.12593575,5.6524525,53.851025,8.330017
39971,21838260.0,0.0,21.714233,17.565613,22.668457,23.167023,22.330841,22.077759,11.644501,11.807129,12.798828,12.800659,0.0,0.032233424,0.032233424,0.05964333,250.0,11.700012,0.0,0.0,5.2527275,1960.7578,6.5151e-05,51.809235,52.279705,252.4542,19.899563,30.000002,0.10090852,42.140614,256.99225,218.10918,3.0144606,52.279705,0.12411348,5.5951037,53.125526,8.330017
39972,21838320.0,0.0,21.686707,17.54306,22.638702,23.133057,22.323456,22.069244,11.622742,12.508514,12.798859,12.801697,0.0,0.03223963,0.03223963,0.057322584,250.0,11.700012,0.0,0.0,3.0718362,1922.5215,6.4135515e-05,0.0,52.205666,254.08615,19.983643,30.000002,0.0990548,42.0229,256.49066,217.62201,3.0722997,52.205666,0.12180499,5.48391,52.20746,8.330017
39973,21838380.0,0.0,21.660278,17.520325,22.608429,23.10205,22.314545,22.06073,11.601959,12.100006,12.798889,12.802765,0.0,0.032240774,0.032240774,0.054588582,250.0,11.700012,0.0,0.0,0.60216445,1878.1573,6.2891806e-05,0.0,52.131508,255.62355,20.072313,30.000002,0.0968891,41.89876,255.83206,216.83029,3.1270318,52.131508,0.11907292,5.319663,51.10492,8.330017
39974,21838440.0,0.0,21.634308,17.497437,22.580658,23.07431,22.304596,22.052277,11.584656,11.869385,12.799011,12.80304,0.0,0.0321954,0.0321954,0.05218666,250.0,11.700012,0.0,0.0,0.0,1832.2288,6.1459985e-05,0.0,52.06583,256.27002,20.169481,30.000002,0.09487464,41.762726,255.0914,215.71133,3.1745157,52.06583,0.116576396,5.1500535,50.16852,8.330017
39975,21838500.0,0.0,21.612244,17.474396,22.559875,23.048492,22.294159,22.043915,11.588623,11.739868,12.799927,12.802612,0.0,0.032122016,0.032122016,0.051149935,250.0,11.700012,0.0,0.0,0.0,1799.8434,6.0188475e-05,0.0,52.04789,255.4559,20.228756,30.000002,0.09388946,41.679745,254.51851,214.61108,3.1577847,52.04789,0.11539218,5.0349574,49.81754,8.330017
39976,21838560.0,0.0,21.591064,17.451172,22.540985,23.023438,22.28363,22.035645,11.603088,11.674103,12.800537,12.802582,0.0,0.032075908,0.032075908,0.05048334,250.0,11.700012,0.0,0.0,0.0,1775.5475,5.9158254e-05,0.0,52.055847,254.48978,20.276142,30.000002,0.09323715,41.6134,254.06613,213.6821,3.114862,52.055847,0.11463321,4.906848,49.61336,8.330017
39977,21838620.0,0.0,21.570587,17.427856,22.523438,22.999115,22.27301,22.027466,11.6188965,11.645416,12.800751,12.802277,0.0,0.032047845,0.032047845,0.050078955,250.0,11.700012,0.0,0.0,0.0,1756.6183,5.8319067e-05,0.0,52.076347,253.53548,20.314035,30.000002,0.0928209,41.56035,253.72029,212.93303,3.0703192,52.076347,0.11417285,4.8008704,49.506233,8.330017
39978,21838680.0,0.0,21.550476,17.404358,22.506775,22.97528,22.26236,22.019318,11.633606,11.636932,12.800781,12.80188,0.0,0.03203452,0.03203452,0.049838558,250.0,11.700012,0.0,0.0,0.0,1741.6757,5.7643905e-05,0.0,52.102627,252.69237,20.347145,30.000002,0.092554465,41.513996,253.46327,212.35254,3.0301754,52.102627,0.11390607,4.7163744,49.454773,8.330017
39979,21838740.0,0.0,21.530731,17.380768,22.490662,22.951752,22.2518,22.0112,11.646118,11.638214,12.80072,12.801514,0.0,0.032030955,0.032030955,0.049698543,250.0,11.700012,0.0,0.0,0.0,1729.5905,5.7099423e-05,0.0,52.1296,251.99574,20.375317,30.000002,0.092385255,41.474552,253.27623,211.91548,2.9969244,52.1296,0.113759235,4.651372,49.43381,8.330017
39980,21838800.0,0.0,21.511108,17.357056,22.474915,22.928497,22.241272,22.003113,11.656189,11.643921,12.800598,12.801147,0.0,0.032033373,0.032033373,0.04962041,250.0,11.700012,0.0,0.0,0.0,1719.5302,5.665521e-05,0.0,52.154713,251.4423,20.401545,30.000002,0.09227333,41.437836,253.14253,211.59343,2.9705923,52.154713,0.1136862,4.6024504,49.429302,8.330017
39981,21838860.0,0.0,21.490875,17.333221,22.458405,22.90384,22.230865,21.99356,11.664001,11.651276,12.800476,12.800873,0.0,0.03203924,0.03203924,0.04958166,250.0,11.700012,0.0,0.0,0.0,1710.886,5.6288452e-05,0.0,52.176743,251.01863,20.425722,30.000002,0.09219916,41.40399,253.05003,211.3636,2.9506187,52.176743,0.11365941,4.5667777,49.433563,8.330017
39982,21838920.0,0.0,21.471039,17.309265,22.442322,22.879395,22.221771,21.98404,11.669678,12.990387,12.800354,12.800629,0.0,0.032046445,0.032046445,0.049565535,250.0,11.700012,0.0,0.0,0.0,1703.282,5.597997e-05,0.0,52.194798,250.71027,20.447449,30.000002,0.09214859,41.373573,252.98875,211.20662,2.9363065,52.194798,0.11365789,4.54192,49.441086,8.330017
39983,21838980.0,0.0,21.451752,17.285248,22.427032,22.855042,22.214844,21.974548,11.673981,12.406464,12.800262,12.800476,0.0,0.032053642,0.032053642,0.049560014,250.0,11.700012,0.0,0.0,0.0,1696.3622,5.570882e-05,0.0,52.209454,250.48207,20.470047,30.000002,0.09210352,41.341934,252.94688,211.09627,2.9256628,52.209454,0.11366692,4.5238104,49.449005,8.330017
39984,21839040.0,0.0,21.432251,17.261139,22.411407,22.830872,22.20636,21.965088,11.677032,12.090668,12.800201,12.8003235,0.0,0.032060158,0.032060158,0.04956067,250.0,11.700012,0.0,0.0,0.0,1689.9066,5.5467928e-05,0.0,52.220665,250.32379,20.491219,30.000002,0.09206506,41.312294,252.92041,211.02402,2.9182286,52.220665,0.11368072,4.5113616,49.45615,8.330017
39985,21839100.0,0.0,21.412445,17.236938,22.39566,22.806793,22.197205,21.955627,11.679321,11.902222,12.80014,12.800232,0.0,0.032065846,0.032065846,0.04956358,250.0,11.700012,0.0,0.0,0.0,1683.6882,5.5244356e-05,0.0,52.2295,250.20818,20.514275,30.000002,0.092022635,41.280018,252.9026,210.97371,2.9127665,52.2295,0.113695085,4.5023174,49.462273,8.330017
39986,21839160.0,0.0,21.39273,17.212646,22.37973,22.782776,22.187592,21.945923,11.680939,11.800751,12.80011,12.800171,0.0,0.032070562,0.032070562,0.04956754,250.0,11.700012,0.0,0.0,0.0,1677.6857,5.503531e-05,0.0,52.23609,250.12946,20.53535,30.000002,0.09198401,41.250507,252.89178,210.94154,2.9089637,52.23609,0.11370853,4.4961,49.467175,8.330017
39987,21839220.0,0.0,21.372894,17.188324,22.3638,22.75888,22.177734,21.93628,11.682098,11.74527,12.800079,12.80011,0.0,0.032074332,0.032074332,0.049571484,250.0,11.700012,0.0,0.0,0.0,1671.8253,5.4836517e-05,0.0,52.240936,250.07669,20.556515,30.000002,0.09194376,41.22088,252.88545,210.92142,2.906277,52.240936,0.11372007,4.491755,49.470943,8.330017
39988,21839280.0,0.0,21.353241,17.16394,22.34793,22.735138,22.167755,21.926636,11.682922,11.716583,12.800049,12.800079,0.0,0.03207725,0.03207725,0.049574997,250.0,11.700012,0.0,0.0,0.0,1666.0964,5.464563e-05,0.0,52.244396,250.0428,20.577093,30.000002,0.09190325,41.19207,252.88216,210.90962,2.9043553,52.244396,0.11372945,4.488685,49.47374,8.330017
39989,21839340.0,0.0,21.333466,17.139496,22.332092,22.711487,22.157745,21.917053,11.683563,11.700653,12.800049,12.800049,0.0,0.032079473,0.032079473,0.04957788,250.0,11.700012,0.0,0.0,0.0,1660.4464,5.446045e-05,0.0,52.246876,250.02094,20.59831,30.000002,0.091859765,41.162365,252.88058,210.90276,2.9029067,52.246876,0.113736786,4.4863877,49.47578,8.330017
39990,21839400.0,0.0,21.313751,17.11502,22.316315,22.687958,22.147736,21.90747,11.6840515,11.691986,12.800018,12.800049,0.0,0.03208113,0.03208113,0.049580146,250.0,11.700012,0.0,0.0,0.0,1654.8774,5.427992e-05,0.0,52.24862,250.00728,20.619722,30.000002,0.091814525,41.13239,252.88007,210.89905,2.9017725,52.24862,0.11374238,4.484605,49.47724,8.330017
39991,21839460.0,0.0,21.294586,17.090485,22.30069,22.664764,22.137726,21.89801,11.684418,11.688721,12.800018,12.800049,0.0,0.032082256,0.032082256,0.049581785,250.0,11.700012,0.0,0.0,0.0,1649.4459,5.4104414e-05,0.0,52.249687,250.00076,20.636683,30.000002,0.09177826,41.108643,252.88034,210.898,2.900858,52.249687,0.11374629,4.483185,49.478157,8.330017
39992,21839520.0,0.0,21.275238,17.065948,22.285187,22.641754,22.127716,21.88858,11.684753,11.687256,12.800018,12.800049,0.0,0.032082986,0.032082986,0.049582865,250.0,11.700012,0.0,0.0,0.0,1644.0889,5.3933552e-05,0.0,52.250355,249.99762,20.656372,30.000002,0.09173471,41.08108,252.88087,210.89786,2.9000635,52.250355,0.113748826,4.4819508,49.47873,8.330017
39993,21839580.0,0.0,21.256348,17.041382,22.270233,22.618805,22.119843,21.87918,11.685059,12.786865,12.800018,12.800018,0.0,0.032083552,0.032083552,0.04958371,250.0,11.700012,0.0,0.0,0.0,1638.8181,5.3765263e-05,0.0,52.250854,249.99565,20.676073,30.000002,0.09169067,41.053497,252.88147,210.898,2.8993082,52.250854,0.113750815,4.4807835,49.47916,8.330017
39994,21839640.0,0.0,21.237732,17.016815,22.255646,22.595978,22.11264,21.869781,11.685394,12.284393,12.800018,12.800018,0.0,0.032083992,0.032083992,0.049584366,250.0,11.700012,0.0,0.0,0.0,1633.6377,5.359974e-05,0.0,52.251232,249.99458,20.695791,30.000002,0.091646224,41.02589,252.88208,210.89833,2.8984914,52.251232,0.11375236,4.479524,49.479485,8.330017
39995,21839700.0,0.0,21.218842,16.992249,22.240723,22.573242,22.104248,21.860443,11.685699,12.01181,12.800018,12.800018,0.0,0.032084286,0.032084286,0.049584817,250.0,11.700012,0.0,0.0,0.0,1628.501,5.343744e-05,0.0,52.25148,249.99432,20.715418,30.000002,0.09160159,40.998417,252.8827,210.8988,2.8977473,52.25148,0.1137534,4.4783626,49.479694,8.330017
39996,21839760.0,0.0,21.200012,16.967682,22.2258,22.550842,22.095123,21.851196,11.685944,11.8628235,12.800018,12.800018,0.0,0.032084484,0.032084484,0.04958512,250.0,11.700012,0.0,0.0,0.0,1623.4243,5.3277934e-05,0.0,52.251644,249.9945,20.73436,30.000002,0.091558225,40.971897,252.88329,210.89929,2.8970833,52.251644,0.11375409,4.4773355,49.479836,8.330017
39997,21839820.0,0.0,21.181183,16.943146,22.210815,22.528534,22.085663,21.84201,11.686218,11.782043,12.800018,12.800018,0.0,0.032084614,0.032084614,0.049585316,250.0,11.700012,0.0,0.0,0.0,1618.406,5.3121203e-05,0.0,52.25175,249.99489,20.752897,30.000002,0.091515586,40.945946,252.88382,210.89973,2.8964472,52.25175,0.11375454,4.4763527,49.479927,8.330017
39998,21839880.0,0.0,21.162354,16.91861,22.195862,22.506378,22.07602,21.832855,11.686432,11.737518,12.800018,12.800018,0.0,0.032084696,0.032084696,0.04958544,250.0,11.700012,0.0,0.0,0.0,1613.444,5.2967167e-05,0.0,52.251823,249.99532,20.771385,30.000002,0.0914729,40.92006,252.88432,210.90013,2.89583,52.251823,0.11375484,4.4753985,49.47999,8.330017
39999,21839940.0,0.0,21.143585,16.894104,22.180908,22.484314,22.066315,21.8237,11.686676,11.713959,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585514,250.0,11.700012,0.0,0.0,0.0,1608.5487,5.2815834e-05,0.0,52.25187,249.99573,20.7897,30.000002,0.091430485,40.89442,252.88477,210.90044,2.8952174,52.25187,0.11375501,4.4744534,49.480034,8.330017
40000,21840000.0,0.0,21.124939,16.869629,22.166046,22.462402,22.05658,21.814606,11.68692,11.701538,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,1603.7289,5.266729e-05,0.0,52.251904,249.99611,20.807194,30.000002,0.09138988,40.869926,252.88516,210.90068,2.8945925,52.251904,0.113755114,4.473489,49.480064,8.330017
40001,21840060.0,0.0,21.106537,16.845215,22.151337,22.440796,22.046844,21.805634,11.687164,11.695435,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585585,250.0,11.700012,0.0,0.0,0.0,1598.9974,5.2522017e-05,0.0,52.251934,249.99646,20.823591,30.000002,0.09135177,40.846973,252.88554,210.9009,2.8939614,52.251934,0.113755174,4.472513,49.48009,8.330017
40002,21840120.0,0.0,21.088135,16.820831,22.13675,22.419342,22.03714,21.796692,11.687408,11.692413,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1594.3489,5.2380354e-05,0.0,52.251965,249.99667,20.84081,30.000002,0.09131166,40.82287,252.88588,210.90102,2.8933394,52.251965,0.11375519,4.471551,49.480118,8.330017
