,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40003,21840180.0,0.0,21.069794,16.79654,22.122162,22.39798,22.027466,21.78778,11.687653,11.690369,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,1589.7461,5.22405e-05,0.0,52.251987,249.99687,20.857866,30.000002,0.0912719,40.79899,252.88622,210.90112,2.8927226,52.251987,0.1137552,4.470597,49.480145,8.330017
40004,21840240.0,0.0,16.82071,16.772308,22.10852,22.37674,22.020935,21.77893,11.663849,12.593811,12.799225,12.799316,0.0,0.032069106,0.032069106,0.04955721,250.0,11.700012,0.0,0.0,0.0,1266.2751,5.1808256e-05,0.0,52.25774,249.97734,49.981453,95.957985,3.871293e-07,0.025964007,252.88213,210.85703,2.9327552,52.25774,0.11369552,4.5057874,49.486076,8.330017
40005,21840300.0,0.0,16.749573,16.748138,22.094696,22.35556,22.013458,21.77008,11.470917,12.117981,12.793671,12.789825,0.0,0.03207718,0.03207718,0.049572002,250.0,11.700012,0.0,0.0,0.0,1118.6548,4.784098e-05,0.0,52.263527,249.96716,50.0,96.0,3.7462337e-07,-5.289065e-07,252.89021,210.86954,3.4625,52.263527,0.113726355,5.344959,49.491844,8.330017
40006,21840360.0,0.0,16.725494,16.72406,22.080688,22.334717,22.0047,21.761353,11.482269,11.822479,12.798401,12.797028,0.0,0.03208005,0.03208005,0.0495772,250.0,11.700012,0.0,0.0,0.0,1073.4377,4.530361e-05,0.0,52.265495,249.9666,50.0,96.0,3.746954e-07,-1.3685447e-09,252.89368,210.87553,3.4342592,52.265495,0.11373731,5.333453,49.493774,8.330017
40007,21840420.0,0.0,16.701477,16.700073,22.066559,22.313995,21.9953,21.752655,11.549927,11.684692,12.801758,12.802734,0.0,0.032082062,0.032082062,0.0495808,250.0,11.700012,0.0,0.0,0.0,1048.9938,4.3962715e-05,0.0,52.266724,249.9696,50.0,96.0,3.7474555e-07,9.552296e-12,252.89677,210.88142,3.2515113,52.266724,0.11374493,5.0363526,49.494965,8.330017
40008,21840480.0,0.0,16.677582,16.676178,22.05243,22.293427,21.985596,21.744019,11.5979,11.636963,12.802185,12.803467,0.0,0.03208333,0.03208333,0.049583048,250.0,11.700012,0.0,0.0,0.0,1031.3927,4.30787e-05,0.0,52.26737,249.97441,50.0,96.0,3.7477704e-07,-1.32559476e-11,252.89929,210.88661,3.1247218,52.26737,0.11374972,4.8320675,49.495583,8.330017
40009,21840540.0,0.0,16.653809,16.652374,22.03833,22.27295,21.97586,21.735382,11.627655,11.626984,12.801758,12.802765,0.0,0.03208413,0.03208413,0.049584456,250.0,11.700012,0.0,0.0,0.0,1018.26666,4.2430423e-05,0.0,52.26769,249.97943,50.0,96.0,3.7479685e-07,-2.1527139e-14,252.90128,210.89087,3.0472438,52.26769,0.11375273,4.7102895,49.49588,8.330017
40010,21840600.0,0.0,16.630127,16.628723,22.024292,22.252563,21.966187,21.726776,11.645935,11.631683,12.8012085,12.80191,0.0,0.032084614,0.032084614,0.049585294,250.0,11.700012,0.0,0.0,0.0,1007.67596,4.191774e-05,0.0,52.267815,249.98407,50.0,96.0,3.748087e-07,1.1924044e-15,252.90279,210.89426,3.0000682,52.267815,0.113754526,4.636394,49.495987,8.330017
40011,21840660.0,0.0,16.606567,16.605164,22.010437,22.232513,21.956573,21.718323,11.657715,11.641174,12.800812,12.80127,0.0,0.032084886,0.032084886,0.04958576,250.0,11.700012,0.0,0.0,0.0,998.602,4.1502914e-05,0.0,52.267826,249.98805,50.0,96.0,3.7481533e-07,-1.4867132e-17,252.9039,210.89685,2.9699204,52.267826,0.11375553,4.5899806,49.495987,8.330017
40012,21840720.0,0.0,16.58313,16.581757,21.996643,22.212555,21.947052,21.70987,11.665619,11.650726,12.800537,12.800842,0.0,0.032085024,0.032085024,0.049585994,250.0,11.700012,0.0,0.0,0.0,990.50165,4.1155945e-05,0.0,52.267784,249.99126,50.0,96.0,3.7481874e-07,8.1041075e-20,252.90471,210.89877,2.9496257,52.267784,0.11375605,4.5585437,49.495934,8.330017
40013,21840780.0,0.0,16.559845,16.558472,21.98294,22.192719,21.937561,21.701447,11.670929,11.658844,12.800354,12.800568,0.0,0.032085095,0.032085095,0.0495861,250.0,11.700012,0.0,0.0,0.0,983.0395,4.085096e-05,0.0,52.26772,249.99377,50.0,96.0,3.748203e-07,-4.3376773e-20,252.90527,210.90018,2.935978,52.26772,0.11375629,4.5374436,49.495865,8.330017
40014,21840840.0,0.0,16.536713,16.53534,21.969421,22.172974,21.928741,21.693024,11.67453,12.8394165,12.800232,12.8003845,0.0,0.032085117,0.032085117,0.049586132,250.0,11.700012,0.0,0.0,0.0,976.0578,4.0576364e-05,6.6678157,52.267654,249.99568,50.0,96.0,3.748208e-07,-6.744818e-23,252.90569,210.90118,2.9267223,52.267654,0.113756366,4.5231524,49.495792,8.330017
40015,21840900.0,0.0,16.513702,16.51233,21.95691,22.15332,21.923035,21.684662,11.67691,12.469238,12.800171,12.800262,0.0,0.032085106,0.032085106,0.04958611,250.0,11.700012,0.0,0.0,0.0,969.4728,4.0325787e-05,0.0,52.267586,249.99706,50.0,96.0,3.7482056e-07,6.670275e-27,252.90594,210.90186,2.9206712,52.267586,0.11375633,4.513814,49.495728,8.330017
40016,21840960.0,0.0,16.490875,16.489532,21.944092,22.133972,21.915771,21.676422,11.678619,12.108398,12.80011,12.800171,0.0,0.032085087,0.032085087,0.049586076,250.0,11.700012,0.0,0.0,0.0,963.1711,4.0091007e-05,0.0,52.267532,249.99803,50.0,96.0,3.7482008e-07,7.5794443e-29,252.90611,210.90231,2.9162292,52.267532,0.113756254,4.50696,49.49567,8.330017
40017,21841020.0,0.0,16.4682,16.466858,21.931122,22.114746,21.907623,21.668182,11.679962,11.908478,12.800079,12.80014,0.0,0.03208507,0.03208507,0.049586035,250.0,11.700012,0.0,0.0,0.0,957.11237,3.9868977e-05,0.0,52.26749,249.99873,50.0,96.0,3.7481956e-07,-6.970827e-31,252.90622,210.90262,2.9127738,52.26749,0.11375618,4.5016274,49.495625,8.330017
40018,21841080.0,0.0,16.44574,16.444397,21.91803,22.095612,21.898987,21.660004,11.681061,11.804291,12.800079,12.80011,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,951.27673,3.965814e-05,0.0,52.267456,249.9992,50.0,96.0,3.7481905e-07,3.341077e-33,252.9063,210.90282,2.909962,52.267456,0.11375609,4.4972873,49.495594,8.330017
40019,21841140.0,0.0,16.423431,16.42212,21.904938,22.076569,21.890137,21.651825,11.682007,11.747192,12.800049,12.800079,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,945.6496,3.9457296e-05,0.0,52.267433,249.99951,50.0,96.0,3.748186e-07,-3.919228e-34,252.90633,210.90294,2.9075007,52.267433,0.11375603,4.493489,49.495567,8.330017
40020,21841200.0,0.0,16.401306,16.399994,21.891846,22.057648,21.881134,21.643677,11.682861,11.717255,12.800049,12.800079,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,940.2263,3.9265986e-05,0.0,52.26741,249.99973,50.0,96.0,3.7481826e-07,-7.515705e-35,252.90636,210.90302,2.9052436,52.26741,0.11375597,4.490005,49.49555,8.330017
40021,21841260.0,0.0,16.379211,16.3779,21.875336,22.035217,21.868317,21.631836,11.683716,11.701752,12.800049,12.800079,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,935.003,3.9084116e-05,0.0,52.267395,249.99985,50.0,96.0,3.7481797e-07,3.8003174e-37,252.90636,210.90305,2.9030654,52.267395,0.113755934,4.4866467,49.495537,8.330017
40022,21841320.0,0.0,16.356934,16.35559,21.858643,22.012878,21.855469,21.619995,11.684601,11.693359,12.800049,12.800079,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,929.9915,3.8912785e-05,0.0,52.26739,249.99992,50.0,96.0,3.7481774e-07,-2.105839e-37,252.90637,210.90308,2.900758,52.26739,0.1137559,4.4831014,49.495525,8.330017
40023,21841380.0,0.0,16.334473,16.33313,21.84201,21.990692,21.842682,21.608246,11.685547,11.689026,12.800049,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,925.2038,3.8752918e-05,0.0,52.267384,249.99998,50.0,96.0,3.748176e-07,-4.2018915e-38,252.90637,210.90309,2.8982723,52.267384,0.11375587,4.479272,49.49552,8.330017
40024,21841440.0,0.0,16.311829,16.310486,21.82547,21.968597,21.829895,21.596497,11.686554,11.687683,12.800049,12.800079,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,920.641,3.8604645e-05,0.0,52.26738,250.0,50.0,96.0,3.7481746e-07,1.98284e-40,252.90637,210.90309,2.8956568,52.26738,0.11375586,4.475229,49.495514,8.330017
40025,21841500.0,0.0,16.289032,16.28769,21.809387,21.946655,21.818756,21.584808,11.687592,12.880371,12.800049,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,916.3024,3.8468002e-05,0.0,52.267372,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90309,2.8930268,52.267372,0.113755845,4.471158,49.495514,8.330017
40026,21841560.0,0.0,16.266144,16.26477,21.79419,21.925262,21.809296,21.573425,11.688568,12.337402,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,912.18463,3.8342805e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,2.8904212,52.267372,0.11375583,4.467127,49.495514,8.330017
40027,21841620.0,0.0,16.243103,16.24173,21.778717,21.903992,21.798492,21.562103,11.689545,12.052704,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,908.2955,3.8229533e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8878832,52.267372,0.11375583,4.463198,49.495514,8.330017
40028,21841680.0,0.0,16.21997,16.218597,21.763062,21.882843,21.787018,21.550812,11.690491,11.892334,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,904.606,3.812662e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.885458,52.267372,0.11375583,4.459443,49.495514,8.330017
40029,21841740.0,0.0,16.196777,16.195374,21.747406,21.861786,21.775238,21.539581,11.691406,11.799072,12.800049,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,901.11005,3.8033482e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8830657,52.267372,0.11375582,4.455749,49.495514,8.330017
40030,21841800.0,0.0,16.173492,16.17212,21.73172,21.84085,21.763245,21.52835,11.692322,11.750061,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.81445,3.7950645e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8806973,52.267372,0.11375582,4.4520864,49.49551,8.330017
40031,21841860.0,0.0,16.150177,16.148804,21.715973,21.819977,21.750977,21.51706,11.693207,11.723877,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.712,3.7877726e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8784091,52.267372,0.11375582,4.448544,49.49551,8.330017
40032,21841920.0,0.0,16.126831,16.125458,21.700287,21.799164,21.738708,21.505798,11.694031,11.709442,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7944,3.7814232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8762145,52.267372,0.11375582,4.445148,49.49551,8.330017
40033,21841980.0,0.0,16.103485,16.102081,21.684631,21.778503,21.72644,21.494568,11.694855,11.702606,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.05676,3.775989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741083,52.267372,0.11375582,4.441889,49.49551,8.330017
40034,21842040.0,0.0,16.080109,16.078735,21.669067,21.757935,21.714172,21.483398,11.695648,11.698975,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4905,3.771419e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8720884,52.267372,0.11375582,4.4387636,49.49551,8.330017
40035,21842100.0,0.0,16.056793,16.05539,21.653534,21.737457,21.701965,21.472229,11.696381,11.697357,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.09,3.767683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870152,52.267372,0.11375582,4.435767,49.495514,8.330017
40036,21842160.0,0.0,16.033478,16.032104,21.6391,21.717499,21.692688,21.461395,11.6970825,12.674042,12.800049,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.8512,3.7647573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682997,52.267372,0.11375582,4.4329004,49.495514,8.330017
40037,21842220.0,0.0,16.010254,16.00885,21.624725,21.697632,21.683228,21.450592,11.697784,12.230316,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.7654,3.7625905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665361,52.267372,0.11375582,4.430172,49.495514,8.330017
40038,21842280.0,0.0,15.987061,15.985687,21.610138,21.677887,21.672699,21.43982,11.698425,11.989685,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8268,3.7611495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648522,52.267372,0.11375582,4.427566,49.495514,8.330017
40039,21842340.0,0.0,15.963989,15.962616,21.595398,21.658234,21.66159,21.429077,11.699036,11.85672,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.0293,3.7603986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632462,52.267372,0.11375582,4.425081,49.495514,8.330017
40040,21842400.0,0.0,15.9410095,15.939636,21.580658,21.638702,21.650208,21.418365,11.6996155,11.783478,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3672,3.7603048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861717,52.267372,0.11375582,4.422714,49.495514,8.330017
40041,21842460.0,0.0,15.918152,15.916779,21.566162,21.619598,21.638824,21.407959,11.700195,11.7453,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.83514,3.7608374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602645,52.267372,0.11375582,4.420466,49.495514,8.330017
40042,21842520.0,0.0,15.895416,15.8940735,21.551727,21.600616,21.62738,21.397552,11.700714,11.7247925,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.42694,3.7619597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588898,52.267372,0.11375582,4.4183383,49.495514,8.330017
40043,21842580.0,0.0,15.872864,15.871521,21.537354,21.581726,21.615936,21.387207,11.701233,11.71344,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.1365,3.7636346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575902,52.267372,0.11375582,4.416327,49.495514,8.330017
40044,21842640.0,0.0,15.850464,15.849121,21.52301,21.562927,21.604492,21.376892,11.701691,11.707245,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.9583,3.765831e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856363,52.267372,0.11375582,4.4144273,49.495514,8.330017
40045,21842700.0,0.0,15.828247,15.826935,21.508759,21.54422,21.593079,21.366608,11.702148,11.704803,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.8892,3.7685302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552096,52.267372,0.11375582,4.4126415,49.495514,8.330017
40046,21842760.0,0.0,15.806244,15.804932,21.494781,21.52594,21.58194,21.356598,11.702545,11.849945,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.92163,3.7716865e-05,49.659996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854136,52.267372,0.11375582,4.410978,49.495514,8.330017
40047,21842820.0,0.0,15.784454,15.783173,21.481842,21.507751,21.57431,21.346588,11.702515,12.5286255,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4096,3.7746635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541675,52.267372,0.11375582,4.410816,49.495514,8.330017
40048,21842880.0,0.0,15.762939,15.761658,21.468628,21.489685,21.565277,21.33664,11.702209,12.152924,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.91156,3.7769933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8550177,52.267372,0.11375582,4.4122953,49.495514,8.330017
40049,21842940.0,0.0,15.741638,15.740387,21.45517,21.47171,21.555267,21.326721,11.70224,11.959076,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.4889,3.779569e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549504,52.267372,0.11375582,4.412225,49.495514,8.330017
40050,21843000.0,0.0,15.720612,15.719391,21.44165,21.453796,21.54486,21.316833,11.702362,11.841858,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.12555,3.7823236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546662,52.267372,0.11375582,4.4117875,49.495514,8.330017
40051,21843060.0,0.0,15.69989,15.698669,21.428284,21.43628,21.534302,21.30716,11.702515,11.778137,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.82715,3.7852824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542562,52.267372,0.11375582,4.4111505,49.495514,8.330017
40052,21843120.0,0.0,15.679474,15.678284,21.414978,21.418823,21.523651,21.297546,11.702698,11.742981,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.5927,3.7884492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853807,52.267372,0.11375582,4.4104524,49.495514,8.330017
40053,21843180.0,0.0,15.659393,15.658203,21.401672,21.40149,21.51294,21.287964,11.70285,11.724396,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.41943,3.7918126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85336,52.267372,0.11375582,4.409757,49.495514,8.330017
40054,21843240.0,0.0,15.639648,15.638458,21.388428,21.384216,21.502197,21.278381,11.703003,11.7146,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.3037,3.7953563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8529387,52.267372,0.11375582,4.4091034,49.495514,8.330017
40055,21843300.0,0.0,15.620239,15.61908,21.375244,21.367065,21.491486,21.26886,11.7031555,11.708984,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2405,3.7990572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8525565,52.267372,0.11375582,4.40851,49.495514,8.330017
40056,21843360.0,0.0,15.601227,15.600098,21.362305,21.35025,21.480957,21.259552,11.703308,11.70636,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.22675,3.802902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522177,52.267372,0.11375582,4.407984,49.495514,8.330017
40057,21843420.0,0.0,15.582581,15.581482,21.34967,21.333496,21.471558,21.250275,11.7034,12.956818,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2568,3.8068625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8519309,52.267372,0.11375582,4.407538,49.495514,8.330017
40058,21843480.0,0.0,15.564362,15.563263,21.337769,21.316864,21.464294,21.241028,11.703491,12.402161,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.32556,3.810915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851697,52.267372,0.11375582,4.407174,49.495514,8.330017
40059,21843540.0,0.0,15.546539,15.545502,21.325531,21.300293,21.455627,21.231842,11.703552,12.084808,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.4283,3.8150356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515162,52.267372,0.11375582,4.4068923,49.495514,8.330017
40060,21843600.0,0.0,15.529175,15.528168,21.31311,21.283844,21.446167,21.222656,11.703613,11.910553,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.56006,3.8192007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513887,52.267372,0.11375582,4.406693,49.495514,8.330017
40061,21843660.0,0.0,15.512268,15.511261,21.30075,21.26767,21.436432,21.213684,11.703644,11.815979,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.71606,3.823387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851315,52.267372,0.11375582,4.4065766,49.495514,8.330017
40062,21843720.0,0.0,15.49585,15.494873,21.288422,21.251587,21.426483,21.204742,11.703644,11.763702,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.89124,3.8275695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851295,52.267372,0.11375582,4.4065433,49.495514,8.330017
40063,21843780.0,0.0,15.479889,15.478973,21.276093,21.235596,21.416443,21.1958,11.703644,11.736267,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.0812,3.8317266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8513288,52.267372,0.11375582,4.4065933,49.495514,8.330017
40064,21843840.0,0.0,15.464478,15.463562,21.263824,21.219696,21.406342,21.18692,11.703613,11.720703,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2803,3.8358303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8514166,52.267372,0.11375582,4.4067264,49.495514,8.330017
40065,21843900.0,0.0,15.449554,15.448669,21.251587,21.203888,21.39627,21.17807,11.703552,11.712006,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.4841,3.839859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515565,52.267372,0.11375582,4.40694,49.495514,8.330017
40066,21843960.0,0.0,15.435181,15.434357,21.239563,21.188354,21.386353,21.169403,11.703491,11.70813,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.68945,3.8437967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851749,52.267372,0.11375582,4.407235,49.495514,8.330017
40067,21844020.0,0.0,15.421387,15.420563,21.2276,21.172882,21.376434,21.160767,11.703369,11.705841,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.8892,3.8476097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851996,52.267372,0.11375582,4.4076147,49.495514,8.330017
40068,21844080.0,0.0,15.408142,15.407379,21.216217,21.157532,21.368713,21.152191,11.703278,12.769714,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.0803,3.8512804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522964,52.267372,0.11375582,4.408077,49.495514,8.330017
40069,21844140.0,0.0,15.395508,15.394745,21.20514,21.142242,21.361511,21.143616,11.703125,12.283417,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2579,3.8547867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526511,52.267372,0.11375582,4.4086227,49.495514,8.330017
40070,21844200.0,0.0,15.383484,15.382751,21.193756,21.127014,21.35315,21.13504,11.702972,12.019196,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.41656,3.8581013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530598,52.267372,0.11375582,4.409252,49.495514,8.330017
40071,21844260.0,0.0,15.37207,15.371399,21.182373,21.112091,21.344269,21.126678,11.702789,11.874603,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.55194,3.8612012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85352,52.267372,0.11375582,4.409961,49.495514,8.330017
40072,21844320.0,0.0,15.361298,15.360657,21.170929,21.097198,21.335022,21.118347,11.702606,11.7960205,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.65936,3.8640646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540318,52.267372,0.11375582,4.4107494,49.495514,8.330017
40073,21844380.0,0.0,15.351196,15.350586,21.159485,21.082428,21.325623,21.110046,11.702393,11.752502,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7341,3.8666676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545952,52.267372,0.11375582,4.411618,49.495514,8.330017
40074,21844440.0,0.0,15.341766,15.341187,21.148193,21.068329,21.316162,21.101776,11.702148,11.729279,12.799988,13.696777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7717,3.8689886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552105,52.267372,0.11375582,57.693367,49.495514,8.330017
40075,21844500.0,0.0,15.333008,15.332489,21.14206,21.066376,21.306671,21.093506,11.701904,11.716949,12.799988,15.706116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7674,3.871003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558793,52.267372,0.11375582,25.324583,49.495514,8.330017
40076,21844560.0,0.0,15.324982,15.324524,21.138763,21.070435,21.297302,21.085419,11.70163,11.709991,12.799988,16.75708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7167,3.8726896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565998,52.267372,0.11375582,27.484114,49.495514,8.330017
40077,21844620.0,0.0,15.317688,15.317261,21.137604,21.079132,21.287933,21.077759,11.701324,11.706024,13.927277,17.516388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.61444,3.874023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,37.09858,52.267372,0.11375582,27.92343,49.495514,8.330017
40078,21844680.0,0.0,15.311127,15.31073,21.13977,21.090973,21.278595,21.076904,11.700989,11.703827,15.352814,17.921265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.455,3.874973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.416611,52.267372,0.11375582,26.635832,49.495514,8.330017
40079,21844740.0,0.0,15.305328,15.304993,21.144012,21.10379,21.27243,21.078735,11.700653,12.584259,16.191345,17.972504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2366,3.875535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.111862,52.267372,0.11375582,24.108944,49.495514,8.330017
40080,21844800.0,0.0,15.300293,15.300018,21.148499,21.115814,21.26538,21.083069,11.700317,12.1828,16.888092,17.705414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9521,3.8756712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.160086,52.267372,0.11375582,20.817987,49.495514,8.330017
40081,21844860.0,0.0,15.295868,15.295593,21.151825,21.12442,21.257416,21.089172,11.699921,11.963318,17.400757,17.237488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.59875,3.87537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.601467,52.267372,0.11375582,17.92184,49.495514,8.330017
40082,21844920.0,0.0,15.291748,15.291504,21.154053,21.130127,21.248932,21.096497,11.6996155,11.841248,17.701416,16.658752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.194,3.8747185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.4115,52.267372,0.11375582,15.037343,49.495514,8.330017
40083,21844980.0,0.0,15.287964,15.28775,21.154968,21.132599,21.240204,21.10437,11.699341,11.775055,17.785248,16.05066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.75275,3.873812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.67458,52.267372,0.11375582,12.749997,49.495514,8.330017
40084,21845040.0,0.0,15.284515,15.284302,21.15448,21.131927,21.231293,21.112183,11.699127,11.74054,17.662262,15.4904175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.28345,3.872699e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.488588,52.267372,0.11375582,11.253041,49.495514,8.330017
40085,21845100.0,0.0,15.281342,15.281128,21.152588,21.128693,21.222351,21.119232,11.698975,11.721436,17.361694,15.05127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.79193,3.871416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.99968,52.267372,0.11375582,10.653906,49.495514,8.330017
40086,21845160.0,0.0,15.278473,15.27829,21.148956,21.12259,21.213501,21.12436,11.698822,11.711182,16.943878,14.803955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2815,3.8699796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.551185,52.267372,0.11375582,11.428408,49.495514,8.330017
40087,21845220.0,0.0,15.275879,15.275696,21.144562,21.115814,21.20465,21.12796,11.6987,11.705505,16.449585,14.753662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.755,3.8684084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.0365715,52.267372,0.11375582,12.697062,49.495514,8.330017
40088,21845280.0,0.0,15.27356,15.273407,21.139832,21.109344,21.195831,21.129883,11.698578,11.702362,15.925354,14.875214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.2146,3.866714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.6504135,52.267372,0.11375582,14.403189,49.495514,8.330017
40089,21845340.0,0.0,15.271515,15.271362,21.135162,21.104004,21.187653,21.130096,11.698486,12.843201,15.416473,15.128845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.66205,3.864907e-05,3.1270075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4961505,52.267372,0.11375582,16.26374,49.495514,8.330017
40090,21845400.0,0.0,15.269714,15.269592,21.131622,21.10025,21.182251,21.128754,11.698395,12.4331665,14.959869,15.46814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0989,3.862995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6428366,52.267372,0.11375582,18.035847,49.495514,8.330017
40091,21845460.0,0.0,15.268158,15.268066,21.127869,21.098083,21.175446,21.12558,11.698303,12.099091,14.609192,15.845856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5266,3.8609884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2961874,52.267372,0.11375582,19.667551,49.495514,8.330017
40092,21845520.0,0.0,15.266846,15.266754,21.124481,21.09793,21.167816,21.12149,11.698212,11.917419,14.379791,16.206848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.9466,3.8588943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2706485,52.267372,0.11375582,20.752834,49.495514,8.330017
40093,21845580.0,0.0,15.265778,15.265686,21.121582,21.099518,21.15979,21.116913,11.698151,11.8172,14.279297,16.503815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.3602,3.8567203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.582149,52.267372,0.11375582,21.28824,49.495514,8.330017
40094,21845640.0,0.0,15.264893,15.264832,21.11914,21.102356,21.15152,21.112274,11.69809,11.761963,14.3038025,16.707123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.7687,3.854474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1806765,52.267372,0.11375582,21.284494,49.495514,8.330017
40095,21845700.0,0.0,15.264252,15.264191,21.117126,21.105988,21.143127,21.10791,11.698029,11.732513,14.440704,16.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.17316,3.8521623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.99406,52.267372,0.11375582,20.813517,49.495514,8.330017
40096,21845760.0,0.0,15.263794,15.263763,21.115112,21.109222,21.134827,21.104095,11.697968,11.716766,14.673981,16.816376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.5748,3.8497918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.971251,52.267372,0.11375582,20.311577,49.495514,8.330017
40097,21845820.0,0.0,15.263519,15.263489,21.11325,21.112244,21.126526,21.101166,11.6979065,11.708069,14.973663,16.751373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.97516,3.8473707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.978777,52.267372,0.11375582,19.482622,49.495514,8.330017
40098,21845880.0,0.0,15.263458,15.263428,21.11145,21.114716,21.118225,21.099304,11.697876,11.7034,15.311127,16.62497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.37506,3.8449056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.945659,52.267372,0.11375582,18.595453,49.495514,8.330017
40099,21845940.0,0.0,15.26355,15.263519,21.10965,21.116394,21.109924,21.098572,11.697845,11.700897,15.656189,16.46109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.7759,3.8424023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.79762,52.267372,0.11375582,17.765455,49.495514,8.330017
40100,21846000.0,0.0,15.263794,15.263794,21.108246,21.117157,21.103607,21.098907,11.697815,12.871643,15.9782715,16.28711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.17883,3.8398695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.469291,52.267372,0.11375582,17.101501,49.495514,8.330017
40101,21846060.0,0.0,15.264191,15.264221,21.106781,21.116302,21.09842,21.100128,11.697784,12.338226,16.258179,16.152039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.585,3.8373142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.965605,52.267372,0.11375582,17.047848,49.495514,8.330017
40102,21846120.0,0.0,15.26474,15.2647705,21.10492,21.114868,21.091919,21.102112,11.697784,12.046722,16.47519,16.065613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.9958,3.8347425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.213551,52.267372,0.11375582,17.0931,49.495514,8.330017
40103,21846180.0,0.0,15.265442,15.265442,21.102875,21.11316,21.084717,21.104675,11.697754,11.8888855,16.616638,16.029846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.4122,3.8321617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.227073,52.267372,0.11375582,17.349277,49.495514,8.330017
40104,21846240.0,0.0,15.266235,15.266266,21.102081,21.11139,21.08258,21.107544,11.697754,15.94223,16.677856,16.042267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.83545,3.8295784e-05,0.08136489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.026927,52.267372,0.11375582,17.753107,49.495514,8.330017
40105,21846300.0,0.0,15.267181,15.267212,21.10376,21.109833,21.088043,21.110443,11.697754,15.578766,16.660492,16.09488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2668,3.8270005e-05,10.360965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.647091,52.267372,0.11375582,18.232214,49.495514,8.330017
40106,21846360.0,0.0,15.268188,15.2682495,21.105255,21.108215,21.093506,21.112823,11.697754,15.718414,16.58493,16.19107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.70734,3.8244343e-05,11.223243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.242393,52.267372,0.11375582,18.952261,49.495514,8.330017
40107,21846420.0,0.0,15.269318,15.269379,21.107056,21.107178,21.099518,21.114868,11.697784,15.864197,16.459778,16.310486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.1584,3.821887e-05,11.247613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.726648,52.267372,0.11375582,19.522419,49.495514,8.330017
40108,21846480.0,0.0,15.270538,15.270599,21.1091,21.106781,21.105774,21.116425,11.697784,15.897766,16.299072,16.432465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.6211,3.8193655e-05,10.732658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.188891,52.267372,0.11375582,19.956503,49.495514,8.330017
40109,21846540.0,0.0,15.271851,15.271912,21.111206,21.107025,21.111877,21.117401,11.697815,15.792267,16.118835,16.540863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.09656,3.8168768e-05,9.836568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.674217,52.267372,0.11375582,20.222334,49.495514,8.330017
40110,21846600.0,0.0,15.273193,15.273285,21.11319,21.107788,21.11734,21.117767,11.697845,15.55545,15.935364,16.623413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.5861,3.814428e-05,8.693993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.222539,52.267372,0.11375582,20.307447,49.495514,8.330017
40111,21846660.0,0.0,15.274628,15.274689,21.11444,21.108429,21.121155,21.117249,11.6979065,15.237762,15.77652,16.687347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.09094,3.8120263e-05,7.6321507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.97247,52.267372,0.11375582,20.459217,49.495514,8.330017
40112,21846720.0,0.0,15.276123,15.276184,21.115295,21.109314,21.123718,21.116272,11.697937,14.869995,15.650787,16.725555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.61224,3.8096787e-05,6.528239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.810169,52.267372,0.11375582,20.380669,49.495514,8.330017
40113,21846780.0,0.0,15.277618,15.27771,21.115753,21.110321,21.125,21.11496,11.697998,14.484711,15.564178,16.735107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.1512,3.8073926e-05,5.534676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.772067,52.267372,0.11375582,20.197784,49.495514,8.330017
40114,21846840.0,0.0,15.279175,15.279236,21.115784,21.111298,21.12497,21.113434,11.698029,14.1138,15.520386,16.718262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.7089,3.8051734e-05,4.725879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.853623,52.267372,0.11375582,19.942179,49.495514,8.330017
40115,21846900.0,0.0,15.280762,15.280823,21.115356,21.112122,21.123749,21.111847,11.69809,13.791534,15.51947,16.681152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.28687,3.8030303e-05,4.162123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.036365,52.267372,0.11375582,19.661839,49.495514,8.330017
40116,21846960.0,0.0,15.282318,15.28241,21.114197,21.112213,21.121063,21.110168,11.698181,13.556274,15.564545,16.647705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.88605,3.800969e-05,4.01359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3541355,52.267372,0.11375582,19.664328,49.495514,8.330017
40117,21847020.0,0.0,15.283936,15.283997,21.112854,21.112152,21.117767,21.108704,11.698242,13.417572,15.646545,16.620544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.50775,3.7989976e-05,4.098673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.708674,52.267372,0.11375582,19.595123,49.495514,8.330017
40118,21847080.0,0.0,15.285492,15.2855835,21.11142,21.111938,21.114197,21.107574,11.698334,13.377502,15.754852,16.600128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.15326,3.7971226e-05,4.427609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.082161,52.267372,0.11375582,19.576021,49.495514,8.330017
40119,21847140.0,0.0,15.287079,15.28714,21.110107,21.111664,21.110748,21.106812,11.698425,13.427582,15.876465,16.588257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.824,3.7953527e-05,4.941475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.43945,52.267372,0.11375582,19.597569,49.495514,8.330017
40120,21847200.0,0.0,15.288605,15.288696,21.108978,21.111359,21.107574,21.106476,11.698517,13.560059,16.004791,16.585083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5206,3.793692e-05,5.6034675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.764175,52.267372,0.11375582,19.654106,49.495514,8.330017
40121,21847260.0,0.0,15.290131,15.290192,21.10785,21.110626,21.104858,21.106384,11.698608,13.759705,16.131653,16.605042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.2448,3.7921494e-05,6.375906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.069949,52.267372,0.11375582,19.971386,49.495514,8.330017
40122,21847320.0,0.0,15.291595,15.2916565,21.107117,21.110046,21.102936,21.10669,11.69873,13.999939,16.244995,16.640564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.9978,3.7907328e-05,7.130024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.285598,52.267372,0.11375582,20.189241,49.495514,8.330017
40123,21847380.0,0.0,15.29303,15.293091,21.106812,21.10968,21.101868,21.10736,11.698822,14.259888,16.337738,16.683807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7806,3.789448e-05,7.824263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.414876,52.267372,0.11375582,20.392508,49.495514,8.330017
40124,21847440.0,0.0,15.294373,15.294434,21.106934,21.109558,21.101685,21.108246,11.698944,14.513458,16.403381,16.727814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.59467,3.7883026e-05,8.400149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.454729,52.267372,0.11375582,20.547003,49.495514,8.330017
40125,21847500.0,0.0,15.295654,15.295715,21.107452,21.10965,21.102356,21.109314,11.699066,14.739349,16.438965,16.766693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4412,3.7873047e-05,8.819004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.409815,52.267372,0.11375582,20.640741,49.495514,8.330017
40126,21847560.0,0.0,15.2968445,15.2969055,21.108002,21.109528,21.103546,21.110199,11.699219,14.9270935,16.4516,16.809204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.3214,3.7864604e-05,9.108869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.354724,52.267372,0.11375582,20.876932,49.495514,8.330017
40127,21847620.0,0.0,15.297974,15.298004,21.108765,21.10965,21.105286,21.111115,11.699341,15.061768,16.440674,16.84784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.23663,3.7857775e-05,9.202857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.226376,52.267372,0.11375582,20.961538,49.495514,8.330017
40128,21847680.0,0.0,15.298981,15.299042,21.10971,21.109924,21.10736,21.111938,11.699493,15.1371155,16.40866,16.876709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.18805,3.785263e-05,9.124279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.058104,52.267372,0.11375582,20.985565,49.495514,8.330017
40129,21847740.0,0.0,15.299896,15.299927,21.110718,21.110321,21.109589,21.11264,11.699646,15.15155,16.359772,16.893341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.1768,3.784924e-05,8.895668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868649,52.267372,0.11375582,20.948782,49.495514,8.330017
40130,21847800.0,0.0,15.30069,15.30072,21.111633,21.110779,21.111694,21.113129,11.699799,15.111267,16.30075,16.897491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2045,3.7847694e-05,8.558865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.678547,52.267372,0.11375582,20.868292,49.495514,8.330017
40131,21847860.0,0.0,15.301361,15.301361,21.112152,21.11081,21.11325,21.11319,11.699951,15.029694,16.243927,16.902893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.27606,3.7848255e-05,8.240071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.574722,52.267372,0.11375582,20.965778,49.495514,8.330017
40132,21847920.0,0.0,15.30188,15.30188,21.112518,21.1109,21.114471,21.113098,11.700104,14.92453,16.192352,16.908112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.3826,3.7850463e-05,7.862499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.471389,52.267372,0.11375582,20.960484,49.495514,8.330017
40133,21847980.0,0.0,15.302277,15.302277,21.112732,21.110992,21.115326,21.112854,11.700287,14.804047,16.149841,16.910522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5329,3.785476e-05,7.499294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.40533,52.267372,0.11375582,20.948206,49.495514,8.330017
40134,21848040.0,0.0,15.30249,15.30249,21.112793,21.111084,21.115753,21.112488,11.70047,14.677429,16.118225,16.91034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7273,3.7861202e-05,7.1724305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.377274,52.267372,0.11375582,20.926943,49.495514,8.330017
40135,21848100.0,0.0,15.302551,15.302521,21.112701,21.111176,21.115723,21.11203,11.700653,14.554321,16.09909,16.907806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.9667,3.786984e-05,6.903864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.38701,52.267372,0.11375582,20.900097,49.495514,8.330017
40136,21848160.0,0.0,15.30246,15.302429,21.112213,21.11087,21.11502,21.111359,11.700867,14.457764,16.09964,16.916351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.2523,3.788073e-05,6.8087034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.484591,52.267372,0.11375582,21.07736,49.495514,8.330017
40137,21848220.0,0.0,15.302155,15.302124,21.111664,21.110626,21.114044,21.110748,11.70105,14.391418,16.116608,16.93216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.58545,3.7893962e-05,6.7794876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.595846,52.267372,0.11375582,21.166702,49.495514,8.330017
40138,21848280.0,0.0,15.301666,15.301605,21.111115,21.110504,21.112885,21.110199,11.701263,14.357452,16.147125,16.950653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.9672,3.7909587e-05,6.8381615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7260895,52.267372,0.11375582,21.249239,49.495514,8.330017
40139,21848340.0,0.0,15.300995,15.300903,21.110657,21.110443,21.111725,21.109802,11.701477,14.355255,16.186584,16.968658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.399,3.7927697e-05,6.9702053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.86176,52.267372,0.11375582,21.309523,49.495514,8.330017
40140,21848400.0,0.0,15.300079,15.300018,21.11026,21.110504,21.110596,21.109528,11.701691,14.381714,16.231384,16.984253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.8818,3.794834e-05,7.158164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.992809,52.267372,0.11375582,21.344679,49.495514,8.330017
40141,21848460.0,0.0,15.299072,15.298981,21.10907,21.109528,21.108704,21.10849,11.701904,14.472382,16.314362,17.036652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.4148,3.7971648e-05,7.6965275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.410868,52.267372,0.11375582,21.970955,49.495514,8.330017
40142,21848520.0,0.0,15.298035,15.297974,21.108185,21.108917,21.10727,21.107819,11.702057,14.600952,16.414154,17.106598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.97504,3.7996626e-05,8.146555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.710175,52.267372,0.11375582,22.284575,49.495514,8.330017
