,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40143,21848580.0,0.0,15.297028,15.296936,21.107697,21.108704,21.106293,21.107483,11.702179,14.745087,16.516754,17.175537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5471,3.802234e-05,8.57592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.978387,52.267372,0.11375582,22.532845,49.495514,8.330017
40144,21848640.0,0.0,15.29599,15.295929,21.107544,21.108765,21.105774,21.107391,11.70224,14.894928,16.616913,17.238861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.12604,3.804848e-05,8.967827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.208975,52.267372,0.11375582,22.7037,49.495514,8.330017
40145,21848700.0,0.0,15.294983,15.294891,21.107727,21.10913,21.105743,21.107635,11.702301,15.038788,16.706757,17.288605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.7094,3.807492e-05,9.287229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.380757,52.267372,0.11375582,22.77382,49.495514,8.330017
40146,21848760.0,0.0,15.293945,15.293854,21.108032,21.109344,21.10608,21.108002,11.702301,15.16748,16.783081,17.331055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2953,3.810154e-05,9.545594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.523099,52.267372,0.11375582,22.93349,49.495514,8.330017
40147,21848820.0,0.0,15.292908,15.292816,21.108551,21.109741,21.106781,21.108582,11.702332,15.275024,16.843628,17.363312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.88165,3.8128226e-05,9.699665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.590312,52.267372,0.11375582,22.939728,49.495514,8.330017
40148,21848880.0,0.0,15.29184,15.291779,21.109253,21.11029,21.107788,21.109314,11.702332,15.351776,16.882843,17.379822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.46783,3.8154936e-05,9.750457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.59223,52.267372,0.11375582,22.87865,49.495514,8.330017
40149,21848940.0,0.0,15.290802,15.29071,21.110046,21.11081,21.108948,21.110107,11.702332,15.394226,16.899658,17.381165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0533,3.8181646e-05,9.705893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.536316,52.267372,0.11375582,22.768412,49.495514,8.330017
40150,21849000.0,0.0,15.289734,15.289642,21.11087,21.111359,21.11023,21.110931,11.702332,15.402191,16.89447,17.36856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.63776,3.8208338e-05,9.573642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.428346,52.267372,0.11375582,22.621857,49.495514,8.330017
40151,21849060.0,0.0,15.288635,15.288574,21.110168,21.110016,21.110046,21.110352,11.702332,15.429413,16.920135,17.408234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.221,3.8235004e-05,9.828003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.720202,52.267372,0.11375582,23.425611,49.495514,8.330017
40152,21849120.0,0.0,15.287567,15.287476,21.10962,21.1091,21.110016,21.109894,11.702332,15.459869,16.960785,17.479858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.80286,3.826163e-05,9.905924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.866962,52.267372,0.11375582,23.816534,49.495514,8.330017
40153,21849180.0,0.0,15.2864685,15.286377,21.109253,21.10849,21.110016,21.109558,11.702332,15.488556,17.006104,17.55777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.3836,3.828824e-05,9.966333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.00674,52.267372,0.11375582,24.170729,49.495514,8.330017
40154,21849240.0,0.0,15.285339,15.285248,21.10913,21.108307,21.110138,21.109375,11.702332,15.51297,17.053986,17.63501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.96295,3.831481e-05,10.006955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.134134,52.267372,0.11375582,24.435932,49.495514,8.330017
40155,21849300.0,0.0,15.28421,15.284119,21.109253,21.10849,21.110321,21.109344,11.702332,15.531708,17.101013,17.703247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54095,3.8341354e-05,10.026413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2414465,52.267372,0.11375582,24.59375,49.495514,8.330017
40156,21849360.0,0.0,15.283051,15.282959,21.109222,21.108582,21.110168,21.109222,11.702332,15.557617,17.153015,17.768097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.11755,3.8367867e-05,10.148529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.408294,52.267372,0.11375582,24.87383,49.495514,8.330017
40157,21849420.0,0.0,15.281891,15.281799,21.109375,21.109009,21.110138,21.109253,11.702332,15.583954,17.2016,17.817902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.69293,3.8394355e-05,10.209841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.510411,52.267372,0.11375582,24.928246,49.495514,8.330017
40158,21849480.0,0.0,15.280701,15.280609,21.10968,21.109558,21.110168,21.109406,11.702332,15.608429,17.244965,17.85318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.2671,3.8420836e-05,10.2600765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.588631,52.267372,0.11375582,24.913048,49.495514,8.330017
40159,21849540.0,0.0,15.2795105,15.279419,21.110077,21.11026,21.11029,21.10968,11.702301,15.62915,17.27945,17.868317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.8401,3.8447295e-05,10.292967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.632423,52.267372,0.11375582,24.812574,49.495514,8.330017
40160,21849600.0,0.0,15.27829,15.278198,21.110535,21.110962,21.110443,21.110046,11.702301,15.644501,17.302826,17.864716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.41187,3.8473747e-05,10.3074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.641727,52.267372,0.11375582,24.657492,49.495514,8.330017
40161,21849660.0,0.0,15.277039,15.276947,21.110626,21.111084,21.110321,21.110199,11.702301,15.666779,17.323822,17.860626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9825,3.8500188e-05,10.416185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.705639,52.267372,0.11375582,24.73175,49.495514,8.330017
40162,21849720.0,0.0,15.275787,15.275696,21.110718,21.111206,21.11026,21.110413,11.702301,15.690247,17.339966,17.856354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.55206,3.8526625e-05,10.474363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.717269,52.267372,0.11375582,24.687962,49.495514,8.330017
40163,21849780.0,0.0,15.274475,15.274384,21.11081,21.111298,21.11026,21.110657,11.702301,15.711945,17.349182,17.850006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1206,3.8553066e-05,10.5199795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7096,52.267372,0.11375582,24.650494,49.495514,8.330017
40164,21849840.0,0.0,15.273163,15.273071,21.110931,21.111359,21.110352,21.1109,11.702301,15.730621,17.35141,17.84253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.6881,3.857951e-05,10.550999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.684571,52.267372,0.11375582,24.617174,49.495514,8.330017
40165,21849900.0,0.0,15.27182,15.2717285,21.111053,21.11139,21.110504,21.111145,11.702301,15.745117,17.346954,17.83493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.25464,3.8605966e-05,10.565987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.644901,52.267372,0.11375582,24.591759,49.495514,8.330017
40166,21849960.0,0.0,15.270447,15.270355,21.11081,21.1109,21.110352,21.111115,11.702301,15.76651,17.347046,17.84555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.82025,3.863243e-05,10.672129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.686566,52.267372,0.11375582,24.833965,49.495514,8.330017
40167,21850020.0,0.0,15.2690735,15.268951,21.110657,21.110565,21.110321,21.111053,11.702332,15.788544,17.349182,17.86789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.3851,3.865892e-05,10.725064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.695952,52.267372,0.11375582,24.965036,49.495514,8.330017
40168,21850080.0,0.0,15.267639,15.267548,21.110504,21.11029,21.110321,21.111023,11.702332,15.809753,17.351807,17.892761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.9489,3.8685415e-05,10.771674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.706349,52.267372,0.11375582,25.092035,49.495514,8.330017
40169,21850140.0,0.0,15.266174,15.266083,21.110474,21.110168,21.110382,21.110992,11.702332,15.8280945,17.355042,17.91864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.51196,3.8711943e-05,10.804261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.716826,52.267372,0.11375582,25.193071,49.495514,8.330017
40170,21850200.0,0.0,15.264709,15.264587,21.110504,21.110199,21.110504,21.110992,11.702332,15.842499,17.358551,17.942535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.0743,3.8738497e-05,10.821937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.726673,52.267372,0.11375582,25.261148,49.495514,8.330017
40171,21850260.0,0.0,15.263184,15.263062,21.11026,21.109894,21.110352,21.110718,11.702332,15.863953,17.372162,17.977295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.63586,3.8765094e-05,10.925532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.819561,52.267372,0.11375582,25.522943,49.495514,8.330017
40172,21850320.0,0.0,15.261627,15.261505,21.110199,21.109894,21.110321,21.110535,11.702332,15.885773,17.391449,18.011047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1969,3.8791728e-05,10.976995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.882092,52.267372,0.11375582,25.622501,49.495514,8.330017
40173,21850380.0,0.0,15.26004,15.259918,21.11023,21.109985,21.110352,21.110443,11.702332,15.90506,17.411804,18.037994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.75726,3.8818405e-05,11.01574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.939572,52.267372,0.11375582,25.676315,49.495514,8.330017
40174,21850440.0,0.0,15.258423,15.258301,21.11029,21.110168,21.110413,21.110382,11.702332,15.922943,17.432404,18.06134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.3168,3.88451e-05,11.0478735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.993797,52.267372,0.11375582,25.707352,49.495514,8.330017
40175,21850500.0,0.0,15.256744,15.256653,21.110443,21.110443,21.110535,21.110352,11.702332,15.937042,17.45227,18.07608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.8757,3.887185e-05,11.065424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.038702,52.267372,0.11375582,25.693247,49.495514,8.330017
40176,21850560.0,0.0,15.255066,15.254944,21.110321,21.110352,21.110413,21.110199,11.702332,15.957214,17.478668,18.095612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.43414,3.8898663e-05,11.161639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.146587,52.267372,0.11375582,25.867935,49.495514,8.330017
40177,21850620.0,0.0,15.253326,15.253204,21.11029,21.110382,21.110321,21.110107,11.702362,15.978638,17.50653,18.115631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.992,3.8925522e-05,11.215647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2185335,52.267372,0.11375582,25.920254,49.495514,8.330017
40178,21850680.0,0.0,15.251556,15.251434,21.110321,21.110474,21.110352,21.110107,11.702362,15.998901,17.533264,18.131592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.54944,3.8952443e-05,11.259008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.277762,52.267372,0.11375582,25.945278,49.495514,8.330017
40179,21850740.0,0.0,15.249725,15.249603,21.110443,21.110626,21.110413,21.110168,11.702362,16.016174,17.55655,18.14209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.1064,3.897943e-05,11.2887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.320231,52.267372,0.11375582,25.941307,49.495514,8.330017
40180,21850800.0,0.0,15.247864,15.247742,21.110596,21.11084,21.110535,21.110321,11.702362,16.029816,17.57547,18.146698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.66296,3.900648e-05,11.303903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.344737,52.267372,0.11375582,25.91097,49.495514,8.330017
40181,21850860.0,0.0,15.245972,15.24585,21.110504,21.110657,21.110443,21.110321,11.702362,16.048584,17.596436,18.159698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.21924,3.9033614e-05,11.391716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.422244,52.267372,0.11375582,26.085577,49.495514,8.330017
40182,21850920.0,0.0,15.244019,15.2438965,21.110474,21.110596,21.110413,21.110382,11.702362,16.067017,17.614197,18.175568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.77545,3.9060833e-05,11.433033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.453628,52.267372,0.11375582,26.143015,49.495514,8.330017
40183,21850980.0,0.0,15.242035,15.241882,21.110504,21.110565,21.110443,21.110474,11.702393,16.084534,17.630219,18.190857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.3308,3.9088092e-05,11.469476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.478667,52.267372,0.11375582,26.193777,49.495514,8.330017
40184,21851040.0,0.0,15.23999,15.239868,21.110565,21.110596,21.110504,21.110596,11.702393,16.099365,17.64209,18.20398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.8859,3.911544e-05,11.493603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.489403,52.267372,0.11375582,26.223166,49.495514,8.330017
40185,21851100.0,0.0,15.237915,15.237762,21.110687,21.110687,21.110626,21.110748,11.702393,16.110626,17.649292,18.213745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.44086,3.9142877e-05,11.504674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.486177,52.267372,0.11375582,26.230017,49.495514,8.330017
40186,21851160.0,0.0,15.235779,15.235626,21.110565,21.110474,21.110535,21.110718,11.702393,16.126587,17.65924,18.23233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.99567,3.9170412e-05,11.581473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.53851,52.267372,0.11375582,26.420666,49.495514,8.330017
40187,21851220.0,0.0,15.233582,15.233429,21.110535,21.110413,21.110535,21.110748,11.702423,16.142395,17.668488,18.253021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.5507,3.9198065e-05,11.617444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.55714,52.267372,0.11375582,26.49231,49.495514,8.330017
40188,21851280.0,0.0,15.231354,15.231201,21.110535,21.110382,21.110535,21.110779,11.702423,16.15747,17.677094,18.272736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.1048,3.9225764e-05,11.649303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.57311,52.267372,0.11375582,26.553524,49.495514,8.330017
40189,21851340.0,0.0,15.229065,15.228912,21.110596,21.110474,21.110596,21.11081,11.702423,16.17041,17.684021,18.289276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.6588,3.9253566e-05,11.670749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.58236,52.267372,0.11375582,26.585657,49.495514,8.330017
40190,21851400.0,0.0,15.226746,15.2265625,21.110718,21.110596,21.110687,21.1109,11.702423,16.180206,17.688812,18.300781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.2128,3.9281476e-05,11.681017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5848875,52.267372,0.11375582,26.589022,49.495514,8.330017
40191,21851460.0,0.0,15.224335,15.224182,21.110596,21.110443,21.110596,21.110779,11.702454,16.194855,17.698792,18.319183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.76697,3.930951e-05,11.753553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.645554,52.267372,0.11375582,26.761484,49.495514,8.330017
40192,21851520.0,0.0,15.221893,15.221741,21.110535,21.110382,21.110535,21.110687,11.702454,16.21051,17.710663,18.339508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3208,3.9337636e-05,11.793544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.68104,52.267372,0.11375582,26.829842,49.495514,8.330017
40193,21851580.0,0.0,15.219391,15.219208,21.110535,21.110413,21.110535,21.110657,11.702454,16.22525,17.7229,18.357117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.8746,3.9365877e-05,11.825587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.712875,52.267372,0.11375582,26.874197,49.495514,8.330017
40194,21851640.0,0.0,15.216827,15.216644,21.110596,21.110535,21.110596,21.110657,11.702484,16.23816,17.734772,18.370789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.4284,3.939424e-05,11.848183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.739295,52.267372,0.11375582,26.889694,49.495514,8.330017
40195,21851700.0,0.0,15.214203,15.21402,21.110687,21.110718,21.110687,21.110687,11.702484,16.248413,17.745422,18.379303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.98224,3.9422717e-05,11.860215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.758747,52.267372,0.11375582,26.877415,49.495514,8.330017
40196,21851760.0,0.0,15.211517,15.211365,21.110596,21.110565,21.110596,21.110565,11.702484,16.263,17.760834,18.394043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.5363,3.9451334e-05,11.9297695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.82973,52.267372,0.11375582,27.032948,49.495514,8.330017
40197,21851820.0,0.0,15.208801,15.208618,21.110565,21.110565,21.110565,21.110535,11.702515,16.277649,17.776978,18.409576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.09094,3.9480103e-05,11.963661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.869901,52.267372,0.11375582,27.079788,49.495514,8.330017
40198,21851880.0,0.0,15.205994,15.205811,21.110565,21.110565,21.110565,21.110535,11.702515,16.291656,17.792755,18.42398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.6445,3.9508937e-05,11.99387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.906662,52.267372,0.11375582,27.11857,49.495514,8.330017
40199,21851940.0,0.0,15.203125,15.202942,21.110626,21.110657,21.110626,21.110565,11.702515,16.30365,17.806854,18.435211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.1983,3.953791e-05,12.014516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.934101,52.267372,0.11375582,27.13486,49.495514,8.330017
40200,21852000.0,0.0,15.200012,15.200012,21.110687,21.110748,21.110718,21.110626,11.702515,16.312744,17.818146,18.442535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.71796,3.9566283e-05,12.025556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.951406,52.267372,0.11375582,27.133205,49.495514,8.330017
40201,21852060.0,0.0,21.105652,15.196503,21.105682,21.103302,21.107178,21.10608,14.130981,14.839478,15.690796,16.289062,0.0,0.03212183,0.03212183,0.049651776,250.0,18.300018,0.0,0.0,0.0,398.9091,9.54197e-21,0.0,52.235867,250.29108,0.0012304556,96.0,0.11389554,69.998276,252.84454,211.1306,0.0,52.235867,0.11389547,0.0,49.463333,8.330017
40202,21852120.0,0.0,21.097992,15.191956,21.097992,21.09134,21.105347,21.100159,17.030182,17.039948,17.058014,16.94629,0.0,0.032105234,0.032105234,0.04962182,250.0,18.300018,0.0,0.0,0.0,235.06384,9.54197e-21,10.769667,52.226128,250.25844,5.3440083e-09,96.0,0.113832235,70.0,252.81757,211.07779,10.714966,52.226128,0.1138322,20.600613,49.453793,8.330017
40203,21852180.0,0.0,21.096344,15.186432,21.099152,21.090118,21.111908,21.101501,18.982178,19.04123,19.047363,19.060883,0.0,0.032087248,0.032087248,0.04958913,250.0,18.300018,0.0,0.0,0.0,122.61911,9.54197e-21,6.3116946,52.22225,250.25648,5.5878334,96.0,0.113680355,62.177032,252.7951,211.03764,6.301423,52.22225,0.11376394,11.608252,49.45006,8.330017
40204,21852240.0,0.0,18.663696,15.179901,21.106781,21.096832,21.1232,21.107574,19.96762,19.784058,20.053345,20.05011,0.0,0.032032233,0.032032233,0.049489595,250.0,18.300018,0.0,0.0,0.0,-42.560017,9.54197e-21,0.0,52.24265,250.25105,28.060808,96.0,0.062269036,30.71487,252.76555,210.9142,1.6977296,52.24265,0.11355343,0.0,49.47112,8.330017
40205,21852300.0,0.0,15.922791,15.172455,21.115814,21.105103,21.135193,21.114868,19.562897,19.82077,20.013092,19.978271,0.0,0.032034528,0.032034528,0.04949492,250.0,18.300018,0.0,0.0,0.0,-190.94775,9.54197e-21,0.0,52.273,249.91695,41.06119,96.0,0.0127811,12.514329,252.79253,210.7509,0.0,52.273,0.113563694,0.0,49.501858,8.330017
40206,21852360.0,0.0,16.939087,15.164093,21.123474,21.111511,21.145966,21.12082,18.288208,19.387085,19.49231,19.531067,0.0,0.03206765,0.03206765,0.04955548,250.0,18.300018,0.0,0.0,0.0,-92.69269,9.54197e-21,0.0,52.284874,249.98492,35.54109,96.0,0.03590854,20.24248,252.79732,210.8584,0.0,52.284874,0.113691196,0.0,49.51355,8.330017
40207,21852420.0,0.0,18.93512,15.154907,21.128448,21.114594,21.154541,21.124512,17.659576,18.69165,18.749207,18.84961,0.0,0.03208942,0.03208942,0.04959478,250.0,18.300018,0.0,0.0,0.0,57.22808,9.54197e-21,0.0,52.283127,250.03873,24.853682,96.0,0.073695056,35.204845,252.78317,210.93288,0.0,52.283127,0.1137736,0.0,49.511524,8.330017
40208,21852480.0,0.0,19.465668,15.144867,21.13089,21.114624,21.161102,21.12622,18.002686,18.285278,18.316772,18.417053,0.0,0.032089625,0.032089625,0.04959449,250.0,18.300018,0.0,0.0,0.0,84.20613,9.54197e-21,0.0,52.27569,250.04958,22.397366,96.0,0.081784666,38.64369,252.77829,210.93849,0.0,52.27569,0.113773815,0.0,49.503853,8.330017
40209,21852540.0,0.0,18.597412,15.134064,21.132477,21.113586,21.167145,21.12738,18.542267,18.30185,18.319092,18.374939,0.0,0.032074388,0.032074388,0.04956674,250.0,18.300018,0.0,0.0,0.0,12.952776,9.54197e-21,0.0,52.27918,250.03989,27.494902,96.0,0.06438954,31.507141,252.77408,210.90012,0.0,52.27918,0.1137154,0.0,49.507446,8.330017
40210,21852600.0,0.0,17.717194,15.122498,21.1344,21.112915,21.173553,21.128876,18.623383,18.4516,18.46103,18.479553,0.0,0.03207278,0.03207278,0.04956405,250.0,18.300018,0.0,0.0,0.0,-46.520298,9.54197e-21,0.0,52.287655,249.97447,31.873236,96.0,0.048634946,25.377474,252.7798,210.8636,0.0,52.287655,0.113709524,0.0,49.516018,8.330017
40211,21852660.0,0.0,17.801239,15.110199,21.136139,21.11206,21.179596,21.13031,18.330353,18.461212,18.46637,18.478516,0.0,0.03207951,0.03207951,0.049576312,250.0,18.300018,0.0,0.0,0.0,-33.5583,9.54197e-21,0.0,52.29155,249.97215,31.116285,96.0,0.051361702,26.437199,252.78378,210.87724,0.0,52.29155,0.11373538,0.0,49.519863,8.330017
40212,21852720.0,0.0,18.390533,15.0972595,21.137573,21.11081,21.185364,21.13144,18.117096,18.338898,18.341736,18.362549,0.0,0.032086905,0.032086905,0.04958962,250.0,18.300018,0.0,0.0,0.0,10.55104,9.54197e-21,0.0,52.29068,249.99406,27.994446,96.0,0.06263108,30.807775,252.78267,210.90443,0.0,52.29068,0.11376347,0.0,49.518883,8.330017
40213,21852780.0,0.0,18.651001,15.083649,21.13852,21.108948,21.190704,21.132202,18.18216,18.246216,18.247772,18.269043,0.0,0.032087773,0.032087773,0.04959099,250.0,18.300018,0.0,0.0,0.0,26.167856,9.54197e-21,0.0,52.288086,250.00636,26.763874,96.0,0.06702274,32.530575,252.78119,210.91245,0.0,52.288086,0.11376655,0.0,49.516216,8.330017
40214,21852840.0,0.0,18.427216,15.069458,21.139282,21.106903,21.195892,21.132874,18.34787,18.260193,18.261017,18.271301,0.0,0.032083742,0.032083742,0.049583606,250.0,18.300018,0.0,0.0,0.0,7.323079,9.54197e-21,0.0,52.28809,250.00456,28.007797,96.0,0.06257415,30.789085,252.78078,210.90265,0.0,52.28809,0.113751076,0.0,49.51623,8.330017
40215,21852900.0,0.0,18.14267,15.0546875,21.140198,21.105042,21.201233,21.133667,18.395142,18.318024,18.318512,18.318573,0.0,0.032082118,0.032082118,0.049580712,250.0,18.300018,0.0,0.0,0.0,-12.543073,9.54197e-21,0.0,52.290077,249.99165,29.398977,96.0,0.05755937,28.84143,252.78235,210.8926,0.0,52.290077,0.11374493,0.0,49.51825,8.330017
40216,21852960.0,0.0,18.132599,15.039398,21.14093,21.103058,21.206177,21.134338,18.31781,18.335815,18.33606,18.334778,0.0,0.032083847,0.032083847,0.049583867,250.0,18.300018,0.0,0.0,0.0,-11.329041,9.54197e-21,0.0,52.29122,249.98941,29.32628,96.0,0.057825796,28.943209,252.78372,210.89526,0.0,52.29122,0.113751575,0.0,49.51939,8.330017
40217,21853020.0,0.0,18.303253,15.023621,21.141602,21.101044,21.21106,21.134949,18.24649,18.307709,18.30783,18.310303,0.0,0.03208609,0.03208609,0.049587913,250.0,18.300018,0.0,0.0,0.0,1.6435199,9.54197e-21,0.0,52.2908,249.99626,28.393974,96.0,0.061192222,30.248434,252.7837,210.90363,0.0,52.2908,0.11376011,0.0,49.518932,8.330017
40218,21853080.0,0.0,18.403412,15.007385,21.14215,21.098877,21.21582,21.135498,18.256592,18.27948,18.279541,18.283752,0.0,0.03208644,0.03208644,0.049588487,250.0,18.300018,0.0,0.0,0.0,8.014621,9.54197e-21,0.0,52.28979,250.00206,27.888628,96.0,0.0630082,30.95592,252.78313,210.90729,0.0,52.28979,0.11376137,0.0,49.5179,8.330017
40219,21853140.0,0.0,18.348785,14.990723,21.14264,21.09665,21.22052,21.135986,18.306244,18.281464,18.281494,18.283508,0.0,0.032085244,0.032085244,0.049586292,250.0,18.300018,0.0,0.0,0.0,3.2283092,9.54197e-21,0.0,52.289516,250.00237,28.167408,96.0,0.06200455,30.565626,252.78287,210.9048,0.0,52.289516,0.113756776,0.0,49.51763,8.330017
40220,21853200.0,0.0,18.256622,14.973663,21.143188,21.094513,21.22522,21.136505,18.326782,18.299469,18.2995,18.298767,0.0,0.03208449,0.03208449,0.049584944,250.0,18.300018,0.0,0.0,0.0,-3.3319998,9.54197e-21,0.0,52.289944,249.99922,28.59022,96.0,0.060481783,29.973688,252.78313,210.90158,0.0,52.289944,0.11375392,0.0,49.518074,8.330017
40221,21853260.0,0.0,18.241302,14.956268,21.143524,21.092194,21.229553,21.136871,18.306427,18.307617,18.307617,18.306488,0.0,0.032084864,0.032084864,0.04958564,250.0,18.300018,0.0,0.0,0.0,-3.8569992,9.54197e-21,0.0,52.290268,249.99808,28.599913,96.0,0.06044786,29.960123,252.78342,210.90184,0.0,52.290268,0.113755375,0.0,49.5184,8.330017
40222,21853320.0,0.0,18.290955,14.938568,21.14383,21.089874,21.233826,21.137238,18.282349,18.300598,18.300598,18.30075,0.0,0.032085564,0.032085564,0.049586907,250.0,18.300018,0.0,0.0,0.0,-0.0154318,9.54197e-21,0.0,52.2901,249.99985,28.29779,96.0,0.061536904,30.383093,252.78334,210.90427,0.0,52.2901,0.11375804,0.0,49.518223,8.330017
40223,21853380.0,0.0,18.323608,14.920624,21.144104,21.087555,21.238068,21.137573,18.283234,18.292175,18.292175,18.29309,0.0,0.032085694,0.032085694,0.049587123,250.0,18.300018,0.0,0.0,0.0,2.1230206,9.54197e-21,0.0,52.28973,250.00168,28.103695,96.0,0.06223472,30.654829,252.78302,210.90546,0.0,52.28973,0.113758504,0.0,49.51784,8.330017
40224,21853440.0,0.0,18.313782,14.902405,21.144348,21.085205,21.24228,21.137878,18.295898,18.291626,18.291626,18.292145,0.0,0.032085393,0.032085393,0.04958657,250.0,18.300018,0.0,0.0,0.0,1.18176,9.54197e-21,0.0,52.28955,250.00198,28.12298,96.0,0.062164735,30.627827,252.78279,210.90495,0.0,52.28955,0.11375736,0.0,49.517666,8.330017
40225,21853500.0,0.0,18.289795,14.884003,21.144623,21.082886,21.24649,21.138214,18.303314,18.295746,18.295746,18.295593,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.57039213,9.54197e-21,0.0,52.289562,250.00133,28.20227,96.0,0.061879296,30.51682,252.78268,210.90407,0.0,52.289562,0.11375639,0.0,49.51768,8.330017
40226,21853560.0,0.0,18.280853,14.865448,21.144653,21.080383,21.250305,21.138367,18.299988,18.298584,18.298584,18.298248,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-1.0813802,9.54197e-21,0.0,52.2896,250.00087,28.197968,96.0,0.061894897,30.522846,252.78261,210.9039,0.0,52.2896,0.11375653,0.0,49.51772,8.330017
40227,21853620.0,0.0,18.29007,14.846741,21.144684,21.07788,21.25412,21.13852,18.293732,18.297699,18.297699,18.297607,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.3310186,9.54197e-21,0.0,52.28952,250.0011,28.10556,96.0,0.06222732,30.652216,252.78247,210.90439,0.0,52.28952,0.11375716,0.0,49.51764,8.330017
40228,21853680.0,0.0,18.300781,14.827972,21.144714,21.075378,21.257904,21.138672,18.292175,18.29541,18.29541,18.295593,0.0,0.032085415,0.032085415,0.04958662,250.0,18.300018,0.0,0.0,0.0,0.4131556,9.54197e-21,0.0,52.289368,250.00157,28.011482,96.0,0.06256529,30.783924,252.78227,210.9048,0.0,52.289368,0.11375745,0.0,49.517483,8.330017
40229,21853740.0,0.0,18.300934,14.809143,21.144745,21.072906,21.261688,21.138824,18.294586,18.29483,18.29483,18.294983,0.0,0.032085363,0.032085363,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.366456,9.54197e-21,0.0,52.28924,250.00172,27.971375,96.0,0.06270912,30.840075,252.78207,210.90475,0.0,52.28924,0.113757245,0.0,49.51736,8.330017
40230,21853800.0,0.0,18.296814,14.790283,21.144775,21.070435,21.265442,21.138977,18.296692,18.295319,18.295319,18.29535,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.04827095,9.54197e-21,0.0,52.289165,250.00166,27.950588,96.0,0.06278359,30.86918,252.78189,210.90459,0.0,52.289165,0.113757014,0.0,49.51728,8.330017
40231,21853860.0,0.0,18.293793,14.771454,21.144592,21.06778,21.26883,21.138947,18.296875,18.29602,18.29602,18.29596,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.15477282,9.54197e-21,0.0,52.289097,250.00154,27.922354,96.0,0.06288486,30.908707,252.78172,210.9045,0.0,52.289097,0.11375695,0.0,49.517216,8.330017
40232,21853920.0,0.0,18.294312,14.752686,21.144379,21.065155,21.272217,21.138947,18.29602,18.296082,18.296082,18.296051,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.10381498,9.54197e-21,0.0,52.28902,250.00153,27.876982,96.0,0.06304765,30.972227,252.78157,210.90453,0.0,52.28902,0.11375702,0.0,49.51714,8.330017
40233,21853980.0,0.0,18.295593,14.734009,21.144196,21.06253,21.275604,21.138947,18.295471,18.295929,18.295929,18.295929,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.00793369,9.54197e-21,0.0,52.288933,250.00156,27.828745,96.0,0.06322063,31.039757,252.78139,210.90457,0.0,52.288933,0.11375709,0.0,49.51705,8.330017
40234,21854040.0,0.0,18.296844,14.715485,21.143982,21.059937,21.278961,21.138916,18.29541,18.295685,18.295685,18.295715,0.0,0.03208532,0.03208532,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.07269846,9.54197e-21,0.0,52.28884,250.0016,27.781853,96.0,0.0633887,31.105408,252.7812,210.90462,0.0,52.28884,0.11375711,0.0,49.516956,8.330017
40235,21854100.0,0.0,18.296906,14.697113,21.143799,21.057312,21.282318,21.138916,18.295776,18.295654,18.295654,18.295685,0.0,0.032085318,0.032085318,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.06772235,9.54197e-21,0.0,52.288754,250.0016,27.74132,96.0,0.0635339,31.162155,252.78104,210.9046,0.0,52.288754,0.113757074,0.0,49.516872,8.330017
40236,21854160.0,0.0,18.29602,14.678925,21.143433,21.054565,21.28534,21.138763,18.296204,18.295807,18.295807,18.295807,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.00027707958,9.54197e-21,0.0,52.28867,250.00157,27.705345,96.0,0.063662715,31.212517,252.78087,210.90456,0.0,52.28867,0.11375702,0.0,49.51679,8.330017
40237,21854220.0,0.0,18.295502,14.661011,21.143036,21.051788,21.28836,21.13861,18.296204,18.29599,18.29599,18.29599,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.03850206,9.54197e-21,0.0,52.288593,250.00153,27.667976,96.0,0.0637965,31.264833,252.7807,210.90453,0.0,52.288593,0.113757014,0.0,49.516712,8.330017
40238,21854280.0,0.0,18.295746,14.643372,21.14264,21.049042,21.291382,21.138428,18.296051,18.296051,18.296051,18.296051,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.022646008,9.54197e-21,0.0,52.288513,250.00151,27.627722,96.0,0.063940585,31.321192,252.78053,210.90451,0.0,52.288513,0.11375702,0.0,49.516632,8.330017
40239,21854340.0,0.0,18.296112,14.626038,21.142242,21.046326,21.294373,21.138275,18.29599,18.296082,18.296082,18.296082,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.0013946957,9.54197e-21,0.0,52.28843,250.0015,27.587933,96.0,0.06408294,31.376896,252.78036,210.90451,0.0,52.28843,0.11375702,0.0,49.51655,8.330017
40240,21854400.0,0.0,18.296692,14.60907,21.141876,21.04361,21.297363,21.138123,18.29602,18.296051,18.296051,18.296051,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.033843298,9.54197e-21,0.0,52.28835,250.00148,27.54805,96.0,0.06422557,31.432728,252.78021,210.90451,0.0,52.28835,0.11375702,0.0,49.516468,8.330017
40241,21854460.0,0.0,18.296753,14.592468,21.141296,21.040741,21.30008,21.137848,18.296265,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.029888226,9.54197e-21,0.0,52.288265,250.00146,27.511347,96.0,0.06435678,31.484116,252.78004,210.90448,0.0,52.288265,0.113757,0.0,49.516384,8.330017
40242,21854520.0,0.0,18.2966,14.576294,21.140717,21.037872,21.302765,21.137543,18.296448,18.296204,18.296204,18.296204,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.011300911,9.54197e-21,0.0,52.288193,250.00143,27.476582,96.0,0.064481005,31.532785,252.77989,210.90445,0.0,52.288193,0.11375698,0.0,49.516308,8.330017
40243,21854580.0,0.0,18.296509,14.560608,21.140167,21.035004,21.30545,21.137268,18.29654,18.296356,18.296356,18.296326,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0029020316,9.54197e-21,0.0,52.288116,250.00139,27.442608,96.0,0.06460238,31.580349,252.77974,210.90442,0.0,52.288116,0.11375695,0.0,49.516235,8.330017
40244,21854640.0,0.0,18.296661,14.54541,21.139587,21.032196,21.308105,21.136993,18.29657,18.296448,18.296448,18.296417,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.002454339,9.54197e-21,0.0,52.288044,250.00136,27.4085,96.0,0.064724185,31.6281,252.7796,210.90439,0.0,52.288044,0.11375694,0.0,49.516163,8.330017
40245,21854700.0,0.0,18.296875,14.530731,21.139038,21.029358,21.31076,21.136688,18.296661,18.29654,18.29654,18.296509,0.0,0.032085277,0.032085277,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.010131738,9.54197e-21,0.0,52.28797,250.00131,27.375484,96.0,0.06484205,31.674322,252.77945,210.90437,0.0,52.28797,0.113756925,0.0,49.51609,8.330017
40246,21854760.0,0.0,18.29715,14.516632,21.138306,21.026398,21.313171,21.136292,18.296753,18.2966,18.2966,18.2966,0.0,0.032085273,0.032085273,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.022236044,9.54197e-21,0.0,52.2879,250.00128,27.343077,96.0,0.0649577,31.71969,252.77931,210.90434,0.0,52.2879,0.11375691,0.0,49.51602,8.330017
40247,21854820.0,0.0,18.297302,14.503143,21.137573,21.023438,21.315552,21.135895,18.296906,18.296722,18.296722,18.296692,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.023202667,9.54197e-21,0.0,52.287834,250.00125,27.312656,96.0,0.065066226,31.762281,252.77917,210.90431,0.0,52.287834,0.11375689,0.0,49.515953,8.330017
40248,21854880.0,0.0,18.297424,14.490326,21.136871,21.020508,21.317932,21.135468,18.297058,18.296814,18.296814,18.296814,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.021571418,9.54197e-21,0.0,52.28777,250.0012,27.283829,96.0,0.06516903,31.802639,252.77905,210.90428,0.0,52.28777,0.113756865,0.0,49.515892,8.330017
40249,21854940.0,0.0,18.297485,14.478149,21.136139,21.017578,21.320312,21.13507,18.29721,18.296967,18.296967,18.296936,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.01430679,9.54197e-21,0.0,52.28771,250.00116,27.256765,96.0,0.065265514,31.840527,252.77893,210.90424,0.0,52.28771,0.113756835,0.0,49.515827,8.330017
40250,21855000.0,0.0,18.297607,14.466736,21.135437,21.014679,21.322662,21.134674,18.297363,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.013500044,9.54197e-21,0.0,52.28765,250.00111,27.230846,96.0,0.065357886,31.876814,252.77881,210.9042,0.0,52.28765,0.11375681,0.0,49.51577,8.330017
40251,21855060.0,0.0,18.29776,14.456055,21.134552,21.011597,21.324799,21.134155,18.297485,18.297241,18.297241,18.29721,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.015009075,9.54197e-21,0.0,52.287598,250.00107,27.206072,96.0,0.06544615,31.911499,252.77869,210.90416,0.0,52.287598,0.11375679,0.0,49.515717,8.330017
40252,21855120.0,0.0,18.297974,14.446167,21.133698,21.008575,21.326935,21.133667,18.297607,18.297394,18.297394,18.297363,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.019304674,9.54197e-21,0.0,52.287544,250.00102,27.18263,96.0,0.06552966,31.944317,252.77858,210.90413,0.0,52.287544,0.11375676,0.0,49.515663,8.330017
40253,21855180.0,0.0,18.298187,14.437103,21.132843,21.005554,21.32904,21.133148,18.29776,18.297516,18.297516,18.297485,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.022713732,9.54197e-21,0.0,52.28749,250.00096,27.160954,96.0,0.06560685,31.974665,252.77847,210.90408,0.0,52.28749,0.11375674,0.0,49.51561,8.330017
40254,21855240.0,0.0,18.2984,14.428894,21.131958,21.002563,21.331146,21.13266,18.297943,18.297668,18.297668,18.297638,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.024358897,9.54197e-21,0.0,52.28745,250.00092,27.141186,96.0,0.06567722,32.00234,252.77838,210.90404,0.0,52.28745,0.113756716,0.0,49.515568,8.330017
40255,21855300.0,0.0,18.298584,14.421631,21.131104,20.999573,21.333252,21.132141,18.298126,18.297852,18.297852,18.297821,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.023594324,9.54197e-21,0.0,52.2874,250.00085,27.123346,96.0,0.06574071,32.027313,252.77829,210.90399,0.0,52.2874,0.11375668,0.0,49.515526,8.330017
40256,21855360.0,0.0,18.298676,14.415283,21.130127,20.99643,21.335114,21.13153,18.29834,18.298035,18.298035,18.297974,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.019249773,9.54197e-21,0.0,52.287365,250.0008,27.107403,96.0,0.06579744,32.049637,252.7782,210.90395,0.0,52.287365,0.11375664,0.0,49.515488,8.330017
40257,21855420.0,0.0,18.298859,14.409882,21.12912,20.993347,21.337006,21.13095,18.298492,18.298218,18.298218,18.298157,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.018717118,9.54197e-21,0.0,52.287327,250.00073,27.09306,96.0,0.06584847,32.069717,252.77812,210.9039,0.0,52.287327,0.11375661,0.0,49.51545,8.330017
40258,21855480.0,0.0,18.299103,14.405548,21.128143,20.990234,21.338867,21.13034,18.298676,18.29837,18.29837,18.29834,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.023269963,9.54197e-21,0.0,52.2873,250.00069,27.080368,96.0,0.065893605,32.087482,252.77806,210.90384,0.0,52.2873,0.113756575,0.0,49.51542,8.330017
40259,21855540.0,0.0,18.299377,14.402222,21.127167,20.987183,21.34076,21.12973,18.298859,18.298553,18.298553,18.298523,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.027592322,9.54197e-21,0.0,52.287273,250.00061,27.069796,96.0,0.06593121,32.102287,252.77798,210.9038,0.0,52.287273,0.11375655,0.0,49.515392,8.330017
40260,21855600.0,0.0,18.299591,14.399994,21.12619,20.98413,21.34262,21.12915,18.299072,18.298737,18.298737,18.298706,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.028689686,9.54197e-21,0.0,52.28725,250.00055,27.061344,96.0,0.06596124,32.114117,252.77794,210.90375,0.0,52.28725,0.113756515,0.0,49.515373,8.330017
40261,21855660.0,0.0,18.299713,14.398407,21.125153,20.981049,21.344269,21.12851,18.299286,18.29895,18.29895,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.024439482,9.54197e-21,0.0,52.28723,250.00049,27.055273,96.0,0.065982826,32.12262,252.77788,210.90369,0.0,52.28723,0.11375648,0.0,49.515354,8.330017
40262,21855720.0,0.0,18.2995,14.396973,21.124115,20.978027,21.345917,21.127838,18.299469,18.299133,18.299133,18.299103,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.005945727,9.54197e-21,0.0,52.28722,250.00041,27.050453,96.0,0.06599994,32.129364,252.77785,210.90363,0.0,52.28722,0.11375644,0.0,49.51534,8.330017
40263,21855780.0,0.0,18.299469,14.395691,21.123077,20.975037,21.347565,21.127197,18.299469,18.299225,18.299225,18.299194,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015996762,9.54197e-21,0.0,52.28721,250.00037,27.045378,96.0,0.06601799,32.136475,252.77782,210.90361,0.0,52.28721,0.113756426,0.0,49.51533,8.330017
40264,21855840.0,0.0,18.299408,14.394531,21.12207,20.972015,21.349243,21.126556,18.2995,18.299347,18.299347,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005954042,9.54197e-21,0.0,52.287197,250.00032,27.040407,96.0,0.066035666,32.14343,252.77777,210.90358,0.0,52.287197,0.113756426,0.0,49.51532,8.330017
40265,21855900.0,0.0,18.2995,14.393524,21.121033,20.969025,21.35086,21.125916,18.299469,18.299408,18.299408,18.299377,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0006724589,9.54197e-21,0.0,52.287186,250.00027,27.035069,96.0,0.06605464,32.1509,252.77774,210.90355,0.0,52.287186,0.11375642,0.0,49.51531,8.330017
40266,21855960.0,0.0,18.299622,14.392639,21.119965,20.966034,21.352325,21.125244,18.299469,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0068316385,9.54197e-21,0.0,52.287174,250.00026,27.02977,96.0,0.06607348,32.158318,252.77773,210.90353,0.0,52.287174,0.11375642,0.0,49.515297,8.330017
40267,21856020.0,0.0,18.299652,14.391876,21.118866,20.963074,21.35379,21.124542,18.29953,18.299469,18.299469,18.299469,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.006982176,9.54197e-21,0.0,52.287167,250.00023,27.02516,96.0,0.06608987,32.164776,252.7777,210.90352,0.0,52.287167,0.11375642,0.0,49.51529,8.330017
40268,21856080.0,0.0,18.299622,14.391235,21.117798,20.960114,21.355255,21.12384,18.29956,18.2995,18.2995,18.2995,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0036975918,9.54197e-21,0.0,52.287155,250.00021,27.021036,96.0,0.06610454,32.17055,252.77768,210.9035,0.0,52.287155,0.1137564,0.0,49.51528,8.330017
40269,21856140.0,0.0,18.299622,14.390686,21.11673,20.957184,21.35672,21.123169,18.299622,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0013850604,9.54197e-21,0.0,52.287148,250.0002,27.01709,96.0,0.06611855,32.176075,252.77765,210.90349,0.0,52.287148,0.1137564,0.0,49.51527,8.330017
40270,21856200.0,0.0,18.299622,14.390289,21.115692,20.954254,21.358154,21.122498,18.299622,18.299591,18.299591,18.29956,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00039281827,9.54197e-21,0.0,52.287136,250.00018,27.013361,96.0,0.066131815,32.181297,252.77763,210.90349,0.0,52.287136,0.1137564,0.0,49.515263,8.330017
40271,21856260.0,0.0,18.299652,14.389984,21.114563,20.951324,21.359436,21.121765,18.299622,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00064729794,9.54197e-21,0.0,52.287132,250.00017,27.00956,96.0,0.06614533,32.186615,252.77762,210.90347,0.0,52.287132,0.1137564,0.0,49.515255,8.330017
40272,21856320.0,0.0,18.299683,14.3897705,21.113464,20.948425,21.360718,21.121033,18.299622,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0024336027,9.54197e-21,0.0,52.287125,250.00015,27.00588,96.0,0.06615841,32.19177,252.7776,210.90347,0.0,52.287125,0.11375639,0.0,49.515247,8.330017
40273,21856380.0,0.0,18.299713,14.389648,21.112366,20.945557,21.362,21.1203,18.299652,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.003827572,9.54197e-21,0.0,52.287113,250.00015,27.002424,96.0,0.066170685,32.196606,252.77759,210.90347,0.0,52.287113,0.11375639,0.0,49.51524,8.330017
40274,21856440.0,0.0,18.299744,14.389618,21.111267,20.942688,21.36325,21.119598,18.299683,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0034626808,9.54197e-21,0.0,52.28711,250.00014,26.999283,96.0,0.066181846,32.201,252.77757,210.90346,0.0,52.28711,0.11375639,0.0,49.515232,8.330017
40275,21856500.0,0.0,18.299744,14.389679,21.110168,20.93982,21.364532,21.118866,18.299713,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0028065934,9.54197e-21,0.0,52.2871,250.00014,26.99635,96.0,0.06619228,32.205112,252.77756,210.90346,0.0,52.2871,0.11375639,0.0,49.515224,8.330017
40276,21856560.0,0.0,18.299713,14.389832,21.10904,20.93695,21.365662,21.118103,18.299713,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00011202347,9.54197e-21,0.0,52.287094,250.00012,26.993635,96.0,0.06620192,32.20891,252.77754,210.90344,0.0,52.287094,0.11375638,0.0,49.515217,8.330017
40277,21856620.0,0.0,18.299713,14.390045,21.10791,20.934113,21.36676,21.11734,18.299744,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00048402604,9.54197e-21,0.0,52.28709,250.00012,26.990908,96.0,0.06621161,32.21273,252.77753,210.90344,0.0,52.28709,0.11375638,0.0,49.515213,8.330017
40278,21856680.0,0.0,18.299744,14.39035,21.10675,20.931305,21.367859,21.116608,18.299744,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-5.885855e-05,9.54197e-21,0.0,52.287083,250.0001,26.988262,96.0,0.06622102,32.216434,252.77751,210.90344,0.0,52.287083,0.11375638,0.0,49.515205,8.330017
40279,21856740.0,0.0,18.299805,14.390717,21.105652,20.928497,21.368988,21.115845,18.299744,18.299744,18.299744,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002405764,9.54197e-21,0.0,52.28708,250.0001,26.98563,96.0,0.066230364,32.22012,252.77751,210.90344,0.0,52.28708,0.11375638,0.0,49.515198,8.330017
40280,21856800.0,0.0,18.299805,14.391113,21.104523,20.92572,21.370087,21.115112,18.299774,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.002415885,9.54197e-21,0.0,52.28707,250.0001,26.983326,96.0,0.066238545,32.22334,252.7775,210.90343,0.0,52.28707,0.11375638,0.0,49.515194,8.330017
40281,21856860.0,0.0,18.299805,14.391602,21.103363,20.922913,21.371033,21.114319,18.299774,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011089524,9.54197e-21,0.0,52.287067,250.00009,26.981104,96.0,0.06624646,32.22646,252.77748,210.90343,0.0,52.287067,0.11375638,0.0,49.51519,8.330017
40282,21856920.0,0.0,18.299774,14.39212,21.102203,20.920135,21.37201,21.113525,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00016724228,9.54197e-21,0.0,52.28706,250.00009,26.978947,96.0,0.06625412,32.229477,252.77748,210.90343,0.0,52.28706,0.113756366,0.0,49.515186,8.330017
40283,21856980.0,0.0,18.299805,14.39267,21.101044,20.917389,21.372955,21.112762,18.299805,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005142993,9.54197e-21,0.0,52.287056,250.00009,26.976809,96.0,0.06626171,32.232468,252.77747,210.90343,0.0,52.287056,0.113756366,0.0,49.51518,8.330017
