,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40284,21857040.0,0.0,18.299805,14.39328,21.099915,20.914642,21.373932,21.111969,18.299805,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00095288316,9.54197e-21,0.0,52.287056,250.00009,26.974764,96.0,0.06626898,32.23533,252.77745,210.90343,0.0,52.287056,0.113756366,0.0,49.515175,8.330017
40285,21857100.0,0.0,18.299835,14.393921,21.098755,20.911896,21.374878,21.111206,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0017892552,9.54197e-21,0.0,52.28705,250.00008,26.972792,96.0,0.066275984,32.238094,252.77745,210.90341,0.0,52.28705,0.113756366,0.0,49.51517,8.330017
40286,21857160.0,0.0,18.299835,14.394592,21.097565,20.90918,21.375702,21.110382,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00041116294,9.54197e-21,0.0,52.28704,250.00008,26.970953,96.0,0.06628251,32.240665,252.77744,210.90341,0.0,52.28704,0.113756366,0.0,49.515167,8.330017
40287,21857220.0,0.0,18.299805,14.395294,21.096405,20.906464,21.376526,21.109589,18.299835,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00051505957,9.54197e-21,0.0,52.287037,250.00008,26.96912,96.0,0.06628902,32.243233,252.77744,210.90341,0.0,52.287037,0.113756366,0.0,49.51516,8.330017
40288,21857280.0,0.0,18.299805,14.396027,21.095215,20.903748,21.37735,21.108795,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00015738378,9.54197e-21,0.0,52.287037,250.00008,26.967255,96.0,0.06629565,32.245842,252.77742,210.90341,0.0,52.287037,0.113756366,0.0,49.51516,8.330017
40289,21857340.0,0.0,18.299835,14.396759,21.094055,20.901062,21.378174,21.107971,18.299835,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0007232231,9.54197e-21,0.0,52.28703,250.00008,26.965406,96.0,0.06630222,32.248432,252.77742,210.90341,0.0,52.28703,0.113756366,0.0,49.515156,8.330017
40290,21857400.0,0.0,18.299835,14.397491,21.092896,20.898407,21.378998,21.107178,18.299835,18.299835,18.299835,18.299805,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0011870877,9.54197e-21,0.0,52.287025,250.00006,26.963621,96.0,0.06630856,32.25093,252.7774,210.90341,0.0,52.287025,0.113756366,0.0,49.51515,8.330017
40291,21857460.0,0.0,18.299835,14.398254,21.091705,20.895721,21.3797,21.106354,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00016475421,9.54197e-21,0.0,52.287025,250.00006,26.961895,96.0,0.0663147,32.25335,252.7774,210.90341,0.0,52.287025,0.113756366,0.0,49.515144,8.330017
40292,21857520.0,0.0,18.299805,14.399017,21.090515,20.893066,21.380371,21.10553,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00085019873,9.54197e-21,0.0,52.287018,250.00006,26.96015,96.0,0.0663209,32.25579,252.77739,210.90341,0.0,52.287018,0.113756366,0.0,49.515144,8.330017
40293,21857580.0,0.0,18.299805,14.39975,21.089325,20.890442,21.381073,21.104706,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0011756013,9.54197e-21,0.0,52.287014,250.00006,26.95836,96.0,0.06632725,32.258297,252.77739,210.90341,0.0,52.287014,0.113756366,0.0,49.515137,8.330017
40294,21857640.0,0.0,18.299805,14.400482,21.088135,20.887787,21.381775,21.103882,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00044241681,9.54197e-21,0.0,52.287014,250.00006,26.956505,96.0,0.06633384,32.26089,252.77737,210.90341,0.0,52.287014,0.113756366,0.0,49.515133,8.330017
40295,21857700.0,0.0,18.299835,14.401215,21.086975,20.885193,21.382477,21.103088,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003020289,9.54197e-21,0.0,52.287006,250.00006,26.95464,96.0,0.06634047,32.263504,252.77737,210.90341,0.0,52.287006,0.113756366,0.0,49.515133,8.330017
40296,21857760.0,0.0,18.299805,14.4019165,21.085754,20.882568,21.383057,21.102234,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00046342448,9.54197e-21,0.0,52.287,250.00006,26.952776,96.0,0.066347085,32.266113,252.77737,210.90341,0.0,52.287,0.113756366,0.0,49.515125,8.330017
40297,21857820.0,0.0,18.299805,14.402618,21.084564,20.879974,21.383636,21.10138,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0013448537,9.54197e-21,0.0,52.287,250.00006,26.95086,96.0,0.0663539,32.2688,252.77736,210.90341,0.0,52.287,0.113756366,0.0,49.51512,8.330017
40298,21857880.0,0.0,18.299774,14.403259,21.083344,20.87738,21.384216,21.100555,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0011978288,9.54197e-21,0.0,52.286995,250.00006,26.94883,96.0,0.06636111,32.271637,252.77736,210.90341,0.0,52.286995,0.113756366,0.0,49.515118,8.330017
40299,21857940.0,0.0,18.299774,14.40387,21.082153,20.874817,21.384796,21.099731,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00091206795,9.54197e-21,0.0,52.286987,250.00006,26.946741,96.0,0.06636853,32.274563,252.77734,210.90341,0.0,52.286987,0.113756366,0.0,49.515114,8.330017
40300,21858000.0,0.0,18.299774,14.404449,21.080963,20.872253,21.385376,21.098877,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00022458284,9.54197e-21,0.0,52.286983,250.00006,26.944574,96.0,0.06637623,32.277596,252.77734,210.90341,0.0,52.286983,0.113756366,0.0,49.515106,8.330017
40301,21858060.0,0.0,18.299774,14.404968,21.079742,20.86969,21.385834,21.098022,18.299774,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0013028125,9.54197e-21,0.0,52.286983,250.00008,26.942375,96.0,0.06638404,32.280674,252.77733,210.90341,0.0,52.286983,0.113756366,0.0,49.515106,8.330017
40302,21858120.0,0.0,18.299744,14.405457,21.078522,20.867157,21.386322,21.097168,18.299774,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0020410006,9.54197e-21,0.0,52.286976,250.00008,26.940044,96.0,0.06639232,32.28394,252.77733,210.90341,0.0,52.286976,0.113756366,0.0,49.5151,8.330017
40303,21858180.0,0.0,18.299744,14.405884,21.077332,20.864624,21.38681,21.096313,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.001775859,9.54197e-21,0.0,52.286972,250.00008,26.937553,96.0,0.06640117,32.287426,252.77731,210.90341,0.0,52.286972,0.113756366,0.0,49.51509,8.330017
40304,21858240.0,0.0,18.299744,14.40625,21.07611,20.862091,21.387268,21.095459,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011043136,9.54197e-21,0.0,52.286964,250.00008,26.934933,96.0,0.06641047,32.291092,252.7773,210.90343,0.0,52.286964,0.11375638,0.0,49.515087,8.330017
40305,21858300.0,0.0,18.299713,14.406555,21.07492,20.859589,21.387756,21.094635,18.299744,18.299744,18.299744,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00076811435,9.54197e-21,0.0,52.286957,250.00008,26.932224,96.0,0.06642009,32.294884,252.7773,210.90343,0.0,52.286957,0.11375638,0.0,49.51508,8.330017
40306,21858360.0,0.0,18.299683,14.406799,21.0737,20.857086,21.388123,21.09375,18.299744,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0015936659,9.54197e-21,0.0,52.286953,250.00009,26.92942,96.0,0.06643006,32.298813,252.77728,210.90343,0.0,52.286953,0.11375638,0.0,49.515076,8.330017
40307,21858420.0,0.0,18.299683,14.406952,21.072449,20.854584,21.38852,21.092896,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0024312432,9.54197e-21,0.0,52.286945,250.00009,26.926453,96.0,0.0664406,32.302967,252.77728,210.90343,0.0,52.286945,0.11375638,0.0,49.515068,8.330017
40308,21858480.0,0.0,18.299652,14.407043,21.071259,20.852112,21.388885,21.092041,18.299713,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0027168063,9.54197e-21,0.0,52.28694,250.00009,26.923306,96.0,0.06645178,32.307373,252.77727,210.90343,0.0,52.28694,0.11375638,0.0,49.515064,8.330017
40309,21858540.0,0.0,18.299652,14.407043,21.070038,20.84964,21.389252,21.091156,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021656777,9.54197e-21,0.0,52.28693,250.00009,26.919954,96.0,0.06646367,32.31206,252.77725,210.90344,0.0,52.28693,0.11375639,0.0,49.515057,8.330017
40310,21858600.0,0.0,18.299622,14.406952,21.068817,20.847198,21.389648,21.090302,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016044643,9.54197e-21,0.0,52.286922,250.0001,26.916445,96.0,0.066476144,32.31698,252.77724,210.90344,0.0,52.286922,0.11375639,0.0,49.51505,8.330017
40311,21858660.0,0.0,18.299591,14.406769,21.067596,20.844727,21.389923,21.089447,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0022242803,9.54197e-21,0.0,52.28692,250.0001,26.91278,96.0,0.066489145,32.322105,252.77724,210.90344,0.0,52.28692,0.11375639,0.0,49.515038,8.330017
40312,21858720.0,0.0,18.29956,14.406464,21.066376,20.842316,21.390228,21.088562,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0029374103,9.54197e-21,0.0,52.286903,250.0001,26.908918,96.0,0.066502854,32.32751,252.77722,210.90346,0.0,52.286903,0.11375639,0.0,49.515034,8.330017
40313,21858780.0,0.0,18.29956,14.406097,21.065155,20.839874,21.390503,21.087677,18.299591,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0028464661,9.54197e-21,0.0,52.2869,250.00012,26.904816,96.0,0.066517435,32.33326,252.7772,210.90346,0.0,52.2869,0.1137564,0.0,49.515022,8.330017
40314,21858840.0,0.0,18.29953,14.405579,21.063934,20.837463,21.390808,21.086823,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026449491,9.54197e-21,0.0,52.28689,250.00012,26.900497,96.0,0.06653277,32.339302,252.77719,210.90346,0.0,52.28689,0.1137564,0.0,49.51501,8.330017
40315,21858900.0,0.0,18.29953,14.404968,21.062714,20.835052,21.391083,21.085968,18.29956,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0021345632,9.54197e-21,0.0,52.28688,250.00014,26.895962,96.0,0.06654888,32.345657,252.77718,210.90347,0.0,52.28688,0.1137564,0.0,49.515003,8.330017
40316,21858960.0,0.0,18.299469,14.404236,21.061493,20.832672,21.391296,21.085083,18.29953,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0030192772,9.54197e-21,0.0,52.28687,250.00014,26.891235,96.0,0.066565655,32.352272,252.77716,210.90347,0.0,52.28687,0.1137564,0.0,49.514996,8.330017
40317,21859020.0,0.0,18.299438,14.403381,21.060272,20.830261,21.39151,21.084198,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0036183987,9.54197e-21,0.0,52.286858,250.00015,26.886236,96.0,0.066583395,32.35927,252.77715,210.90347,0.0,52.286858,0.11375642,0.0,49.51498,8.330017
40318,21859080.0,0.0,18.299438,14.402405,21.059052,20.827911,21.391724,21.083313,18.2995,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003423618,9.54197e-21,0.0,52.286846,250.00015,26.880943,96.0,0.06660218,32.366676,252.77713,210.90349,0.0,52.286846,0.11375642,0.0,49.51497,8.330017
40319,21859140.0,0.0,18.299408,14.401276,21.05783,20.825531,21.391937,21.082458,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002912999,9.54197e-21,0.0,52.286835,250.00017,26.875383,96.0,0.06662192,32.374466,252.77711,210.90349,0.0,52.286835,0.11375642,0.0,49.514957,8.330017
40320,21859200.0,0.0,18.299377,14.400024,21.05664,20.823212,21.39215,21.081604,18.299438,18.299469,18.299469,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0025107353,9.54197e-21,0.0,52.286823,250.00017,26.869705,96.0,0.06664207,32.382412,252.77708,210.9035,0.0,52.286823,0.113756426,0.0,49.514946,8.330017
40321,21859260.0,0.0,20.603271,14.398682,21.064545,20.832245,21.401245,21.088257,18.316254,18.219269,18.219269,18.22586,0.0,0.0009841799,0.0009841799,0.0013672498,250.0,18.300018,0.0,0.0,0.0,6.030509,9.54197e-21,0.0,23.49031,80.47631,0.28955728,96.0,0.0033344433,69.59462,27.50693,79.98276,0.0,23.49031,0.003410596,0.0,20.8793,8.330017
40322,21859320.0,0.0,20.871002,14.397339,21.082,20.84262,21.411407,21.095856,18.319092,18.22165,18.22165,18.222748,0.0,0.0037591727,0.0037591727,0.0045022047,250.0,18.300018,0.0,0.0,0.0,11.328292,9.54197e-21,0.0,34.027187,113.9759,0.48862788,96.0,0.012013475,69.315926,138.55197,97.58255,0.0,34.027187,0.012080007,0.0,29.830414,8.330017
40323,21859380.0,0.0,21.085571,14.396027,21.108032,20.851288,21.41977,21.101929,18.358582,18.249939,18.249939,18.242188,0.0,0.01155871,0.01155871,0.01353904,250.0,18.300018,0.0,0.0,0.0,41.39464,9.54197e-21,0.0,44.520493,133.75471,1.1032587,96.0,0.036657922,68.45544,240.0433,116.58957,0.0,44.520493,0.036679097,0.0,39.93345,8.330017
40324,21859440.0,9.0,21.099213,14.394714,21.104767,20.856903,21.425262,21.105621,18.640106,18.319275,18.319275,18.294739,0.0,0.01985413,0.01985413,0.025943395,250.0,18.300018,0.0,0.0,0.0,72.64927,9.54197e-21,0.0,50.21002,144.02481,5.2176886,96.0,0.065610945,62.695236,238.64066,134.08313,0.0,50.21002,0.06567254,0.0,46.46059,8.330017
40325,21859500.0,9.0,20.363586,14.393402,21.098663,20.859741,21.428833,21.107666,19.27356,18.554657,18.554657,18.489014,0.0,0.025346916,0.025346916,0.036101896,250.0,18.300018,0.0,0.0,0.0,53.31727,9.54197e-21,0.0,52.914547,155.53731,17.357584,96.0,0.07486284,45.699383,238.49518,149.28624,0.0,52.914547,0.08682206,0.0,49.781113,8.330017
40326,21859560.0,9.0,16.963287,14.39209,21.095734,20.861084,21.43164,21.109222,19.680939,18.966492,18.966492,18.863007,0.0,0.028688211,0.028688211,0.04275038,250.0,18.300018,0.0,0.0,0.0,-109.29232,9.54197e-21,0.0,54.170544,169.85701,34.058823,96.0,0.035251103,22.31765,239.54224,162.79913,0.0,54.170544,0.10015648,0.0,51.27127,8.330017
40327,21859620.0,0.0,15.792725,14.390747,21.095428,20.86261,21.434662,21.111084,18.932709,19.140717,19.140717,19.061218,0.0,0.030704042,0.030704042,0.04679033,250.0,18.300018,0.0,0.0,0.0,-169.9476,9.54197e-21,0.0,54.603256,185.18927,38.75732,96.0,0.023655944,15.739753,241.51425,174.65248,0.0,54.603256,0.10822882,0.0,51.767956,8.330017
40328,21859680.0,0.0,17.836426,14.389435,21.09555,20.863037,21.436768,21.112122,17.812225,18.760925,18.760925,18.760742,0.0,0.031867098,0.031867098,0.049048413,250.0,18.300018,0.0,0.0,0.0,-21.150194,9.54197e-21,0.0,54.568817,199.92169,28.382212,96.0,0.060729194,30.264906,243.91812,184.63449,0.0,54.568817,0.11280982,0.0,51.749115,8.330017
40329,21859740.0,0.0,19.606873,14.388123,21.094055,20.860779,21.43689,21.111298,17.681244,18.257324,18.257324,18.309235,0.0,0.032481045,0.032481045,0.0502069,250.0,18.300018,0.0,0.0,0.0,102.46818,9.54197e-21,0.0,54.28766,212.58833,19.885319,96.0,0.09019332,42.160557,246.3211,192.47382,0.0,54.28766,0.11519188,0.0,51.47954,8.330017
40330,21859800.0,0.0,19.233093,14.38681,21.09134,20.856842,21.435852,21.109406,18.320312,18.152527,18.152527,18.190063,0.0,0.032707926,0.032707926,0.05064266,250.0,18.300018,0.0,0.0,0.0,61.552143,9.54197e-21,0.0,53.930557,222.98288,22.537909,96.0,0.082772054,38.44693,248.3754,198.34637,0.0,53.930557,0.1160767,0.0,51.132893,8.330017
40331,21859860.0,0.0,17.909515,14.385498,21.088776,20.852905,21.434875,21.107635,18.699402,18.35373,18.35373,18.35434,0.0,0.03274335,0.03274335,0.05072517,250.0,18.300018,0.0,0.0,0.0,-34.956497,9.54197e-21,0.0,53.58994,230.97366,29.06307,96.0,0.060026333,29.3117,249.90582,202.56036,0.0,53.58994,0.11622546,0.0,50.79934,8.330017
40332,21859920.0,0.0,17.538483,14.384155,21.086975,20.849854,21.43457,21.106476,18.468964,18.474396,18.474396,18.464844,0.0,0.03269956,0.03269956,0.050659254,250.0,18.300018,0.0,0.0,0.0,-55.44467,9.54197e-21,0.0,53.28682,236.92822,30.426926,96.0,0.054973394,27.402302,250.9893,205.53966,0.0,53.28682,0.116068475,0.0,50.500595,8.330017
40333,21859980.0,0.0,18.237091,14.382843,21.085297,20.846832,21.434235,21.105316,18.130127,18.380005,18.380005,18.385864,0.0,0.032618668,0.032618668,0.050522424,250.0,18.300018,0.0,0.0,0.0,-1.1225829,9.54197e-21,0.0,53.0289,241.28065,26.972073,96.0,0.067373686,32.239098,251.71732,207.6035,0.0,53.0289,0.11576698,0.0,50.245457,8.330017
40334,21860040.0,0.0,18.736786,14.3815,21.08313,20.843231,21.433472,21.10373,18.128052,18.25232,18.25232,18.268402,0.0,0.032519907,0.032519907,0.050350577,250.0,18.300018,0.0,0.0,0.0,33.08766,9.54197e-21,0.0,52.82039,244.34824,24.714659,96.0,0.075111635,35.39948,252.18811,208.96236,0.0,52.82039,0.11539542,0.0,50.03889,8.330017
40335,21860100.0,0.0,18.527344,14.380157,21.080719,20.839355,21.432556,21.10199,18.333496,18.247864,18.247864,18.256622,0.0,0.032418292,0.032418292,0.05017171,250.0,18.300018,0.0,0.0,0.0,14.586337,9.54197e-21,0.0,52.662956,246.45062,25.901428,96.0,0.070759125,33.738003,252.48079,209.8168,0.0,52.662956,0.11501166,0.0,49.883064,8.330017
40336,21860160.0,0.0,18.125244,14.378815,21.078522,20.835724,21.431793,21.100433,18.421265,18.31726,18.31726,18.315155,0.0,0.032332566,0.032332566,0.050020307,250.0,18.300018,0.0,0.0,0.0,-14.104901,9.54197e-21,0.0,52.54914,247.8385,27.785973,96.0,0.06386647,31.099642,252.6564,210.33865,0.0,52.54914,0.11468764,0.0,49.770695,8.330017
40337,21860220.0,0.0,18.078247,14.377472,21.076538,20.832397,21.431244,21.09906,18.332031,18.346802,18.346802,18.343262,0.0,0.032267753,0.032267753,0.0499059,250.0,18.300018,0.0,0.0,0.0,-15.463243,9.54197e-21,0.0,52.466507,248.74141,27.883944,96.0,0.06338573,30.962477,252.7555,210.65776,0.0,52.466507,0.11444283,0.0,49.68934,8.330017
40338,21860280.0,0.0,18.315857,14.376099,21.074585,20.829102,21.430664,21.097687,18.237213,18.31305,18.31305,18.31491,0.0,0.032218862,0.032218862,0.049819697,250.0,18.300018,0.0,0.0,0.0,2.316008,9.54197e-21,0.0,52.40594,249.32114,26.722319,96.0,0.06744083,32.588757,252.8054,210.84659,0.0,52.40594,0.11425832,0.0,49.629868,8.330017
40339,21860340.0,0.0,18.44397,14.374725,21.07248,20.825623,21.429993,21.096191,18.252258,18.278778,18.278778,18.283203,0.0,0.032179758,0.032179758,0.049750768,250.0,18.300018,0.0,0.0,0.0,10.578902,9.54197e-21,0.0,52.362812,249.67874,26.162836,96.0,0.069336146,33.372032,252.82605,210.94357,0.0,52.362812,0.11411083,0.0,49.587677,8.330017
40340,21860400.0,0.0,18.35382,14.373352,21.070343,20.822144,21.42929,21.094696,18.317993,18.283539,18.283539,18.285278,0.0,0.03214882,0.03214882,0.0496963,250.0,18.300018,0.0,0.0,0.0,3.2500553,9.54197e-21,0.0,52.33417,249.88481,26.633013,96.0,0.067611225,32.713783,252.83063,210.9813,0.0,52.33417,0.11399423,0.0,49.559845,8.330017
40341,21860460.0,0.0,18.235992,14.371948,21.068298,20.818756,21.42865,21.093262,18.33603,18.305908,18.305908,18.304657,0.0,0.032127183,0.032127183,0.04965841,250.0,18.300018,0.0,0.0,0.0,-4.933711,9.54197e-21,0.0,52.316177,249.99173,27.167627,96.0,0.065667495,31.965324,252.8274,210.9889,0.0,52.316177,0.113912925,0.0,49.542503,8.330017
40342,21860520.0,0.0,18.23407,14.370544,21.066315,20.81546,21.42804,21.091858,18.306244,18.312988,18.312988,18.311707,0.0,0.03211305,0.03211305,0.049633846,250.0,18.300018,0.0,0.0,0.0,-4.4682717,9.54197e-21,0.0,52.304245,250.04568,27.133986,96.0,0.06575906,32.012417,252.82072,210.98592,0.0,52.304245,0.11386002,0.0,49.531075,8.330017
40343,21860580.0,0.0,18.30542,14.36911,21.064331,20.812195,21.42746,21.090485,18.279541,18.302704,18.302704,18.3031,0.0,0.032103732,0.032103732,0.049617756,250.0,18.300018,0.0,0.0,0.0,0.8009981,9.54197e-21,0.0,52.29617,250.069,26.780235,96.0,0.066997394,32.50767,252.81268,210.97781,0.0,52.29617,0.11382525,0.0,49.523373,8.330017
40344,21860640.0,0.0,18.344574,14.367676,21.062317,20.808899,21.426819,21.08908,18.283936,18.292542,18.292542,18.293762,0.0,0.03209692,0.03209692,0.04960599,250.0,18.300018,0.0,0.0,0.0,3.3153734,9.54197e-21,0.0,52.29095,250.074,26.60361,96.0,0.06760864,32.754948,252.80475,210.96577,0.0,52.29095,0.113799825,0.0,49.51843,8.330017
40345,21860700.0,0.0,18.318634,14.366241,21.060303,20.805573,21.426178,21.087646,18.304138,18.29367,18.29367,18.29419,0.0,0.03209181,0.03209181,0.04959718,250.0,18.300018,0.0,0.0,0.0,1.1917064,9.54197e-21,0.0,52.288074,250.06795,26.733566,96.0,0.067138,32.57301,252.79785,210.9518,0.0,52.288074,0.11378078,0.0,49.51576,8.330017
40346,21860760.0,0.0,18.27948,14.364777,21.058289,20.802307,21.425568,21.086243,18.311462,18.300903,18.300903,18.300446,0.0,0.032088563,0.032088563,0.049591627,250.0,18.300018,0.0,0.0,0.0,-1.552031,9.54197e-21,0.0,52.286766,250.05658,26.907074,96.0,0.06651611,32.330097,252.79236,210.93913,0.0,52.286766,0.11376872,0.0,49.514603,8.330017
40347,21860820.0,0.0,18.276367,14.363312,21.056335,20.799072,21.424957,21.08487,18.302063,18.303772,18.303772,18.303253,0.0,0.032086946,0.032086946,0.04958894,250.0,18.300018,0.0,0.0,0.0,-1.569782,9.54197e-21,0.0,52.28618,250.0448,26.901514,96.0,0.06653274,32.33788,252.7881,210.92976,0.0,52.28618,0.11376281,0.0,49.514114,8.330017
40348,21860880.0,0.0,18.301025,14.361816,21.054352,20.795837,21.424347,21.083496,18.29248,18.300323,18.300323,18.300415,0.0,0.03208618,0.03208618,0.049587715,250.0,18.300018,0.0,0.0,0.0,0.25646004,9.54197e-21,0.0,52.285797,250.03497,26.772976,96.0,0.066987194,32.517834,252.78477,210.92322,0.0,52.285797,0.11376007,0.0,49.5138,8.330017
40349,21860940.0,0.0,18.312317,14.360291,21.052399,20.792633,21.423737,21.082123,18.294464,18.297241,18.297241,18.297577,0.0,0.032085598,0.032085598,0.049586754,250.0,18.300018,0.0,0.0,0.0,0.9667175,9.54197e-21,0.0,52.285618,250.02702,26.716715,96.0,0.067185275,32.5966,252.7823,210.91797,0.0,52.285618,0.11375793,0.0,49.513664,8.330017
40350,21861000.0,0.0,18.30603,14.358765,21.050446,20.789398,21.423096,21.08075,18.299957,18.297394,18.297394,18.297546,0.0,0.03208511,0.03208511,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.43969476,9.54197e-21,0.0,52.28565,250.02014,26.742426,96.0,0.06709318,32.560604,252.78046,210.91347,0.0,52.28565,0.11375616,0.0,49.513725,8.330017
40351,21861060.0,0.0,18.294647,14.357208,21.048462,20.786194,21.422485,21.079376,18.302704,18.299347,18.299347,18.299255,0.0,0.032084838,0.032084838,0.049585506,250.0,18.300018,0.0,0.0,0.0,-0.3696633,9.54197e-21,0.0,52.285812,250.01434,26.78745,96.0,0.066933095,32.49757,252.77917,210.90996,0.0,52.285812,0.113755174,0.0,49.513916,8.330017
40352,21861120.0,0.0,18.293762,14.355621,21.04654,20.78302,21.421844,21.078033,18.300507,18.30008,18.30008,18.299957,0.0,0.032084838,0.032084838,0.049585544,250.0,18.300018,0.0,0.0,0.0,-0.38486335,9.54197e-21,0.0,52.28598,250.01022,26.780296,96.0,0.06695852,32.507587,252.77834,210.9079,0.0,52.28598,0.113755226,0.0,49.51409,8.330017
40353,21861180.0,0.0,18.297485,14.354034,21.044586,20.779877,21.421234,21.07666,18.298462,18.299683,18.299683,18.299652,0.0,0.032084905,0.032084905,0.049585678,250.0,18.300018,0.0,0.0,0.0,-0.09644249,9.54197e-21,0.0,52.286095,250.00719,26.752815,96.0,0.06705606,32.546062,252.77773,210.90651,0.0,52.286095,0.11375549,0.0,49.51421,8.330017
40354,21861240.0,0.0,18.300964,14.352417,21.042664,20.776733,21.420624,21.075317,18.298035,18.29898,18.29898,18.299042,0.0,0.032084953,0.032084953,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.14220586,9.54197e-21,0.0,52.28616,250.0051,26.728329,96.0,0.0671429,32.58034,252.77728,210.90558,0.0,52.28616,0.113755696,0.0,49.514282,8.330017
40355,21861300.0,0.0,18.30075,14.3508,21.040741,20.77359,21.419983,21.073944,18.298828,18.298859,18.298859,18.29889,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.113240674,9.54197e-21,0.0,52.28622,250.00363,26.721483,96.0,0.067167185,32.589924,252.777,210.90488,0.0,52.28622,0.11375577,0.0,49.514343,8.330017
40356,21861360.0,0.0,18.299347,14.349121,21.038818,20.770447,21.419342,21.072601,18.2995,18.299011,18.299011,18.299011,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.0065301596,9.54197e-21,0.0,52.286278,250.00246,26.719803,96.0,0.06717316,32.592278,252.77678,210.90431,0.0,52.286278,0.11375583,0.0,49.514404,8.330017
40357,21861420.0,0.0,18.298157,14.347443,21.036896,20.767334,21.418732,21.071259,18.29956,18.299255,18.299255,18.299225,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.07242765,9.54197e-21,0.0,52.286327,250.00162,26.716345,96.0,0.06718548,32.597115,252.77664,210.90396,0.0,52.286327,0.11375594,0.0,49.51445,8.330017
40358,21861480.0,0.0,18.298248,14.345734,21.034973,20.764221,21.41809,21.069916,18.299225,18.299316,18.299316,18.299286,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.060159203,9.54197e-21,0.0,52.286358,250.00107,26.706833,96.0,0.06721924,32.610435,252.77654,210.90376,0.0,52.286358,0.11375609,0.0,49.51448,8.330017
40359,21861540.0,0.0,18.298615,14.343994,21.033081,20.761139,21.41745,21.068573,18.29898,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.03161079,9.54197e-21,0.0,52.28637,250.00067,26.696188,96.0,0.067257,32.62534,252.77646,210.90364,0.0,52.28637,0.11375622,0.0,49.514496,8.330017
40360,21861600.0,0.0,18.29953,14.342224,21.031189,20.758057,21.41684,21.06726,18.298859,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.031903896,9.54197e-21,0.0,52.28636,250.00052,26.683157,96.0,0.06730319,32.643578,252.77641,210.90361,0.0,52.28636,0.113756314,0.0,49.514492,8.330017
40361,21861660.0,0.0,18.299652,14.340424,21.029297,20.754974,21.416199,21.065918,18.299042,18.299011,18.299011,18.299042,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.03738698,9.54197e-21,0.0,52.286358,250.00041,26.673885,96.0,0.06733602,32.65656,252.77637,210.90358,0.0,52.286358,0.113756366,0.0,49.51448,8.330017
40362,21861720.0,0.0,18.299286,14.338623,21.027374,20.751892,21.415558,21.064606,18.299225,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.008408262,9.54197e-21,0.0,52.286346,250.00034,26.666868,96.0,0.06736087,32.666386,252.77634,210.90356,0.0,52.286346,0.11375638,0.0,49.514473,8.330017
40363,21861780.0,0.0,18.298859,14.336761,21.025513,20.74884,21.414917,21.063263,18.299255,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.01979493,9.54197e-21,0.0,52.28634,250.00029,26.659792,96.0,0.06738592,32.67629,252.7763,210.90355,0.0,52.28634,0.1137564,0.0,49.51446,8.330017
40364,21861840.0,0.0,18.29892,14.3349,21.02362,20.74582,21.414276,21.06195,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.013980425,9.54197e-21,0.0,52.28632,250.00027,26.650438,96.0,0.06741904,32.68939,252.77628,210.90355,0.0,52.28632,0.113756426,0.0,49.514442,8.330017
40365,21861900.0,0.0,18.29898,14.332977,21.02179,20.742828,21.413666,21.060638,18.299133,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0081189405,9.54197e-21,0.0,52.286304,250.00027,26.641024,96.0,0.067452356,32.702568,252.77625,210.90356,0.0,52.286304,0.11375644,0.0,49.514423,8.330017
40366,21861960.0,0.0,18.299072,14.331024,21.019897,20.739777,21.412994,21.059326,18.299072,18.299103,18.299103,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0004849958,9.54197e-21,0.0,52.286278,250.00027,26.63146,96.0,0.06748619,32.715954,252.77621,210.90356,0.0,52.286278,0.11375646,0.0,49.51441,8.330017
40367,21862020.0,0.0,18.299133,14.329041,21.018036,20.736755,21.412354,21.058014,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0036715402,9.54197e-21,0.0,52.286263,250.00027,26.622025,96.0,0.06751957,32.729168,252.77618,210.90358,0.0,52.286263,0.11375646,0.0,49.514385,8.330017
40368,21862080.0,0.0,18.299133,14.327057,21.016174,20.733765,21.411713,21.056702,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002546709,9.54197e-21,0.0,52.286243,250.00029,26.612877,96.0,0.06755192,32.74197,252.77615,210.90358,0.0,52.286243,0.11375648,0.0,49.514366,8.330017
40369,21862140.0,0.0,18.299103,14.325012,21.014313,20.730774,21.411041,21.05542,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0012431453,9.54197e-21,0.0,52.28622,250.00029,26.603752,96.0,0.067584194,32.754745,252.77612,210.90358,0.0,52.28622,0.11375648,0.0,49.514343,8.330017
40370,21862200.0,0.0,18.299072,14.322937,21.012482,20.727814,21.4104,21.054108,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0014533527,9.54197e-21,0.0,52.2862,250.00029,26.594639,96.0,0.06761641,32.767506,252.7761,210.9036,0.0,52.2862,0.11375648,0.0,49.514324,8.330017
40371,21862260.0,0.0,18.299011,14.320801,21.01062,20.724823,21.40976,21.052795,18.299072,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0033702862,9.54197e-21,0.0,52.28618,250.0003,26.585379,96.0,0.06764915,32.780468,252.77606,210.9036,0.0,52.28618,0.11375648,0.0,49.5143,8.330017
40372,21862320.0,0.0,18.299042,14.318665,21.008759,20.721832,21.409088,21.051514,18.299072,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0018351353,9.54197e-21,0.0,52.286156,250.0003,26.575825,96.0,0.06768292,32.793846,252.77602,210.9036,0.0,52.286156,0.11375648,0.0,49.51428,8.330017
40373,21862380.0,0.0,18.299042,14.316467,21.006927,20.718872,21.408417,21.050201,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00013543747,9.54197e-21,0.0,52.286137,250.0003,26.566187,96.0,0.067716986,32.80734,252.77599,210.9036,0.0,52.286137,0.11375649,0.0,49.51426,8.330017
40374,21862440.0,0.0,18.299072,14.3142395,21.005096,20.715912,21.407776,21.04892,18.299042,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0010921792,9.54197e-21,0.0,52.286114,250.00032,26.556564,96.0,0.06775099,32.820812,252.77596,210.90361,0.0,52.286114,0.11375649,0.0,49.514233,8.330017
40375,21862500.0,0.0,18.299042,14.311981,21.003265,20.712982,21.407104,21.047638,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00073249143,9.54197e-21,0.0,52.286087,250.00032,26.546972,96.0,0.06778487,32.834236,252.77592,210.90361,0.0,52.286087,0.11375649,0.0,49.514214,8.330017
40376,21862560.0,0.0,18.299011,14.309662,21.001404,20.710022,21.406433,21.046356,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015906224,9.54197e-21,0.0,52.286064,250.00032,26.537415,96.0,0.06781864,32.84762,252.77588,210.90361,0.0,52.286064,0.11375649,0.0,49.51419,8.330017
40377,21862620.0,0.0,18.29898,14.307312,20.999573,20.707092,21.405762,21.045044,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0024988553,9.54197e-21,0.0,52.286045,250.00032,26.527685,96.0,0.067853004,32.86124,252.77585,210.90361,0.0,52.286045,0.11375649,0.0,49.514168,8.330017
40378,21862680.0,0.0,18.299011,14.304932,20.997742,20.704163,21.40509,21.043762,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0015072798,9.54197e-21,0.0,52.286022,250.00032,26.517769,96.0,0.06788803,32.875122,252.77582,210.90361,0.0,52.286022,0.11375649,0.0,49.514145,8.330017
40379,21862740.0,0.0,18.299011,14.30249,20.995941,20.701233,21.404419,21.042511,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00020361907,9.54197e-21,0.0,52.286,250.00032,26.507774,96.0,0.06792332,32.889114,252.77577,210.90361,0.0,52.286,0.11375649,0.0,49.514122,8.330017
40380,21862800.0,0.0,18.299011,14.300018,20.99411,20.698334,21.403748,21.04123,18.299011,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00021576288,9.54197e-21,0.0,52.285976,250.00034,26.497723,96.0,0.06795881,32.903187,252.77574,210.90361,0.0,52.285976,0.11375649,0.0,49.514095,8.330017
40381,21862860.0,0.0,18.29898,14.297394,20.99231,20.695435,21.403076,21.039948,18.299011,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00091980083,9.54197e-21,0.0,52.28595,250.00034,26.487669,96.0,0.0679943,32.91726,252.77571,210.90361,0.0,52.28595,0.11375649,0.0,49.514076,8.330017
40382,21862920.0,0.0,18.29889,14.294525,20.990479,20.692535,21.402374,21.038666,18.29898,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.005135421,9.54197e-21,0.0,52.285927,250.00034,26.477367,96.0,0.06803066,32.931686,252.77567,210.90363,0.0,52.285927,0.11375649,0.0,49.514053,8.330017
40383,21862980.0,0.0,18.298798,14.291412,20.988678,20.689636,21.401703,21.037415,18.29895,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0076532057,9.54197e-21,0.0,52.285904,250.00034,26.466543,96.0,0.06806886,32.94684,252.77563,210.90363,0.0,52.285904,0.1137565,0.0,49.514027,8.330017
40384,21863040.0,0.0,18.298737,14.288086,20.986877,20.686768,21.401031,21.036133,18.29889,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00840615,9.54197e-21,0.0,52.28588,250.00035,26.45519,96.0,0.06810892,32.96273,252.77559,210.90363,0.0,52.28588,0.1137565,0.0,49.514,8.330017
40385,21863100.0,0.0,18.298737,14.284546,20.985077,20.68393,21.40033,21.034882,18.298828,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00574756,9.54197e-21,0.0,52.28585,250.00035,26.443222,96.0,0.068151146,32.97949,252.77556,210.90364,0.0,52.28585,0.113756515,0.0,49.513973,8.330017
40386,21863160.0,0.0,18.298737,14.280792,20.983276,20.68103,21.399628,21.0336,18.298798,18.298859,18.298859,18.29889,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0029533985,9.54197e-21,0.0,52.28582,250.00037,26.430813,96.0,0.068194926,32.996864,252.77551,210.90366,0.0,52.28582,0.11375653,0.0,49.513947,8.330017
40387,21863220.0,0.0,18.298706,14.276855,20.981476,20.678192,21.398926,21.032349,18.298767,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.003009758,9.54197e-21,0.0,52.285797,250.00038,26.418203,96.0,0.0682394,33.014515,252.77547,210.90366,0.0,52.285797,0.11375653,0.0,49.51392,8.330017
40388,21863280.0,0.0,18.298645,14.272705,20.979675,20.675323,21.398254,21.031097,18.298737,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.004085476,9.54197e-21,0.0,52.285767,250.00038,26.405317,96.0,0.06828484,33.03256,252.77542,210.90367,0.0,52.285767,0.11375654,0.0,49.51389,8.330017
40389,21863340.0,0.0,18.298615,14.268402,20.977905,20.672516,21.397552,21.029846,18.298706,18.298737,18.298737,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0046943794,9.54197e-21,0.0,52.285732,250.0004,26.392075,96.0,0.068331525,33.051094,252.77538,210.90369,0.0,52.285732,0.11375654,0.0,49.513855,8.330017
40390,21863400.0,0.0,18.298584,14.2638855,20.976105,20.669678,21.39685,21.028595,18.298676,18.298706,18.298706,18.298737,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0048115323,9.54197e-21,0.0,52.2857,250.00041,26.378471,96.0,0.06837946,33.07014,252.77533,210.90369,0.0,52.2857,0.11375655,0.0,49.513824,8.330017
40391,21863460.0,0.0,18.298553,14.259216,20.974335,20.66684,21.396149,21.027313,18.298615,18.298676,18.298676,18.298706,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0039811805,9.54197e-21,0.0,52.28567,250.00043,26.364466,96.0,0.068428814,33.089745,252.77528,210.9037,0.0,52.28567,0.11375655,0.0,49.513794,8.330017
40392,21863520.0,0.0,18.298523,14.254395,20.972534,20.664032,21.395447,21.026062,18.298584,18.298645,18.298645,18.298645,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0031891358,9.54197e-21,0.0,52.285637,250.00043,26.350168,96.0,0.06847919,33.109768,252.77524,210.9037,0.0,52.285637,0.11375657,0.0,49.51376,8.330017
40393,21863580.0,0.0,18.298523,14.24942,20.970764,20.661194,21.394714,21.02481,18.298553,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0026015746,9.54197e-21,0.0,52.2856,250.00044,26.335611,96.0,0.068530455,33.130142,252.77519,210.90372,0.0,52.2856,0.11375657,0.0,49.513725,8.330017
40394,21863640.0,0.0,18.298492,14.244324,20.968994,20.658417,21.394012,21.02359,18.298553,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0025257259,9.54197e-21,0.0,52.28557,250.00046,26.320848,96.0,0.068582445,33.150814,252.77515,210.90373,0.0,52.28557,0.11375657,0.0,49.51369,8.330017
40395,21863700.0,0.0,18.298462,14.239075,20.967224,20.65564,21.39331,21.022339,18.298523,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0025285396,9.54197e-21,0.0,52.285534,250.00046,26.30587,96.0,0.06863517,33.171783,252.77509,210.90373,0.0,52.285534,0.113756575,0.0,49.513657,8.330017
40396,21863760.0,0.0,18.298431,14.233704,20.965454,20.652832,21.392578,21.021088,18.298492,18.298523,18.298523,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0032905529,9.54197e-21,0.0,52.2855,250.00047,26.290665,96.0,0.0686887,33.19307,252.77504,210.90373,0.0,52.2855,0.113756575,0.0,49.51362,8.330017
40397,21863820.0,0.0,18.2984,14.22821,20.963684,20.650024,21.391876,21.019836,18.298462,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0031528685,9.54197e-21,0.0,52.28546,250.00049,26.275194,96.0,0.06874314,33.21473,252.77498,210.90375,0.0,52.28546,0.113756575,0.0,49.513584,8.330017
40398,21863880.0,0.0,18.2984,14.222595,20.961914,20.647247,21.391144,21.018616,18.298462,18.298492,18.298492,18.298492,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0027019272,9.54197e-21,0.0,52.28542,250.00049,26.259527,96.0,0.06879825,33.23666,252.77493,210.90375,0.0,52.28542,0.11375659,0.0,49.513546,8.330017
40399,21863940.0,0.0,18.2984,14.216919,20.960144,20.64447,21.390411,21.017365,18.298431,18.298462,18.298462,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0014877432,9.54197e-21,0.0,52.285385,250.0005,26.24363,96.0,0.06885415,33.258915,252.77487,210.90376,0.0,52.285385,0.11375659,0.0,49.51351,8.330017
40400,21864000.0,0.0,18.2984,14.211121,20.958405,20.641724,21.38971,21.016144,18.2984,18.298431,18.298431,18.298462,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00086117635,9.54197e-21,0.0,52.28535,250.0005,26.227642,96.0,0.06891038,33.281307,252.77481,210.90376,0.0,52.28535,0.11375659,0.0,49.51347,8.330017
40401,21864060.0,0.0,18.29837,14.205231,20.956635,20.638947,21.388977,21.014893,18.2984,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0016431718,9.54197e-21,0.0,52.28531,250.00052,26.21156,96.0,0.0689669,33.303814,252.77477,210.90376,0.0,52.28531,0.11375659,0.0,49.51343,8.330017
40402,21864120.0,0.0,18.29834,14.19928,20.954865,20.63617,21.388245,21.013672,18.2984,18.2984,18.2984,18.298431,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0021920872,9.54197e-21,0.0,52.28527,250.00052,26.195332,96.0,0.06902394,33.326538,252.7747,210.90376,0.0,52.28527,0.11375659,0.0,49.513393,8.330017
40403,21864180.0,0.0,18.29834,14.193268,20.953125,20.633423,21.387512,21.01242,18.29837,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0016901592,9.54197e-21,0.0,52.28523,250.00052,26.178942,96.0,0.06908153,33.349483,252.77464,210.90378,0.0,52.28523,0.113756604,0.0,49.513355,8.330017
40404,21864240.0,0.0,18.29834,14.187195,20.951385,20.630707,21.38678,21.0112,18.29837,18.29837,18.29837,18.2984,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0011013284,9.54197e-21,0.0,52.285194,250.00053,26.16247,96.0,0.06913938,33.372543,252.77458,210.90378,0.0,52.285194,0.113756604,0.0,49.513317,8.330017
40405,21864300.0,0.0,18.29834,14.181091,20.949646,20.62799,21.386047,21.00998,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-7.5953314e-05,9.54197e-21,0.0,52.285152,250.00053,26.145891,96.0,0.06919759,33.395752,252.77452,210.90378,0.0,52.285152,0.113756604,0.0,49.513275,8.330017
40406,21864360.0,0.0,18.29834,14.174927,20.947876,20.625214,21.385284,21.008759,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.00048573967,9.54197e-21,0.0,52.28511,250.00053,26.129314,96.0,0.06925578,33.41896,252.77448,210.90378,0.0,52.28511,0.113756604,0.0,49.513237,8.330017
40407,21864420.0,0.0,18.29834,14.168732,20.946136,20.622498,21.384552,21.007507,18.29834,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0009335166,9.54197e-21,0.0,52.28507,250.00053,26.112688,96.0,0.06931412,33.442234,252.77441,210.90378,0.0,52.28507,0.113756604,0.0,49.513195,8.330017
40408,21864480.0,0.0,18.29834,14.162506,20.944397,20.619781,21.38379,21.006287,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0006669024,9.54197e-21,0.0,52.285034,250.00053,26.095995,96.0,0.06937269,33.46561,252.77435,210.90378,0.0,52.285034,0.113756604,0.0,49.513157,8.330017
40409,21864540.0,0.0,18.29834,14.15625,20.942657,20.617065,21.383057,21.005066,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,7.645604e-05,9.54197e-21,0.0,52.284992,250.00053,26.079273,96.0,0.069431335,33.489017,252.77429,210.9038,0.0,52.284992,0.113756604,0.0,49.513115,8.330017
40410,21864600.0,0.0,18.29834,14.149994,20.940918,20.61438,21.382324,21.003876,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00060270564,9.54197e-21,0.0,52.28495,250.00055,26.06259,96.0,0.06948983,33.512375,252.77423,210.9038,0.0,52.28495,0.113756604,0.0,49.513073,8.330017
40411,21864660.0,0.0,18.29834,14.143768,20.939178,20.611633,21.381561,21.002655,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00034299164,9.54197e-21,0.0,52.28491,250.00055,26.045918,96.0,0.06954827,33.535713,252.77417,210.9038,0.0,52.28491,0.113756604,0.0,49.513035,8.330017
40412,21864720.0,0.0,18.29834,14.137512,20.937439,20.608917,21.380798,21.001434,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0001388942,9.54197e-21,0.0,52.284866,250.00055,26.02928,96.0,0.06960658,33.55901,252.77411,210.9038,0.0,52.284866,0.113756604,0.0,49.512993,8.330017
40413,21864780.0,0.0,18.29834,14.131287,20.9357,20.606232,21.380035,21.000214,18.29834,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00023103856,9.54197e-21,0.0,52.284832,250.00055,26.012686,96.0,0.06966472,33.58224,252.77405,210.9038,0.0,52.284832,0.113756604,0.0,49.51295,8.330017
40414,21864840.0,0.0,18.29837,14.125092,20.93399,20.603546,21.379272,20.998993,18.29834,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0008963302,9.54197e-21,0.0,52.28479,250.00055,25.996113,96.0,0.06972275,33.605442,252.77399,210.90378,0.0,52.28479,0.113756604,0.0,49.51291,8.330017
40415,21864900.0,0.0,18.2984,14.118927,20.932281,20.600891,21.37854,20.997803,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0015969754,9.54197e-21,0.0,52.284748,250.00055,25.979645,96.0,0.06978042,33.628498,252.77394,210.90378,0.0,52.284748,0.11375659,0.0,49.51287,8.330017
40416,21864960.0,0.0,18.2984,14.112793,20.930542,20.598175,21.377747,20.996582,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.001172875,9.54197e-21,0.0,52.284706,250.00053,25.963297,96.0,0.06983763,33.651386,252.77388,210.90378,0.0,52.284706,0.11375659,0.0,49.51283,8.330017
40417,21865020.0,0.0,18.2984,14.10672,20.928802,20.59549,21.376984,20.995361,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00083366164,9.54197e-21,0.0,52.284668,250.00053,25.947042,96.0,0.0698945,33.674137,252.77382,210.90378,0.0,52.284668,0.11375659,0.0,49.51279,8.330017
40418,21865080.0,0.0,18.2984,14.100708,20.927094,20.592834,21.37622,20.99414,18.29837,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0012660479,9.54197e-21,0.0,52.28463,250.00053,25.930878,96.0,0.06995105,33.69677,252.77376,210.90378,0.0,52.28463,0.11375659,0.0,49.51275,8.330017
40419,21865140.0,0.0,18.298431,14.094757,20.925354,20.59018,21.375458,20.99295,18.2984,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0017456579,9.54197e-21,0.0,52.284588,250.00053,25.91487,96.0,0.07000704,33.719185,252.7737,210.90378,0.0,52.284588,0.11375659,0.0,49.51271,8.330017
40420,21865200.0,0.0,18.298462,14.088898,20.923676,20.587524,21.374695,20.99176,18.2984,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025364219,9.54197e-21,0.0,52.28455,250.00053,25.89899,96.0,0.07006255,33.741413,252.77364,210.90376,0.0,52.28455,0.113756575,0.0,49.512672,8.330017
40421,21865260.0,0.0,18.298462,14.083099,20.921936,20.584839,21.373901,20.99054,18.298431,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020585658,9.54197e-21,0.0,52.284508,250.00052,25.883326,96.0,0.0701173,33.763344,252.77359,210.90376,0.0,52.284508,0.113756575,0.0,49.512634,8.330017
40422,21865320.0,0.0,18.298492,14.077393,20.920227,20.582184,21.373138,20.98935,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0016995735,9.54197e-21,0.0,52.284466,250.00052,25.867828,96.0,0.070171446,33.785038,252.77353,210.90376,0.0,52.284466,0.113756575,0.0,49.512596,8.330017
40423,21865380.0,0.0,18.298492,14.071808,20.918488,20.579529,21.372345,20.988129,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0021085814,9.54197e-21,0.0,52.28443,250.00052,25.852484,96.0,0.07022505,33.806522,252.77347,210.90375,0.0,52.28443,0.11375657,0.0,49.512558,8.330017
40424,21865440.0,0.0,18.298553,14.066315,20.91681,20.576904,21.371582,20.986938,18.298492,18.298462,18.298462,18.298462,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0028655883,9.54197e-21,0.0,52.284397,250.0005,25.837343,96.0,0.07027792,33.82772,252.7734,210.90375,0.0,52.284397,0.11375657,0.0,49.512516,8.330017
40425,21865500.0,0.0,18.298584,14.060944,20.9151,20.57428,21.37082,20.985748,18.298492,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0033561676,9.54197e-21,0.0,52.284355,250.0005,25.822466,96.0,0.07032986,33.848545,252.77336,210.90375,0.0,52.284355,0.11375657,0.0,49.51248,8.330017
