,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40426,21865560.0,0.0,18.298584,14.055695,20.913391,20.571625,21.370026,20.984558,18.298523,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00291305,9.54197e-21,0.0,52.284317,250.0005,25.80783,96.0,0.07038093,33.869034,252.7733,210.90373,0.0,52.284317,0.11375655,0.0,49.512444,8.330017
40427,21865620.0,0.0,18.298615,14.050568,20.911652,20.56897,21.369232,20.983368,18.298553,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0026277953,9.54197e-21,0.0,52.284283,250.00049,25.79344,96.0,0.07043116,33.889187,252.77325,210.90373,0.0,52.284283,0.11375655,0.0,49.512405,8.330017
40428,21865680.0,0.0,18.298645,14.045593,20.909973,20.566345,21.368439,20.982147,18.298584,18.298553,18.298553,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0027133957,9.54197e-21,0.0,52.28425,250.00049,25.779305,96.0,0.07048046,33.908974,252.7732,210.90372,0.0,52.28425,0.11375654,0.0,49.51237,8.330017
40429,21865740.0,0.0,18.298676,14.0407715,20.908264,20.56372,21.367645,20.980988,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0034784635,9.54197e-21,0.0,52.28421,250.00047,25.765404,96.0,0.07052893,33.928436,252.77315,210.90372,0.0,52.28421,0.11375654,0.0,49.512337,8.330017
40430,21865800.0,0.0,18.298706,14.036102,20.906586,20.561127,21.366882,20.979797,18.298645,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0042246045,9.54197e-21,0.0,52.284176,250.00047,25.751823,96.0,0.07057628,33.94745,252.7731,210.90372,0.0,52.284176,0.11375653,0.0,49.512302,8.330017
40431,21865860.0,0.0,18.298737,14.031616,20.904877,20.558502,21.366089,20.978607,18.298676,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0037816616,9.54197e-21,0.0,52.284145,250.00046,25.738585,96.0,0.07062242,33.96598,252.77304,210.9037,0.0,52.284145,0.11375653,0.0,49.512268,8.330017
40432,21865920.0,0.0,18.298767,14.027283,20.903168,20.555878,21.365265,20.977417,18.298706,18.298645,18.298645,18.298645,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0033565236,9.54197e-21,0.0,52.28411,250.00046,25.725655,96.0,0.07066748,33.98408,252.773,210.90369,0.0,52.28411,0.113756515,0.0,49.512234,8.330017
40433,21865980.0,0.0,18.298798,14.023163,20.901459,20.553253,21.364471,20.976227,18.298737,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0037625926,9.54197e-21,0.0,52.28408,250.00044,25.71302,96.0,0.07071149,34.00177,252.77295,210.90369,0.0,52.28408,0.113756515,0.0,49.512203,8.330017
40434,21866040.0,0.0,18.298859,14.019196,20.89978,20.55066,21.363678,20.975037,18.298767,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0042412085,9.54197e-21,0.0,52.28405,250.00043,25.700754,96.0,0.07075422,34.018944,252.7729,210.90367,0.0,52.28405,0.1137565,0.0,49.512173,8.330017
40435,21866100.0,0.0,18.29889,14.015472,20.898102,20.548096,21.362885,20.973846,18.298798,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0050769285,9.54197e-21,0.0,52.284016,250.00043,25.688828,96.0,0.070795745,34.035645,252.77286,210.90367,0.0,52.284016,0.1137565,0.0,49.512142,8.330017
40436,21866160.0,0.0,18.29892,14.011932,20.896393,20.545471,21.362091,20.972656,18.298828,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0045723165,9.54197e-21,0.0,52.283985,250.00041,25.677326,96.0,0.07083578,34.051743,252.77281,210.90366,0.0,52.283985,0.11375649,0.0,49.51211,8.330017
40437,21866220.0,0.0,18.29895,14.008606,20.894684,20.542877,21.361267,20.971497,18.29889,18.298828,18.298828,18.298798,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0041838977,9.54197e-21,0.0,52.283962,250.0004,25.6662,96.0,0.070874505,34.067318,252.77277,210.90364,0.0,52.283962,0.11375648,0.0,49.51208,8.330017
40438,21866280.0,0.0,18.299011,14.005493,20.893005,20.540283,21.360474,20.970306,18.29892,18.298859,18.298859,18.298828,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0045911744,9.54197e-21,0.0,52.28393,250.0004,25.655437,96.0,0.07091196,34.08239,252.77272,210.90364,0.0,52.28393,0.11375648,0.0,49.512054,8.330017
40439,21866340.0,0.0,18.299042,14.0026245,20.891327,20.53772,21.35968,20.969116,18.29895,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0053659915,9.54197e-21,0.0,52.2839,250.00038,25.645082,96.0,0.070947975,34.09688,252.77269,210.90363,0.0,52.2839,0.11375646,0.0,49.512028,8.330017
40440,21866400.0,0.0,18.299103,14.0,20.889648,20.535156,21.358856,20.967957,18.299011,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.005845173,9.54197e-21,0.0,52.28388,250.00037,25.6352,96.0,0.07098235,34.11072,252.77264,210.90361,0.0,52.28388,0.113756455,0.0,49.512,8.330017
40441,21866460.0,0.0,18.299133,13.99762,20.88794,20.532532,21.358063,20.966766,18.299042,18.29898,18.29898,18.29895,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005190706,9.54197e-21,0.0,52.28385,250.00035,25.625763,96.0,0.071015164,34.12393,252.77261,210.9036,0.0,52.28385,0.11375644,0.0,49.51198,8.330017
40442,21866520.0,0.0,18.299164,13.995453,20.886261,20.529938,21.357239,20.965607,18.299072,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.004416268,9.54197e-21,0.0,52.28383,250.00034,25.616737,96.0,0.071046546,34.13657,252.77257,210.9036,0.0,52.28383,0.11375644,0.0,49.511955,8.330017
40443,21866580.0,0.0,18.299194,13.99353,20.884552,20.527344,21.356415,20.964417,18.299133,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.004102682,9.54197e-21,0.0,52.283806,250.00032,25.60809,96.0,0.07107661,34.148674,252.77254,210.90358,0.0,52.283806,0.113756426,0.0,49.51193,8.330017
40444,21866640.0,0.0,18.299255,13.991791,20.882874,20.52478,21.355621,20.963257,18.299164,18.299103,18.299103,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0044537866,9.54197e-21,0.0,52.283783,250.00032,25.599808,96.0,0.0711054,34.16027,252.7725,210.90356,0.0,52.283783,0.11375642,0.0,49.51191,8.330017
40445,21866700.0,0.0,18.299286,13.990265,20.881226,20.522217,21.354797,20.962067,18.299194,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0048390785,9.54197e-21,0.0,52.283764,250.0003,25.591908,96.0,0.071132846,34.17133,252.77248,210.90355,0.0,52.283764,0.11375642,0.0,49.51189,8.330017
40446,21866760.0,0.0,18.299316,13.988922,20.879517,20.519592,21.353973,20.960907,18.299225,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.003980629,9.54197e-21,0.0,52.283745,250.00029,25.584394,96.0,0.07115895,34.18185,252.77245,210.90355,0.0,52.283745,0.1137564,0.0,49.511868,8.330017
40447,21866820.0,0.0,18.299347,13.987793,20.877808,20.516998,21.35315,20.959717,18.299286,18.299225,18.299225,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0033131281,9.54197e-21,0.0,52.283722,250.00027,25.57719,96.0,0.07118397,34.191933,252.77242,210.90353,0.0,52.283722,0.11375639,0.0,49.51185,8.330017
40448,21866880.0,0.0,18.299377,13.986847,20.87613,20.514435,21.352325,20.958557,18.299316,18.299255,18.299255,18.299225,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0035841404,9.54197e-21,0.0,52.283703,250.00026,25.570274,96.0,0.071208,34.20162,252.77238,210.90352,0.0,52.283703,0.11375639,0.0,49.511833,8.330017
40449,21866940.0,0.0,18.299408,13.986053,20.87445,20.511871,21.351501,20.957367,18.299347,18.299286,18.299286,18.299255,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003877187,9.54197e-21,0.0,52.283688,250.00026,25.56368,96.0,0.0712309,34.210846,252.77235,210.90352,0.0,52.283688,0.11375638,0.0,49.511814,8.330017
40450,21867000.0,0.0,18.299438,13.985413,20.872772,20.509308,21.350708,20.956207,18.299377,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0043725255,9.54197e-21,0.0,52.283676,250.00024,25.557407,96.0,0.07125268,34.219627,252.77232,210.9035,0.0,52.283676,0.11375638,0.0,49.511795,8.330017
40451,21867060.0,0.0,18.299438,13.984955,20.871063,20.506683,21.349854,20.955048,18.299408,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0030200263,9.54197e-21,0.0,52.283657,250.00023,25.551483,96.0,0.07127326,34.227924,252.77231,210.9035,0.0,52.283657,0.113756366,0.0,49.51178,8.330017
40452,21867120.0,0.0,18.299469,13.98465,20.869385,20.50409,21.34903,20.953857,18.299438,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022251294,9.54197e-21,0.0,52.283638,250.00021,25.545782,96.0,0.07129305,34.23591,252.77228,210.90349,0.0,52.283638,0.113756366,0.0,49.511765,8.330017
40453,21867180.0,0.0,18.2995,13.984467,20.867676,20.501526,21.348206,20.952698,18.299438,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0026129272,9.54197e-21,0.0,52.283627,250.00021,25.540277,96.0,0.07131216,34.243614,252.77226,210.90347,0.0,52.283627,0.11375635,0.0,49.511753,8.330017
40454,21867240.0,0.0,18.29953,13.984436,20.865997,20.498962,21.347382,20.951538,18.299469,18.299438,18.299438,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.003362973,9.54197e-21,0.0,52.283615,250.0002,25.535015,96.0,0.07133043,34.25098,252.77223,210.90347,0.0,52.283615,0.11375635,0.0,49.511738,8.330017
40455,21867300.0,0.0,18.29956,13.984528,20.864319,20.496399,21.346558,20.950378,18.2995,18.299469,18.299469,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.003700641,9.54197e-21,0.0,52.283596,250.0002,25.530025,96.0,0.071347736,34.257965,252.77222,210.90346,0.0,52.283596,0.11375635,0.0,49.511726,8.330017
40456,21867360.0,0.0,18.29956,13.984741,20.86264,20.493805,21.345703,20.949188,18.29953,18.299469,18.299469,18.299469,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026114834,9.54197e-21,0.0,52.283585,250.00018,25.52531,96.0,0.0713641,34.26457,252.7722,210.90346,0.0,52.283585,0.11375634,0.0,49.51171,8.330017
40457,21867420.0,0.0,18.29956,13.985077,20.860931,20.49121,21.34488,20.948029,18.29953,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0015894698,9.54197e-21,0.0,52.283573,250.00017,25.520779,96.0,0.071379825,34.27091,252.77217,210.90344,0.0,52.283573,0.11375634,0.0,49.5117,8.330017
40458,21867480.0,0.0,18.299591,13.985504,20.859253,20.488617,21.344025,20.946869,18.29956,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0012539976,9.54197e-21,0.0,52.28356,250.00017,25.516405,96.0,0.071395,34.277035,252.77216,210.90344,0.0,52.28356,0.11375633,0.0,49.51169,8.330017
40459,21867540.0,0.0,18.299622,13.986053,20.857574,20.486053,21.3432,20.945679,18.299591,18.29956,18.29956,18.29953,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0019723389,9.54197e-21,0.0,52.283554,250.00015,25.51217,96.0,0.071409695,34.282963,252.77214,210.90344,0.0,52.283554,0.11375633,0.0,49.511677,8.330017
40460,21867600.0,0.0,18.299652,13.986664,20.855896,20.48352,21.342377,20.94455,18.299591,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026407868,9.54197e-21,0.0,52.283543,250.00015,25.508121,96.0,0.07142374,34.28863,252.77213,210.90343,0.0,52.283543,0.11375633,0.0,49.51167,8.330017
40461,21867660.0,0.0,18.299652,13.987366,20.854187,20.480896,21.341522,20.94336,18.299622,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0018005252,9.54197e-21,0.0,52.28353,250.00015,25.50427,96.0,0.0714371,34.29402,252.77211,210.90343,0.0,52.28353,0.113756314,0.0,49.511658,8.330017
40462,21867720.0,0.0,18.299652,13.988159,20.852478,20.478333,21.340668,20.9422,18.299622,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0008886136,9.54197e-21,0.0,52.28352,250.00014,25.500551,96.0,0.07145,34.299232,252.7721,210.90343,0.0,52.28352,0.113756314,0.0,49.511646,8.330017
40463,21867780.0,0.0,18.299652,13.989014,20.8508,20.475739,21.339844,20.94104,18.299652,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0010211102,9.54197e-21,0.0,52.283512,250.00014,25.496906,96.0,0.07146264,34.304333,252.77208,210.90341,0.0,52.283512,0.113756314,0.0,49.51164,8.330017
40464,21867840.0,0.0,18.299683,13.989929,20.849121,20.473175,21.33899,20.93988,18.299652,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.001285177,9.54197e-21,0.0,52.2835,250.00012,25.49338,96.0,0.07147487,34.30927,252.77206,210.90341,0.0,52.2835,0.113756314,0.0,49.51163,8.330017
40465,21867900.0,0.0,18.299683,13.990906,20.847443,20.470642,21.338165,20.93872,18.299652,18.299652,18.299652,18.299622,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0019314786,9.54197e-21,0.0,52.283497,250.00012,25.489962,96.0,0.07148673,34.314053,252.77205,210.90341,0.0,52.283497,0.113756314,0.0,49.51162,8.330017
40466,21867960.0,0.0,18.299683,13.991913,20.845734,20.468048,21.33728,20.93753,18.299683,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00073894986,9.54197e-21,0.0,52.283485,250.00012,25.48669,96.0,0.071498066,34.318634,252.77203,210.90341,0.0,52.283485,0.11375631,0.0,49.511612,8.330017
40467,21868020.0,0.0,18.299683,13.99295,20.844055,20.465454,21.336426,20.93637,18.299683,18.299652,18.299652,18.299652,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-5.046753e-05,9.54197e-21,0.0,52.283478,250.00012,25.483454,96.0,0.07150929,34.323166,252.77203,210.9034,0.0,52.283478,0.11375631,0.0,49.511604,8.330017
40468,21868080.0,0.0,18.299683,13.994019,20.842346,20.46289,21.335602,20.935211,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00022346192,9.54197e-21,0.0,52.28347,250.0001,25.480223,96.0,0.07152049,34.32769,252.77202,210.9034,0.0,52.28347,0.11375631,0.0,49.511597,8.330017
40469,21868140.0,0.0,18.299713,13.995148,20.840668,20.460327,21.334747,20.934052,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00090142584,9.54197e-21,0.0,52.28346,250.0001,25.477032,96.0,0.07153156,34.332157,252.772,210.9034,0.0,52.28346,0.11375631,0.0,49.51159,8.330017
40470,21868200.0,0.0,18.299713,13.996246,20.83899,20.457764,21.333893,20.932892,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012209702,9.54197e-21,0.0,52.283455,250.0001,25.473913,96.0,0.07154237,34.33652,252.77199,210.9034,0.0,52.283455,0.11375631,0.0,49.511578,8.330017
40471,21868260.0,0.0,18.299683,13.9973755,20.83728,20.45517,21.333038,20.931732,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00019702835,9.54197e-21,0.0,52.283443,250.0001,25.470861,96.0,0.071552955,34.340797,252.77199,210.9034,0.0,52.283443,0.11375631,0.0,49.51157,8.330017
40472,21868320.0,0.0,18.299683,13.998505,20.835602,20.452606,21.332184,20.930573,18.299713,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.000760971,9.54197e-21,0.0,52.283436,250.0001,25.467794,96.0,0.07156358,34.34509,252.77197,210.9034,0.0,52.283436,0.11375631,0.0,49.511562,8.330017
40473,21868380.0,0.0,18.299683,13.999634,20.833893,20.450012,21.331299,20.929413,18.299713,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0010704211,9.54197e-21,0.0,52.283432,250.0001,25.46469,96.0,0.071574345,34.349434,252.77196,210.9034,0.0,52.283432,0.11375631,0.0,49.511555,8.330017
40474,21868440.0,0.0,18.299683,14.000732,20.832214,20.447449,21.330444,20.928253,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00038137176,9.54197e-21,0.0,52.283424,250.00009,25.461527,96.0,0.071585305,34.353863,252.77194,210.9034,0.0,52.283424,0.11375631,0.0,49.511547,8.330017
40475,21868500.0,0.0,18.299683,14.001831,20.830536,20.444916,21.32959,20.927124,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00023779854,9.54197e-21,0.0,52.283413,250.00009,25.458351,96.0,0.07159632,34.358307,252.77194,210.9034,0.0,52.283413,0.11375631,0.0,49.51154,8.330017
40476,21868560.0,0.0,18.299683,14.002899,20.828857,20.442322,21.328735,20.925934,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00063278317,9.54197e-21,0.0,52.283405,250.00009,25.455173,96.0,0.07160733,34.36276,252.77193,210.9034,0.0,52.283405,0.11375631,0.0,49.51153,8.330017
40477,21868620.0,0.0,18.299652,14.003906,20.827148,20.439728,21.32788,20.924774,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015197869,9.54197e-21,0.0,52.283394,250.00009,25.451925,96.0,0.071618594,34.367306,252.77191,210.9034,0.0,52.283394,0.11375631,0.0,49.51152,8.330017
40478,21868680.0,0.0,18.299652,14.004883,20.82544,20.437164,21.326996,20.923615,18.299683,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013615973,9.54197e-21,0.0,52.28339,250.00009,25.44855,96.0,0.071630284,34.37203,252.77191,210.9034,0.0,52.28339,0.11375631,0.0,49.511517,8.330017
40479,21868740.0,0.0,18.299652,14.005798,20.823761,20.4346,21.326141,20.922485,18.299652,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0010861804,9.54197e-21,0.0,52.283382,250.0001,25.445095,96.0,0.07164225,34.376865,252.7719,210.9034,0.0,52.283382,0.11375631,0.0,49.51151,8.330017
40480,21868800.0,0.0,18.299652,14.006683,20.822083,20.432068,21.325287,20.921326,18.299652,18.299683,18.299683,18.299683,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0004488405,9.54197e-21,0.0,52.28337,250.0001,25.441551,96.0,0.07165454,34.381832,252.77188,210.9034,0.0,52.28337,0.11375631,0.0,49.511497,8.330017
40481,21868860.0,0.0,18.299622,14.007477,20.820404,20.429474,21.324402,20.920166,18.299652,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0016638094,9.54197e-21,0.0,52.283363,250.0001,25.43795,96.0,0.07166701,34.386868,252.77187,210.9034,0.0,52.283363,0.11375631,0.0,49.51149,8.330017
40482,21868920.0,0.0,18.299591,14.008209,20.818695,20.42688,21.323517,20.919006,18.299622,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0024651135,9.54197e-21,0.0,52.28335,250.0001,25.43419,96.0,0.07168005,34.392136,252.77187,210.9034,0.0,52.28335,0.11375631,0.0,49.511482,8.330017
40483,21868980.0,0.0,18.299591,14.00885,20.816986,20.424316,21.322662,20.917847,18.299622,18.299652,18.299652,18.299652,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0021908702,9.54197e-21,0.0,52.28334,250.0001,25.43023,96.0,0.07169377,34.39768,252.77185,210.9034,0.0,52.28334,0.113756314,0.0,49.511467,8.330017
40484,21869040.0,0.0,18.29956,14.009399,20.815308,20.421783,21.321777,20.916687,18.299591,18.299622,18.299622,18.299622,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015052867,9.54197e-21,0.0,52.283333,250.0001,25.426107,96.0,0.07170804,34.40345,252.77184,210.90341,0.0,52.283333,0.113756314,0.0,49.51146,8.330017
40485,21869100.0,0.0,18.29956,14.009857,20.81363,20.41922,21.320923,20.915558,18.299591,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0011796163,9.54197e-21,0.0,52.28332,250.0001,25.421858,96.0,0.07172275,34.409397,252.77182,210.90341,0.0,52.28332,0.113756314,0.0,49.511448,8.330017
40486,21869160.0,0.0,18.29953,14.010193,20.81192,20.416626,21.320038,20.914368,18.29956,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0021977627,9.54197e-21,0.0,52.28331,250.00012,25.417477,96.0,0.07173794,34.415535,252.7718,210.90341,0.0,52.28331,0.113756314,0.0,49.51144,8.330017
40487,21869220.0,0.0,18.2995,14.010437,20.810242,20.414062,21.319153,20.913208,18.29956,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.003161541,9.54197e-21,0.0,52.2833,250.00012,25.412878,96.0,0.07175386,34.42197,252.77179,210.90341,0.0,52.2833,0.11375633,0.0,49.511425,8.330017
40488,21869280.0,0.0,18.299469,14.010559,20.808533,20.411499,21.318268,20.912079,18.29953,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0034774365,9.54197e-21,0.0,52.283287,250.00012,25.408041,96.0,0.071770616,34.42874,252.77177,210.90343,0.0,52.283287,0.11375633,0.0,49.511414,8.330017
40489,21869340.0,0.0,18.299469,14.010559,20.806854,20.408936,21.317413,20.91092,18.2995,18.29953,18.29953,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0028002323,9.54197e-21,0.0,52.283276,250.00014,25.402945,96.0,0.07178826,34.435875,252.77176,210.90343,0.0,52.283276,0.11375633,0.0,49.511402,8.330017
40490,21869400.0,0.0,18.299438,14.010437,20.805176,20.406403,21.316528,20.90976,18.2995,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0021786662,9.54197e-21,0.0,52.283264,250.00014,25.397638,96.0,0.07180664,34.44331,252.77174,210.90343,0.0,52.283264,0.11375634,0.0,49.511387,8.330017
40491,21869460.0,0.0,18.299408,14.010132,20.803467,20.403809,21.315643,20.9086,18.299469,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030357575,9.54197e-21,0.0,52.283253,250.00014,25.392124,96.0,0.07182572,34.451027,252.77173,210.90344,0.0,52.283253,0.11375634,0.0,49.511375,8.330017
40492,21869520.0,0.0,18.299377,14.009705,20.801758,20.401215,21.314758,20.90744,18.299438,18.299469,18.299469,18.299469,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0039156005,9.54197e-21,0.0,52.283234,250.00015,25.38634,96.0,0.07184575,34.459126,252.77171,210.90344,0.0,52.283234,0.11375634,0.0,49.51136,8.330017
40493,21869580.0,0.0,18.299347,14.009125,20.80008,20.398651,21.313873,20.906311,18.299408,18.299438,18.299438,18.299469,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0037616126,9.54197e-21,0.0,52.283222,250.00015,25.38023,96.0,0.07186689,34.467678,252.7717,210.90344,0.0,52.283222,0.11375635,0.0,49.511345,8.330017
40494,21869640.0,0.0,18.299316,14.008362,20.7984,20.396088,21.312988,20.905151,18.299377,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0034888075,9.54197e-21,0.0,52.283203,250.00017,25.37384,96.0,0.07188901,34.476627,252.77168,210.90346,0.0,52.283203,0.11375635,0.0,49.51133,8.330017
40495,21869700.0,0.0,18.299286,14.007446,20.796722,20.393555,21.312103,20.904022,18.299347,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0028534704,9.54197e-21,0.0,52.283184,250.00017,25.367155,96.0,0.07191213,34.48598,252.77167,210.90346,0.0,52.283184,0.113756366,0.0,49.511314,8.330017
40496,21869760.0,0.0,18.299255,14.006348,20.795013,20.39096,21.311218,20.902863,18.299316,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.004054844,9.54197e-21,0.0,52.283173,250.00018,25.36022,96.0,0.07193612,34.49569,252.77164,210.90347,0.0,52.283173,0.113756366,0.0,49.511295,8.330017
40497,21869820.0,0.0,18.299194,14.005066,20.793304,20.388397,21.310333,20.901703,18.299286,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004847646,9.54197e-21,0.0,52.283157,250.00018,25.352922,96.0,0.071961366,34.505905,252.77162,210.90347,0.0,52.283157,0.11375638,0.0,49.511276,8.330017
40498,21869880.0,0.0,18.299164,14.003571,20.791595,20.385834,21.309418,20.900543,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0045717703,9.54197e-21,0.0,52.28313,250.0002,25.345226,96.0,0.07198799,34.51668,252.7716,210.90349,0.0,52.28313,0.11375638,0.0,49.51126,8.330017
40499,21869940.0,0.0,18.299133,14.001892,20.789917,20.38327,21.308533,20.899384,18.299225,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003884829,9.54197e-21,0.0,52.283115,250.0002,25.337175,96.0,0.07201584,34.527958,252.77158,210.90349,0.0,52.283115,0.11375639,0.0,49.51124,8.330017
40500,21870000.0,0.0,18.299133,14.0,20.788239,20.380737,21.307648,20.898254,18.299194,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0033780131,9.54197e-21,0.0,52.283096,250.00021,25.32883,96.0,0.07204469,34.53964,252.77155,210.9035,0.0,52.283096,0.11375639,0.0,49.51122,8.330017
40501,21870060.0,0.0,18.299103,13.997986,20.78656,20.378174,21.306763,20.897095,18.299164,18.299194,18.299194,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0036479523,9.54197e-21,0.0,52.283073,250.00023,25.320148,96.0,0.0720747,34.551792,252.77153,210.9035,0.0,52.283073,0.1137564,0.0,49.511196,8.330017
40502,21870120.0,0.0,18.299103,13.995941,20.784851,20.37564,21.305847,20.895966,18.299133,18.299164,18.299164,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0017551758,9.54197e-21,0.0,52.28305,250.00023,25.311256,96.0,0.07210542,34.564243,252.7715,210.90352,0.0,52.28305,0.1137564,0.0,49.511177,8.330017
40503,21870180.0,0.0,18.299103,13.993866,20.783173,20.373108,21.304962,20.894806,18.299103,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00023187927,9.54197e-21,0.0,52.283024,250.00024,25.302336,96.0,0.07213625,34.576733,252.77147,210.90352,0.0,52.283024,0.11375642,0.0,49.511154,8.330017
40504,21870240.0,0.0,18.299133,13.99173,20.781525,20.370605,21.304077,20.893677,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013591122,9.54197e-21,0.0,52.283,250.00024,25.293346,96.0,0.07216729,34.589314,252.77145,210.90353,0.0,52.283,0.11375642,0.0,49.511127,8.330017
40505,21870300.0,0.0,18.299133,13.989563,20.779846,20.368103,21.303192,20.892548,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008231303,9.54197e-21,0.0,52.28298,250.00026,25.28446,96.0,0.07219799,34.601753,252.77142,210.90353,0.0,52.28298,0.11375642,0.0,49.511105,8.330017
40506,21870360.0,0.0,18.299103,13.987396,20.778168,20.36557,21.302277,20.891388,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001346588,9.54197e-21,0.0,52.28296,250.00026,25.275608,96.0,0.07222855,34.614147,252.7714,210.90353,0.0,52.28296,0.11375642,0.0,49.511086,8.330017
40507,21870420.0,0.0,18.299072,13.985168,20.77652,20.363068,21.301361,20.890259,18.299103,18.299103,18.299103,18.299133,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021070372,9.54197e-21,0.0,52.282936,250.00026,25.266603,96.0,0.07225964,34.626755,252.77136,210.90353,0.0,52.282936,0.11375642,0.0,49.51106,8.330017
40508,21870480.0,0.0,18.299072,13.98288,20.774841,20.360596,21.300476,20.88913,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012627899,9.54197e-21,0.0,52.282913,250.00027,25.257448,96.0,0.07229125,34.639576,252.77133,210.90353,0.0,52.282913,0.11375642,0.0,49.511036,8.330017
40509,21870540.0,0.0,18.299072,13.980591,20.773193,20.358093,21.29956,20.888,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00048580865,9.54197e-21,0.0,52.282887,250.00027,25.248251,96.0,0.07232299,34.65245,252.7713,210.90355,0.0,52.282887,0.11375642,0.0,49.511013,8.330017
40510,21870600.0,0.0,18.299103,13.978241,20.771545,20.355652,21.298676,20.886871,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0005702126,9.54197e-21,0.0,52.282864,250.00027,25.238987,96.0,0.072354935,34.665417,252.77127,210.90355,0.0,52.282864,0.11375642,0.0,49.51099,8.330017
40511,21870660.0,0.0,18.299072,13.975861,20.769897,20.35318,21.29776,20.885742,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0004042256,9.54197e-21,0.0,52.28284,250.00027,25.229776,96.0,0.07238671,34.678314,252.77124,210.90355,0.0,52.28284,0.11375642,0.0,49.510963,8.330017
40512,21870720.0,0.0,18.299042,13.97345,20.76825,20.350708,21.296844,20.884613,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013404643,9.54197e-21,0.0,52.282818,250.00027,25.2205,96.0,0.072418705,34.6913,252.77121,210.90355,0.0,52.282818,0.11375642,0.0,49.51094,8.330017
40513,21870780.0,0.0,18.299042,13.970978,20.766602,20.348236,21.29596,20.883514,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014080878,9.54197e-21,0.0,52.28279,250.00027,25.211117,96.0,0.07245106,34.704437,252.77118,210.90355,0.0,52.28279,0.11375642,0.0,49.510918,8.330017
40514,21870840.0,0.0,18.299042,13.968475,20.764984,20.345795,21.295044,20.882385,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00074726075,9.54197e-21,0.0,52.28277,250.00027,25.201637,96.0,0.07248375,34.717712,252.77115,210.90355,0.0,52.28277,0.11375642,0.0,49.51089,8.330017
40515,21870900.0,0.0,18.299042,13.965942,20.763367,20.343384,21.294159,20.881287,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00028084795,9.54197e-21,0.0,52.282738,250.00027,25.192118,96.0,0.072516546,34.731037,252.77112,210.90355,0.0,52.282738,0.11375642,0.0,49.510868,8.330017
40516,21870960.0,0.0,18.299042,13.963348,20.761719,20.340942,21.293243,20.880157,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00038222998,9.54197e-21,0.0,52.282715,250.00029,25.182549,96.0,0.07254953,34.744434,252.77109,210.90355,0.0,52.282715,0.11375642,0.0,49.51084,8.330017
40517,21871020.0,0.0,18.299042,13.960724,20.760101,20.338501,21.292328,20.879028,18.299042,18.299042,18.299042,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0008436526,9.54197e-21,0.0,52.282692,250.00029,25.172937,96.0,0.07258265,34.757893,252.77106,210.90355,0.0,52.282692,0.11375642,0.0,49.510815,8.330017
40518,21871080.0,0.0,18.299011,13.958069,20.758453,20.33609,21.291412,20.87793,18.299042,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010652427,9.54197e-21,0.0,52.28267,250.00029,25.163254,96.0,0.072615996,34.771446,252.77103,210.90355,0.0,52.28267,0.11375642,0.0,49.51079,8.330017
40519,21871140.0,0.0,18.299011,13.955353,20.756836,20.33368,21.290497,20.876831,18.299042,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009807583,9.54197e-21,0.0,52.282642,250.00029,25.153498,96.0,0.0726496,34.785107,252.771,210.90355,0.0,52.282642,0.11375642,0.0,49.51077,8.330017
40520,21871200.0,0.0,18.299011,13.952606,20.755249,20.331299,21.289612,20.875702,18.299011,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.000623894,9.54197e-21,0.0,52.28261,250.00029,25.143667,96.0,0.07268343,34.798866,252.77097,210.90355,0.0,52.28261,0.11375642,0.0,49.510742,8.330017
40521,21871260.0,0.0,18.299011,13.949799,20.753632,20.328888,21.288696,20.874603,18.299011,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00081024907,9.54197e-21,0.0,52.28259,250.00029,25.133783,96.0,0.072717465,34.812706,252.77092,210.90355,0.0,52.28259,0.11375642,0.0,49.510715,8.330017
40522,21871320.0,0.0,18.29898,13.94696,20.752014,20.326508,21.28778,20.873505,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0010354465,9.54197e-21,0.0,52.282566,250.00029,25.123825,96.0,0.07275173,34.826645,252.77089,210.90356,0.0,52.282566,0.113756426,0.0,49.51069,8.330017
40523,21871380.0,0.0,18.29898,13.944061,20.750397,20.324097,21.286865,20.872406,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00089591066,9.54197e-21,0.0,52.282536,250.00029,25.113785,96.0,0.072786264,34.8407,252.77086,210.90356,0.0,52.282536,0.113756426,0.0,49.510662,8.330017
40524,21871440.0,0.0,18.29898,13.941132,20.74881,20.321747,21.28595,20.871307,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00073745835,9.54197e-21,0.0,52.282513,250.00029,25.103687,96.0,0.072821,34.854836,252.77083,210.90356,0.0,52.282513,0.113756426,0.0,49.510635,8.330017
40525,21871500.0,0.0,18.29898,13.938141,20.747192,20.319366,21.285034,20.870209,18.29898,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0004661122,9.54197e-21,0.0,52.282482,250.0003,25.093529,96.0,0.07285595,34.86906,252.7708,210.90356,0.0,52.282482,0.113756426,0.0,49.51061,8.330017
40526,21871560.0,0.0,18.29898,13.93512,20.745605,20.317017,21.284119,20.86911,18.29898,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001000269,9.54197e-21,0.0,52.28246,250.0003,25.08332,96.0,0.07289104,34.88335,252.77077,210.90356,0.0,52.28246,0.113756426,0.0,49.510582,8.330017
40527,21871620.0,0.0,18.29895,13.932037,20.743988,20.314636,21.283203,20.868011,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0012914138,9.54197e-21,0.0,52.28243,250.0003,25.07302,96.0,0.07292643,34.89777,252.77074,210.90356,0.0,52.28243,0.113756426,0.0,49.510555,8.330017
40528,21871680.0,0.0,18.29895,13.928894,20.742401,20.312286,21.282288,20.866913,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010231769,9.54197e-21,0.0,52.282406,250.0003,25.062624,96.0,0.07296218,34.912327,252.77069,210.90356,0.0,52.282406,0.113756426,0.0,49.51053,8.330017
40529,21871740.0,0.0,18.29895,13.92572,20.740814,20.309937,21.281372,20.865814,18.29895,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006023753,9.54197e-21,0.0,52.282375,250.0003,25.052155,96.0,0.072998144,34.926983,252.77066,210.90356,0.0,52.282375,0.113756426,0.0,49.5105,8.330017
40530,21871800.0,0.0,18.29895,13.922516,20.739258,20.307617,21.280487,20.864746,18.29895,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00038590157,9.54197e-21,0.0,52.282352,250.0003,25.041637,96.0,0.07303428,34.941708,252.77063,210.90356,0.0,52.282352,0.113756426,0.0,49.510475,8.330017
40531,21871860.0,0.0,18.29892,13.91922,20.73764,20.305267,21.279541,20.863647,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00090232317,9.54197e-21,0.0,52.282322,250.0003,25.031067,96.0,0.07307058,34.95651,252.7706,210.90356,0.0,52.282322,0.113756426,0.0,49.510445,8.330017
40532,21871920.0,0.0,18.29892,13.915894,20.736084,20.302948,21.278625,20.862549,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013107432,9.54197e-21,0.0,52.28229,250.0003,25.020405,96.0,0.073107176,34.97143,252.77055,210.90358,0.0,52.28229,0.113756426,0.0,49.510418,8.330017
40533,21871980.0,0.0,18.29892,13.912537,20.734497,20.300629,21.27771,20.86148,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013864909,9.54197e-21,0.0,52.28227,250.0003,25.009659,96.0,0.07314406,34.986477,252.77052,210.90358,0.0,52.28227,0.113756426,0.0,49.51039,8.330017
40534,21872040.0,0.0,18.29892,13.909088,20.73291,20.29831,21.276794,20.860382,18.29892,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0009158621,9.54197e-21,0.0,52.282238,250.00032,24.99881,96.0,0.07318129,35.001667,252.7705,210.90358,0.0,52.282238,0.113756426,0.0,49.510365,8.330017
40535,21872100.0,0.0,18.29892,13.905609,20.731354,20.29602,21.275879,20.859314,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0004910659,9.54197e-21,0.0,52.282207,250.00032,24.987898,96.0,0.07321872,35.01694,252.77046,210.90358,0.0,52.282207,0.11375644,0.0,49.510334,8.330017
40536,21872160.0,0.0,18.29889,13.9021,20.729797,20.293701,21.274963,20.858246,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0009069522,9.54197e-21,0.0,52.282177,250.00032,24.976938,96.0,0.07325632,35.032288,252.77042,210.90358,0.0,52.282177,0.11375644,0.0,49.510307,8.330017
40537,21872220.0,0.0,18.29889,13.898499,20.72821,20.291382,21.274048,20.857147,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0013382056,9.54197e-21,0.0,52.28215,250.00032,24.96589,96.0,0.07329419,35.047752,252.77039,210.90358,0.0,52.28215,0.11375644,0.0,49.510277,8.330017
40538,21872280.0,0.0,18.29889,13.894867,20.726654,20.289093,21.273132,20.85608,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0011874741,9.54197e-21,0.0,52.28212,250.00032,24.954739,96.0,0.07333243,35.06337,252.77036,210.90358,0.0,52.28212,0.11375644,0.0,49.510246,8.330017
40539,21872340.0,0.0,18.298859,13.891174,20.725098,20.286835,21.272217,20.855011,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00096770335,9.54197e-21,0.0,52.28209,250.00032,24.943512,96.0,0.073370904,35.079082,252.77031,210.90358,0.0,52.28209,0.11375644,0.0,49.510216,8.330017
40540,21872400.0,0.0,18.298859,13.887421,20.723541,20.284546,21.271301,20.853943,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.000514273,9.54197e-21,0.0,52.28206,250.00032,24.932201,96.0,0.073409654,35.09492,252.77028,210.90358,0.0,52.28206,0.11375644,0.0,49.510185,8.330017
40541,21872460.0,0.0,18.298859,13.883606,20.721985,20.282257,21.270386,20.852875,18.298859,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0010441154,9.54197e-21,0.0,52.28203,250.00034,24.920843,96.0,0.07344856,35.11082,252.77025,210.90358,0.0,52.28203,0.11375644,0.0,49.51016,8.330017
40542,21872520.0,0.0,18.298828,13.879761,20.720428,20.279999,21.26944,20.851807,18.298859,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0014179001,9.54197e-21,0.0,52.281998,250.00034,24.90939,96.0,0.07348778,35.126858,252.7702,210.9036,0.0,52.281998,0.11375644,0.0,49.510128,8.330017
40543,21872580.0,0.0,18.298828,13.875824,20.718903,20.27771,21.268524,20.850739,18.298859,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0012263695,9.54197e-21,0.0,52.28197,250.00034,24.897821,96.0,0.07352738,35.14305,252.77017,210.9036,0.0,52.28197,0.11375644,0.0,49.510098,8.330017
40544,21872640.0,0.0,18.298828,13.871857,20.717346,20.275482,21.267609,20.84967,18.298859,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0007912932,9.54197e-21,0.0,52.28194,250.00034,24.886168,96.0,0.07356727,35.159367,252.77013,210.9036,0.0,52.28194,0.11375644,0.0,49.510067,8.330017
40545,21872700.0,0.0,18.298828,13.867828,20.71582,20.273224,21.266693,20.848602,18.298828,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0005448239,9.54197e-21,0.0,52.28191,250.00034,24.874453,96.0,0.07360735,35.175766,252.7701,210.9036,0.0,52.28191,0.11375644,0.0,49.510036,8.330017
40546,21872760.0,0.0,18.298798,13.863739,20.714264,20.270966,21.265778,20.847534,18.298828,18.298828,18.298828,18.298859,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010040328,9.54197e-21,0.0,52.28188,250.00034,24.86267,96.0,0.07364765,35.19226,252.77007,210.9036,0.0,52.28188,0.113756455,0.0,49.510006,8.330017
40547,21872820.0,0.0,18.298798,13.859589,20.712738,20.268707,21.264862,20.846466,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014044225,9.54197e-21,0.0,52.281845,250.00034,24.850794,96.0,0.07368826,35.208885,252.77002,210.9036,0.0,52.281845,0.113756455,0.0,49.50997,8.330017
40548,21872880.0,0.0,18.298798,13.855377,20.711182,20.26648,21.263916,20.845428,18.298828,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014863194,9.54197e-21,0.0,52.281815,250.00034,24.83882,96.0,0.073729195,35.225655,252.76999,210.9036,0.0,52.281815,0.113756455,0.0,49.50994,8.330017
40549,21872940.0,0.0,18.298798,13.851105,20.709656,20.264252,21.263,20.84436,18.298798,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010506338,9.54197e-21,0.0,52.281784,250.00035,24.826735,96.0,0.0737705,35.242573,252.76994,210.9036,0.0,52.281784,0.113756455,0.0,49.50991,8.330017
40550,21873000.0,0.0,18.298798,13.846771,20.70813,20.262024,21.262085,20.843323,18.298798,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.000636136,9.54197e-21,0.0,52.28175,250.00035,24.814575,96.0,0.073812045,35.259594,252.76991,210.9036,0.0,52.28175,0.113756455,0.0,49.509876,8.330017
40551,21873060.0,0.0,18.298767,13.842377,20.706604,20.259796,21.26117,20.842255,18.298798,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010522028,9.54197e-21,0.0,52.28172,250.00035,24.802353,96.0,0.07385378,35.276707,252.76987,210.90361,0.0,52.28172,0.113756455,0.0,49.509846,8.330017
40552,21873120.0,0.0,18.298737,13.837921,20.705078,20.257568,21.260254,20.841187,18.298767,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014647712,9.54197e-21,0.0,52.281685,250.00035,24.790033,96.0,0.07389584,35.293953,252.76984,210.90361,0.0,52.281685,0.113756455,0.0,49.50981,8.330017
40553,21873180.0,0.0,18.298737,13.833405,20.703552,20.255371,21.259308,20.840149,18.298767,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012965278,9.54197e-21,0.0,52.281654,250.00035,24.7776,96.0,0.073938295,35.311363,252.76979,210.90361,0.0,52.281654,0.113756455,0.0,49.509777,8.330017
40554,21873240.0,0.0,18.298737,13.828827,20.702057,20.253174,21.258392,20.839111,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010686624,9.54197e-21,0.0,52.281616,250.00035,24.765081,96.0,0.073981,35.328884,252.76974,210.90361,0.0,52.281616,0.113756455,0.0,49.509747,8.330017
40555,21873300.0,0.0,18.298737,13.824188,20.700531,20.250977,21.257477,20.838043,18.298737,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0006198988,9.54197e-21,0.0,52.28158,250.00035,24.75247,96.0,0.07402402,35.346542,252.76971,210.90361,0.0,52.28158,0.113756455,0.0,49.50971,8.330017
40556,21873360.0,0.0,18.298706,13.819489,20.699005,20.248749,21.256561,20.837006,18.298737,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0011630692,9.54197e-21,0.0,52.28155,250.00037,24.739805,96.0,0.07406721,35.364273,252.76967,210.90361,0.0,52.28155,0.11375646,0.0,49.509678,8.330017
40557,21873420.0,0.0,18.298706,13.814697,20.69751,20.246552,21.255646,20.835968,18.298737,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00154045,9.54197e-21,0.0,52.281517,250.00037,24.727032,96.0,0.07411076,35.382156,252.76964,210.90361,0.0,52.281517,0.11375646,0.0,49.509644,8.330017
40558,21873480.0,0.0,18.298706,13.8098755,20.695984,20.244354,21.2547,20.83493,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.001340764,9.54197e-21,0.0,52.281483,250.00037,24.714134,96.0,0.07415471,35.40021,252.76959,210.90361,0.0,52.281483,0.11375646,0.0,49.50961,8.330017
40559,21873540.0,0.0,18.298706,13.804962,20.694489,20.242188,21.253784,20.833893,18.298706,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.000896647,9.54197e-21,0.0,52.281445,250.00037,24.701141,96.0,0.074198976,35.418404,252.76955,210.90363,0.0,52.281445,0.11375646,0.0,49.509575,8.330017
40560,21873600.0,0.0,18.298676,13.800018,20.692993,20.24002,21.252869,20.832855,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00075010007,9.54197e-21,0.0,52.28141,250.00037,24.68806,96.0,0.07424353,35.436718,252.76952,210.90363,0.0,52.28141,0.11375646,0.0,49.50954,8.330017
40561,21873660.0,0.0,18.298645,13.794922,20.691467,20.237823,21.251953,20.831787,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015767785,9.54197e-21,0.0,52.28138,250.00037,24.674906,96.0,0.074288316,35.45513,252.76947,210.90363,0.0,52.28138,0.11375646,0.0,49.509506,8.330017
40562,21873720.0,0.0,18.298615,13.789642,20.689972,20.235626,21.251007,20.83075,18.298676,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0035795022,9.54197e-21,0.0,52.281345,250.00037,24.661537,96.0,0.07433381,35.473846,252.76942,210.90363,0.0,52.281345,0.11375646,0.0,49.509468,8.330017
40563,21873780.0,0.0,18.298553,13.78421,20.688477,20.23346,21.250092,20.829712,18.298645,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0046218466,9.54197e-21,0.0,52.281303,250.00038,24.647854,96.0,0.074380375,35.493004,252.7694,210.90363,0.0,52.281303,0.11375648,0.0,49.509434,8.330017
40564,21873840.0,0.0,18.298553,13.778595,20.686981,20.231293,21.249176,20.828674,18.298615,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0044820793,9.54197e-21,0.0,52.281265,250.00038,24.633837,96.0,0.074428044,35.512627,252.76935,210.90364,0.0,52.281265,0.11375648,0.0,49.509396,8.330017
40565,21873900.0,0.0,18.298523,13.772827,20.685486,20.229126,21.24826,20.827637,18.298584,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0029820532,9.54197e-21,0.0,52.28123,250.00038,24.619497,96.0,0.0744768,35.532703,252.7693,210.90364,0.0,52.28123,0.11375649,0.0,49.509354,8.330017
40566,21873960.0,0.0,18.298523,13.766907,20.68396,20.226929,21.247345,20.8266,18.298553,18.298615,18.298615,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0021787528,9.54197e-21,0.0,52.28119,250.0004,24.604916,96.0,0.07452636,35.55312,252.76926,210.90364,0.0,52.28119,0.11375649,0.0,49.509315,8.330017
40567,21874020.0,0.0,18.298492,13.760834,20.682465,20.224762,21.246399,20.825562,18.298553,18.298584,18.298584,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0025004353,9.54197e-21,0.0,52.281155,250.0004,24.590166,96.0,0.07457647,35.573765,252.76921,210.90366,0.0,52.281155,0.11375649,0.0,49.509277,8.330017
