,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40568,21874080.0,0.0,18.298462,13.754639,20.68097,20.222595,21.245483,20.824524,18.298523,18.298553,18.298553,18.298553,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0027103163,9.54197e-21,0.0,52.281113,250.0004,24.575207,96.0,0.07462727,35.59471,252.76917,210.90366,0.0,52.281113,0.1137565,0.0,49.50924,8.330017
40569,21874140.0,0.0,18.298462,13.748291,20.679474,20.220428,21.244568,20.823486,18.298492,18.298523,18.298523,18.298553,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0026893646,9.54197e-21,0.0,52.28107,250.00041,24.560043,96.0,0.07467875,35.61594,252.76912,210.90366,0.0,52.28107,0.1137565,0.0,49.509197,8.330017
40570,21874200.0,0.0,18.298431,13.741821,20.677979,20.218292,21.243652,20.822449,18.298492,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.002266161,9.54197e-21,0.0,52.28103,250.00041,24.54466,96.0,0.07473095,35.637474,252.76907,210.90367,0.0,52.28103,0.1137565,0.0,49.509155,8.330017
40571,21874260.0,0.0,18.2984,13.7352295,20.676483,20.216095,21.242706,20.821411,18.298462,18.298492,18.298492,18.298492,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.002325419,9.54197e-21,0.0,52.280987,250.00043,24.52909,96.0,0.07478376,35.659275,252.76903,210.90367,0.0,52.280987,0.113756515,0.0,49.509113,8.330017
40572,21874320.0,0.0,18.2984,13.728546,20.674988,20.213928,21.24179,20.820374,18.298431,18.298462,18.298462,18.298462,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0022929383,9.54197e-21,0.0,52.280945,250.00043,24.513332,96.0,0.074837185,35.681335,252.76898,210.90367,0.0,52.280945,0.113756515,0.0,49.50907,8.330017
40573,21874380.0,0.0,18.2984,13.721741,20.673492,20.211761,21.240875,20.819336,18.298431,18.298462,18.298462,18.298462,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0018355249,9.54197e-21,0.0,52.280903,250.00043,24.497395,96.0,0.0748912,35.703648,252.76894,210.90369,0.0,52.280903,0.113756515,0.0,49.50903,8.330017
40574,21874440.0,0.0,18.29837,13.714813,20.671997,20.209625,21.23996,20.818298,18.2984,18.298431,18.298431,18.298431,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0013559718,9.54197e-21,0.0,52.28086,250.00044,24.481323,96.0,0.07494564,35.726147,252.76889,210.90369,0.0,52.28086,0.113756515,0.0,49.508987,8.330017
40575,21874500.0,0.0,18.29837,13.707825,20.670532,20.207489,21.239044,20.817291,18.2984,18.298431,18.298431,18.298431,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.001080013,9.54197e-21,0.0,52.280815,250.00044,24.465149,96.0,0.075000405,35.74879,252.76884,210.90369,0.0,52.280815,0.11375653,0.0,49.50894,8.330017
40576,21874560.0,0.0,18.29834,13.700714,20.669006,20.205322,21.238098,20.816254,18.29837,18.2984,18.2984,18.2984,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0017142926,9.54197e-21,0.0,52.280773,250.00044,24.448856,96.0,0.075055555,35.771603,252.7688,210.90369,0.0,52.280773,0.11375653,0.0,49.508896,8.330017
40577,21874620.0,0.0,18.29834,13.6935425,20.667511,20.203156,21.237183,20.815216,18.29837,18.2984,18.2984,18.2984,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0019265572,9.54197e-21,0.0,52.280724,250.00044,24.432417,96.0,0.07511117,35.794617,252.76874,210.9037,0.0,52.280724,0.11375653,0.0,49.50885,8.330017
40578,21874680.0,0.0,18.29831,13.68631,20.666016,20.20102,21.236237,20.814178,18.29837,18.29837,18.29837,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0017575346,9.54197e-21,0.0,52.28068,250.00046,24.415867,96.0,0.07516714,35.817787,252.76869,210.9037,0.0,52.28068,0.11375653,0.0,49.50881,8.330017
40579,21874740.0,0.0,18.29834,13.678986,20.66455,20.198853,21.235321,20.81314,18.29834,18.29837,18.29837,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0008459619,9.54197e-21,0.0,52.280636,250.00046,24.399176,96.0,0.07522356,35.841156,252.76865,210.9037,0.0,52.280636,0.11375653,0.0,49.508762,8.330017
40580,21874800.0,0.0,18.29834,13.6716,20.663086,20.196747,21.234406,20.812134,18.29834,18.29834,18.29834,18.29837,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00016972049,9.54197e-21,0.0,52.280586,250.00046,24.38244,96.0,0.0752801,35.864582,252.7686,210.9037,0.0,52.280586,0.11375653,0.0,49.508713,8.330017
40581,21874860.0,0.0,18.29831,13.664185,20.66159,20.19458,21.23349,20.811096,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0007731095,9.54197e-21,0.0,52.280544,250.00046,24.365679,96.0,0.0753367,35.88805,252.76854,210.9037,0.0,52.280544,0.11375653,0.0,49.50867,8.330017
40582,21874920.0,0.0,18.29831,13.656708,20.660095,20.192413,21.232574,20.810059,18.29834,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0012989806,9.54197e-21,0.0,52.2805,250.00047,24.348843,96.0,0.075393535,35.91162,252.7685,210.9037,0.0,52.2805,0.11375653,0.0,49.50862,8.330017
40583,21874980.0,0.0,18.29831,13.64917,20.6586,20.190277,21.231628,20.809021,18.29831,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00091214885,9.54197e-21,0.0,52.28045,250.00047,24.331913,96.0,0.07545065,35.93532,252.76843,210.90372,0.0,52.28045,0.11375653,0.0,49.50858,8.330017
40584,21875040.0,0.0,18.29831,13.641602,20.657135,20.18814,21.230713,20.807983,18.29831,18.29831,18.29831,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0004372025,9.54197e-21,0.0,52.280403,250.00047,24.314959,96.0,0.07550783,35.95906,252.76839,210.90372,0.0,52.280403,0.11375653,0.0,49.50853,8.330017
40585,21875100.0,0.0,18.29831,13.634003,20.65564,20.186035,21.229797,20.806976,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0004226489,9.54197e-21,0.0,52.280354,250.00047,24.297956,96.0,0.07556513,35.98286,252.76834,210.90372,0.0,52.280354,0.11375653,0.0,49.508484,8.330017
40586,21875160.0,0.0,18.29831,13.626404,20.654175,20.183868,21.228882,20.805939,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-9.725904e-05,9.54197e-21,0.0,52.280308,250.00047,24.28099,96.0,0.07562228,36.00661,252.76828,210.90372,0.0,52.280308,0.11375653,0.0,49.508434,8.330017
40587,21875220.0,0.0,18.29831,13.618774,20.65268,20.181732,21.227936,20.804901,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00054370164,9.54197e-21,0.0,52.280266,250.00047,24.26401,96.0,0.075679466,36.030388,252.76823,210.90372,0.0,52.280266,0.11375653,0.0,49.50839,8.330017
40588,21875280.0,0.0,18.29831,13.6111145,20.651184,20.179596,21.22702,20.803894,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000240382,9.54197e-21,0.0,52.280216,250.00047,24.246992,96.0,0.075736746,36.05421,252.76817,210.90372,0.0,52.280216,0.11375653,0.0,49.508343,8.330017
40589,21875340.0,0.0,18.29831,13.603485,20.64972,20.17749,21.226105,20.802856,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00046700542,9.54197e-21,0.0,52.28017,250.00047,24.22998,96.0,0.075793974,36.078026,252.76813,210.90372,0.0,52.28017,0.11375653,0.0,49.508293,8.330017
40590,21875400.0,0.0,18.29834,13.595825,20.648254,20.175385,21.22519,20.80185,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00093082595,9.54197e-21,0.0,52.28012,250.00047,24.213032,96.0,0.07585096,36.101757,252.76808,210.90372,0.0,52.28012,0.11375653,0.0,49.508247,8.330017
40591,21875460.0,0.0,18.29831,13.588196,20.64679,20.173248,21.224274,20.800812,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005120639,9.54197e-21,0.0,52.280075,250.00047,24.196125,96.0,0.07590779,36.125427,252.76802,210.90372,0.0,52.280075,0.11375653,0.0,49.508198,8.330017
40592,21875520.0,0.0,18.29831,13.580597,20.645294,20.171112,21.223328,20.799774,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00018064181,9.54197e-21,0.0,52.280025,250.00047,24.179255,96.0,0.07596446,36.149044,252.76797,210.9037,0.0,52.280025,0.11375653,0.0,49.508152,8.330017
40593,21875580.0,0.0,18.29834,13.572998,20.64383,20.168976,21.222412,20.798767,18.29831,18.29831,18.29831,18.29831,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00020854488,9.54197e-21,0.0,52.27998,250.00047,24.162434,96.0,0.07602093,36.172592,252.76791,210.9037,0.0,52.27998,0.11375653,0.0,49.508106,8.330017
40594,21875640.0,0.0,18.29834,13.56543,20.642365,20.16687,21.221497,20.79773,18.29834,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0008689474,9.54197e-21,0.0,52.27993,250.00047,24.145641,96.0,0.07607729,36.196102,252.76787,210.9037,0.0,52.27993,0.11375653,0.0,49.50806,8.330017
40595,21875700.0,0.0,18.29837,13.557892,20.6409,20.164764,21.220581,20.796722,18.29834,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0015352066,9.54197e-21,0.0,52.279884,250.00047,24.128944,96.0,0.076133296,36.21948,252.76782,210.9037,0.0,52.279884,0.113756515,0.0,49.50801,8.330017
40596,21875760.0,0.0,18.29837,13.550415,20.639404,20.162628,21.219666,20.795685,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010974264,9.54197e-21,0.0,52.279835,250.00047,24.112368,96.0,0.07618887,36.242687,252.76776,210.9037,0.0,52.279835,0.113756515,0.0,49.507965,8.330017
40597,21875820.0,0.0,18.29837,13.542969,20.63794,20.160522,21.21872,20.794647,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0006745336,9.54197e-21,0.0,52.279793,250.00047,24.095873,96.0,0.07624414,36.265774,252.76772,210.9037,0.0,52.279793,0.113756515,0.0,49.50792,8.330017
40598,21875880.0,0.0,18.29837,13.5355835,20.636475,20.158417,21.217804,20.79364,18.29837,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0010223646,9.54197e-21,0.0,52.279747,250.00046,24.07945,96.0,0.07629915,36.28877,252.76767,210.9037,0.0,52.279747,0.113756515,0.0,49.50787,8.330017
40599,21875940.0,0.0,18.2984,13.528259,20.63501,20.156311,21.216888,20.792633,18.29837,18.29837,18.29837,18.29834,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0014370745,9.54197e-21,0.0,52.279697,250.00046,24.063158,96.0,0.07635369,36.311577,252.76761,210.90369,0.0,52.279697,0.113756515,0.0,49.507828,8.330017
40600,21876000.0,0.0,18.298431,13.520996,20.633545,20.154205,21.215973,20.791595,18.29837,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0021697604,9.54197e-21,0.0,52.27965,250.00046,24.046974,96.0,0.07640785,36.334236,252.76756,210.90369,0.0,52.27965,0.1137565,0.0,49.507782,8.330017
40601,21876060.0,0.0,18.298431,13.513824,20.63208,20.1521,21.215057,20.790588,18.2984,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016240904,9.54197e-21,0.0,52.27961,250.00046,24.030972,96.0,0.07646137,36.35664,252.76752,210.90369,0.0,52.27961,0.1137565,0.0,49.507732,8.330017
40602,21876120.0,0.0,18.298431,13.506714,20.630615,20.149963,21.214142,20.78955,18.2984,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0012238433,9.54197e-21,0.0,52.27956,250.00046,24.015097,96.0,0.07651444,36.37887,252.76747,210.90369,0.0,52.27956,0.1137565,0.0,49.50769,8.330017
40603,21876180.0,0.0,18.298462,13.499695,20.62915,20.147888,21.213196,20.788544,18.298431,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015838284,9.54197e-21,0.0,52.27952,250.00044,23.999332,96.0,0.076567106,36.400932,252.76741,210.90367,0.0,52.27952,0.11375649,0.0,49.507645,8.330017
40604,21876240.0,0.0,18.298492,13.492767,20.627686,20.145782,21.21228,20.787537,18.298431,18.298431,18.298431,18.2984,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002281357,9.54197e-21,0.0,52.279472,250.00044,23.983728,96.0,0.07661922,36.42278,252.76736,210.90367,0.0,52.279472,0.11375649,0.0,49.5076,8.330017
40605,21876300.0,0.0,18.298523,13.485931,20.62622,20.143707,21.211365,20.78653,18.298462,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0027172675,9.54197e-21,0.0,52.27943,250.00044,23.968332,96.0,0.07667061,36.444332,252.76732,210.90367,0.0,52.27943,0.11375649,0.0,49.507557,8.330017
40606,21876360.0,0.0,18.298523,13.479218,20.624756,20.141602,21.21045,20.785492,18.298462,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0022325066,9.54197e-21,0.0,52.27939,250.00044,23.953129,96.0,0.07672134,36.46562,252.76727,210.90367,0.0,52.27939,0.11375648,0.0,49.507515,8.330017
40607,21876420.0,0.0,18.298523,13.472626,20.623291,20.139496,21.209534,20.784485,18.298492,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.001870138,9.54197e-21,0.0,52.279343,250.00043,23.938107,96.0,0.076771446,36.486652,252.76723,210.90366,0.0,52.279343,0.11375648,0.0,49.507473,8.330017
40608,21876480.0,0.0,18.298553,13.4661255,20.621857,20.13739,21.208618,20.783447,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018891385,9.54197e-21,0.0,52.2793,250.00043,23.923273,96.0,0.07682089,36.507416,252.76718,210.90366,0.0,52.2793,0.11375646,0.0,49.507427,8.330017
40609,21876540.0,0.0,18.298584,13.459778,20.620392,20.135315,21.207703,20.78244,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0025773908,9.54197e-21,0.0,52.27926,250.00043,23.90861,96.0,0.076869756,36.527946,252.76714,210.90364,0.0,52.27926,0.11375646,0.0,49.507385,8.330017
40610,21876600.0,0.0,18.298615,13.453552,20.618958,20.13324,21.206787,20.781433,18.298553,18.298523,18.298523,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.003250367,9.54197e-21,0.0,52.279217,250.00041,23.894184,96.0,0.07691779,36.54814,252.76709,210.90364,0.0,52.279217,0.11375646,0.0,49.507343,8.330017
40611,21876660.0,0.0,18.298615,13.447479,20.617493,20.131134,21.205872,20.780426,18.298584,18.298553,18.298553,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0028003207,9.54197e-21,0.0,52.279175,250.00041,23.880022,96.0,0.076964945,36.56797,252.76704,210.90364,0.0,52.279175,0.113756455,0.0,49.507305,8.330017
40612,21876720.0,0.0,18.298645,13.441528,20.616028,20.129059,21.204956,20.779419,18.298615,18.298553,18.298553,18.298553,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002347912,9.54197e-21,0.0,52.279137,250.00041,23.866085,96.0,0.077011324,36.587482,252.767,210.90363,0.0,52.279137,0.113756455,0.0,49.507263,8.330017
40613,21876780.0,0.0,18.298676,13.43573,20.614563,20.126953,21.20401,20.778381,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026764295,9.54197e-21,0.0,52.2791,250.0004,23.852354,96.0,0.07705699,36.6067,252.76695,210.90363,0.0,52.2791,0.11375644,0.0,49.507225,8.330017
40614,21876840.0,0.0,18.298706,13.430115,20.613129,20.124908,21.203094,20.777374,18.298645,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0030805683,9.54197e-21,0.0,52.279057,250.0004,23.838894,96.0,0.07710174,36.62555,252.7669,210.90361,0.0,52.279057,0.11375644,0.0,49.507187,8.330017
40615,21876900.0,0.0,18.298737,13.424652,20.611694,20.122833,21.20221,20.776367,18.298676,18.298645,18.298645,18.298615,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.003814299,9.54197e-21,0.0,52.27902,250.00038,23.82568,96.0,0.07714565,36.644047,252.76688,210.90361,0.0,52.27902,0.113756426,0.0,49.50715,8.330017
40616,21876960.0,0.0,18.298767,13.419342,20.61023,20.120728,21.201263,20.77536,18.298706,18.298645,18.298645,18.298645,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.003273532,9.54197e-21,0.0,52.278984,250.00038,23.812784,96.0,0.07718849,36.6621,252.76683,210.90361,0.0,52.278984,0.113756426,0.0,49.507107,8.330017
40617,21877020.0,0.0,18.298798,13.414215,20.608765,20.118652,21.200348,20.774353,18.298737,18.298676,18.298676,18.298676,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00286962,9.54197e-21,0.0,52.278942,250.00038,23.800154,96.0,0.07723044,36.679783,252.76678,210.9036,0.0,52.278942,0.11375642,0.0,49.507072,8.330017
40618,21877080.0,0.0,18.298828,13.409302,20.60733,20.116577,21.199432,20.773346,18.298767,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0032134827,9.54197e-21,0.0,52.278908,250.00037,23.787773,96.0,0.07727153,36.69712,252.76675,210.9036,0.0,52.278908,0.1137564,0.0,49.50704,8.330017
40619,21877140.0,0.0,18.298859,13.404541,20.605896,20.114532,21.198517,20.772339,18.298798,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0038958953,9.54197e-21,0.0,52.27887,250.00037,23.775684,96.0,0.07731164,36.714043,252.76671,210.90358,0.0,52.27887,0.1137564,0.0,49.507,8.330017
40620,21877200.0,0.0,18.29889,13.399994,20.604462,20.112488,21.197632,20.771332,18.298828,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0041988743,9.54197e-21,0.0,52.27884,250.00035,23.763918,96.0,0.07735067,36.730515,252.76666,210.90358,0.0,52.27884,0.11375639,0.0,49.506966,8.330017
40621,21877260.0,0.0,13.395874,13.395599,20.601044,20.107635,21.194641,20.768402,13.024506,16.80542,16.80542,16.987091,0.0,0.032086167,0.032086167,0.049588166,250.0,11.700012,0.0,0.0,0.0,492.55612,2.6773818e-05,0.0,52.282833,249.66115,50.0,96.0,3.7484844e-07,2.499044e-07,252.84096,210.73418,0.0,52.282833,0.113760725,0.0,49.51101,8.330017
40622,21877320.0,0.0,13.39151,13.391235,20.589539,20.092865,21.184631,20.75879,12.14621,14.841003,14.841003,15.148651,0.0,0.032088544,0.032088544,0.04959237,250.0,11.700012,0.0,0.0,0.0,476.94617,2.6027732e-05,0.0,52.28029,249.7571,50.0,96.0,3.7490713e-07,-6.9950223e-10,252.86282,210.78789,0.0,52.28029,0.11376961,0.0,49.5084,8.330017
40623,21877380.0,0.0,13.387207,13.386932,20.57135,20.070007,21.169128,20.744019,11.841705,13.531891,13.531891,13.845642,0.0,0.03208953,0.03208953,0.049594082,250.0,11.700012,0.0,0.0,0.0,480.93686,2.5583271e-05,0.0,52.27785,249.8288,50.0,96.0,3.7493137e-07,7.656036e-12,252.8782,210.82631,0.0,52.27785,0.113773264,0.0,49.505928,8.330017
40624,21877440.0,0.0,13.382935,13.38266,20.548828,20.041779,21.150238,20.726044,11.751831,12.737732,12.737732,13.00296,0.0,0.032089524,0.032089524,0.049594022,250.0,11.700012,0.0,0.0,0.0,484.31473,2.5572957e-05,0.0,52.275543,249.88199,50.0,96.0,3.7493086e-07,1.7599383e-14,252.88869,210.85321,0.0,52.275543,0.11377317,0.0,49.503605,8.330017
40625,21877500.0,0.0,13.378723,13.3784485,20.523712,20.010223,21.129364,20.706177,11.724243,12.282623,12.282623,12.484924,0.0,0.032089036,0.032089036,0.04959311,250.0,11.700012,0.0,0.0,0.0,486.77603,2.5671423e-05,0.0,52.273552,249.92041,50.0,96.0,3.749184e-07,2.874628e-17,252.89566,210.87158,0.0,52.273552,0.113771245,0.0,49.501606,8.330017
40626,21877560.0,0.0,13.374573,13.374298,20.497742,19.977692,21.10791,20.685791,11.712158,12.024811,12.024811,12.170105,0.0,0.032088365,0.032088365,0.049591888,250.0,11.700012,0.0,0.0,0.0,487.95663,2.5735622e-05,0.0,52.271927,249.94762,50.0,96.0,3.7490153e-07,2.967816e-19,252.9002,210.88388,0.0,52.271927,0.11376866,0.0,49.49998,8.330017
40627,21877620.0,0.0,13.370453,13.370209,20.470978,19.944061,21.085846,20.664825,11.70578,11.880585,11.880585,11.980804,0.0,0.032087676,0.032087676,0.049590647,250.0,11.700012,0.0,0.0,0.0,488.29724,2.5763156e-05,0.0,52.270645,249.96643,50.0,96.0,3.7488428e-07,3.0533967e-21,252.90306,210.8919,0.0,52.270645,0.11376604,0.0,49.498714,8.330017
40628,21877680.0,0.0,13.366425,13.36615,20.443817,19.909851,21.063538,20.643616,11.702026,11.798737,11.798737,11.865845,0.0,0.032087054,0.032087054,0.04958953,250.0,11.700012,0.0,0.0,0.0,488.13177,2.576501e-05,0.0,52.269672,249.97923,50.0,96.0,3.7486876e-07,-7.7598127e-23,252.90482,210.89703,0.0,52.269672,0.11376367,0.0,49.49775,8.330017
40629,21877740.0,0.0,13.362396,13.362152,20.416412,19.875336,21.041077,20.622253,11.699829,11.753387,11.753387,11.797363,0.0,0.032086533,0.032086533,0.049588595,250.0,11.700012,0.0,0.0,0.0,487.6527,2.575041e-05,0.0,52.26895,249.98769,50.0,96.0,3.7485566e-07,1.4436054e-24,252.90584,210.90018,0.0,52.26895,0.11376167,0.0,49.497044,8.330017
40630,21877800.0,0.0,13.358429,13.358185,20.388977,19.840729,21.018555,20.60086,11.698547,11.728577,11.728577,11.756989,0.0,0.032086104,0.032086104,0.049587846,250.0,11.700012,0.0,0.0,0.0,486.98825,2.5725889e-05,0.0,52.268433,249.99306,50.0,96.0,3.7484517e-07,-2.0886828e-27,252.90637,210.90198,0.0,52.268433,0.11376007,0.0,49.496536,8.330017
40631,21877860.0,0.0,13.354523,13.354279,20.362823,19.808014,20.9971,20.580475,11.697784,11.714691,11.714691,11.732849,0.0,0.03208578,0.03208578,0.049587272,250.0,11.700012,0.0,0.0,0.0,486.2228,2.5695854e-05,0.0,52.26807,249.99641,50.0,96.0,3.7483707e-07,4.4464226e-31,252.90663,210.90297,0.0,52.26807,0.11375884,0.0,49.49618,8.330017
40632,21877920.0,0.0,13.350647,13.350403,20.336792,19.77536,20.975677,20.56012,11.697357,11.706818,11.706818,11.718292,0.0,0.032085534,0.032085534,0.04958684,250.0,11.700012,0.0,0.0,0.0,485.4035,2.5662792e-05,0.0,52.26782,249.99843,50.0,96.0,3.74831e-07,2.2745146e-32,252.90674,210.90347,0.0,52.26782,0.113757916,0.0,49.495934,8.330017
40633,21877980.0,0.0,13.346832,13.346588,20.310852,19.742859,20.954285,20.539795,11.697113,11.702423,11.702423,11.709625,0.0,0.03208536,0.03208536,0.049586527,250.0,11.700012,0.0,0.0,0.0,484.5571,2.5628115e-05,0.0,52.267647,249.99957,50.0,96.0,3.7482658e-07,-9.967899e-35,252.90674,210.90366,0.0,52.267647,0.113757245,0.0,49.495773,8.330017
40634,21878040.0,0.0,13.343048,13.342804,20.285004,19.71045,20.932983,20.519531,11.696991,11.699829,11.699829,11.704224,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,483.70245,2.5592817e-05,0.0,52.267532,250.00021,50.0,96.0,3.748234e-07,1.0093031e-34,252.90671,210.9037,0.0,52.267532,0.11375675,0.0,49.49566,8.330017
40635,21878100.0,0.0,13.339325,13.339081,20.261871,19.680603,20.91504,20.502472,11.69693,12.57724,12.57724,12.897614,0.0,0.032085136,0.032085136,0.049586147,250.0,11.700012,0.0,0.0,0.0,482.84525,2.55572e-05,0.0,52.267464,250.00046,50.0,96.0,3.748212e-07,-1.4e-43,252.90665,210.90364,0.0,52.267464,0.113756426,2.9812,49.495594,8.330017
40636,21878160.0,0.0,13.335602,13.335388,20.241486,19.656525,20.897156,20.485443,11.69693,12.178314,12.178314,12.823395,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,481.99408,2.5521718e-05,0.0,52.26742,250.00053,50.0,96.0,3.7481973e-07,0.0,252.90659,210.90355,0.0,52.26742,0.1137562,4.3265777,49.495552,8.330017
40637,21878220.0,0.0,13.33197,13.331726,20.220642,19.632446,20.878326,20.46753,11.69693,11.96048,11.96048,12.80777,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,481.15222,2.5486554e-05,0.0,52.26739,250.00052,50.0,96.0,3.7481874e-07,0.0,252.90654,210.90346,0.0,52.26739,0.11375605,4.4053583,49.495525,8.330017
40638,21878280.0,0.0,13.328339,13.3280945,20.199554,19.60846,20.859009,20.449158,11.69696,11.841766,11.841766,12.802887,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,480.3214,2.54518e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481814e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375596,4.4185467,49.495514,8.330017
40639,21878340.0,0.0,13.324768,13.324524,20.178406,19.584564,20.839447,20.430573,11.696991,11.775574,11.775574,12.800903,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,479.5027,2.5417514e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481772e-07,0.0,252.90645,210.90329,0.0,52.26737,0.1137559,4.4300847,49.495506,8.330017
40640,21878400.0,0.0,13.321228,13.320984,20.157227,19.560791,20.819824,20.411896,11.6970215,11.739044,11.739044,12.800262,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,478.69635,2.5383717e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.432124,49.495502,8.330017
40641,21878460.0,0.0,13.3177185,13.317505,20.137207,19.538635,20.801147,20.394165,11.6970825,11.719849,11.719849,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,477.90256,2.5350422e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.432677,49.495502,8.330017
40642,21878520.0,0.0,13.3142395,13.314026,20.11734,19.516571,20.78247,20.376404,11.697113,11.709442,11.709442,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.12128,2.5317633e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4327135,49.495502,8.330017
40643,21878580.0,0.0,13.310822,13.310608,20.097534,19.49466,20.763855,20.358704,11.697174,11.703461,11.703461,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,476.3523,2.5285339e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4326234,49.495502,8.330017
40644,21878640.0,0.0,13.307434,13.30722,20.07779,19.47284,20.74527,20.341034,11.697205,11.700226,11.700226,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,475.59537,2.5253536e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4324746,49.495506,8.330017
40645,21878700.0,0.0,13.304077,13.303833,20.05838,19.451141,20.727448,20.324066,11.697266,12.877747,12.877747,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.85034,2.5222216e-05,1.3601658,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,1.3601658,52.26737,0.11375582,4.432299,49.495506,8.330017
40646,21878760.0,0.0,13.30072,13.300507,20.041687,19.430786,20.713226,20.310547,11.697296,12.426483,12.426483,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,474.11685,2.519137e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.432131,49.49551,8.330017
40647,21878820.0,0.0,13.297424,13.297211,20.024261,19.410522,20.69757,20.295654,11.697327,12.095459,12.095459,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,473.39456,2.5160978e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4319677,49.49551,8.330017
40648,21878880.0,0.0,13.294159,13.293945,20.00644,19.39038,20.681122,20.28003,11.697388,11.913483,11.913483,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,472.6832,2.5131036e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.431809,49.49551,8.330017
40649,21878940.0,0.0,13.290924,13.29071,19.988464,19.37033,20.664307,20.264008,11.697418,11.812164,11.812164,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.98245,2.5101524e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4316545,49.49551,8.330017
40650,21879000.0,0.0,13.28772,13.287506,19.970398,19.350403,20.647278,20.247833,11.697449,11.757629,11.757629,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.29196,2.5072437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4315042,49.49551,8.330017
40651,21879060.0,0.0,13.284546,13.284332,19.953186,19.331635,20.63092,20.2323,11.697479,11.730133,11.730133,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.6115,2.5043759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431359,49.49551,8.330017
40652,21879120.0,0.0,13.281372,13.281158,19.936066,19.312988,20.614563,20.216797,11.69751,11.714966,11.714966,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.9407,2.5015477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431217,49.49551,8.330017
40653,21879180.0,0.0,13.278259,13.278046,19.918976,19.294434,20.598236,20.201294,11.69754,11.706909,11.706909,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.27924,2.498758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310803,49.49551,8.330017
40654,21879240.0,0.0,13.2751465,13.274933,19.901978,19.276001,20.58194,20.185822,11.697601,11.702637,11.702637,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.6268,2.4960053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430948,49.495514,8.330017
40655,21879300.0,0.0,13.272064,13.271851,19.88504,19.25763,20.565674,20.17038,11.697632,11.700195,11.700195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.983,2.4932884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43082,49.495514,8.330017
40656,21879360.0,0.0,13.269012,13.268799,19.869904,19.240356,20.552185,20.157562,11.697662,12.828125,12.828125,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.3477,2.4906063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306965,49.495514,8.330017
40657,21879420.0,0.0,13.265961,13.265778,19.85553,19.223145,20.539581,20.14563,11.697693,12.3124695,12.3124695,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.72043,2.4879577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4305773,49.495514,8.330017
40658,21879480.0,0.0,13.26297,13.262756,19.840485,19.206024,20.525757,20.132507,11.697723,12.032959,12.032959,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.1009,2.4853405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430463,49.495514,8.330017
40659,21879540.0,0.0,13.259979,13.259766,19.825134,19.188995,20.511292,20.118805,11.697723,11.878387,11.878387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.4888,2.4827545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4303527,49.495514,8.330017
40660,21879600.0,0.0,13.256989,13.256805,19.809631,19.172058,20.49646,20.104736,11.697754,11.795807,11.795807,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.88382,2.4801977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302473,49.495514,8.330017
40661,21879660.0,0.0,13.254028,13.253845,19.794708,19.156067,20.482117,20.091156,11.697784,11.751007,11.751007,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2856,2.4776691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301467,49.495514,8.330017
40662,21879720.0,0.0,13.251099,13.250916,19.779877,19.140137,20.467682,20.077545,11.697815,11.726257,11.726257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.6939,2.4751671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43005,49.495514,8.330017
40663,21879780.0,0.0,13.248169,13.247986,19.765045,19.124329,20.453278,20.063873,11.697845,11.713257,11.713257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.10834,2.4726907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299583,49.495514,8.330017
40664,21879840.0,0.0,13.24527,13.245087,19.750275,19.108582,20.438843,20.050262,11.697845,11.705902,11.705902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.5286,2.4702385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429871,49.495514,8.330017
40665,21879900.0,0.0,13.242371,13.2421875,19.735565,19.092926,20.424469,20.036652,11.697876,11.701782,11.701782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.95435,2.4678091e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429788,49.495514,8.330017
40666,21879960.0,0.0,13.239502,13.239319,19.721527,19.078094,20.410736,20.023682,11.6979065,11.700012,11.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.3854,2.4654017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42971,49.495514,8.330017
40667,21880020.0,0.0,13.236633,13.23645,19.709076,19.063324,20.399963,20.01355,11.6979065,12.6466675,12.6466675,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.82132,2.4630146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4296365,49.495514,8.330017
40668,21880080.0,0.0,13.233795,13.233612,19.696533,19.048645,20.388672,20.0029,11.697937,12.215851,12.215851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.26178,2.4606463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429568,49.495514,8.330017
40669,21880140.0,0.0,13.230957,13.230774,19.683441,19.034058,20.376343,19.991272,11.697937,11.979706,11.979706,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.70648,2.4582958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295034,49.495514,8.330017
40670,21880200.0,0.0,13.228119,13.227936,19.670074,19.019531,20.363464,19.979126,11.697968,11.848358,11.848358,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.1551,2.4559615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429444,49.495514,8.330017
40671,21880260.0,0.0,13.225311,13.225128,19.657135,19.005829,20.3508,19.967255,11.697968,11.779633,11.779633,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.60733,2.453642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429389,49.495514,8.330017
40672,21880320.0,0.0,13.222504,13.222321,19.644196,18.992188,20.338013,19.95523,11.697998,11.74231,11.74231,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.06287,2.4513365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4293385,49.495514,8.330017
40673,21880380.0,0.0,13.219696,13.219513,19.631256,18.978638,20.325165,19.943176,11.697998,11.72168,11.72168,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.52136,2.4490431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292927,49.495514,8.330017
40674,21880440.0,0.0,13.216888,13.216705,19.618347,18.965149,20.312286,19.931091,11.697998,11.710724,11.710724,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.98248,2.446761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292517,49.495514,8.330017
40675,21880500.0,0.0,13.214111,13.213928,19.605469,18.951752,20.299438,19.919037,11.698029,11.704926,11.704926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.44598,2.4444886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292154,49.495514,8.330017
40676,21880560.0,0.0,13.211304,13.211121,19.59314,18.938995,20.28714,19.907501,11.698029,11.701782,11.701782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.9115,2.4422245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291835,49.495514,8.330017
40677,21880620.0,0.0,13.208527,13.2083435,19.580933,18.92633,20.274994,19.896149,11.698029,12.194519,12.194519,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.37866,2.4399671e-05,34.24926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,34.24926,52.267372,0.11375582,4.4291563,49.495514,8.330017
40678,21880680.0,0.0,13.2057495,13.205566,19.570648,18.913696,20.266266,19.888031,11.698029,12.493469,12.493469,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.84726,2.437716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429134,49.495514,8.330017
40679,21880740.0,0.0,13.202972,13.202789,19.559631,18.901184,20.256042,19.878479,11.698029,12.132355,12.132355,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.31693,2.435469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291162,49.495514,8.330017
40680,21880800.0,0.0,13.200195,13.200012,19.548187,18.888702,20.244934,19.868134,11.698059,11.933899,11.933899,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.7873,2.4332248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291034,49.495514,8.330017
40681,21880860.0,0.0,13.197449,13.197266,19.540985,18.90509,20.233795,19.857758,11.698639,11.826508,11.826508,22.003296,0.0,0.031970933,0.031970933,0.051120527,250.0,11.700012,0.0,0.0,0.0,454.33112,2.431697e-05,0.0,52.2741,248.22728,50.0,96.0,3.8333164e-07,0.0,252.97784,210.73932,0.0,52.2741,0.115043275,100.0,50.132786,8.330017
40682,21880920.0,0.0,13.194733,13.19455,19.487457,18.96582,20.22287,19.847626,11.749603,11.7717285,11.7717285,27.042847,0.0,0.031328347,0.031328347,0.06638344,250.0,11.700012,0.0,0.0,0.0,474.85712,2.5094929e-05,0.0,52.5676,233.57051,50.0,96.0,4.8191373e-07,0.0,254.83026,210.95369,0.0,52.5676,0.12900516,100.0,56.281452,8.330017
40683,21880980.0,0.0,13.192078,13.191925,19.46286,19.057007,20.212463,19.83789,11.833008,11.7752075,11.7752075,27.523956,0.0,0.030932045,0.030932045,0.08571612,250.0,11.700012,0.0,0.0,0.0,513.483,2.7112119e-05,0.0,53.15607,218.0301,50.0,96.0,6.303938e-07,0.0,258.51627,212.52338,0.0,53.15607,0.1475576,100.0,62.556297,8.330017
40684,21881040.0,0.0,13.189453,13.189331,19.490448,19.153687,20.202148,19.828308,11.873108,11.811493,11.811493,26.034485,0.0,0.03134826,0.03134826,0.09682981,250.0,11.700012,0.0,0.0,0.0,552.65155,2.939459e-05,0.0,53.668465,214.96875,50.0,96.0,7.369098e-07,0.0,263.00058,217.11803,0.0,53.668465,0.15953304,100.0,65.45234,8.330017
40685,21881100.0,0.0,13.18692,13.186798,19.533081,19.240448,20.191498,19.81836,11.857666,11.838348,11.838348,24.871582,0.0,0.031804737,0.031804737,0.101592824,250.0,11.700012,0.0,0.0,0.0,583.2399,3.1136802e-05,0.0,53.787113,219.35738,50.0,96.0,7.9033896e-07,0.0,266.78912,222.65869,0.0,53.787113,0.1652116,100.0,66.3233,8.330017
40686,21881160.0,0.0,13.184448,13.184296,19.572327,19.314392,20.180878,19.808563,11.832336,11.843872,11.843872,24.155182,0.0,0.03214171,0.03214171,0.104290456,250.0,11.700012,0.0,0.0,0.0,607.607,3.2511587e-05,0.0,53.74368,225.12604,50.0,96.0,8.229964e-07,0.0,269.9482,227.82144,0.0,53.74368,0.16858573,100.0,66.627716,8.330017
40687,21881220.0,0.0,13.182007,13.181885,19.609589,19.382568,20.170074,19.798584,11.8055725,11.834808,11.834808,23.747803,0.0,0.032341063,0.032341063,0.10569936,250.0,11.700012,0.0,0.0,0.0,626.2186,3.3566972e-05,0.0,53.60149,230.95862,50.0,96.0,8.407715e-07,0.0,272.39175,232.20328,0.0,53.60149,0.17039254,100.0,66.63931,8.330017
40688,21881280.0,0.0,13.179596,13.179474,19.64566,19.446991,20.160461,19.789734,11.781067,12.966095,12.966095,23.525452,0.0,0.0324356,0.0324356,0.1063266,250.0,11.700012,0.0,0.0,0.0,639.9267,3.4352848e-05,0.0,53.420723,236.15488,50.0,96.0,8.4887506e-07,0.0,274.17902,235.68132,0.0,53.420723,0.1712084,100.0,66.51523,8.330017
40689,21881340.0,0.0,13.177277,13.177155,19.684174,19.50888,20.152222,19.782135,11.754486,12.422943,12.422943,23.503235,0.0,0.032622237,0.032622237,0.10385514,250.0,11.700012,0.0,0.0,0.0,646.85547,3.4828903e-05,0.0,53.185654,243.55458,50.0,96.0,8.283232e-07,0.0,275.01218,238.81071,0.0,53.185654,0.16911666,100.0,65.61665,8.330017
40690,21881400.0,0.0,13.174988,13.174866,19.723846,19.569916,20.142426,19.773132,11.717804,12.108673,12.108673,23.81195,0.0,0.032789543,0.032789543,0.0979594,250.0,11.700012,0.0,0.0,0.0,644.5412,3.4827517e-05,0.0,52.85154,252.71393,50.0,96.0,7.7483674e-07,0.0,274.5195,240.90378,0.0,52.85154,0.16355838,100.0,63.87432,8.330017
40691,21881460.0,0.0,13.1727295,13.172607,19.761932,19.62738,20.13205,19.76358,11.673096,11.921143,11.921143,24.511078,0.0,0.03290236,0.03290236,0.08898597,250.0,11.700012,0.0,0.0,0.0,631.654,3.426758e-05,0.0,52.45785,262.4922,50.0,96.0,6.943165e-07,0.0,272.6769,241.32109,0.0,52.45785,0.15481786,100.0,61.336864,8.330017
40692,21881520.0,0.0,13.170532,13.17041,19.800842,19.687744,20.121063,19.75351,11.621643,11.796478,11.796478,25.701721,0.0,0.0329528,0.0329528,0.0771893,250.0,11.700012,0.0,0.0,0.0,606.95105,3.307561e-05,0.0,52.039997,272.07602,50.0,96.0,5.93455e-07,0.0,269.55023,239.61581,0.0,52.039997,0.14312331,100.0,57.87643,8.330017
40693,21881580.0,0.0,13.168396,13.168243,19.838745,19.751434,20.109741,19.743073,11.564667,11.7052,11.7052,27.5372,0.0,0.03290305,0.03290305,0.06338353,250.0,11.700012,0.0,0.0,0.0,569.99164,3.120157e-05,0.0,51.629757,280.14532,50.0,96.0,4.8359016e-07,0.0,265.29617,235.44624,0.0,51.629757,0.12919654,100.0,53.327656,8.330017
40694,21881640.0,0.0,13.16629,13.166138,19.867249,19.814545,20.09845,19.732635,11.534241,11.629272,11.629272,25.731812,0.0,0.03243915,0.03243915,0.057126906,250.0,11.700012,0.0,0.0,0.0,534.326,2.9063684e-05,0.0,51.407486,277.40036,50.0,96.0,4.3115602e-07,0.0,261.70398,229.66191,0.0,51.407486,0.12199535,0.0,51.206345,8.330017
40695,21881700.0,0.0,13.164215,13.1640625,19.874695,19.838684,20.087372,19.722412,11.552704,11.587494,11.587494,19.434906,0.0,0.032150816,0.032150816,0.05402749,250.0,11.700012,0.0,0.0,0.0,507.08386,2.746045e-05,0.0,51.403217,272.3478,50.0,96.0,4.0554457e-07,0.0,259.16733,224.88431,0.0,51.403217,0.1183192,0.0,50.223763,8.330017
40696,21881760.0,0.0,13.16217,13.162048,19.867523,19.832611,20.076874,19.712738,11.582001,11.576782,11.576782,16.064117,0.0,0.03197881,0.03197881,0.052069977,250.0,11.700012,0.0,0.0,0.0,486.44077,2.6274605e-05,0.0,51.472927,267.55142,50.0,96.0,3.8991774e-07,0.0,257.28845,221.09045,0.0,51.472927,0.11601863,0.0,49.67531,8.330017
40697,21881820.0,0.0,13.160187,13.160065,19.854065,19.813416,20.066528,19.703186,11.610992,11.584503,11.584503,14.189026,0.0,0.03188963,0.03188963,0.05087958,250.0,11.700012,0.0,0.0,0.0,471.40118,2.5423153e-05,0.0,51.578938,263.36578,50.0,96.0,3.8077758e-07,0.0,255.92305,218.17322,0.0,51.578938,0.11465126,0.0,49.403645,8.330017
40698,21881880.0,0.0,13.158234,13.158112,19.837433,19.787292,20.056305,19.693787,11.635773,11.601227,11.601227,13.127808,0.0,0.031856295,0.031856295,0.050184544,250.0,11.700012,0.0,0.0,0.0,460.83954,2.4833813e-05,0.0,51.696182,259.91904,50.0,96.0,3.7574176e-07,0.0,254.94872,215.99133,0.0,51.696182,0.11389105,0.0,49.29103,8.330017
40699,21881940.0,0.0,13.156342,13.156189,19.820312,19.757477,20.048615,19.686737,11.655243,12.848785,12.848785,12.518372,0.0,0.031857446,0.031857446,0.049796477,250.0,11.700012,0.0,0.0,0.0,453.62595,2.4437275e-05,0.0,51.809246,257.19507,50.0,96.0,3.732057e-07,0.0,254.26364,214.39479,0.0,51.809246,0.11350664,0.0,49.26358,8.330017
40700,21882000.0,0.0,13.154449,13.154327,19.802856,19.725616,20.041656,19.68042,11.669708,12.310822,12.310822,12.167358,0.0,0.031877816,0.031877816,0.049594164,250.0,11.700012,0.0,0.0,0.0,448.80966,2.4176828e-05,0.0,51.910126,255.10869,50.0,96.0,3.7214687e-07,0.0,253.78928,213.24968,0.0,51.910126,0.113346234,0.0,49.278328,8.330017
40701,21882060.0,0.0,13.152618,13.152496,19.784546,19.693207,20.033752,19.673157,11.679993,12.0216675,12.0216675,11.964905,0.0,0.031906992,0.031906992,0.04950008,250.0,11.700012,0.0,0.0,0.0,445.64502,2.4008998e-05,0.0,51.99551,253.55106,50.0,96.0,3.719137e-07,0.0,253.46584,212.44347,0.0,51.99551,0.11331147,0.0,49.310642,8.330017
40702,21882120.0,0.0,13.150818,13.150696,19.765564,19.660187,20.025146,19.665222,11.687073,11.86734,11.86734,11.84903,0.0,0.031938482,0.031938482,0.049467005,250.0,11.700012,0.0,0.0,0.0,443.59045,2.3902789e-05,0.0,52.06499,252.41557,50.0,96.0,3.7211032e-07,0.0,253.24965,211.88757,0.0,52.06499,0.11334209,0.0,49.34741,8.330017
40703,21882180.0,0.0,13.149048,13.148926,19.746246,19.626923,20.016144,19.656921,11.691803,11.784424,11.784424,11.782257,0.0,0.03196833,0.03196833,0.049465124,250.0,11.700012,0.0,0.0,0.0,442.2438,2.3835515e-05,0.0,52.119846,251.60246,50.0,96.0,3.7248995e-07,0.0,253.10728,211.51015,0.0,52.119846,0.11340045,0.0,49.38182,8.330017
40704,21882240.0,0.0,13.147339,13.147217,19.726746,19.593567,20.006958,19.648438,11.694794,11.742126,11.742126,11.745148,0.0,0.031994767,0.031994767,0.04947891,250.0,11.700012,0.0,0.0,0.0,441.35748,2.3793367e-05,0.0,52.161945,251.03635,50.0,96.0,3.7292773e-07,0.0,253.01704,211.26236,0.0,52.161945,0.11346753,0.0,49.411358,8.330017
40705,21882300.0,0.0,13.14563,13.145508,19.707184,19.560211,19.99765,19.639862,11.696655,11.720825,11.720825,11.724731,0.0,0.032016918,0.032016918,0.049498152,250.0,11.700012,0.0,0.0,0.0,440.74582,2.3766055e-05,0.0,52.19339,250.65218,50.0,96.0,3.7334522e-07,0.0,252.96188,211.10461,0.0,52.19339,0.11353137,0.0,49.435047,8.330017
40706,21882360.0,0.0,13.143982,13.14386,19.688599,19.52893,19.988617,19.63153,11.697754,11.709961,11.709961,11.713318,0.0,0.032034732,0.032034732,0.049517404,250.0,11.700012,0.0,0.0,0.0,440.28308,2.3746681e-05,0.0,52.216434,250.39597,50.0,96.0,3.7370592e-07,0.0,252.92923,211.00652,0.0,52.216434,0.11358647,0.0,49.45321,8.330017
40707,21882420.0,0.0,13.142334,13.142212,19.670135,19.497772,19.979614,19.6232,11.698364,11.704163,11.704163,11.706726,0.0,0.03204871,0.03204871,0.049534336,250.0,11.700012,0.0,0.0,0.0,439.89203,2.3731029e-05,0.0,52.233185,250.22588,50.0,96.0,3.7400105e-07,0.0,252.91032,210.94621,0.0,52.233185,0.11363151,0.0,49.466793,8.330017
40708,21882480.0,0.0,13.140747,13.140625,19.651703,19.466736,19.970581,19.614868,11.698669,11.701538,11.701538,11.703308,0.0,0.032059263,0.032059263,0.04954838,250.0,11.700012,0.0,0.0,0.0,439.54108,2.3717384e-05,0.0,52.244804,250.12143,50.0,96.0,3.7423223e-07,0.0,252.9012,210.91353,0.0,52.244804,0.11366675,0.0,49.476475,8.330017
40709,21882540.0,0.0,13.13916,13.139038,19.63388,19.437439,19.961578,19.606537,11.698761,11.700226,11.700226,12.846619,0.0,0.03206708,0.03206708,0.049559314,250.0,11.700012,0.0,0.0,0.0,439.19846,2.3704039e-05,0.0,52.252804,250.05804,50.0,96.0,3.7440697e-07,0.0,252.89738,210.89668,0.0,52.252804,0.11369339,5.940995,49.48324,8.330017
40710,21882600.0,0.0,13.137604,13.137512,19.61972,19.412811,19.955444,19.600922,11.6987915,12.6631775,12.6631775,12.826324,0.0,0.03207275,0.03207275,0.049567528,250.0,11.700012,0.0,0.0,0.0,438.85178,2.3690334e-05,0.0,52.258224,250.02118,50.0,96.0,3.7453563e-07,0.0,252.8965,210.88924,0.0,52.258224,0.11371298,4.3210907,49.487854,8.330017
40711,21882660.0,0.0,13.136108,13.135986,19.606964,19.391785,19.949188,19.595215,11.698761,12.225281,12.225281,14.279846,0.0,0.03207679,0.03207679,0.049573515,250.0,11.700012,0.0,0.0,0.0,438.4961,2.367602e-05,0.0,52.261818,250.00099,50.0,96.0,3.746282e-07,0.0,252.89714,210.8871,0.0,52.261818,0.11372707,34.96476,49.490925,8.330017
