,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40712,21882720.0,0.0,13.134613,13.134491,19.59906,19.3833,19.941833,19.58847,11.69873,11.986786,11.986786,16.136383,0.0,0.032079615,0.032079615,0.049577765,250.0,11.700012,0.0,0.0,0.0,438.13058,2.3661067e-05,0.0,52.26414,249.99113,50.0,96.0,3.7469334e-07,0.0,252.89842,210.88777,0.0,52.26414,0.11373698,30.683094,49.492912,8.330017
40713,21882780.0,0.0,13.133148,13.133057,19.594604,19.3833,19.93393,19.581207,11.698669,11.855347,11.855347,17.684082,0.0,0.032081556,0.032081556,0.049580716,250.0,11.700012,0.0,0.0,0.0,437.75644,2.3645547e-05,0.0,52.26562,249.98724,50.0,96.0,3.747383e-07,0.0,252.8999,210.88972,0.0,52.26562,0.11374383,35.37715,49.494167,8.330017
40714,21882840.0,0.0,13.131714,13.131622,19.593262,19.390808,19.92572,19.57367,11.698639,11.783905,11.783905,18.96576,0.0,0.03208286,0.03208286,0.04958271,250.0,11.700012,0.0,0.0,0.0,437.37558,2.3629576e-05,0.0,52.26652,249.98674,50.0,96.0,3.7476858e-07,0.0,252.9013,210.8921,0.0,52.26652,0.11374843,37.75067,49.494923,8.330017
40715,21882900.0,0.0,13.13031,13.130188,19.594269,19.403809,19.917358,19.565979,11.698608,11.744263,11.744263,19.851288,0.0,0.03208372,0.03208372,0.04958403,250.0,11.700012,0.0,0.0,0.0,436.9904,2.3613291e-05,0.0,52.26705,249.98787,50.0,96.0,3.7478867e-07,0.0,252.90253,210.89442,0.0,52.26705,0.113751486,37.854687,49.49536,8.330017
40716,21882960.0,0.0,13.128906,13.128815,19.597198,19.420837,19.90915,19.558472,11.698578,11.72348,11.72348,20.270996,0.0,0.032084268,0.032084268,0.04958487,250.0,11.700012,0.0,0.0,0.0,436.60263,2.3596791e-05,0.0,52.267338,249.98976,50.0,96.0,3.7480135e-07,0.0,252.90353,210.8965,0.0,52.267338,0.11375341,35.650787,49.495583,8.330017
40717,21883020.0,0.0,13.127533,13.127441,19.600494,19.438568,19.90094,19.550934,11.698578,11.712097,11.712097,20.229004,0.0,0.032084607,0.032084607,0.049585383,250.0,11.700012,0.0,0.0,0.0,436.2144,2.358019e-05,0.0,52.26748,249.99178,50.0,96.0,3.7480922e-07,0.0,252.90433,210.89821,0.0,52.26748,0.1137546,32.052643,49.495686,8.330017
40718,21883080.0,0.0,13.12619,13.126099,19.60315,19.454712,19.89273,19.543427,11.698547,11.705811,11.705811,19.796692,0.0,0.032084815,0.032084815,0.04958569,250.0,11.700012,0.0,0.0,0.0,435.82718,2.3563576e-05,0.0,52.26754,249.99364,50.0,96.0,3.7481394e-07,0.0,252.90494,210.89955,0.0,52.26754,0.11375532,27.603674,49.495716,8.330017
40719,21883140.0,0.0,13.124878,13.124756,19.604431,19.46759,19.884521,19.53592,11.698547,11.702454,11.702454,19.072052,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,435.4421,2.354701e-05,0.0,52.267544,249.99522,50.0,96.0,3.7481658e-07,0.0,252.90538,210.90059,0.0,52.267544,0.11375572,22.917213,49.495712,8.330017
40720,21883200.0,0.0,13.123566,13.123474,19.60382,19.476044,19.876404,19.528473,11.698578,11.973206,11.973206,18.175537,0.0,0.03208499,0.03208499,0.04958594,250.0,11.700012,0.0,0.0,0.0,435.06012,2.3530542e-05,44.315674,52.267532,249.99652,50.0,96.0,3.748179e-07,0.0,252.9057,210.90135,44.315674,52.267532,0.11375592,18.583492,49.495686,8.330017
40721,21883260.0,0.0,13.122284,13.122162,19.602875,19.478943,19.87207,19.524689,11.698578,12.507538,12.507538,17.260254,0.0,0.032085016,0.032085016,0.049585972,250.0,11.700012,0.0,0.0,0.0,434.682,2.3514214e-05,0.0,52.26751,249.99751,50.0,96.0,3.7481846e-07,0.0,252.90593,210.90192,0.0,52.26751,0.11375601,15.401972,49.495655,8.330017
40722,21883320.0,0.0,13.121002,13.120911,19.599121,19.477203,19.86621,19.51941,11.698578,12.140961,12.140961,16.441864,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,434.3083,2.349806e-05,0.0,52.26748,249.99826,50.0,96.0,3.748186e-07,0.0,252.90608,210.9023,0.0,52.26748,0.11375603,13.298282,49.495625,8.330017
40723,21883380.0,0.0,13.119751,13.119659,19.59317,19.47165,19.859436,19.513306,11.698608,11.9392395,11.9392395,15.807617,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,433.9394,2.3482095e-05,0.0,52.267456,249.99881,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90257,0.0,52.267456,0.113756016,12.489384,49.495598,8.330017
40724,21883440.0,0.0,13.1185,13.118408,19.585815,19.463562,19.852203,19.506775,11.698608,11.827393,11.827393,15.410919,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,433.5756,2.346634e-05,0.0,52.267437,249.9992,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90276,0.0,52.267437,0.11375599,12.89375,49.495575,8.330017
40725,21883500.0,0.0,13.117279,13.1171875,19.577698,19.454132,19.844727,19.49997,11.698639,11.767517,11.767517,15.266602,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,433.21713,2.3450804e-05,0.0,52.26742,249.99948,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,0.0,52.26742,0.11375596,14.310494,49.495556,8.330017
40726,21883560.0,0.0,13.116089,13.115997,19.569641,19.444855,19.83728,19.493256,11.698669,11.736053,11.736053,15.3559265,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,432.8642,2.3435497e-05,0.0,52.267403,249.99968,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90297,0.0,52.267403,0.113755934,16.346535,49.495544,8.330017
40727,21883620.0,0.0,13.114868,13.114777,19.562042,19.436737,19.829803,19.48648,11.698669,11.718658,11.718658,15.636475,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,432.5169,2.3420424e-05,0.0,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,18.780434,49.495533,8.330017
40728,21883680.0,0.0,13.1137085,13.113617,19.555267,19.430542,19.822266,19.479706,11.6987,11.709412,11.709412,16.052734,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,432.17538,2.3405595e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,21.233335,49.495525,8.330017
40729,21883740.0,0.0,13.112518,13.112427,19.54956,19.426819,19.814758,19.47293,11.69873,11.704529,11.704529,16.539581,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,431.83972,2.339101e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.416555,49.49552,8.330017
40730,21883800.0,0.0,13.111359,13.111267,19.544983,19.42572,19.807281,19.466156,11.69873,11.701843,11.701843,17.023163,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,431.51004,2.3376679e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,25.076591,49.495518,8.330017
40731,21883860.0,0.0,13.110199,13.110107,19.542389,19.427582,19.80127,19.460846,11.698761,12.92691,12.92691,17.43454,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,431.18643,2.3362598e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.831839,49.495514,8.330017
40732,21883920.0,0.0,13.10907,13.108978,19.54184,19.431274,19.79715,19.457306,11.6987915,12.373505,12.373505,17.729584,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.86893,2.3348777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.986942,49.495514,8.330017
40733,21883980.0,0.0,13.10791,13.107849,19.541046,19.436127,19.791595,19.452423,11.698822,12.068024,12.068024,17.88855,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.55762,2.3335218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.510988,49.495514,8.330017
40734,21884040.0,0.0,13.106781,13.10672,19.540009,19.441376,19.785309,19.446838,11.698822,11.900726,11.900726,17.909119,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.25262,2.3321922e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.54339,49.495514,8.330017
40735,21884100.0,0.0,13.105682,13.105591,19.538635,19.44635,19.778656,19.440887,11.698853,11.809021,11.809021,17.80655,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,429.95398,2.3308894e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.266844,49.495514,8.330017
40736,21884160.0,0.0,13.104553,13.104462,19.536896,19.4505,19.771942,19.434906,11.698883,11.759125,11.759125,17.606659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.66174,2.329614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.841837,49.495514,8.330017
40737,21884220.0,0.0,13.103424,13.1033325,19.534546,19.45337,19.765106,19.428864,11.698914,11.731934,11.731934,17.346863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.37604,2.328366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.50173,49.495514,8.330017
40738,21884280.0,0.0,13.102325,13.102234,19.531525,19.454773,19.75824,19.42273,11.698944,11.71698,11.71698,17.067444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.09692,2.3271457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.395483,49.495514,8.330017
40739,21884340.0,0.0,13.101196,13.101105,19.527863,19.454681,19.751343,19.416626,11.698944,11.708832,11.708832,16.805328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.82443,2.3259536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.624956,49.495514,8.330017
40740,21884400.0,0.0,13.100098,13.100006,19.52594,19.45337,19.744476,19.419403,11.698975,11.704376,15.452057,16.590729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.5587,2.3247901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.177155,52.267372,0.11375582,18.244171,49.495514,8.330017
40741,21884460.0,5.0,13.099091,13.09903,19.571869,19.477875,19.77655,19.462646,12.046753,25.386383,25.976898,23.563354,0.0,0.07534135,0.07693994,0.06944558,250.0,11.700012,0.0,0.0,0.0,555.3089,2.8654167e-05,100.0,82.64602,114.91172,50.0,96.0,1.4211957e-06,0.0,272.9662,182.71664,100.0,83.21371,0.22165784,100.0,66.58376,8.330017
40742,21884520.0,5.0,13.098358,13.098297,19.646729,19.540436,19.85736,19.543274,12.130524,26.570618,26.576233,26.108154,0.0,0.08790679,0.088794656,0.08264408,250.0,11.700012,0.0,0.0,0.0,647.7097,3.4324705e-05,100.0,90.38953,102.06277,50.0,96.0,1.9454742e-06,0.0,298.22125,188.18477,100.0,90.69036,0.2593031,100.0,73.38765,8.330017
40743,21884580.0,5.0,13.09787,13.097809,19.72754,19.618164,19.94104,19.624512,12.116577,25.496185,25.428772,26.103577,0.0,0.09710117,0.09756338,0.09286487,250.0,11.700012,0.0,0.0,0.0,734.3111,3.9035043e-05,100.0,94.10435,105.11926,50.0,96.0,2.3925504e-06,0.0,328.2649,201.2198,100.0,94.25419,0.28754574,100.0,76.78622,8.330017
40744,21884640.0,0.0,13.097626,13.097565,19.802826,19.69577,20.016815,19.698242,12.092346,24.43097,24.391296,25.21408,0.0,0.103946984,0.10416644,0.10156467,250.0,11.700012,0.0,0.0,0.0,814.3805,4.3397853e-05,100.0,94.792175,117.445595,50.0,96.0,2.775959e-06,0.0,364.92838,219.4728,100.0,94.85936,0.30971047,100.0,77.87494,8.330017
40745,21884700.0,0.0,13.097656,13.097595,19.870728,19.76651,20.084564,19.76477,12.062256,23.706665,23.687744,24.248932,0.0,0.1086079,0.108714074,0.10816482,250.0,11.700012,0.0,0.0,0.0,886.57916,4.738224e-05,100.0,93.289986,137.33772,50.0,96.0,3.0673543e-06,0.0,404.6795,241.85716,100.0,93.32042,0.32553416,100.0,77.151276,8.330017
40746,21884760.0,0.0,13.0979,13.097839,19.928833,19.82608,20.14264,19.822235,12.025574,23.279755,23.271088,23.524414,0.0,0.111110315,0.11116405,0.11220912,250.0,11.700012,0.0,0.0,0.0,949.2994,5.0908217e-05,100.0,90.61533,163.10406,50.0,96.0,3.2399387e-06,0.0,439.63263,266.6286,100.0,90.62982,0.33453694,100.0,75.31647,8.330017
40747,21884820.0,0.0,13.098389,13.098328,19.982391,19.87915,20.196838,19.87613,11.982178,23.080872,23.076874,23.091187,0.0,0.111719504,0.11174518,0.113694936,250.0,11.700012,0.0,0.0,0.0,1001.95184,5.3898424e-05,100.0,87.7012,191.31848,50.0,96.0,3.2926298e-06,0.0,463.61255,290.67416,100.0,87.70782,0.3372155,100.0,73.0884,8.330017
40748,21884880.0,0.0,13.099091,13.09906,20.033325,19.92807,20.248932,19.9281,11.935028,23.03836,23.036438,22.905457,0.0,0.11107442,0.11108676,0.11326487,250.0,11.700012,0.0,0.0,0.0,1044.1357,5.63229e-05,100.0,85.19899,216.98215,50.0,96.0,3.2592675e-06,0.0,475.63168,310.31876,100.0,85.20208,0.3354788,100.0,71.03605,8.330017
40749,21884940.0,0.0,13.100067,13.100006,20.08313,19.974915,20.300201,19.979218,11.889221,23.082367,23.08142,22.88733,0.0,0.109904915,0.109910846,0.111864425,250.0,11.700012,0.0,0.0,0.0,1076.7512,5.8226593e-05,100.0,83.36584,236.3269,50.0,96.0,3.1870504e-06,0.0,478.71802,323.5837,100.0,83.36731,0.3317271,100.0,69.44163,8.330017
40750,21885000.0,0.0,13.101257,13.101196,20.13263,20.021149,20.351227,20.03012,11.848999,23.156189,23.155731,22.956238,0.0,0.108737506,0.108740315,0.11027738,250.0,11.700012,0.0,0.0,0.0,1101.6787,5.9693724e-05,100.0,82.18006,248.47905,50.0,96.0,3.111694e-06,0.0,476.805,330.87,100.0,82.180756,0.32777375,100.0,68.35063,8.330017
40751,21885060.0,0.0,13.102661,13.102631,20.180054,20.065887,20.39978,20.078674,11.8160095,23.228943,23.22873,23.055908,0.0,0.107774876,0.10777621,0.10887186,250.0,11.700012,0.0,0.0,0.0,1120.895,6.0828028e-05,100.0,81.478264,254.87498,50.0,96.0,3.048598e-06,0.0,472.8012,333.92313,100.0,81.47859,0.32443103,100.0,67.66312,8.330017
40752,21885120.0,0.0,13.104309,13.104279,20.227509,20.11084,20.448273,20.127167,11.790314,23.286713,23.286621,23.153107,0.0,0.107071325,0.10707194,0.10778793,250.0,11.700012,0.0,0.0,0.0,1135.9751,6.1714454e-05,100.0,81.10852,257.3944,50.0,96.0,3.0018416e-06,0.0,468.44,334.4359,100.0,81.10867,0.3219337,100.0,67.26962,8.330017
40753,21885180.0,0.0,13.106171,13.10614,20.274872,20.156036,20.496582,20.175476,11.771057,23.326752,23.32669,23.233765,0.0,0.10660462,0.106604904,0.10702785,250.0,11.700012,0.0,0.0,0.0,1148.0317,6.241516e-05,100.0,80.95903,257.51248,50.0,96.0,2.9702421e-06,0.0,464.50806,333.56042,100.0,80.9591,0.3202361,100.0,67.081085,8.330017
40754,21885240.0,0.0,13.108246,13.108246,20.322083,20.201294,20.544617,20.22348,11.756866,23.350983,23.350983,23.29248,0.0,0.10631791,0.106318034,0.10653489,250.0,11.700012,0.0,0.0,0.0,1158.0117,6.298595e-05,100.0,80.93205,256.5155,50.0,96.0,2.9504304e-06,0.0,461.38254,332.1949,100.0,80.93208,0.3191681,100.0,67.01481,8.330017
40755,21885300.0,0.0,13.110565,13.110565,20.368927,20.24646,20.592255,20.271118,11.746613,23.363037,23.363037,23.330902,0.0,0.10616228,0.10616234,0.10624577,250.0,11.700012,0.0,0.0,0.0,1166.4803,6.346067e-05,100.0,80.972336,255.07513,50.0,96.0,2.9393054e-06,0.0,459.08398,330.75934,100.0,80.97235,0.31856748,100.0,67.02099,8.330017
40756,21885360.0,0.0,13.113098,13.113068,20.412964,20.289337,20.636719,20.315613,11.739166,23.366608,23.366608,23.35257,0.0,0.10609381,0.10609383,0.10609985,250.0,11.700012,0.0,0.0,0.0,1173.8667,6.386576e-05,100.0,81.03994,253.63315,50.0,96.0,2.934064e-06,0.0,457.5287,329.50342,100.0,81.039955,0.3182848,100.0,67.0622,8.330017
40757,21885420.0,0.0,13.115845,13.115814,20.456482,20.331848,20.680664,20.35962,11.733643,23.36554,23.36554,23.363098,0.0,0.10607236,0.10607237,0.1060367,250.0,11.700012,0.0,0.0,0.0,1180.5093,6.4222615e-05,100.0,81.10867,252.416,50.0,96.0,2.9320984e-06,0.0,456.52603,328.51843,100.0,81.10867,0.31817928,100.0,67.1119,8.330017
40758,21885480.0,0.0,13.118774,13.118774,20.499512,20.373932,20.72406,20.403137,11.729492,23.361694,23.361694,23.365814,0.0,0.106079586,0.106079586,0.1060269,250.0,11.700012,0.0,0.0,0.0,1186.565,6.454106e-05,100.0,81.17036,251.46072,50.0,96.0,2.9321798e-06,0.0,455.94305,327.79468,100.0,81.170364,0.3181845,100.0,67.16083,8.330017
40759,21885540.0,0.0,13.121948,13.121948,20.542023,20.415588,20.766937,20.446136,11.726501,23.35617,23.35617,23.362885,0.0,0.106105044,0.106105044,0.106053315,250.0,11.700012,0.0,0.0,0.0,1192.1268,6.482695e-05,100.0,81.22132,250.77145,50.0,96.0,2.9336047e-06,0.0,455.69327,327.31375,100.0,81.22132,0.3182623,100.0,67.20443,8.330017
40760,21885600.0,0.0,13.125305,13.125305,20.584015,20.456696,20.809296,20.488617,11.724152,23.350708,23.350708,23.35788,0.0,0.106132336,0.106132336,0.1060883,250.0,11.700012,0.0,0.0,0.0,1197.3495,6.5090106e-05,100.0,81.25804,250.32057,50.0,96.0,2.9352584e-06,0.0,455.62003,327.0209,100.0,81.25804,0.31835228,100.0,67.23733,8.330017
40761,21885660.0,0.0,13.128876,13.128876,20.623505,20.495636,20.848907,20.528381,11.72229,23.345795,23.345795,23.352264,0.0,0.106156886,0.106156886,0.106123,250.0,11.700012,0.0,0.0,0.0,1202.3,6.533469e-05,100.0,81.28236,250.05466,50.0,96.0,2.9368066e-06,0.0,455.64838,326.86548,100.0,81.28236,0.3184364,100.0,67.260185,8.330017
40762,21885720.0,0.0,13.13266,13.13266,20.662476,20.534088,20.888031,20.567688,11.720825,23.341766,23.341766,23.347015,0.0,0.10617646,0.10617646,0.106152356,250.0,11.700012,0.0,0.0,0.0,1207.0422,6.556454e-05,100.0,81.297195,249.91513,50.0,96.0,2.938073e-06,0.0,455.71994,326.79767,100.0,81.297195,0.3185051,100.0,67.274895,8.330017
40763,21885780.0,0.0,13.136627,13.136627,20.700958,20.572052,20.926666,20.606537,11.719635,23.338562,23.338562,23.34259,0.0,0.10619097,0.10619097,0.10617508,250.0,11.700012,0.0,0.0,0.0,1211.6329,6.578302e-05,100.0,81.30565,249.85223,50.0,96.0,2.9390303e-06,0.0,455.80045,326.77878,100.0,81.30565,0.31855696,100.0,67.28384,8.330017
40764,21885840.0,0.0,13.140778,13.140808,20.738983,20.609558,20.964844,20.644928,11.718658,23.33609,23.33609,23.33899,0.0,0.106201604,0.106201604,0.10619222,250.0,11.700012,0.0,0.0,0.0,1216.1324,6.599365e-05,100.0,81.31053,249.82698,50.0,96.0,2.9397406e-06,0.0,455.8735,326.78107,100.0,81.31053,0.31859547,100.0,67.28937,8.330017
40765,21885900.0,0.0,13.145142,13.145172,20.77655,20.646576,21.002563,20.682892,11.717926,23.334381,23.334381,23.336273,0.0,0.10620773,0.10620773,0.106203005,250.0,11.700012,0.0,0.0,0.0,1220.5145,6.619491e-05,100.0,81.31079,249.85287,50.0,96.0,2.9401665e-06,0.0,455.94278,326.81366,100.0,81.31079,0.3186185,100.0,67.29059,8.330017
40766,21885960.0,0.0,13.149689,13.149719,20.812286,20.682281,21.038147,20.718689,11.717407,23.333252,23.333252,23.33435,0.0,0.10621101,0.10621101,0.10620926,250.0,11.700012,0.0,0.0,0.0,1224.8518,6.639104e-05,100.0,81.309685,249.8866,50.0,96.0,2.9404039e-06,0.0,455.99338,326.84653,100.0,81.309685,0.31863132,100.0,67.290276,8.330017
40767,21886020.0,0.0,13.154449,13.15448,20.847595,20.71753,21.073334,20.75412,11.7170105,23.332489,23.332489,23.3331,0.0,0.10621256,0.10621256,0.10621261,250.0,11.700012,0.0,0.0,0.0,1229.179,6.658404e-05,100.0,81.308136,249.91873,50.0,96.0,2.9405232e-06,0.0,456.02826,326.87463,100.0,81.308136,0.31863776,100.0,67.28934,8.330017
40768,21886080.0,0.0,13.159363,13.159393,20.882446,20.75238,21.108124,20.789154,11.716736,23.333893,23.331757,23.332092,0.0,0.106170796,0.10622092,0.106223285,250.0,11.700012,0.0,0.0,0.0,1233.489,6.677424e-05,100.0,81.292274,249.999,50.0,96.0,2.9401128e-06,0.0,456.02664,326.92325,100.0,81.30477,0.31861535,100.0,67.28697,8.330017
40769,21886140.0,0.0,13.164459,13.16452,20.915436,20.786774,21.1427,20.82373,11.714569,23.428802,23.31424,23.317719,0.0,0.1042893,0.10653339,0.10661224,250.0,11.700012,0.0,0.0,0.0,1236.7279,6.693291e-05,100.0,80.65045,252.41331,50.0,96.0,2.9186424e-06,0.0,454.83817,328.10272,100.0,81.21181,0.31744415,100.0,67.22398,8.330017
40770,21886200.0,0.0,13.169739,13.1698,20.946259,20.820526,21.178589,20.857666,11.705688,23.796967,23.270721,23.272125,0.0,0.099647366,0.10691892,0.10717008,250.0,11.700012,0.0,0.0,0.0,1236.7018,6.6952176e-05,100.0,79.04957,258.35883,50.0,96.0,2.8512864e-06,0.0,450.1293,330.50708,100.0,80.884766,0.3137507,100.0,66.98139,8.330017
40771,21886260.0,0.0,13.175232,13.175262,20.974396,20.852936,21.216675,20.889343,11.689758,24.500916,23.21991,23.210052,0.0,0.09237439,0.10726601,0.10768852,250.0,11.700012,0.0,0.0,0.0,1232.0073,6.6749344e-05,100.0,76.557144,266.77615,50.0,96.0,2.7362921e-06,0.0,441.13232,333.1133,100.0,80.38129,0.30734777,100.0,66.58704,8.330017
40772,21886320.0,0.0,13.180847,13.180908,21.000336,20.884277,21.260345,20.920166,11.666077,25.685883,23.166534,23.141815,0.0,0.082073696,0.10755408,0.10813945,250.0,11.700012,0.0,0.0,0.0,1220.7714,6.6230816e-05,100.0,72.98992,277.3193,50.0,96.0,2.569008e-06,0.0,427.33585,335.23685,100.0,79.73676,0.29779115,100.0,66.06888,8.330017
40773,21886380.0,0.0,13.1866455,13.186737,21.022919,20.91452,21.311188,20.950073,11.633575,27.634949,23.112823,23.072998,0.0,0.068471454,0.1077508,0.10846983,250.0,11.700012,0.0,0.0,0.0,1200.9537,6.5290784e-05,100.0,68.0431,289.5156,50.0,96.0,2.3486896e-06,0.0,408.92712,336.0963,100.0,78.99133,0.28472298,100.0,65.456436,8.330017
40774,21886440.0,0.0,13.192627,13.1927185,21.039581,20.943634,21.369415,20.979065,11.591309,30.893188,23.061523,23.008667,0.0,0.05161964,0.10781121,0.10861247,250.0,11.700012,0.0,0.0,0.0,1170.4125,6.381129e-05,100.0,61.16321,302.366,50.0,96.0,2.082186e-06,0.0,387.0144,334.69427,100.0,78.2047,0.26806843,100.0,64.796326,8.330017
40775,21886500.0,0.0,13.198761,13.198883,21.058289,20.971802,21.429901,21.007324,11.549957,31.018066,23.070068,22.99289,0.0,0.039998867,0.10661919,0.10715947,250.0,11.700012,0.0,0.0,0.0,1133.9387,6.182743e-05,20.374817,55.58338,304.08682,50.0,96.0,1.8656424e-06,0.0,366.42532,326.83957,100.0,77.703415,0.25375763,100.0,64.3128,8.330017
40776,21886560.0,0.0,13.205078,13.2052,21.081085,21.0,21.454529,21.03476,11.550995,21.939514,23.1633,23.094482,0.0,0.036487237,0.10583125,0.105890416,250.0,11.700012,0.0,0.0,0.0,1105.7374,6.0098675e-05,0.0,54.035843,292.7098,50.0,96.0,1.7844344e-06,0.0,353.96863,315.83563,100.0,77.99166,0.2481864,100.0,64.46275,8.330017
40777,21886620.0,0.0,13.211578,13.2117,21.102112,21.02893,21.450867,21.062714,11.5677185,16.89392,23.233673,23.198334,0.0,0.034396395,0.10547495,0.1052776,250.0,11.700012,0.0,0.0,0.0,1082.7336,5.8671532e-05,0.0,53.197567,281.9041,50.0,96.0,1.7406094e-06,0.0,345.70724,306.83856,100.0,78.40046,0.24512894,100.0,64.76094,8.330017
40778,21886680.0,0.0,13.218201,13.218353,21.12323,21.058472,21.434967,21.090942,11.589294,14.391571,23.278046,23.274536,0.0,0.03320188,0.10538146,0.10505559,250.0,11.700012,0.0,0.0,0.0,1064.7352,5.7524383e-05,0.0,52.81943,272.75443,50.0,96.0,1.7191833e-06,0.0,340.31326,299.89566,100.0,78.8257,0.24362276,100.0,65.09902,8.330017
40779,21886740.0,0.0,13.225006,13.225159,21.144714,21.088348,21.413452,21.119232,11.611328,13.104736,23.309448,23.32013,0.0,0.032558143,0.10519296,0.10512844,250.0,11.700012,0.0,0.0,0.0,1051.0692,5.663588e-05,0.0,52.694435,265.89423,50.0,96.0,1.7085187e-06,0.0,336.8278,294.9145,100.0,79.13161,0.24287045,100.0,65.41616,8.330017
40780,21886800.0,0.0,13.231964,13.232117,21.166687,21.118225,21.38916,21.147827,11.62619,12.4253845,23.47882,23.324768,0.0,0.032368597,0.102768965,0.10552835,250.0,11.700012,0.0,0.0,0.0,1038.613,5.588606e-05,0.0,52.638496,263.92197,50.0,96.0,1.6776825e-06,0.0,333.721,292.3254,100.0,78.61437,0.24066707,100.0,65.5709,8.330017
40781,21886860.0,0.0,13.239075,13.239227,21.189514,21.148407,21.363464,21.177338,11.627319,12.06189,23.869019,23.357178,0.0,0.03246959,0.098473355,0.10444791,250.0,11.700012,0.0,0.0,0.0,1023.5663,5.507267e-05,0.0,52.51004,267.3709,50.0,96.0,1.6051778e-06,0.0,329.56702,291.51224,100.0,77.29508,0.23540254,100.0,65.140526,8.330017
40782,21886920.0,0.0,13.246307,13.2464905,21.213654,21.178833,21.336731,21.210236,11.611969,11.862427,24.53952,23.513824,0.0,0.032688014,0.091805555,0.10174116,250.0,11.700012,0.0,0.0,0.0,1002.2356,5.3988173e-05,0.0,52.247654,275.20862,50.0,96.0,1.4829583e-06,0.0,323.49734,291.15567,100.0,75.07352,0.22625385,100.0,64.14557,8.330017
40783,21886980.0,0.0,13.253693,13.253906,21.239563,21.210602,21.309296,21.248047,11.579437,11.744751,25.626312,23.83786,0.0,0.032930072,0.08245243,0.09724592,250.0,11.700012,0.0,0.0,0.0,970.8429,5.2435702e-05,0.0,51.855297,286.34204,50.0,96.0,1.3101699e-06,0.0,315.30573,289.92734,100.0,71.85504,0.21265307,100.0,62.605965,8.330017
40784,21887040.0,0.0,13.26123,13.261444,21.267273,21.244965,21.281342,21.292206,11.527496,11.661835,27.380249,24.38269,0.0,0.033130143,0.07010279,0.0907962,250.0,11.700012,0.0,0.0,0.0,924.7597,5.0173483e-05,0.0,51.357525,299.62637,50.0,96.0,1.0911999e-06,0.0,305.37888,286.40833,100.0,67.41841,0.19405757,100.0,60.516483,8.330017
40785,21887100.0,0.0,13.26889,13.2691345,21.29544,21.283112,21.253052,21.343079,11.453339,11.588074,30.24295,25.217651,0.0,0.033232566,0.054735556,0.08235061,250.0,11.700012,0.0,0.0,0.0,859.1068,4.6939364e-05,0.0,50.79978,313.38733,50.0,96.0,8.4093267e-07,0.0,294.3304,279.14478,100.0,61.360584,0.17034502,100.0,57.827133,8.330017
40786,21887160.0,0.0,13.276672,13.276978,21.322388,21.326355,21.225739,21.39801,11.35968,11.505615,33.708374,26.464264,0.0,0.03298214,0.040914647,0.07139111,250.0,11.700012,0.0,0.0,0.0,773.6176,4.2506414e-05,0.0,50.275826,320.7456,50.0,96.0,6.1171284e-07,0.0,282.88745,266.72955,31.996262,54.83713,0.1452812,100.0,54.440777,8.330017
40787,21887220.0,0.0,13.284485,13.284851,21.345123,21.374054,21.199158,21.42926,11.316498,11.423676,24.762543,28.352081,0.0,0.032450214,0.037215345,0.059650827,250.0,11.700012,0.0,0.0,0.0,692.66797,3.785318e-05,0.0,50.08453,314.4952,50.0,96.0,4.8446066e-07,0.0,273.5737,253.036,0.52198476,52.984303,0.12929344,100.0,50.79115,8.330017
40788,21887280.0,0.0,13.292664,13.29306,21.35971,21.425049,21.172363,21.429535,11.34436,11.372284,18.120789,26.702454,0.0,0.031909153,0.03472648,0.054911427,250.0,11.700012,0.0,0.0,0.0,627.2475,3.3803484e-05,0.0,50.180523,300.84256,50.0,96.0,4.279026e-07,0.0,266.8916,241.17462,0.0,51.971203,0.12152083,0.0,49.49494,8.330017
40789,21887340.0,0.0,13.300873,13.301331,21.353424,21.43805,21.146362,21.414215,11.417145,11.37146,14.935699,20.082397,0.0,0.031638782,0.03334885,0.05228525,250.0,11.700012,0.0,0.0,0.0,580.5,3.096521e-05,0.0,50.430634,288.68384,50.0,96.0,3.983195e-07,0.0,262.37073,232.42569,0.0,51.544647,0.11725101,0.0,48.938896,8.330017
40790,21887400.0,0.0,13.309235,13.309692,21.33371,21.424164,21.123077,21.392029,11.492401,12.924286,13.326935,16.46045,0.0,0.031521916,0.03257036,0.050727315,250.0,11.700012,0.0,0.0,0.0,547.941,2.9023648e-05,0.0,50.721985,278.73688,50.0,96.0,3.818342e-07,0.0,259.24194,225.9629,0.0,51.41429,0.11480206,0.0,48.73658,8.330017
40791,21887460.0,0.0,13.3177185,13.318176,21.308502,21.397156,21.103302,21.366394,11.556824,12.292633,12.504181,14.423584,0.0,0.031503722,0.032150272,0.049863663,250.0,11.700012,0.0,0.0,0.0,526.5756,2.776469e-05,0.0,51.012566,270.90485,50.0,96.0,3.7323755e-07,0.0,257.09583,221.27129,0.0,51.442318,0.11350409,0.0,48.727154,8.330017
40792,21887520.0,0.0,13.326324,13.326813,21.27948,21.362701,21.082123,21.339233,11.606689,11.973602,12.085724,13.261719,0.0,0.03154292,0.031942826,0.04942562,250.0,11.700012,0.0,0.0,0.0,513.49164,2.6994565e-05,0.0,51.277798,264.91626,50.0,96.0,3.692718e-07,0.0,255.63506,217.91777,0.0,51.544292,0.11290113,0.0,48.809025,8.330017
40793,21887580.0,0.0,13.3350525,13.335571,21.248566,21.324097,21.061432,21.31137,11.642822,14.570038,11.877258,12.595856,0.0,0.0316109,0.031858694,0.049237404,250.0,11.700012,0.0,0.0,0.0,506.2413,2.6558662e-05,67.157486,51.50616,260.4469,50.0,96.0,3.6794174e-07,0.0,254.65039,215.55867,0.0,51.671356,0.11269943,0.0,48.924637,8.330017
40794,21887640.0,0.0,13.343933,13.344421,21.220398,21.283173,21.054016,21.283173,11.667847,16.549438,11.776764,12.213623,0.0,0.031688876,0.031842448,0.049187385,250.0,11.700012,0.0,0.0,0.0,502.9253,2.6342752e-05,18.321953,51.69469,257.17743,50.0,96.0,3.6802027e-07,0.0,253.9937,213.92409,0.0,51.796986,0.11271323,0.0,49.043213,8.330017
40795,21887700.0,0.0,13.352905,13.353424,21.192902,21.241028,21.050598,21.254822,11.68457,17.957855,11.730988,11.994934,0.0,0.03176553,0.03186067,0.049208105,250.0,11.700012,0.0,0.0,0.0,502.18665,2.6268232e-05,22.818398,51.845177,254.83214,50.0,96.0,3.687755e-07,0.0,253.5624,212.81145,0.0,51.908463,0.11283042,0.0,49.14998,8.330017
40796,21887760.0,0.0,13.3619995,13.362518,21.168518,21.201569,21.053497,21.227386,11.695435,19.380646,11.712036,11.8703,0.0,0.031834718,0.031893544,0.049259856,250.0,11.700012,0.0,0.0,0.0,503.0807,2.6281905e-05,25.818453,51.96206,253.18016,50.0,96.0,3.6978082e-07,0.0,253.28421,212.06802,0.0,52.00113,0.11298542,0.0,49.239292,8.330017
40797,21887820.0,0.0,13.371216,13.371735,21.145447,21.161774,21.060913,21.199951,11.70224,20.607819,11.705811,11.800232,0.0,0.031893782,0.03193018,0.04932091,250.0,11.700012,0.0,0.0,0.0,504.98782,2.634953e-05,27.774387,52.050602,252.04129,50.0,96.0,3.7080648e-07,0.0,253.10979,211.58383,0.0,52.074738,0.11314302,0.0,49.310413,8.330017
40798,21887880.0,0.0,13.380524,13.3810425,21.123352,21.121857,21.0719,21.172577,11.70639,21.51593,11.704926,11.760895,0.0,0.031942103,0.031964596,0.049379423,250.0,11.700012,0.0,0.0,0.0,507.4874,2.6448168e-05,28.537163,52.11627,251.27092,50.0,96.0,3.717319e-07,0.0,253.00363,211.27608,0.0,52.131165,0.11328489,0.0,49.364956,8.330017
40799,21887940.0,0.0,13.389954,13.390472,21.10199,21.08194,21.085297,21.145264,11.708801,22.044067,11.705994,11.739044,0.0,0.03198035,0.031994257,0.04943029,250.0,11.700012,0.0,0.0,0.0,510.32147,2.6563892e-05,28.163776,52.16396,250.76233,50.0,96.0,3.7251093e-07,0.0,252.94199,211.0873,0.0,52.17316,0.11340409,0.0,49.40551,8.330017
40800,21888000.0,0.0,13.399384,13.399933,21.082123,21.045593,21.099579,21.118195,11.710114,22.176483,11.7074585,14.727753,0.0,0.03200961,0.032018237,0.049471546,250.0,11.700012,0.0,0.0,0.0,513.3042,2.6687016e-05,26.806583,52.197742,250.43623,50.0,96.0,3.731313e-07,0.0,252.90851,210.97665,0.0,52.203445,0.11349889,85.0,49.434708,8.330017
40801,21888060.0,0.0,13.409271,13.409821,21.078156,21.040375,21.117432,21.097107,11.710754,21.801239,13.033386,17.286407,0.0,0.032031953,0.032037266,0.049504314,250.0,11.700012,0.0,0.0,0.0,516.41455,2.6815498e-05,23.454546,52.221764,250.22879,50.0,96.0,3.7361835e-07,0.0,252.89182,210.91428,0.0,52.22527,0.113573216,34.56843,49.45569,8.330017
40802,21888120.0,0.0,13.419556,13.4201355,21.0784,21.043274,21.133026,21.07837,11.71106,21.025879,12.445618,18.845154,0.0,0.032048263,0.032051545,0.04952889,250.0,11.700012,0.0,0.0,0.0,519.53723,2.6943926e-05,19.94321,52.238113,250.10461,50.0,96.0,3.7398095e-07,0.0,252.88535,210.88309,0.0,52.240284,0.113628514,40.529892,49.47007,8.330017
40803,21888180.0,0.0,13.430298,13.430939,21.081573,21.053986,21.145294,21.06186,11.711151,19.960846,15.849121,20.194214,0.0,0.032060027,0.032062057,0.049546953,250.0,11.700012,0.0,0.0,0.0,522.67377,2.7072147e-05,16.180454,52.249126,250.03328,50.0,96.0,3.7424627e-07,0.0,252.88448,210.87013,4.430218,52.25046,0.11366893,42.914886,49.479782,8.330017
40804,21888240.0,0.0,13.441559,13.4422,21.088959,21.070496,21.153503,21.054657,11.711151,18.72525,16.726898,21.083954,0.0,0.032068364,0.032069616,0.049559917,250.0,11.700012,0.0,0.0,0.0,525.8171,2.7199794e-05,12.516406,52.256393,249.99512,50.0,96.0,3.744361e-07,0.0,252.8864,210.86737,19.094389,52.25722,0.11369784,42.295612,49.486195,8.330017
40805,21888300.0,0.0,13.453278,13.453949,21.097656,21.089996,21.157288,21.051758,11.711121,17.441254,18.164764,21.425507,0.0,0.032074157,0.03207493,0.049569003,250.0,11.700012,0.0,0.0,0.0,528.9678,2.732691e-05,9.260624,52.261074,249.97714,50.0,96.0,3.7456897e-07,0.0,252.88947,210.86986,23.3912,52.261585,0.11371807,39.293526,49.490307,8.330017
40806,21888360.0,0.0,13.465485,13.466187,21.10788,21.112152,21.156555,21.054718,11.71109,16.232697,19.573303,21.151062,0.0,0.032078113,0.03207859,0.049575236,250.0,11.700012,0.0,0.0,0.0,532.1306,2.745375e-05,6.7223973,52.26401,249.97083,50.0,96.0,3.7466012e-07,0.0,252.89276,210.8746,26.328564,52.264328,0.11373194,33.32546,49.492867,8.330017
40807,21888420.0,0.0,13.47818,13.478912,21.117004,21.131134,21.151947,21.06192,11.71109,15.194733,20.778992,20.385986,0.0,0.03208076,0.032081056,0.049579408,250.0,11.700012,0.0,0.0,0.0,535.3119,2.7580638e-05,4.9861646,52.265793,249.97089,50.0,96.0,3.7472117e-07,0.0,252.89581,210.87994,28.257385,52.265984,0.11374123,27.137535,49.494396,8.330017
40808,21888480.0,0.0,13.491333,13.492096,21.123962,21.144928,21.144226,21.07251,11.71109,14.400604,21.677155,19.30484,0.0,0.032082487,0.032082666,0.049582127,250.0,11.700012,0.0,0.0,0.0,538.5179,2.7707896e-05,4.148199,52.26682,249.97404,50.0,96.0,3.7476104e-07,0.0,252.89842,210.88503,29.046425,52.266937,0.11374729,21.103304,49.495255,8.330017
40809,21888540.0,0.0,13.504944,13.505737,21.128235,21.152435,21.134338,21.085297,11.711151,13.8975525,22.21048,18.093384,0.0,0.03208359,0.0320837,0.049583852,250.0,11.700012,0.0,0.0,0.0,541.7545,2.7835838e-05,4.200585,52.267372,249.97836,50.0,96.0,3.7478645e-07,0.0,252.90054,210.88942,28.743061,52.26745,0.11375115,16.003012,49.495705,8.330017
40810,21888600.0,0.0,13.5190735,13.519867,21.12967,21.153534,21.123352,21.099121,11.711212,13.702148,22.364044,16.924683,0.0,0.032084268,0.032084335,0.049584907,250.0,11.700012,0.0,0.0,0.0,545.02686,2.7964712e-05,5.0591373,52.26764,249.98277,50.0,96.0,3.7480203e-07,0.0,252.90219,210.89302,27.469969,52.26769,0.11375352,12.369263,49.4959,8.330017
40811,21888660.0,0.0,13.53363,13.534485,21.130768,21.152588,21.113861,21.113892,11.711304,13.746033,22.113953,15.820862,0.0,0.03208467,0.03208471,0.04958552,250.0,11.700012,0.0,0.0,0.0,548.33923,2.8094735e-05,6.0701737,52.267742,249.98677,50.0,96.0,3.748112e-07,0.0,252.90344,210.89584,25.045418,52.267765,0.11375491,8.518976,49.495953,8.330017
40812,21888720.0,0.0,13.548676,13.549561,21.129456,21.146454,21.105042,21.127136,11.711426,14.013031,21.5289,14.935608,0.0,0.0320849,0.03208493,0.04958586,250.0,11.700012,0.0,0.0,0.0,551.6952,2.8226075e-05,7.6827655,52.26775,249.99013,50.0,96.0,3.748164e-07,0.0,252.90436,210.898,22.197075,52.267765,0.113755696,7.217519,49.495934,8.330017
40813,21888780.0,0.0,13.564209,13.565094,21.12613,21.136444,21.097504,21.13797,11.711548,14.4678955,20.679413,14.35968,0.0,0.03208502,0.032085035,0.049586024,250.0,11.700012,0.0,0.0,0.0,555.09717,2.835885e-05,9.563347,52.26771,249.99281,50.0,96.0,3.7481894e-07,0.0,252.90501,210.89957,19.045673,52.267723,0.11375608,7.627628,49.49588,8.330017
40814,21888840.0,0.0,13.5802,13.581116,21.121552,21.124512,21.091858,21.14566,11.71167,15.051178,19.663452,14.132202,0.0,0.03208507,0.03208508,0.049586087,250.0,11.700012,0.0,0.0,0.0,558.54767,2.8493165e-05,11.506687,52.26766,249.99489,50.0,96.0,3.7482002e-07,0.0,252.90549,210.90071,15.8919525,52.267666,0.11375624,9.459521,49.49581,8.330017
40815,21888900.0,0.0,13.596649,13.597595,21.116516,21.112488,21.088348,21.149902,11.711792,15.699249,18.580658,14.232239,0.0,0.032085083,0.03208509,0.0495861,250.0,11.700012,0.0,0.0,0.0,562.0484,2.8629098e-05,13.337469,52.2676,249.99644,50.0,96.0,3.7482025e-07,0.0,252.9058,210.90154,12.997714,52.267605,0.11375628,12.262663,49.495747,8.330017
40816,21888960.0,0.0,13.613556,13.614532,21.113495,21.10559,21.088135,21.150543,11.711945,16.320038,17.51764,14.479034,0.0,0.03208508,0.032085083,0.049586076,250.0,11.700012,0.0,0.0,0.0,565.60077,2.8766694e-05,14.602026,52.267544,249.99759,50.0,96.0,3.7482002e-07,0.0,252.90602,210.90208,10.57329,52.26755,0.11375624,13.583512,49.49569,8.330017
40817,21889020.0,0.0,13.63092,13.631958,21.110962,21.100372,21.089905,21.147919,11.712097,16.86496,16.567627,14.830017,0.0,0.032085065,0.03208507,0.049586043,250.0,11.700012,0.0,0.0,0.0,569.20593,2.8906003e-05,15.58712,52.2675,249.9984,50.0,96.0,3.748196e-07,0.0,252.90616,210.90247,8.7745075,52.2675,0.11375618,15.693726,49.495644,8.330017
40818,21889080.0,0.0,13.648773,13.649811,21.109009,21.097229,21.093323,21.142548,11.71225,17.297302,15.796387,15.240051,0.0,0.03208505,0.03208505,0.04958601,250.0,11.700012,0.0,0.0,0.0,572.865,2.9047054e-05,16.135275,52.267467,249.99896,50.0,96.0,3.7481917e-07,0.0,252.90625,210.90271,7.693924,52.267467,0.11375612,17.544376,49.49561,8.330017
40819,21889140.0,0.0,13.667084,13.668152,21.107758,21.096313,21.097992,21.13504,11.712402,17.592407,15.247528,15.652679,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,576.57874,2.918987e-05,16.236963,52.267437,249.99934,50.0,96.0,3.7481874e-07,0.0,252.9063,210.90286,7.3554554,52.267437,0.113756046,18.940323,49.49558,8.330017
40820,21889200.0,0.0,13.685852,13.68692,21.107239,21.097443,21.103333,21.12622,11.712555,17.735443,14.949921,16.010101,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,580.3479,2.9334475e-05,15.92342,52.26742,249.9996,50.0,96.0,3.7481837e-07,0.0,252.90634,210.90297,7.7249184,52.26742,0.11375599,19.748327,49.495556,8.330017
40821,21889260.0,0.0,13.705078,13.706177,21.109344,21.10434,21.109467,21.117401,11.7127075,17.706665,14.88858,16.134003,0.0,0.032085005,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,584.1733,2.9480878e-05,15.070893,52.267403,249.99977,50.0,96.0,3.7481806e-07,0.0,252.90636,210.90302,8.5617485,52.267403,0.11375594,17.742258,49.49554,8.330017
40822,21889320.0,0.0,13.724731,13.725891,21.111542,21.111176,21.115204,21.108856,11.71286,17.528961,15.051941,16.05371,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,588.0555,2.9629096e-05,14.010227,52.26739,249.99988,50.0,96.0,3.7481786e-07,0.0,252.90636,210.90306,9.925232,52.26739,0.113755904,16.067768,49.49553,8.330017
40823,21889380.0,0.0,13.744873,13.746063,21.113342,21.117096,21.120026,21.101196,11.713013,17.232697,15.407837,15.824036,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,591.9952,2.977914e-05,12.79286,52.267384,249.99994,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,11.608031,52.267384,0.11375588,14.166409,49.495525,8.330017
40824,21889440.0,0.0,13.765472,13.766663,21.114563,21.12143,21.123688,21.095001,11.713165,16.852905,15.91217,15.493683,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,595.9929,2.9931016e-05,11.532602,52.26738,249.99998,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,13.450177,52.26738,0.11375587,12.2936535,49.495518,8.330017
40825,21889500.0,0.0,13.786499,13.78772,21.115051,21.12384,21.125916,21.090668,11.713348,16.43042,16.510406,15.119843,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,600.0494,3.0084739e-05,10.343925,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,15.284607,52.26738,0.11375586,10.69716,49.495514,8.330017
40826,21889560.0,0.0,13.808014,13.809265,21.11673,21.128082,21.126953,21.089233,11.713501,15.992981,17.117645,14.618835,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,604.16724,3.0240422e-05,9.216852,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,16.705526,52.267372,0.113755845,7.4392633,49.495514,8.330017
40827,21889620.0,0.0,13.829956,13.831238,21.117432,21.129547,21.126526,21.089691,11.713654,15.5867,17.683258,14.099091,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,608.3433,3.0397901e-05,8.373279,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.904303,52.267372,0.11375583,5.6312766,49.495514,8.330017
40828,21889680.0,0.0,13.852325,13.853638,21.117188,21.12854,21.124908,21.091766,11.713806,15.237579,18.175446,13.6371155,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,612.5782,3.0557123e-05,7.797167,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.753284,52.267372,0.11375583,4.4920354,49.495514,8.330017
40829,21889740.0,0.0,13.875183,13.876495,21.116089,21.125427,21.122253,21.095215,11.713989,14.972931,18.557129,13.286377,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,616.8746,3.0718253e-05,7.5263696,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.195234,52.267372,0.11375583,4.1178017,49.495514,8.330017
40830,21889800.0,0.0,13.898468,13.899811,21.11444,21.12088,21.118866,21.09967,11.714142,14.8063965,18.808807,13.074432,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,621.2327,3.088128e-05,7.5556555,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.23083,52.267372,0.11375582,4.452462,49.495514,8.330017
40831,21889860.0,0.0,13.922211,13.923584,21.114166,21.118958,21.115753,21.105072,11.714325,14.721436,18.90622,12.897827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.6532,3.10462e-05,7.659378,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.766298,52.267372,0.11375582,3.5972614,49.495514,8.330017
40832,21889920.0,0.0,13.946381,13.947784,21.113617,21.116302,21.112518,21.110504,11.714478,14.722809,18.857971,12.7881775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1365,3.1213014e-05,8.037679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.023558,52.267372,0.11375582,3.8279593,49.49551,8.330017
40833,21889980.0,0.0,13.970978,13.972412,21.112885,21.113312,21.109436,21.115509,11.714661,14.803955,18.680786,12.762787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.68304,3.138173e-05,8.574324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.043823,52.267372,0.11375582,4.373885,49.49551,8.330017
40834,21890040.0,0.0,13.996033,13.997498,21.112091,21.110443,21.106812,21.119751,11.714813,14.95108,18.399597,12.814117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2935,3.155234e-05,9.207134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.924367,52.267372,0.11375582,5.1245327,49.49551,8.330017
40835,21890100.0,0.0,14.021545,14.023041,21.111359,21.108032,21.104767,21.122894,11.714966,15.144409,18.048279,12.924225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.9683,3.172486e-05,9.869144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.775151,52.267372,0.11375582,5.9449754,49.495514,8.330017
40836,21890160.0,0.0,14.047485,14.048981,21.112427,21.109802,21.104248,21.124908,11.715088,15.337189,17.65216,12.952423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.8439,3.189833e-05,10.25737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.643328,52.267372,0.11375582,4.870881,49.495514,8.330017
40837,21890220.0,0.0,14.073853,14.075378,21.113434,21.111511,21.10434,21.125671,11.714905,15.51709,17.253479,12.921814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.7932,3.2068307e-05,10.640753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.668741,52.267372,0.11375582,4.4331794,49.495514,8.330017
40838,21890280.0,0.0,14.100647,14.102234,21.114105,21.112915,21.10498,21.125214,11.714752,15.671814,16.884125,12.856903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.7644,3.2236367e-05,10.904386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.906748,52.267372,0.11375582,3.9528794,49.495514,8.330017
40839,21890340.0,0.0,14.127899,14.129486,21.11444,21.113892,21.10611,21.123627,11.714691,15.791443,16.569733,12.770294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.7759,3.240452e-05,11.0361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.395288,52.267372,0.11375582,3.4952986,49.495514,8.330017
40840,21890400.0,0.0,14.155579,14.157196,21.11438,21.11438,21.107574,21.121155,11.714722,15.868652,16.330902,12.67514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.8394,3.257342e-05,11.034862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.156368,52.267372,0.11375582,3.1148148,49.495514,8.330017
40841,21890460.0,0.0,14.183685,14.185333,21.11557,21.117645,21.109802,21.118347,11.714813,15.8749695,16.175964,12.469452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.9632,3.2743472e-05,10.712088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.104348,52.267372,0.11375582,1.0733948,49.495514,8.330017
40842,21890520.0,0.0,14.212219,14.213898,21.11618,21.119598,21.111908,21.115204,11.714905,15.823975,16.109497,12.213043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.14844,3.291479e-05,10.351388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.322899,52.267372,0.11375582,0.0,49.495514,8.330017
40843,21890580.0,0.0,14.24118,14.242889,21.11615,21.12033,21.1138,21.11203,11.715027,15.729828,16.123077,12.009644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.3978,3.3087446e-05,9.926372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.724767,52.267372,0.11375582,0.0,49.495514,8.330017
40844,21890640.0,0.0,14.270569,14.272308,21.115723,21.1203,21.115234,21.10907,11.715149,15.601624,16.213684,11.888611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.71515,3.3261644e-05,9.473698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.273635,52.267372,0.11375582,0.0,49.495514,8.330017
40845,21890700.0,0.0,14.300415,14.302155,21.115051,21.119751,21.11621,21.106506,11.715271,15.453369,16.36734,11.81723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1014,3.3437427e-05,9.034148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.912684,52.267372,0.11375582,0.0,49.495514,8.330017
40846,21890760.0,0.0,14.330658,14.332397,21.115997,21.122559,21.117126,21.10498,11.715424,15.282196,16.550415,11.775421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.5575,3.3614837e-05,8.496093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.445181,52.267372,0.11375582,0.0,49.495514,8.330017
40847,21890820.0,0.0,14.361298,14.363098,21.117004,21.125183,21.117462,21.104095,11.715546,15.109711,16.747772,11.750488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.0844,3.37939e-05,8.076119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.982526,52.267372,0.11375582,0.0,49.495514,8.330017
40848,21890880.0,0.0,14.392395,14.394226,21.11795,21.127686,21.117188,21.103851,11.715698,14.950653,16.94397,11.735992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.68274,3.397463e-05,7.7568107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.44588,52.267372,0.11375582,0.0,49.495514,8.330017
40849,21890940.0,0.0,14.42392,14.425751,21.118896,21.130127,21.116455,21.104218,11.715851,14.817261,17.123718,11.727692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.3533,3.415705e-05,7.5523458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.800768,52.267372,0.11375582,0.0,49.495514,8.330017
40850,21891000.0,0.0,14.455841,14.457703,21.120178,21.133514,21.115326,21.105103,11.716003,14.719727,17.272003,12.688721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.09656,3.4341174e-05,7.470055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.025913,52.267372,0.11375582,13.589544,49.495514,8.330017
40851,21891060.0,0.0,14.48819,14.490082,21.125488,21.145508,21.11444,21.10675,11.716156,14.642639,17.369385,12.828033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.91315,3.452701e-05,7.337464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.003196,52.267372,0.11375582,4.2737303,49.495514,8.330017
40852,21891120.0,0.0,14.520966,14.522858,21.130829,21.157227,21.113342,21.108643,11.716309,14.595917,17.413116,12.809448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.80383,3.471458e-05,7.362151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.880475,52.267372,0.11375582,4.318387,49.495514,8.330017
40853,21891180.0,0.0,14.554138,14.556061,21.136108,21.168854,21.112152,21.110565,11.716461,14.582001,17.40506,12.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.76904,3.4903893e-05,7.4696345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.637812,52.267372,0.11375582,4.342518,49.495514,8.330017
40854,21891240.0,0.0,14.5877075,14.589691,21.141296,21.180359,21.110992,21.112335,11.716614,14.598785,17.350891,12.800964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.8094,3.509496e-05,7.641909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.307759,52.267372,0.11375582,4.350752,49.495514,8.330017
