,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40855,21891300.0,0.0,14.621735,14.623718,21.146454,21.191833,21.109955,21.113892,11.716766,14.642426,17.258331,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.92554,3.5287787e-05,7.8601213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.921549,52.267372,0.11375582,4.352723,49.495514,8.330017
40856,21891360.0,0.0,14.656158,14.658173,21.152893,21.206055,21.10971,21.115326,11.716919,14.685425,17.123047,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.1232,3.548265e-05,7.9086027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.411583,52.267372,0.11375582,4.3528514,49.495514,8.330017
40857,21891420.0,0.0,14.690979,14.693024,21.159302,21.220184,21.10962,21.11621,11.717072,14.726898,16.969543,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.39764,3.5679328e-05,8.009667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.96641,52.267372,0.11375582,4.3525324,49.495514,8.330017
40858,21891480.0,0.0,14.726196,14.7282715,21.165588,21.234283,21.10965,21.11673,11.717194,14.766052,16.813171,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.73944,3.5877292e-05,8.093338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.559,52.267372,0.11375582,4.3520675,49.495514,8.330017
40859,21891540.0,0.0,14.761841,14.763947,21.171753,21.248291,21.109772,21.11676,11.717377,14.79953,16.664703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.16235,3.6077163e-05,8.150394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.226655,52.267372,0.11375582,4.3514814,49.495514,8.330017
40860,21891600.0,0.0,14.797882,14.800018,21.177795,21.262207,21.110016,21.116333,11.717529,14.825409,16.53363,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.6651,3.627893e-05,8.179379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.984891,52.267372,0.11375582,4.3508387,49.495514,8.330017
40861,21891660.0,0.0,14.834442,14.836578,21.19165,21.286285,21.117493,21.122498,11.717682,14.567139,16.160095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.23517,3.648241e-05,5.829512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.554709,52.267372,0.11375582,4.350237,49.495514,8.330017
40862,21891720.0,0.0,14.871613,14.873779,21.20517,21.310211,21.123657,21.127136,11.717712,14.144592,15.666962,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.82336,3.668576e-05,4.178251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.917545,52.267372,0.11375582,4.3500338,49.495514,8.330017
40863,21891780.0,0.0,14.909363,14.911591,21.217743,21.334015,21.128265,21.130127,11.717651,13.63028,15.122345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.4033,3.6887435e-05,2.5117717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3577056,52.267372,0.11375582,4.350329,49.495514,8.330017
40864,21891840.0,0.0,14.947693,14.949951,21.229248,21.357697,21.130981,21.131348,11.717468,13.066345,14.567047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.95844,3.7086484e-05,0.9567166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.985032,52.267372,0.11375582,4.3510447,49.495514,8.330017
40865,21891900.0,0.0,14.986572,14.988861,21.239655,21.381226,21.131744,21.130798,11.717224,12.51651,14.047943,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.4799,3.7282465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.898133,52.267372,0.11375582,4.3519998,49.495514,8.330017
40866,21891960.0,0.0,15.02597,15.02829,21.250275,21.407227,21.131256,21.128937,11.716949,12.153442,13.594116,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.9627,3.7475158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0866039,52.267372,0.11375582,4.35309,49.495514,8.330017
40867,21892020.0,0.0,15.065918,15.068237,21.260284,21.433044,21.129883,21.125732,11.716675,11.954987,13.240662,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.40344,3.766443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6754732,52.267372,0.11375582,4.354252,49.495514,8.330017
40868,21892080.0,0.0,15.106323,15.108704,21.269806,21.45874,21.12799,21.121643,11.71637,11.845581,13.008423,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.7999,3.7850226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6409495,52.267372,0.11375582,4.3554516,49.495514,8.330017
40869,21892140.0,0.0,15.147217,15.149628,21.279053,21.484314,21.125824,21.117035,11.716064,11.786041,12.905273,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.1509,3.8032525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9520357,52.267372,0.11375582,4.356667,49.495514,8.330017
40870,21892200.0,0.0,15.188568,15.190979,21.288177,21.509735,21.123535,21.112335,11.715759,11.753998,12.928589,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4555,3.8211347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5549126,52.267372,0.11375582,4.3578854,49.495514,8.330017
40871,21892260.0,0.0,15.230347,15.232788,21.29956,21.538696,21.122742,21.109314,11.715454,11.737274,13.023529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.708,3.8386424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9499185,52.267372,0.11375582,4.359088,49.495514,8.330017
40872,21892320.0,0.0,15.2725525,15.275024,21.311157,21.567505,21.121887,21.10672,11.715179,11.727325,13.173553,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.91956,3.8558435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.587956,52.267372,0.11375582,4.360262,49.495514,8.330017
40873,21892380.0,0.0,15.3151245,15.317627,21.322815,21.59616,21.121002,21.104675,11.714874,11.721741,13.3697815,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.08466,3.8727165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2624116,52.267372,0.11375582,4.36144,49.495514,8.330017
40874,21892440.0,0.0,15.358093,15.360596,21.334595,21.624695,21.120117,21.103333,11.714569,11.718506,13.592102,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.2016,3.8892544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.912516,52.267372,0.11375582,4.362619,49.495514,8.330017
40875,21892500.0,0.0,15.401398,15.403961,21.346802,21.653046,21.120483,21.102753,11.714294,12.94519,13.820709,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.27094,3.9054656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.489649,52.267372,0.11375582,4.3637743,49.495514,8.330017
40876,21892560.0,0.0,15.445068,15.447632,21.361115,21.683594,21.123474,21.103455,11.71402,12.391052,14.017761,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.29297,3.9213577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.770212,52.267372,0.11375582,4.3649035,49.495514,8.330017
40877,21892620.0,0.0,15.489044,15.491608,21.375183,21.71399,21.125061,21.104736,11.713745,12.083557,14.172211,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.26825,3.936939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.964012,52.267372,0.11375582,4.3660054,49.495514,8.330017
40878,21892680.0,0.0,15.533295,15.535889,21.3891,21.744232,21.125916,21.106415,11.71347,11.911713,14.276276,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.19727,3.952218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.998463,52.267372,0.11375582,4.3670816,49.495514,8.330017
40879,21892740.0,0.0,15.57785,15.580444,21.402863,21.774323,21.126282,21.108337,11.713226,11.821045,14.326508,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.0804,3.9672002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.885351,52.267372,0.11375582,4.3681316,49.495514,8.330017
40880,21892800.0,0.0,15.62265,15.625275,21.416504,21.80423,21.126434,21.110321,11.712952,11.770813,14.323334,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.9183,3.9818955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6476526,52.267372,0.11375582,4.369154,49.495514,8.330017
40881,21892860.0,0.0,15.667664,15.670319,21.431213,21.836243,21.127136,21.11261,11.7127075,11.744385,14.256561,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.7115,3.9963106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.187339,52.267372,0.11375582,4.3701477,49.495514,8.330017
40882,21892920.0,0.0,15.712921,15.715576,21.445831,21.868073,21.127777,21.114563,11.712463,11.729828,14.140533,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.46094,4.0104547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6977034,52.267372,0.11375582,4.3711114,49.495514,8.330017
40883,21892980.0,0.0,15.758362,15.761017,21.460266,21.89975,21.128357,21.116058,11.71225,11.721771,13.98999,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.1674,4.024337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.188569,52.267372,0.11375582,4.3720455,49.495514,8.330017
40884,21893040.0,0.0,15.803986,15.806671,21.474426,21.931274,21.128937,21.117035,11.712006,11.717285,13.820465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.832,4.037967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.699414,52.267372,0.11375582,4.3729477,49.495514,8.330017
40885,21893100.0,0.0,15.8497925,15.8524475,21.488373,21.962616,21.129486,21.117462,11.711792,11.714813,13.645782,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.45544,4.0513525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2648463,52.267372,0.11375582,4.373817,49.495514,8.330017
40886,21893160.0,0.0,15.895691,15.898376,21.503876,21.996033,21.132996,21.117645,11.711578,12.745453,13.468445,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.03906,4.064504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8043802,52.267372,0.11375582,4.3746524,49.495514,8.330017
40887,21893220.0,0.0,15.941742,15.9444275,21.519379,22.029297,21.13678,21.11731,11.711395,12.273926,13.3064575,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.5842,4.0774332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.487068,52.267372,0.11375582,4.375452,49.495514,8.330017
40888,21893280.0,0.0,15.9878845,15.99057,21.534332,22.062378,21.139404,21.116486,11.711212,12.0173645,13.172485,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.0923,4.0901497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2875254,52.267372,0.11375582,4.376215,49.495514,8.330017
40889,21893340.0,0.0,16.034088,16.036804,21.54892,22.095276,21.141388,21.115295,11.711029,11.874054,13.075226,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.56476,4.1026655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2112043,52.267372,0.11375582,4.3769407,49.495514,8.330017
40890,21893400.0,0.0,16.080353,16.083069,21.563263,22.128021,21.143036,21.113892,11.710846,11.792267,13.018799,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.00336,4.1149917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2506194,52.267372,0.11375582,4.3776283,49.495514,8.330017
40891,21893460.0,0.0,16.126678,16.129364,21.57837,22.162231,21.144989,21.112793,11.710693,11.755096,12.98761,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.40894,4.127136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2592077,52.267372,0.11375582,4.3782773,49.495514,8.330017
40892,21893520.0,0.0,16.173004,16.17572,21.593414,22.19629,21.146881,21.111664,11.710541,11.734436,12.98642,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7842,4.1391148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3863049,52.267372,0.11375582,4.3788815,49.495514,8.330017
40893,21893580.0,0.0,16.21933,16.222046,21.608368,22.230133,21.148682,21.110565,11.710388,11.723358,13.013611,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.13074,4.1509396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5745556,52.267372,0.11375582,4.379442,49.495514,8.330017
40894,21893640.0,0.0,16.265656,16.268341,21.623291,22.263824,21.150452,21.10962,11.710266,11.717407,13.064697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.45074,4.1626226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.79993,52.267372,0.11375582,4.3799586,49.495514,8.330017
40895,21893700.0,0.0,16.31192,16.314606,21.638153,22.297333,21.152222,21.108887,11.710144,11.713898,13.132019,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.74677,4.1741805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0366325,52.267372,0.11375582,4.3804297,49.495514,8.330017
40896,21893760.0,0.0,16.358124,16.36081,21.65393,22.332123,21.154541,21.108856,11.7100525,11.71228,13.193146,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0171,4.1856067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1143203,52.267372,0.11375582,4.3808436,49.495514,8.330017
40897,21893820.0,0.0,16.404266,16.406952,21.670593,22.36679,21.160065,21.109009,11.709961,12.568146,13.247437,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.2724,4.1969535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2182956,52.267372,0.11375582,4.3812113,49.495514,8.330017
40898,21893880.0,0.0,16.450287,16.452972,21.686981,22.401276,21.16452,21.109314,11.709869,12.177887,13.2916565,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.50964,4.2082127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.280886,52.267372,0.11375582,4.381539,49.495514,8.330017
40899,21893940.0,0.0,16.496185,16.49887,21.703003,22.435516,21.167938,21.109741,11.709808,11.976471,13.321259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.7308,4.219393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.295976,52.267372,0.11375582,4.381809,49.495514,8.330017
40900,21894000.0,0.0,16.541962,16.544647,21.718842,22.469635,21.170868,21.11023,11.709747,11.854553,13.338379,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.94214,4.2305262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.27637,52.267372,0.11375582,4.3820324,49.495514,8.330017
40901,21894060.0,0.0,16.587585,16.59024,21.735352,22.505005,21.17398,21.111176,11.709717,11.788513,13.326355,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.1442,4.241618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.093456,52.267372,0.11375582,4.382204,49.495514,8.330017
40902,21894120.0,0.0,16.633026,16.63565,21.75177,22.540192,21.17694,21.112,11.709686,11.751892,13.292145,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3403,4.2526863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9156,52.267372,0.11375582,4.382319,49.495514,8.330017
40903,21894180.0,0.0,16.678253,16.680878,21.768036,22.575195,21.17978,21.112701,11.709656,11.732727,13.240662,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5334,4.2637446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.719699,52.267372,0.11375582,4.3823767,49.495514,8.330017
40904,21894240.0,0.0,16.723267,16.725891,21.78415,22.610016,21.182556,21.11322,11.709656,11.721954,13.178497,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7275,4.274814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5226119,52.267372,0.11375582,4.3823743,49.495514,8.330017
40905,21894300.0,0.0,16.768036,16.77066,21.80011,22.644623,21.185303,21.113525,11.709686,11.716064,13.11145,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9255,4.285911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.339825,52.267372,0.11375582,4.3823123,49.495514,8.330017
40906,21894360.0,0.0,16.812561,16.815155,21.816711,22.680481,21.188538,21.113892,11.709717,11.713348,13.03125,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.1317,4.2970572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0714924,52.267372,0.11375582,4.382184,49.495514,8.330017
40907,21894420.0,0.0,16.856812,16.859375,21.833282,22.716064,21.192505,21.113953,11.709747,12.903992,12.954407,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.3519,4.3082822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8952627,52.267372,0.11375582,4.382004,49.495514,8.330017
40908,21894480.0,0.0,16.900757,16.90332,21.850586,22.751556,21.198975,21.113892,11.709808,12.423676,12.881012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.5804,4.3195465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7410486,52.267372,0.11375582,4.381791,49.495514,8.330017
40909,21894540.0,0.0,16.944397,16.94693,21.86731,22.786865,21.203918,21.113586,11.709778,12.099152,12.818115,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.0083,4.330773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.634794,52.267372,0.11375582,4.381775,49.495514,8.330017
40910,21894600.0,0.0,16.98767,16.990204,21.883667,22.821991,21.208038,21.113129,11.709381,11.922546,12.769592,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.4872,4.341287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5825508,52.267372,0.11375582,4.383416,49.495514,8.330017
40911,21894660.0,0.0,17.03061,17.033112,21.900543,22.858307,21.212158,21.112915,11.7091675,11.825287,12.724884,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9758,4.35166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4669142,52.267372,0.11375582,4.3843718,49.495514,8.330017
40912,21894720.0,0.0,17.073181,17.075653,21.917297,22.89444,21.216003,21.112549,11.7091675,11.772491,12.690277,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.4668,4.3621203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4279177,52.267372,0.11375582,4.384454,49.495514,8.330017
40913,21894780.0,0.0,17.115356,17.117798,21.933868,22.930359,21.219696,21.112122,11.7092285,11.7435,12.668396,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9708,4.3727196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.430007,52.267372,0.11375582,4.384166,49.495514,8.330017
40914,21894840.0,0.0,17.157104,17.159515,21.950348,22.966095,21.223297,21.111633,11.709351,11.72757,12.659851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.4972,4.3835244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4666348,52.267372,0.11375582,4.383599,49.495514,8.330017
40915,21894900.0,0.0,17.198425,17.200806,21.966705,23.001648,21.226837,21.111176,11.709564,11.719299,12.664246,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.0522,4.3945776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5323946,52.267372,0.11375582,4.3828177,49.495514,8.330017
40916,21894960.0,0.0,17.239258,17.241638,21.983734,23.03833,21.230804,21.111115,11.709808,11.7152405,12.665802,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.6489,4.4059714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4905024,52.267372,0.11375582,4.3818645,49.495514,8.330017
40917,21895020.0,0.0,17.279633,17.281982,22.000702,23.074707,21.234741,21.111084,11.7100525,11.713287,12.667633,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.2968,4.4177694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4986749,52.267372,0.11375582,4.3808503,49.495514,8.330017
40918,21895080.0,0.0,17.31955,17.321869,22.018097,23.111023,21.240631,21.111053,11.710327,12.803131,12.669861,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.9633,4.4297354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5071716,52.267372,0.11375582,4.3797684,49.495514,8.330017
40919,21895140.0,0.0,17.358917,17.361206,22.035736,23.147125,21.247223,21.111023,11.710663,12.303223,12.6727295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.6864,4.4421427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.515811,52.267372,0.11375582,4.3783784,49.495514,8.330017
40920,21895200.0,0.0,17.397766,17.399994,22.052917,23.183044,21.252594,21.110992,11.711029,12.033691,12.675934,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.4674,4.454992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5238032,52.267372,0.11375582,4.3768806,49.495514,8.330017
40921,21895260.0,0.0,17.436432,17.438477,22.189484,23.212952,21.258057,21.111786,11.786407,11.894897,12.719269,12.790649,0.0,0.03151276,0.03151276,0.06263802,250.0,11.700012,0.0,0.0,19.861118,1191.7513,4.579845e-05,0.0,52.50354,237.287,50.0,96.0,4.5714256e-07,0.0,254.40524,211.05496,2.8127928,52.50354,0.12564358,5.134519,54.864555,8.330017
40922,21895320.0,0.0,17.474976,17.476837,22.297638,23.228088,21.26358,21.113037,11.8974,11.870758,12.769165,12.791992,0.0,0.03132247,0.03132247,0.07545056,250.0,11.700012,0.0,0.0,30.007824,1288.2972,4.8740352e-05,0.0,52.888924,227.68086,50.0,96.0,5.520433e-07,0.0,256.93225,212.7544,2.2432783,52.888924,0.13807634,5.481885,59.316357,8.330017
40923,21895380.0,0.0,17.513397,17.515045,22.390137,23.227814,21.269287,21.114471,11.979736,11.898773,12.745514,12.791443,0.0,0.031181656,0.031181656,0.08986044,250.0,11.700012,0.0,0.0,40.075447,1402.7863,5.2438816e-05,0.0,53.330444,218.46638,50.0,96.0,6.707642e-07,0.0,260.57257,215.23792,1.6921211,53.330444,0.15220681,5.9268107,63.581985,8.330017
40924,21895440.0,0.0,17.551666,17.553162,22.45691,23.211151,21.275238,21.115814,12.038116,11.945496,12.663208,12.790894,0.0,0.03113063,0.03113063,0.10461894,250.0,11.700012,0.0,0.0,49.89273,1528.084,5.6665933e-05,0.0,53.795635,210.71132,50.0,96.0,8.061537e-07,0.0,265.44,218.48529,1.1004752,53.795635,0.16686624,6.395201,67.47081,8.330017
40925,21895500.0,0.0,17.589752,17.591125,22.49762,23.178284,21.281342,21.116821,12.075684,11.993195,12.537109,12.790131,0.0,0.031155678,0.031155678,0.11916514,250.0,11.700012,0.0,0.0,59.300327,1658.7842,6.120109e-05,0.0,54.248177,204.7167,50.0,96.0,9.533676e-07,0.0,271.57657,222.45232,0.5388739,54.248177,0.18146645,6.9082737,70.94149,8.330017
40926,21895560.0,0.0,17.627716,17.628967,22.516571,23.133728,21.287842,21.117645,12.097321,12.033386,12.380035,12.789246,0.0,0.031240469,0.031240469,0.13310942,250.0,11.700012,0.0,0.0,68.20165,1790.9858,6.588714e-05,0.0,54.657906,200.5887,50.0,96.0,1.1074369e-06,0.0,278.81473,227.09813,0.0,54.657906,0.19558188,7.4689083,73.97953,8.330017
40927,21895620.0,0.0,17.665497,17.666687,22.513977,23.07489,21.294342,21.11789,12.107025,12.063416,12.25473,12.788361,0.0,0.031372305,0.031372305,0.14618109,250.0,11.700012,0.0,0.0,76.44093,1921.8752,7.061267e-05,0.0,55.00406,198.31372,50.0,96.0,1.2636667e-06,0.0,286.76205,232.38338,0.0,55.00406,0.20892255,8.072628,76.58768,8.330017
40928,21895680.0,0.0,17.703125,17.704254,22.492554,23.003204,21.30075,21.117737,12.107422,12.083099,12.187286,12.787567,0.0,0.031538337,0.031538337,0.15815619,250.0,11.700012,0.0,0.0,83.894585,2049.018,7.52854e-05,0.0,55.27001,197.82968,50.0,96.0,1.4169923e-06,0.0,295.1869,238.24464,0.0,55.27001,0.22123319,8.714102,78.76839,8.330017
40929,21895740.0,0.0,17.740631,17.741669,22.45523,22.920258,21.3096,21.117218,12.100311,12.88446,12.150513,12.786865,0.0,0.03172773,0.03172773,0.1688775,250.0,11.700012,0.0,0.0,90.467964,2170.5698,7.9837606e-05,0.0,55.44567,199.03838,50.0,96.0,1.5628369e-06,0.0,304.19827,244.61499,0.0,55.44567,0.23233691,9.389322,80.530975,8.330017
40930,21895800.0,0.0,17.777954,17.778961,22.404419,22.827911,21.317627,21.116455,12.086853,12.533478,12.12619,12.786285,0.0,0.031925716,0.031925716,0.17819963,250.0,11.700012,0.0,0.0,96.06969,2284.607,8.419899e-05,0.0,55.526054,201.76083,50.0,96.0,1.6963978e-06,0.0,313.5188,251.34883,0.0,55.526054,0.24205773,10.090714,81.88854,8.330017
40931,21895860.0,0.0,22.347137,17.816101,22.347748,22.737,21.324402,21.116058,12.528656,12.456116,12.55954,12.864532,0.0,0.032357566,0.032357566,0.18654157,250.0,11.700012,0.0,0.0,100.0,3459.6956,9.6616044e-05,0.0,55.352695,206.52676,-5.3369313e-06,29.999992,0.2512294,70.00001,322.65768,259.29776,0.0,55.352695,0.25126988,4.696403,82.53486,8.330017
40932,21895920.0,0.0,22.279205,17.853088,22.279694,22.642578,21.331116,21.116272,12.384094,12.462524,12.517944,12.803436,0.0,0.032733645,0.032733645,0.18937688,250.0,11.700012,0.0,0.0,100.0,3599.3044,0.0001037085,0.0,55.07429,216.54332,-6.393863e-09,30.000002,0.25483552,70.0,329.95023,268.09506,0.0,55.07429,0.25486562,6.082259,82.276344,8.330017
40933,21895980.0,0.0,22.209442,17.889923,22.209778,22.547455,21.337372,21.116364,12.234192,12.3932495,12.838013,12.774567,1.0,0.032886796,0.032886796,0.19024663,250.0,11.700012,0.0,0.0,100.0,3679.2327,0.000108920154,0.0,54.65871,226.47328,4.8487715e-15,30.000002,0.25601682,70.0,334.90857,275.59277,0.19469942,54.65871,0.2560379,8.226709,81.74925,8.330017
40934,21896040.0,0.0,22.140625,17.926605,22.14087,22.45343,21.343231,21.117096,12.108368,12.292511,12.800018,12.76651,1.0,0.0328928,0.0328928,0.19038466,250.0,11.700012,0.0,0.0,100.0,3724.574,0.00011285827,0.0,54.254578,234.56314,9.302273e-19,30.000002,0.25617054,70.0,338.16803,281.25797,1.7921131,54.254578,0.25618443,10.152569,81.25658,8.330017
40935,21896100.0,0.0,22.073364,17.963135,22.073517,22.361328,21.348724,21.117828,12.0034485,12.184509,12.796417,12.766998,1.0,0.03280766,0.03280766,0.19018416,250.0,11.700012,0.0,0.0,100.0,3744.9639,0.0001157191,0.0,53.901184,240.60255,1.2102149e-19,30.000002,0.255801,70.0,340.09097,285.20758,2.0892096,53.901184,0.2558095,11.808038,80.85623,8.330017
40936,21896160.0,0.0,22.01654,17.999481,22.016632,22.283478,21.354126,21.118988,11.91806,12.082123,12.795807,12.770813,1.0,0.0326825,0.0326825,0.18987483,250.0,11.700012,0.0,0.0,100.0,3750.3958,0.00011771796,0.0,53.615326,244.79887,-4.8276445e-22,30.000002,0.25524178,70.0,341.08862,287.77292,2.3230789,53.615326,0.2552466,13.176624,80.558784,8.330017
40937,21896220.0,0.0,21.961243,18.035706,21.961273,22.207611,21.359314,21.12024,11.849396,11.991425,12.796234,12.775604,1.0,0.03256184,0.03256184,0.18944955,250.0,11.700012,0.0,0.0,99.72324,3744.4604,0.00011903775,0.0,53.394516,247.7207,6.2138176e-23,30.000002,0.25457653,70.0,341.46436,289.3974,2.4994025,53.394516,0.2545789,14.275369,80.32351,8.330017
40938,21896280.0,0.0,21.906586,18.071747,21.906616,22.134247,21.364288,21.121582,11.791077,11.913574,12.796783,12.780426,1.0,0.03250917,0.03250917,0.18817088,250.0,11.700012,0.0,0.0,98.46759,3724.8608,0.000119747696,0.0,53.207882,250.77965,2.5855163e-24,30.000002,0.2531962,70.0,341.06204,290.70325,2.6467383,53.207882,0.2531954,15.132034,79.95869,8.330017
40939,21896340.0,0.0,21.853485,18.107605,21.853485,22.064178,21.369019,21.122925,11.738312,11.846252,12.797089,12.784546,1.0,0.032487597,0.032487597,0.18592817,250.0,11.700012,0.0,0.0,96.53515,3690.984,0.000119881486,0.0,53.02484,254.10655,-1.050675e-26,30.000002,0.25091398,70.0,339.73892,291.66342,2.784107,53.02484,0.25090998,15.800781,79.439926,8.330017
40940,21896400.0,0.0,21.803192,18.14331,21.803192,21.99826,21.375305,21.124268,11.690613,12.787323,12.797363,12.788239,1.0,0.03247792,0.03247792,0.18284124,250.0,11.700012,0.0,0.0,93.96777,3645.0266,0.000119501936,0.0,52.8437,257.495,-1.5428881e-30,30.000002,0.24781106,70.0,337.5605,292.1713,2.9087338,52.8437,0.24780388,16.296925,78.795166,8.330017
40941,21896460.0,0.0,21.76413,18.178833,21.76413,21.947968,21.382324,21.125916,11.647919,12.27301,12.797638,12.791718,1.0,0.032466576,0.032466576,0.17901027,250.0,11.700012,0.0,0.0,90.97039,3590.0964,0.00011865574,0.0,52.664883,260.75787,3.5695328e-34,30.000002,0.24395978,70.0,334.61084,292.13242,3.0213397,52.664883,0.24394959,16.623276,78.04657,8.330017
40942,21896520.0,0.0,21.72873,18.214172,21.72873,21.90274,21.388,21.127563,11.610107,11.977997,12.797882,12.795013,1.0,0.032450832,0.032450832,0.17457002,250.0,11.700012,0.0,0.0,87.54659,3526.851,0.00011740637,0.0,52.493984,263.74722,3.988727e-36,30.000002,0.23949058,70.0,331.05896,291.51782,3.1201196,52.493984,0.23947752,16.789978,77.21806,8.330017
40943,21896580.0,0.0,21.697174,18.24936,21.697174,21.863037,21.392914,21.129211,11.576355,11.799469,12.798126,12.798035,1.0,0.03243116,0.03243116,0.16957763,250.0,11.700012,0.0,0.0,83.75606,3456.2341,0.00011579569,0.0,52.332123,266.4476,9.97178e-39,30.000002,0.23446071,70.0,327.0207,290.34912,3.2080934,52.332123,0.23444524,16.813728,76.31404,8.330017
40944,21896640.0,0.0,21.66977,18.284332,21.66977,21.829163,21.39737,21.13086,11.546448,11.686066,12.79834,12.800781,1.0,0.032407336,0.032407336,0.16412756,250.0,11.700012,0.0,0.0,79.6644,3379.6768,0.00011387074,0.0,52.181538,268.81122,-5.8013196e-38,30.000002,0.22896703,70.0,322.64133,288.65167,3.285427,52.181538,0.22894813,16.706821,75.34575,8.330017
40945,21896700.0,0.0,21.647125,18.319153,21.647125,21.802032,21.401459,21.132538,11.520813,11.619019,12.798553,12.803253,0.0,0.03238001,0.03238001,0.1582505,250.0,11.700012,0.0,0.0,75.29248,3297.592,0.000111634814,0.0,52.04486,270.78143,-2.242e-42,30.000002,0.22303344,70.0,317.9877,286.4093,3.3511732,52.04486,0.2230144,16.467468,74.31429,8.330017
40946,21896760.0,0.0,21.63382,18.35376,21.63382,21.788177,21.405548,21.13446,11.499023,11.569366,12.798798,12.805511,0.0,0.032343816,0.032343816,0.15220246,250.0,11.700012,0.0,0.0,70.87978,3213.9255,0.00010920387,0.0,51.922577,272.28888,0.0,30.000002,0.21691205,70.0,313.3029,283.7319,3.406555,51.922577,0.21689256,16.134443,73.257614,8.330017
40947,21896820.0,0.0,21.624878,18.388214,21.624878,21.780396,21.409546,21.136444,11.481934,11.5329895,12.799042,12.807526,0.0,0.03230435,0.03230435,0.14608063,250.0,11.700012,0.0,0.0,66.42832,3129.1868,0.00010661174,0.0,51.819904,273.29895,0.0,30.000002,0.21071203,70.0,308.6841,280.673,3.448538,51.819904,0.2106917,15.710206,72.18831,8.330017
40948,21896880.0,0.0,21.619965,18.422424,21.619965,21.778687,21.413452,21.138428,11.469177,11.506775,12.799286,12.809174,0.0,0.032264765,0.032264765,0.13993078,250.0,11.700012,0.0,0.0,61.981625,3043.8901,0.000103891165,0.0,51.736362,273.86978,0.0,30.000002,0.20448112,70.0,304.20544,277.3092,3.4789329,51.736362,0.20446107,15.209686,71.106995,8.330017
40949,21896940.0,0.0,21.618866,18.456482,21.618866,21.782867,21.417297,21.140472,11.46051,11.487274,12.7994995,12.810486,0.0,0.03222609,0.03222609,0.13385887,250.0,11.700012,0.0,0.0,57.617905,2959.5193,0.00010110407,0.0,51.670837,274.05273,0.0,30.000002,0.19833094,70.0,299.9526,273.74792,3.4986072,51.670837,0.19831116,14.656277,70.02623,8.330017
40950,21897000.0,0.0,21.621368,18.490326,21.621368,21.792694,21.421143,21.142517,11.455841,11.473511,12.799713,12.811432,0.0,0.032189004,0.032189004,0.12793422,250.0,11.700012,0.0,0.0,53.385853,2876.9636,9.829017e-05,0.0,51.62267,273.8782,0.0,30.000002,0.19233069,70.0,295.95395,270.05807,3.507848,51.62267,0.1923117,14.064154,68.95496,8.330017
40951,21897060.0,0.0,21.630463,18.523956,21.630463,21.812042,21.428894,21.144806,11.455414,12.545044,12.799927,12.812042,0.0,0.032151833,0.032151833,0.12223735,250.0,11.700012,0.0,0.0,49.377243,2797.5364,9.548075e-05,0.0,51.591827,273.32483,0.0,30.000002,0.18655813,70.0,292.21982,266.28104,3.5060894,51.591827,0.18653956,13.445541,67.90822,8.330017
40952,21897120.0,0.0,21.642487,18.557404,21.642487,21.836456,21.435608,21.147156,11.459259,12.049927,12.80014,12.812347,0.0,0.032116465,0.032116465,0.11687406,250.0,11.700012,0.0,0.0,45.63831,2722.3325,9.2740935e-05,0.0,51.57796,272.44113,0.0,30.000002,0.18112253,70.0,288.7921,262.5186,3.493119,51.57796,0.18110494,12.81983,66.9052,8.330017
40953,21897180.0,0.0,21.656952,18.590637,21.656952,21.86554,21.441132,21.149506,11.466858,11.781586,12.800354,12.812347,0.0,0.03208372,0.03208372,0.11189901,250.0,11.700012,0.0,0.0,42.214756,2652.0574,9.011049e-05,0.0,51.579506,271.2834,0.0,30.000002,0.17608008,70.0,285.64984,258.84216,3.4705765,51.579506,0.17606382,12.202976,65.95749,8.330017
40954,21897240.0,0.0,21.673737,18.623657,21.673737,21.898895,21.445984,21.151886,11.477936,11.639648,12.800537,12.812042,0.0,0.03205382,0.03205382,0.10736548,250.0,11.700012,0.0,0.0,39.146503,2587.5195,8.762712e-05,0.0,51.595097,269.89322,0.0,30.000002,0.17148519,70.0,282.7603,255.31119,3.4392216,51.595097,0.17147012,11.607751,65.078964,8.330017
40955,21897300.0,0.0,21.692566,18.656464,21.692566,21.936035,21.4505,21.154266,11.492157,11.566925,12.80072,12.811523,0.0,0.032026716,0.032026716,0.10332349,250.0,11.700012,0.0,0.0,36.470345,2529.4863,8.532665e-05,0.0,51.623344,268.30853,0.0,30.000002,0.1673871,70.0,280.14807,251.97832,3.399929,51.623344,0.16737351,11.045504,64.28472,8.330017
40956,21897360.0,0.0,21.713867,18.689087,21.713867,21.977264,21.454956,21.15689,11.509247,11.535919,12.800873,12.810791,0.0,0.032002002,0.032002002,0.0998152,250.0,11.700012,0.0,0.0,34.225594,2478.6528,8.323696e-05,0.0,51.663143,266.5536,0.0,30.000002,0.16382776,70.0,277.82727,248.88188,3.3534343,51.663143,0.16381551,10.524639,63.59022,8.330017
40957,21897420.0,0.0,21.736969,18.721466,21.736969,22.02121,21.45935,21.159485,11.5289,11.527527,12.800995,12.8098755,0.0,0.031979486,0.031979486,0.09688406,250.0,11.700012,0.0,0.0,32.43399,2435.6423,8.138719e-05,0.0,51.71353,264.6533,0.0,30.000002,0.16084994,70.0,275.8104,246.0599,3.300445,51.71353,0.16083914,10.052845,63.012093,8.330017
40958,21897480.0,0.0,21.76175,18.753632,21.76175,22.067291,21.463745,21.16211,11.55069,11.532257,12.801117,12.808868,0.0,0.031959146,0.031959146,0.09455906,250.0,11.700012,0.0,0.0,31.11461,2400.9456,7.980007e-05,0.0,51.773434,262.63675,0.0,30.000002,0.15848215,70.0,274.10297,243.54305,3.2421873,51.773434,0.15847307,9.6357565,62.563904,8.330017
40959,21897540.0,0.0,21.788116,18.785553,21.788116,22.114868,21.46817,21.164764,11.574188,11.544983,12.8012085,12.807739,0.0,0.031940717,0.031940717,0.092863984,250.0,11.700012,0.0,0.0,30.279354,2374.9849,7.8493365e-05,0.0,51.841927,260.52567,0.0,30.000002,0.15674873,70.0,272.70706,241.35371,3.1796978,51.841927,0.1567411,9.277133,62.25781,8.330017
40960,21897600.0,0.0,21.81601,18.81726,21.81601,22.16336,21.472687,21.16742,11.59906,11.56308,12.80127,12.80658,0.0,0.03192409,0.03192409,0.0918125,250.0,11.700012,0.0,0.0,29.932987,2358.0356,7.747824e-05,0.0,51.918255,258.3394,0.0,30.000002,0.15566236,70.0,271.62057,239.50587,3.1139102,51.918255,0.15565628,8.978157,62.1025,8.330017
40961,21897660.0,0.0,21.84494,18.848755,21.84494,22.21112,21.47815,21.170258,11.624817,12.975006,12.801331,12.805389,0.0,0.03190934,0.03190934,0.09141086,250.0,11.700012,0.0,0.0,30.06107,2350.249,7.6763514e-05,0.0,52.001606,256.10092,0.0,30.000002,0.15522957,70.0,270.8423,238.01108,3.0459461,52.001606,0.15522508,8.739338,62.102848,8.330017
40962,21897720.0,0.0,21.875885,18.880005,21.875885,22.258453,21.486755,21.173065,11.6510315,12.473633,12.801361,12.804199,0.0,0.03189616,0.03189616,0.09168062,250.0,11.700012,0.0,0.0,30.677813,2352.1396,7.636308e-05,0.0,52.0913,253.82668,0.0,30.000002,0.15547128,70.0,270.3797,236.88504,2.9769602,52.0913,0.15546842,8.561697,62.26539,8.330017
40963,21897780.0,0.0,21.907532,18.911041,21.907532,22.304749,21.493774,21.175903,11.677368,12.104492,12.801392,12.80304,0.0,0.031884134,0.031884134,0.09257256,250.0,11.700012,0.0,0.0,31.735325,2362.9001,7.625463e-05,0.0,52.186413,251.52994,0.0,30.000002,0.15633751,70.0,270.21005,236.10071,2.9078324,52.186413,0.1563363,8.439185,62.577457,8.330017
40964,21897840.0,0.0,21.939789,18.941803,21.939789,22.349304,21.499908,21.178741,11.703461,11.911438,12.801361,12.80191,0.0,0.031873323,0.031873323,0.094095856,250.0,11.700012,0.0,0.0,33.229145,2382.7046,7.644359e-05,0.0,52.286613,249.22412,0.0,30.000002,0.15783761,70.0,270.34338,235.66531,2.839495,52.286613,0.15783803,8.371362,63.03804,8.330017
40965,21897900.0,0.0,21.972412,18.972351,21.972412,22.39154,21.505554,21.18158,11.728973,11.820251,12.801361,12.800873,0.0,0.03186371,0.03186371,0.09623058,250.0,11.700012,0.0,0.0,35.134174,2411.306,7.692181e-05,0.0,52.391388,246.92311,0.0,30.000002,0.15995131,70.0,270.78046,235.56958,2.772727,52.391388,0.15995347,8.354925,63.637257,8.330017
40966,21897960.0,0.0,22.004333,19.002655,22.004364,22.429718,21.510986,21.18457,11.7535095,11.783447,12.8013,12.799896,0.0,0.03185615,0.03185615,0.09893687,250.0,11.700012,0.0,0.0,37.401817,2448.1533,7.767653e-05,0.0,52.499992,244.65714,0.0,30.000002,0.16264094,70.0,271.52225,235.80396,2.7084768,52.499992,0.1626448,8.385905,64.35859,8.330017
40967,21898020.0,0.0,22.035614,19.032715,22.035675,22.464417,21.516357,21.187561,11.776672,11.773651,12.801239,12.798981,0.0,0.031850908,0.031850908,0.10216164,250.0,11.700012,0.0,0.0,39.997345,2492.5715,7.8687895e-05,0.0,52.611065,242.45891,0.0,30.000002,0.16585381,70.0,272.5667,236.3529,2.648052,52.611065,0.16585928,8.460755,65.18197,8.330017
40968,21898080.0,0.0,22.065765,19.06253,22.065857,22.495117,21.521729,21.190552,11.798187,11.77887,12.801178,12.798126,0.0,0.03184787,0.03184787,0.105860606,250.0,11.700012,0.0,0.0,42.881195,2543.9087,7.993683e-05,0.0,52.72367,240.34596,0.0,30.000002,0.16954517,70.0,273.91446,237.19807,2.591989,52.72367,0.16955236,8.576112,66.090256,8.330017
40969,21898140.0,0.0,22.094208,19.092102,22.0943,22.521454,21.5271,21.193542,11.81778,11.791321,12.801086,12.797363,0.0,0.031847592,0.031847592,0.10997337,250.0,11.700012,0.0,0.0,46.007538,2601.3018,8.140007e-05,0.0,52.836628,238.34833,0.0,30.000002,0.17365585,70.0,275.56317,238.32143,2.540984,52.836628,0.17366478,8.728424,67.063,8.330017
40970,21898200.0,0.0,22.12027,19.121399,22.120361,22.542969,21.532501,21.196503,11.835175,11.806488,12.800964,12.796631,0.0,0.031850554,0.031850554,0.11442629,250.0,11.700012,0.0,0.0,49.322968,2663.6775,8.304896e-05,0.0,52.948277,236.50194,0.0,30.000002,0.1781135,70.0,277.50406,239.70265,2.495818,52.948277,0.17812395,8.914495,68.078026,8.330017
40971,21898260.0,0.0,22.143555,19.150452,22.143677,22.5596,21.538055,21.199585,11.850189,11.822296,12.800842,12.79599,0.0,0.03185693,0.03185693,0.119155005,250.0,11.700012,0.0,0.0,52.782387,2730.0808,8.485746e-05,0.0,53.05716,234.83307,0.0,30.000002,0.18285373,70.0,279.72705,241.32233,2.4569855,53.05716,0.18286577,9.1321,69.11714,8.330017
40972,21898320.0,0.0,22.163666,19.17926,22.163818,22.570923,21.545013,21.202667,11.86264,12.977692,12.80072,12.79538,0.0,0.031867217,0.031867217,0.12408037,250.0,11.700012,0.0,0.0,56.330437,2799.3633,8.6794644e-05,0.0,53.161438,233.37656,0.0,30.000002,0.1877987,70.0,282.21146,243.1602,2.4249597,53.161438,0.18781215,9.378728,70.1604,8.330017
40973,21898380.0,0.0,22.180054,19.207794,22.180206,22.57669,21.553345,21.205719,11.872253,12.482666,12.800568,12.79483,0.0,0.031881914,0.031881914,0.12911989,250.0,11.700012,0.0,0.0,59.91036,2870.3481,8.883093e-05,0.0,53.258526,232.18053,0.0,30.000002,0.1928669,70.0,284.93015,245.2041,2.4004157,53.258526,0.19288157,9.653203,71.18818,8.330017
40974,21898440.0,0.0,22.19223,19.236053,22.192383,22.57727,21.560547,21.20877,11.879211,12.202728,12.800415,12.794312,0.0,0.031900372,0.031900372,0.13418506,250.0,11.700012,0.0,0.0,63.464725,2941.607,9.092458e-05,0.0,53.347343,231.24257,0.0,30.000002,0.19796851,70.0,287.82706,247.40822,2.382965,53.347343,0.19798417,9.950963,72.18395,8.330017
40975,21898500.0,0.0,22.199982,19.264069,22.200134,22.57257,21.566956,21.211761,11.883301,12.056122,12.800262,12.793823,0.0,0.03192303,0.03192303,0.1392063,250.0,11.700012,0.0,0.0,66.94757,3012.129,9.305001e-05,0.0,53.4257,230.59995,0.0,30.000002,0.2030349,70.0,290.88144,249.7636,2.3731399,53.4257,0.20305137,10.271779,73.134026,8.330017
40976,21898560.0,0.0,22.204865,19.29181,22.205017,22.565063,21.572998,21.214874,11.884735,11.9776,12.80014,12.793396,0.0,0.031947866,0.031947866,0.1441247,250.0,11.700012,0.0,0.0,70.34093,3081.1646,9.51764e-05,0.0,53.492058,230.24266,0.0,30.000002,0.20800294,70.0,294.09717,252.23557,2.3704815,53.492058,0.20801997,10.61311,74.03004,8.330017
40977,21898620.0,0.0,22.205444,19.319275,22.205627,22.552582,21.578827,21.217957,11.883728,11.934265,12.799988,12.79303,0.0,0.03197495,0.03197495,0.1488786,250.0,11.700012,0.0,0.0,73.58247,3147.6243,9.727626e-05,0.0,53.545837,230.16995,0.0,30.000002,0.2128112,70.0,297.43683,254.796,2.3741283,53.545837,0.21282859,10.970801,74.86336,8.330017
40978,21898680.0,0.0,22.201782,19.346466,22.201935,22.535492,21.584473,21.220978,11.88028,11.9105835,12.799866,12.792725,0.0,0.032004844,0.032004844,0.15339947,250.0,11.700012,0.0,0.0,76.631805,3210.5457,9.9323464e-05,0.0,53.585762,230.40154,0.0,30.000002,0.21739249,70.0,300.85608,257.42645,2.3843954,53.585762,0.2174099,11.3431,75.62357,8.330017
40979,21898740.0,0.0,22.194061,19.373383,22.194244,22.51413,21.589996,21.223969,11.87442,11.895142,12.799744,12.79245,0.0,0.032036588,0.032036588,0.15761614,250.0,11.700012,0.0,0.0,79.440895,3268.9246,0.000101286314,0.0,53.610588,230.93472,0.0,30.000002,0.22167182,70.0,304.28925,260.09015,2.4010143,53.610588,0.22168984,11.7263775,76.30159,8.330017
40980,21898800.0,0.0,22.182648,19.399994,22.1828,22.489044,21.595428,21.226929,11.866364,11.883453,12.799622,12.792267,0.0,0.032069582,0.032069582,0.16147256,250.0,11.700012,0.0,0.0,81.975204,3322.0256,0.00010314065,0.0,53.61981,231.76111,0.0,30.000002,0.22559503,70.0,307.67416,262.75574,2.4235713,53.61981,0.22561273,12.1166,76.89158,8.330017
40981,21898860.0,0.0,22.170227,19.426178,22.17038,22.46405,21.60086,21.22995,11.856232,11.87381,12.7994995,12.792206,0.0,0.032100633,0.032100633,0.16490509,250.0,11.700012,0.0,0.0,84.228745,3369.304,0.00010485409,0.0,53.61154,232.86447,0.0,30.000002,0.22909592,70.0,310.92722,265.3779,2.451727,53.61154,0.22910906,12.509495,77.38709,8.330017
40982,21898920.0,0.0,22.154877,19.45169,22.15503,22.436127,21.606201,21.23291,11.8446045,11.863586,12.799438,12.792236,0.0,0.03212942,0.03212942,0.16791718,250.0,11.700012,0.0,0.0,86.16556,3410.3623,0.000106415166,0.0,53.589207,234.16925,0.0,30.000002,0.23216581,70.0,313.99127,267.90872,2.4835694,53.589207,0.23217882,12.896709,77.79597,8.330017
40983,21898980.0,0.0,22.137512,19.476562,22.137634,22.406128,21.613068,21.23584,11.831818,12.817535,12.799347,12.792328,0.0,0.032156795,0.032156795,0.17054719,250.0,11.700012,0.0,0.0,87.82265,3445.8777,0.00010783678,0.0,53.55571,235.6345,0.0,30.000002,0.23485036,70.0,316.8631,270.34415,2.5184853,53.55571,0.23486382,13.276956,78.12928,8.330017
40984,21899040.0,0.0,22.118286,19.500824,22.118408,22.37445,21.620667,21.238739,11.817963,12.364288,12.799286,12.792511,0.0,0.032183085,0.032183085,0.17277138,250.0,11.700012,0.0,0.0,89.187775,3475.6362,0.0001091101,0.0,53.51141,237.25517,0.0,30.000002,0.2371289,70.0,319.49503,272.6676,2.5561635,53.51141,0.23714091,13.647047,78.3857,8.330017
40985,21899100.0,0.0,22.097137,19.524475,22.097229,22.341309,21.627075,21.241608,11.8029785,12.112244,12.799225,12.792786,0.0,0.032207564,0.032207564,0.17452165,250.0,11.700012,0.0,0.0,90.2138,3498.6848,0.000110205096,0.0,53.45552,239.0287,0.0,30.000002,0.23892993,70.0,321.79297,274.83777,2.5967646,53.45552,0.2389404,14.0013485,78.556564,8.330017
40986,21899160.0,0.0,22.078491,19.547485,22.078583,22.312622,21.632843,21.244568,11.787476,11.967712,12.799194,12.793182,0.0,0.032225672,0.032225672,0.17583494,250.0,11.700012,0.0,0.0,90.9751,3516.0535,0.00011111871,0.0,53.390163,240.85474,0.0,30.000002,0.24028106,70.0,323.7213,276.80063,2.6388764,53.390163,0.24028985,14.334114,78.65515,8.330017
40987,21899220.0,0.0,22.059021,19.569916,22.059082,22.283386,21.638214,21.247467,11.771973,11.882324,12.799194,12.793671,0.0,0.03223881,0.03223881,0.17674103,250.0,11.700012,0.0,0.0,91.440704,3527.5947,0.00011185459,0.0,53.319176,242.67825,0.0,30.000002,0.24121515,70.0,325.2704,278.53506,2.680395,53.319176,0.24122229,14.638084,78.69049,8.330017
40988,21899280.0,0.0,22.03897,19.591705,22.039001,22.253998,21.64331,21.250366,11.756256,11.828247,12.799164,12.7942505,0.0,0.032249477,0.032249477,0.1772238,250.0,11.700012,0.0,0.0,91.61166,3533.1917,0.000112409114,0.0,53.243458,244.51352,0.0,30.000002,0.24172096,70.0,326.41656,280.0415,2.7223446,53.243458,0.2417264,14.912206,78.66022,8.330017
40989,21899340.0,0.0,22.018707,19.612946,22.018738,22.224915,21.648224,21.253235,11.740509,11.792206,12.799164,12.794861,0.0,0.03225746,0.03225746,0.17729379,250.0,11.700012,0.0,0.0,91.493095,3533.0647,0.000112783004,0.0,53.163956,246.34042,0.0,30.000002,0.24180865,70.0,327.15045,281.3093,2.7642431,53.163956,0.24181232,15.153801,78.56771,8.330017
40990,21899400.0,0.0,21.998596,19.633606,21.998627,22.196472,21.653015,21.256073,11.7248535,11.765717,12.799164,12.795532,0.0,0.032263134,0.032263134,0.1769608,250.0,11.700012,0.0,0.0,91.09332,3527.4463,0.000112978196,0.0,53.081768,248.14313,0.0,30.000002,0.24148858,70.0,327.47003,282.331,2.8057268,53.081768,0.2414906,15.359852,78.4157,8.330017
40991,21899460.0,0.0,21.98294,19.653656,21.98294,22.17456,21.657806,21.259033,11.709869,11.744263,12.799194,12.796295,0.0,0.03226248,0.03226248,0.17629184,250.0,11.700012,0.0,0.0,90.50688,3517.756,0.00011300473,0.0,52.998985,249.82874,0.0,30.000002,0.24081948,70.0,327.39963,283.07526,2.8455524,52.998985,0.24081996,15.527518,78.21959,8.330017
40992,21899520.0,0.0,21.96814,19.673187,21.96814,22.15393,21.662506,21.261963,11.695953,11.7258,12.799255,12.797089,0.0,0.032257784,0.032257784,0.17534564,250.0,11.700012,0.0,0.0,89.72315,3504.1917,0.00011288029,0.0,52.919163,251.36041,0.0,30.000002,0.23986512,70.0,326.99274,283.55203,2.8819795,52.919163,0.23986416,15.653767,77.990135,8.330017
40993,21899580.0,0.0,21.954193,19.692108,21.954193,22.134735,21.667114,21.264862,11.682922,11.709747,12.799316,12.797882,0.0,0.032251164,0.032251164,0.17412385,250.0,11.700012,0.0,0.0,88.75181,3486.821,0.00011260963,0.0,52.84269,252.75941,0.0,30.000002,0.23863108,70.0,326.26837,283.77768,2.9157178,52.84269,0.23862885,15.739669,77.72597,8.330017
40994,21899640.0,0.0,21.941742,19.71051,21.941742,22.11728,21.67456,21.267792,11.670807,12.626862,12.799347,12.798676,0.0,0.032243222,0.032243222,0.1726557,250.0,11.700012,0.0,0.0,87.61431,3466.1694,0.00011220519,0.0,52.769844,254.0316,0.0,30.000002,0.23714791,70.0,325.26694,283.77277,2.9470901,52.769844,0.23714454,15.787503,77.43073,8.330017
