,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
40995,21899700.0,0.0,21.930511,19.728394,21.930511,22.101685,21.681427,21.270721,11.659729,12.188507,12.799408,12.799408,0.0,0.032234404,0.032234404,0.17096946,250.0,11.700012,0.0,0.0,86.3298,3442.6174,0.00011167906,0.0,52.701187,255.17441,0.0,30.000002,0.23544478,70.0,324.02542,283.55182,2.9756835,52.701187,0.23544039,15.797607,77.10827,8.330017
40996,21899760.0,0.0,21.923767,19.745697,21.923767,22.09262,21.687195,21.273712,11.649963,11.944702,12.799469,12.80014,0.0,0.032221593,0.032221593,0.16913739,250.0,11.700012,0.0,0.0,84.98763,3417.4668,0.00011104851,0.0,52.6378,256.12628,0.0,30.000002,0.23358749,70.0,322.5949,283.1123,3.0008073,52.6378,0.23358224,15.772274,76.77232,8.330017
40997,21899820.0,0.0,21.918457,19.762512,21.918457,22.085632,21.692383,21.276733,11.641846,11.804993,12.799561,12.800842,0.0,0.03220683,0.03220683,0.16721864,250.0,11.700012,0.0,0.0,83.58728,3391.0378,0.00011033619,0.0,52.5819,256.8743,0.0,30.000002,0.23163958,70.0,321.03867,282.4832,3.021122,52.5819,0.23163365,15.712593,76.43221,8.330017
40998,21899880.0,0.0,21.914581,19.778778,21.914581,22.080688,21.697235,21.279755,11.635132,11.722443,12.799622,12.801483,0.0,0.032191984,0.032191984,0.16523388,250.0,11.700012,0.0,0.0,82.15145,3363.6536,0.00010955774,0.0,52.53319,257.45496,0.0,30.000002,0.22962527,70.0,319.3971,281.7034,3.0377219,52.53319,0.22961886,15.623925,76.088745,8.330017
40999,21899940.0,0.0,21.91214,19.794556,21.91214,22.07782,21.701813,21.282776,11.629822,11.6813965,12.799713,12.802032,0.0,0.032177094,0.032177094,0.1632025,250.0,11.700012,0.0,0.0,80.69236,3335.5781,0.00010872229,0.0,52.491505,257.8736,0.0,30.000002,0.22756404,70.0,317.69394,280.7888,3.05066,52.491505,0.22755736,15.508941,75.74426,8.330017
41000,21900000.0,0.0,21.911163,19.809814,21.911163,22.077057,21.706299,21.285828,11.625885,11.656647,12.799774,12.80249,0.0,0.032162618,0.032162618,0.16116236,250.0,11.700012,0.0,0.0,79.23686,3307.3792,0.00010785005,0.0,52.4566,258.1475,0.0,30.000002,0.22549486,70.0,315.9722,279.77408,3.060043,52.4566,0.22548799,15.372501,75.40359,8.330017
41001,21900060.0,0.0,21.913788,19.824585,21.913788,22.08133,21.710754,21.28894,11.623444,11.641998,12.799866,12.802887,0.0,0.032146614,0.032146614,0.15916684,250.0,11.700012,0.0,0.0,77.84869,3280.0017,0.00010695787,0.0,52.428772,258.24643,0.0,30.000002,0.22346696,70.0,314.26514,278.66946,3.065514,52.428772,0.22346006,15.218186,75.07661,8.330017
41002,21900120.0,0.0,21.917847,19.838898,21.917847,22.087494,21.71521,21.292084,11.622711,11.63327,12.799957,12.803223,0.0,0.032130152,0.032130152,0.1572632,250.0,11.700012,0.0,0.0,76.53146,3253.7717,0.000106066946,0.0,52.408993,258.1704,0.0,30.000002,0.22152999,70.0,312.61304,277.50494,3.0663247,52.408993,0.22152321,15.049299,74.770996,8.330017
41003,21900180.0,0.0,21.923157,19.852692,21.923157,22.095367,21.719635,21.295197,11.623352,11.628265,12.800018,12.803436,0.0,0.032114584,0.032114584,0.15547091,250.0,11.700012,0.0,0.0,75.30489,3228.9868,0.00010519436,0.0,52.396564,257.9582,0.0,30.000002,0.21970601,70.0,311.0428,276.3191,3.0636067,52.396564,0.2196995,14.872128,74.48817,8.330017
41004,21900240.0,0.0,21.929657,19.866028,21.929657,22.104797,21.724304,21.29834,11.625244,12.385468,12.800079,12.803589,0.0,0.032099888,0.032099888,0.15381044,250.0,11.700012,0.0,0.0,74.18157,3205.9402,0.00010435217,25.733885,52.391018,257.6228,0.0,30.000002,0.21801566,70.0,309.57028,275.13284,3.0575738,52.391018,0.21800941,14.690489,74.23115,8.330017
41005,21900300.0,0.0,21.937805,19.878906,21.937805,22.115723,21.732483,21.301483,11.628479,12.464539,12.800171,12.80365,0.0,0.03208626,0.03208626,0.15229756,250.0,11.700012,0.0,0.0,73.17248,3184.9731,0.00010355036,0.0,52.392124,257.174,0.0,30.000002,0.21647488,70.0,308.20612,273.96225,3.048246,52.392124,0.21646908,14.50659,74.002426,8.330017
41006,21900360.0,0.0,21.947815,19.891327,21.947815,22.129456,21.739044,21.304718,11.632843,12.085175,12.800232,12.803619,0.0,0.032072607,0.032072607,0.15096556,250.0,11.700012,0.0,0.0,72.31297,3166.524,0.00010280471,0.0,52.399277,256.6139,0.0,30.000002,0.21511479,70.0,306.9697,272.82687,3.0359902,52.399277,0.21510953,14.32558,73.807884,8.330017
41007,21900420.0,0.0,21.958527,19.90332,21.958527,22.144196,21.744629,21.307953,11.638336,11.881195,12.800293,12.803558,0.0,0.03205959,0.03205959,0.14984043,250.0,11.700012,0.0,0.0,71.60595,3150.8093,0.000102128826,0.0,52.412735,255.95015,0.0,30.000002,0.21396288,70.0,305.87866,271.74744,3.020701,52.412735,0.21395822,14.1504345,73.65204,8.330017
41008,21900480.0,0.0,21.969849,19.914856,21.969849,22.159698,21.749725,21.311188,11.644745,11.771393,12.8003235,12.803406,0.0,0.032047715,0.032047715,0.14892977,250.0,11.700012,0.0,0.0,71.05826,3137.967,0.00010153188,0.0,52.43181,255.20786,0.0,30.000002,0.21302767,70.0,304.94128,270.74457,3.0031722,52.43181,0.21302366,13.984794,73.535446,8.330017
41009,21900540.0,0.0,21.98169,19.925964,21.98169,22.17575,21.754547,21.314423,11.6519165,11.713715,12.8003845,12.803192,0.0,0.03203701,0.03203701,0.14824311,250.0,11.700012,0.0,0.0,70.674126,3128.1558,0.00010102194,0.0,52.45591,254.40262,0.0,30.000002,0.21231876,70.0,304.16434,269.83316,2.9837258,52.45591,0.21231547,13.831293,73.45943,8.330017
41010,21900600.0,0.0,21.993927,19.936646,21.993927,22.192139,21.759216,21.317657,11.6596985,11.686493,12.800415,12.8029175,0.0,0.032027565,0.032027565,0.14778438,250.0,11.700012,0.0,0.0,70.45521,3121.4583,0.00010060465,0.0,52.484467,253.5495,0.0,30.000002,0.21184036,70.0,303.55115,269.02454,2.9627647,52.484467,0.21183778,13.69186,73.424324,8.330017
41011,21900660.0,0.0,22.006744,19.9469,22.006744,22.209076,21.763824,21.320984,11.667999,11.675751,12.800446,12.802612,0.0,0.032019045,0.032019045,0.14756039,250.0,11.700012,0.0,0.0,70.408844,3118.0173,0.00010028495,0.0,52.51699,252.65614,0.0,30.000002,0.21159844,70.0,303.10513,268.32626,2.9406023,52.51699,0.21159668,13.568248,73.43122,8.330017
41012,21900720.0,0.0,22.019684,19.956757,22.019684,22.22586,21.768433,21.32428,11.676636,11.673584,12.800446,12.802307,0.0,0.032011606,0.032011606,0.14757274,250.0,11.700012,0.0,0.0,70.5294,3117.8235,0.000100066834,0.0,52.553047,251.73557,0.0,30.000002,0.21159509,70.0,302.8294,267.74683,2.9175217,52.553047,0.2115941,13.461796,73.479965,8.330017
41013,21900780.0,0.0,22.032593,19.966248,22.032593,22.242249,21.77304,21.327576,11.685486,11.676422,12.800476,12.801941,0.0,0.032005448,0.032005448,0.1478151,250.0,11.700012,0.0,0.0,70.8116,3120.806,9.9951205e-05,0.0,52.592026,250.80421,0.0,30.000002,0.21182433,70.0,302.72336,267.29242,2.8940303,52.592026,0.21182415,13.373595,73.56871,8.330017
41014,21900840.0,0.0,22.045288,19.975311,22.045288,22.258026,21.777649,21.330902,11.694366,11.682159,12.800476,12.801575,0.0,0.032000553,0.032000553,0.14828086,250.0,11.700012,0.0,0.0,71.24892,3126.885,9.993769e-05,0.0,52.63337,249.87401,0.0,30.000002,0.2122795,70.0,302.78568,266.96588,2.8704884,52.63337,0.21228015,13.304311,73.69571,8.330017
41015,21900900.0,0.0,22.05783,19.984009,22.05783,22.27295,21.783813,21.334167,11.703186,12.915283,12.800476,12.8012085,0.0,0.031996973,0.031996973,0.1489587,250.0,11.700012,0.0,0.0,71.83133,3135.9463,0.00010002442,0.0,52.676414,248.9594,0.0,30.000002,0.21294944,70.0,303.01346,266.7692,2.8472939,52.676414,0.21295086,13.254345,73.85813,8.330017
41016,21900960.0,0.0,22.070312,19.99231,22.070343,22.28711,21.791534,21.337524,11.711792,12.365295,12.800476,12.800812,0.0,0.031994537,0.031994537,0.14983831,250.0,11.700012,0.0,0.0,72.552124,3147.914,0.000100209145,0.0,52.72063,248.06876,0.0,30.000002,0.21382344,70.0,303.40344,266.70093,2.8246288,52.72063,0.21382564,13.223304,74.05356,8.330017
41017,21901020.0,0.0,22.08197,20.000244,22.08197,22.300049,21.797882,21.340881,11.720062,12.069458,12.800446,12.800446,0.0,0.031993367,0.031993367,0.15090373,250.0,11.700012,0.0,0.0,73.39612,3162.436,0.00010048659,0.0,52.765446,247.21443,0.0,30.000002,0.21488589,70.0,303.95056,266.75946,2.8029494,52.765446,0.21488884,13.211538,74.27831,8.330017
41018,21901080.0,0.0,22.092682,20.007843,22.092712,22.311615,21.803497,21.344208,11.727844,11.907562,12.800415,12.800049,0.0,0.031993534,0.031993534,0.15213417,250.0,11.700012,0.0,0.0,74.34749,3179.24,0.00010084985,0.0,52.810173,246.4101,0.0,30.000002,0.21611615,70.0,304.64706,266.94144,2.7826307,52.810173,0.21611975,13.218765,74.52782,8.330017
41019,21901140.0,0.0,22.102386,20.015076,22.102417,22.321625,21.808716,21.347534,11.735016,11.818359,12.8003845,12.799683,0.0,0.031995054,0.031995054,0.15350647,250.0,11.700012,0.0,0.0,75.38866,3198.0176,0.00010129078,0.0,52.854115,245.6678,0.0,30.000002,0.21749099,70.0,305.4829,267.2412,2.7639382,52.854115,0.21749523,13.244163,74.79714,8.330017
41020,21901200.0,0.0,22.111084,20.021973,22.111115,22.330048,21.81366,21.35083,11.741547,11.781555,12.800354,12.799316,0.0,0.031997867,0.031997867,0.15500796,250.0,11.700012,0.0,0.0,76.509834,3218.5925,0.00010180461,0.0,52.896923,244.99239,0.0,30.000002,0.2189975,70.0,306.45404,267.65466,2.7470047,52.896923,0.21900243,13.287253,75.08353,8.330017
41021,21901260.0,0.0,22.11911,20.028534,22.11914,22.337433,21.818481,21.354187,11.7473755,11.764374,12.8003235,12.798981,0.0,0.03200154,0.03200154,0.15661511,250.0,11.700012,0.0,0.0,77.69975,3240.6924,0.00010238123,0.0,52.937943,244.3881,0.0,30.000002,0.22061156,70.0,307.5474,268.17096,2.73199,52.937943,0.22061704,13.346858,75.38246,8.330017
41022,21901320.0,0.0,22.125916,20.03476,22.125946,22.342987,21.823273,21.357544,11.752472,11.756989,12.800293,12.798676,0.0,0.032006197,0.032006197,0.15830365,250.0,11.700012,0.0,0.0,78.93379,3263.909,0.00010301088,0.0,52.97679,243.86157,0.0,30.000002,0.22230922,70.0,308.75024,268.78116,2.7188985,52.97679,0.2223151,13.421466,75.68925,8.330017
41023,21901380.0,0.0,22.131409,20.04068,22.13147,22.34671,21.828003,21.36087,11.756744,11.755737,12.800232,12.79837,0.0,0.032012094,0.032012094,0.16005306,250.0,11.700012,0.0,0.0,80.198364,3287.9565,0.00010368625,0.0,53.013027,243.42235,0.0,30.000002,0.22407009,70.0,310.05316,269.4806,2.7079809,53.013027,0.22407648,13.510436,75.99973,8.330017
41024,21901440.0,0.0,22.13559,20.046295,22.13562,22.348572,21.832703,21.364197,11.760162,11.756775,12.800201,12.798096,0.0,0.032019157,0.032019157,0.16183223,250.0,11.700012,0.0,0.0,81.47122,3312.406,0.000104395105,0.0,53.04594,243.07959,0.0,30.000002,0.22586322,70.0,311.43698,270.25827,2.69943,53.04594,0.22586995,13.6125,76.30813,8.330017
41025,21901500.0,0.0,22.138367,20.051575,22.138428,22.348572,21.837402,21.367493,11.762665,11.758759,12.80014,12.797852,0.0,0.032027323,0.032027323,0.16361643,250.0,11.700012,0.0,0.0,82.73499,3336.918,0.00010512744,0.0,53.075047,242.83841,0.0,30.000002,0.22766371,70.0,312.88495,271.10437,2.693309,53.075047,0.22767071,13.726308,76.61003,8.330017
41026,21901560.0,0.0,22.141144,20.05658,22.141174,22.348175,21.844452,21.37082,11.764343,12.723755,12.80011,12.797638,0.0,0.0320354,0.0320354,0.16539462,250.0,11.700012,0.0,0.0,83.99413,3361.4985,0.000105875195,0.0,53.100086,242.68488,0.0,30.000002,0.22945805,70.0,314.38278,272.00287,2.6894164,53.100086,0.22946517,13.8504,76.90436,8.330017
41027,21901620.0,0.0,22.142578,20.06128,22.14264,22.346008,21.851562,21.374146,11.765289,12.289001,12.800079,12.797455,0.0,0.032043822,0.032043822,0.16714777,250.0,11.700012,0.0,0.0,85.22261,3385.703,0.00010662954,0.0,53.12142,242.61426,0.0,30.000002,0.23122811,70.0,315.91425,272.94135,2.687338,53.12142,0.23123536,13.981952,77.18834,8.330017
41028,21901680.0,0.0,22.142395,20.065735,22.142426,22.34195,21.857483,21.377441,11.765289,12.062378,12.800018,12.797302,0.0,0.03205305,0.03205305,0.16884016,250.0,11.700012,0.0,0.0,86.39634,3408.9783,0.000107378466,0.0,53.138016,242.64932,0.0,30.000002,0.23293936,70.0,317.456,273.91592,2.687788,53.138016,0.23294644,14.121448,77.45511,8.330017
41029,21901740.0,0.0,22.14096,20.069885,22.141022,22.336456,21.862854,21.380707,11.764557,11.926575,12.799988,12.79718,0.0,0.032062713,0.032062713,0.17046444,250.0,11.700012,0.0,0.0,87.51214,3431.2498,0.00010811433,0.0,53.15055,242.76862,0.0,30.000002,0.23458304,70.0,318.992,274.9086,2.6902335,53.15055,0.2345902,14.26594,77.70484,8.330017
41030,21901800.0,0.0,22.138245,20.073792,22.138306,22.329468,21.86789,21.383972,11.76297,11.850983,12.799927,12.797089,0.0,0.032072943,0.032072943,0.17199144,250.0,11.700012,0.0,0.0,88.54967,3452.1404,0.00010882702,0.0,53.158295,242.98462,0.0,30.000002,0.23613083,70.0,320.49814,275.91208,2.6948624,53.158295,0.23613784,14.414379,77.93243,8.330017
41031,21901860.0,0.0,22.135803,20.077423,22.135864,22.32312,21.87268,21.387268,11.760773,11.810394,12.799896,12.797028,0.0,0.032082025,0.032082025,0.17342232,250.0,11.700012,0.0,0.0,89.52763,3471.8308,0.000109510875,0.0,53.16144,243.26842,0.0,30.000002,0.23758022,70.0,321.9593,276.90637,2.701284,53.16144,0.23758698,14.564978,78.13989,8.330017
41032,21901920.0,0.0,22.132324,20.08081,22.132355,22.31546,21.87732,21.390533,11.758057,11.787262,12.799866,12.797028,0.0,0.032090425,0.032090425,0.17475137,250.0,11.700012,0.0,0.0,90.42272,3490.023,0.00011016099,0.0,53.16087,243.60712,0.0,30.000002,0.2389265,70.0,323.3632,277.88058,2.7088,53.16087,0.23893295,14.714924,78.32731,8.330017
41033,21901980.0,0.0,22.127869,20.083984,22.1279,22.306702,21.881897,21.393799,11.754761,11.772858,12.799835,12.797028,0.0,0.032098934,0.032098934,0.17595458,250.0,11.700012,0.0,0.0,91.22303,3506.4148,0.000110769135,0.0,53.156387,244.01207,0.0,30.000002,0.24014705,70.0,324.68826,278.8299,2.7178695,53.156387,0.24015325,14.863422,78.490555,8.330017
41034,21902040.0,0.0,22.122559,20.086914,22.12259,22.296997,21.886383,21.397064,11.750946,11.763214,12.799805,12.797058,0.0,0.03210734,0.03210734,0.17702013,250.0,11.700012,0.0,0.0,91.919876,3520.8623,0.000111329355,0.0,53.14796,244.47925,0.0,30.000002,0.24122989,70.0,325.91693,279.7449,2.7283528,53.14796,0.24123572,15.009075,78.628296,8.330017
41035,21902100.0,0.0,22.116333,20.0896,22.116364,22.286285,21.890808,21.400269,11.746521,11.756989,12.799774,12.79715,0.0,0.032115657,0.032115657,0.17791332,250.0,11.700012,0.0,0.0,92.48894,3532.9146,0.00011182848,0.0,53.134937,245.01726,0.0,30.000002,0.24214059,70.0,327.01334,280.6121,2.7403922,53.134937,0.24214573,15.149854,78.73497,8.330017
41036,21902160.0,0.0,22.111298,20.092072,22.111328,22.277374,21.895264,21.403534,11.741882,11.751404,12.799774,12.797241,0.0,0.03212198,0.03212198,0.17869705,250.0,11.700012,0.0,0.0,92.99638,3543.638,0.00011228207,0.0,53.119232,245.56781,0.0,30.000002,0.24293743,70.0,328.01074,281.4252,2.7530205,53.119232,0.24294208,15.285402,78.82373,8.330017
41037,21902220.0,0.0,22.10617,20.09436,22.106201,22.267914,21.902832,21.4068,11.737183,12.557953,12.799744,12.797394,0.0,0.032127026,0.032127026,0.17935227,250.0,11.700012,0.0,0.0,93.40634,3552.6047,0.00011268149,0.0,53.101425,246.12569,0.0,30.000002,0.24360329,70.0,328.88657,282.17084,2.765609,53.101425,0.24360745,15.412132,78.89215,8.330017
41038,21902280.0,0.0,22.100525,20.096436,22.100525,22.258026,21.90924,21.410004,11.7323,12.183655,12.799744,12.797546,0.0,0.032131676,0.032131676,0.17986703,250.0,11.700012,0.0,0.0,93.715324,3559.5723,0.00011302352,0.0,53.081493,246.70235,0.0,30.000002,0.24412794,70.0,329.631,282.8507,2.778723,53.081493,0.24413154,15.5302925,78.93793,8.330017
41039,21902340.0,0.0,22.094421,20.098297,22.094452,22.247894,21.914673,21.413239,11.727203,11.976776,12.799744,12.7977295,0.0,0.032135934,0.032135934,0.18023938,250.0,11.700012,0.0,0.0,93.92159,3564.5264,0.0001133062,0.0,53.059586,247.2945,0.0,30.000002,0.24450938,70.0,330.238,283.4612,2.7922833,53.059586,0.24451244,15.639377,78.961105,8.330017
41040,21902400.0,0.0,22.088074,20.100006,22.088104,22.23767,21.919556,21.416443,11.721985,11.859741,12.799744,12.797943,0.0,0.032139808,0.032139808,0.1804679,250.0,11.700012,0.0,0.0,94.02494,3567.4895,0.00011352836,0.0,53.035862,247.89859,0.0,30.000002,0.24474624,70.0,330.7024,283.99896,2.8061538,53.035862,0.24474873,15.738315,78.96177,8.330017
41041,21902460.0,0.0,22.083221,20.101013,22.083221,22.229645,21.924072,21.419647,11.716858,11.795776,12.799744,12.798157,0.0,0.032141592,0.032141592,0.18057355,250.0,11.700012,0.0,0.0,94.05938,3568.9534,0.000113692084,0.0,53.01092,248.48038,0.0,30.000002,0.24485588,70.0,331.02792,284.45038,2.8198602,53.01092,0.24485785,15.826054,78.94507,8.330017
41042,21902520.0,0.0,22.07837,20.10083,22.0784,22.221771,21.928436,21.422882,11.712006,11.75824,12.799744,12.798401,0.0,0.032141987,0.032141987,0.18057272,250.0,11.700012,0.0,0.0,94.01543,3568.8928,0.00011380155,0.0,52.986042,249.02519,0.0,30.000002,0.24485631,70.0,331.2269,284.81558,2.8326695,52.986042,0.24485774,15.9009905,78.91438,8.330017
41043,21902580.0,0.0,22.073639,20.099518,22.073639,22.21408,21.932678,21.426056,11.707275,11.736023,12.799744,12.7986145,0.0,0.032142002,0.032142002,0.18046238,250.0,11.700012,0.0,0.0,93.895706,3567.2952,0.00011385779,0.0,52.961277,249.54567,0.0,30.000002,0.24474643,70.0,331.3023,285.1022,2.845027,52.961277,0.24474739,15.963806,78.86856,8.330017
41044,21902640.0,0.0,22.06903,20.097076,22.069061,22.206696,21.936829,21.42926,11.702728,11.722046,12.799774,12.798859,0.0,0.032141574,0.032141574,0.18024841,250.0,11.700012,0.0,0.0,93.70367,3564.2563,0.00011386286,0.0,52.936672,250.0408,0.0,30.000002,0.24453203,70.0,331.25977,285.3126,2.8569086,52.936672,0.24453251,16.014782,78.80855,8.330017
41045,21902700.0,0.0,22.064697,20.093597,22.064697,22.199768,21.940948,21.432434,11.698395,11.712097,12.799774,12.799103,0.0,0.032140866,0.032140866,0.17993827,250.0,11.700012,0.0,0.0,93.44517,3559.9116,0.00011382007,0.0,52.912445,250.50984,0.0,30.000002,0.24422087,70.0,331.1074,285.4505,2.8682003,52.912445,0.2442209,16.053818,78.73547,8.330017
41046,21902760.0,0.0,22.061981,20.089111,22.061981,22.195099,21.945038,21.435638,11.6944275,11.705109,12.799805,12.799347,0.0,0.032138523,0.032138523,0.179553,250.0,11.700012,0.0,0.0,93.15054,3554.7058,0.00011373321,0.0,52.88899,250.92694,0.0,30.000002,0.24383113,70.0,330.8553,285.50885,2.8785846,52.88899,0.24383079,16.080832,78.65393,8.330017
41047,21902820.0,0.0,22.059753,20.083649,22.059753,22.190948,21.949982,21.438812,11.6909485,12.929749,12.799805,12.799591,0.0,0.03213518,0.03213518,0.17911297,250.0,11.700012,0.0,0.0,92.81675,3548.723,0.0001136093,0.0,52.867317,251.28268,0.0,30.000002,0.24338464,70.0,330.52347,285.49365,2.8874824,52.867317,0.24338397,16.09542,78.56746,8.330017
41048,21902880.0,0.0,22.058228,20.07724,22.058228,22.187347,21.957275,21.441986,11.687897,12.403564,12.799835,12.799835,0.0,0.03213165,0.03213165,0.17862098,250.0,11.700012,0.0,0.0,92.44959,3542.093,0.00011345267,0.0,52.84735,251.59082,0.0,30.000002,0.2428858,70.0,330.12222,285.4166,2.8952818,52.84735,0.24288483,16.098759,78.4757,8.330017
41049,21902940.0,0.0,22.056915,20.069946,22.056915,22.184326,21.963074,21.44516,11.685211,12.076538,12.799866,12.800018,0.0,0.032128006,0.032128006,0.17808697,250.0,11.700012,0.0,0.0,92.05527,3534.8403,0.00011326755,0.0,52.829124,251.85335,0.0,30.000002,0.24234465,70.0,329.66342,285.28476,2.9020748,52.829124,0.24234346,16.092236,78.38,8.330017
41050,21903000.0,0.0,22.055939,20.061798,22.055939,22.181915,21.968018,21.448334,11.682892,11.897064,12.799866,12.800232,0.0,0.032124337,0.032124337,0.17751946,250.0,11.700012,0.0,0.0,91.64002,3527.1084,0.00011305809,0.0,52.81261,252.07288,0.0,30.000002,0.24176991,70.0,329.15765,285.1049,2.907896,52.81261,0.24176851,16.076832,78.28147,8.330017
41051,21903060.0,0.0,22.056274,20.052856,22.056274,22.181427,21.972443,21.451538,11.681061,11.798737,12.799896,12.8003845,0.0,0.032119706,0.032119706,0.17693925,250.0,11.700012,0.0,0.0,91.2296,3519.3042,0.000112830094,0.0,52.79807,252.23355,0.0,30.000002,0.24118043,70.0,328.61902,284.87723,2.9125276,52.79807,0.2411789,16.053219,78.18409,8.330017
41052,21903120.0,0.0,22.057037,20.043152,22.057037,22.18155,21.976654,21.454712,11.679749,11.743713,12.799927,12.800537,0.0,0.032114603,0.032114603,0.17636366,250.0,11.700012,0.0,0.0,90.82352,3511.5203,0.00011259054,0.0,52.786064,252.33229,0.0,30.000002,0.24059461,70.0,328.06528,284.6103,2.9156277,52.786064,0.24059299,16.021877,78.090645,8.330017
41053,21903180.0,0.0,22.058228,20.032715,22.058228,22.18222,21.980682,21.457886,11.678894,11.714264,12.799957,12.80069,0.0,0.03210961,0.03210961,0.17579634,250.0,11.700012,0.0,0.0,90.426865,3503.822,0.000112343456,0.0,52.776474,252.38107,0.0,30.000002,0.24001727,70.0,327.5057,284.31488,2.917551,52.776474,0.24001563,15.984323,78.00105,8.330017
41054,21903240.0,0.0,22.059784,20.021606,22.059784,22.183441,21.98465,21.46106,11.678467,11.697357,12.799988,12.800812,0.0,0.032104768,0.032104768,0.1752474,250.0,11.700012,0.0,0.0,90.04596,3496.358,0.00011209435,0.0,52.769142,252.38538,0.0,30.000002,0.23945855,70.0,326.95227,284.0005,2.9183955,52.769142,0.2394569,15.942097,77.91654,8.330017
41055,21903300.0,0.0,22.061737,20.009857,22.061737,22.18518,21.988556,21.464233,11.678406,11.687775,12.799988,12.800873,0.0,0.032100163,0.032100163,0.17472386,250.0,11.700012,0.0,0.0,89.68565,3489.2375,0.00011184753,0.0,52.763958,252.34984,0.0,30.000002,0.23892568,70.0,326.41354,283.67444,2.9182227,52.763958,0.23892406,15.896238,77.83796,8.330017
41056,21903360.0,0.0,22.064606,19.997498,22.064606,22.18814,21.992432,21.467407,11.678772,11.683533,12.800018,12.800964,0.0,0.032095283,0.032095283,0.17423658,250.0,11.700012,0.0,0.0,89.35971,3482.67,0.00011160626,0.0,52.76099,252.26718,0.0,30.000002,0.23842844,70.0,325.8963,283.3375,2.9169657,52.76099,0.23842694,15.847368,77.76736,8.330017
41057,21903420.0,0.0,22.06778,19.98462,22.06778,22.191498,21.996277,21.470581,11.679596,11.681335,12.800049,12.800995,0.0,0.032090425,0.032090425,0.17379898,250.0,11.700012,0.0,0.0,89.07015,3476.761,0.00011137751,0.0,52.760338,252.14134,0.0,30.000002,0.23798095,70.0,325.41513,283.00037,2.9145746,52.760338,0.23797955,15.796858,77.70665,8.330017
41058,21903480.0,0.0,22.071503,19.971191,22.071503,22.19522,22.002258,21.473755,11.680756,12.779449,12.800049,12.801025,0.0,0.032085888,0.032085888,0.17341287,250.0,11.700012,0.0,0.0,88.819214,3471.593,0.00011116385,0.0,52.761887,251.97989,0.0,30.000002,0.23758554,70.0,324.97446,282.66943,2.9112258,52.761887,0.2375843,15.745589,77.655716,8.330017
41059,21903540.0,0.0,22.075592,19.957306,22.075592,22.19925,22.00885,21.476929,11.682251,12.278717,12.800079,12.801025,0.0,0.0320817,0.0320817,0.17308223,250.0,11.700012,0.0,0.0,88.609406,3467.219,0.00011096882,0.0,52.765423,251.78848,0.0,30.000002,0.23724629,70.0,324.5795,282.35074,2.9070117,52.765423,0.23724522,15.694335,77.61491,8.330017
41060,21903600.0,0.0,22.079712,19.942993,22.079712,22.203491,22.01419,21.480072,11.6839905,12.007507,12.80011,12.800995,0.0,0.032077923,0.032077923,0.17281142,250.0,11.700012,0.0,0.0,88.44322,3463.624,0.00011079519,0.0,52.770733,251.5733,0.0,30.000002,0.23696767,70.0,324.2361,282.0509,2.902202,52.770733,0.23696682,15.644897,77.5846,8.330017
41061,21903660.0,0.0,22.084106,19.928284,22.084106,22.20819,22.018768,21.483246,11.685974,11.859985,12.80011,12.800964,0.0,0.032074332,0.032074332,0.17260568,250.0,11.700012,0.0,0.0,88.326744,3460.9233,0.00011064546,0.0,52.77769,251.3351,0.0,30.000002,0.23675448,70.0,323.94867,281.77307,2.8968391,52.77769,0.23675385,15.598054,77.56559,8.330017
41062,21903720.0,0.0,22.088531,19.913239,22.088531,22.213013,22.02298,21.48642,11.688141,11.780853,12.80011,12.800903,0.0,0.032071047,0.032071047,0.1724684,250.0,11.700012,0.0,0.0,88.25881,3459.138,0.00011052193,0.0,52.78622,251.07724,0.0,30.000002,0.23661035,70.0,323.72125,281.52155,2.8909233,52.78622,0.23660997,15.554317,77.55825,8.330017
41063,21903780.0,0.0,22.092987,19.897888,22.092987,22.217834,22.026978,21.489563,11.69046,11.738098,12.80014,12.800842,0.0,0.032068215,0.032068215,0.17239887,250.0,11.700012,0.0,0.0,88.239174,3458.268,0.000110425965,0.0,52.796097,250.80736,0.0,30.000002,0.23653488,70.0,323.55573,281.301,2.8846593,52.796097,0.23653476,15.514498,77.56209,8.330017
41064,21903840.0,0.0,22.097412,19.882294,22.097412,22.222595,22.030853,21.492737,11.692902,11.716492,12.80014,12.800751,0.0,0.03206583,0.03206583,0.17239667,250.0,11.700012,0.0,0.0,88.26693,3458.3135,0.00011035841,0.0,52.8071,250.53001,0.0,30.000002,0.23652765,70.0,323.453,281.11417,2.878149,52.8071,0.23652779,15.479128,77.576805,8.330017
41065,21903900.0,0.0,22.101807,19.866455,22.101807,22.227234,22.034698,21.49588,11.695374,11.706146,12.80014,12.800659,0.0,0.03206392,0.03206392,0.17246033,250.0,11.700012,0.0,0.0,88.34066,3459.2593,0.00011031974,0.0,52.819016,250.25003,0.0,30.000002,0.23658726,70.0,323.41327,280.96338,2.8715034,52.819016,0.23658763,15.44865,77.60191,8.330017
41066,21903960.0,0.0,22.10614,19.850464,22.10614,22.231812,22.038452,21.499023,11.6979065,11.701691,12.80014,12.800568,0.0,0.032062408,0.032062408,0.17258835,250.0,11.700012,0.0,0.0,88.45977,3461.0964,0.00011031008,0.0,52.83164,249.97075,0.0,30.000002,0.23671198,70.0,323.436,280.84973,2.8648238,52.83164,0.2367126,15.423449,77.63701,8.330017
41067,21904020.0,0.0,22.110321,19.83432,22.110352,22.236145,22.042206,21.502167,11.700409,11.700165,12.80014,12.800446,0.0,0.032061316,0.032061316,0.17277712,250.0,11.700012,0.0,0.0,88.620255,3463.7654,0.00011032891,0.0,52.844746,249.69688,0.0,30.000002,0.23689832,70.0,323.51962,280.77438,2.8582118,52.844746,0.23689921,15.4037895,77.68126,8.330017
41068,21904080.0,0.0,22.11435,19.818085,22.11435,22.240173,22.04596,21.50531,11.70285,11.700714,12.80014,12.800354,0.0,0.032060683,0.032060683,0.17302392,250.0,11.700012,0.0,0.0,88.82013,3467.2307,0.00011037567,0.0,52.858204,249.43134,0.0,30.000002,0.23714365,70.0,323.66284,280.73764,2.851744,52.858204,0.23714478,15.38979,77.734085,8.330017
41069,21904140.0,0.0,22.11853,19.801788,22.11853,22.243835,22.052795,21.508453,11.705231,12.593994,12.80014,12.800232,0.0,0.032060508,0.032060508,0.17332326,250.0,11.700012,0.0,0.0,89.055115,3471.5027,0.00011044933,0.0,52.871765,249.17897,0.0,30.000002,0.23744243,70.0,323.86237,280.73953,2.8454921,52.871765,0.2374438,15.38139,77.794334,8.330017
41070,21904200.0,0.0,22.122345,19.785492,22.122345,22.247131,22.058746,21.511566,11.70752,12.191193,12.80014,12.80011,0.0,0.032060772,0.032060772,0.17366962,250.0,11.700012,0.0,0.0,89.32098,3476.4207,0.0001105484,0.0,52.885204,248.94334,0.0,30.000002,0.23778914,70.0,324.11453,280.77933,2.8395636,52.885204,0.23779073,15.378573,77.86093,8.330017
41071,21904260.0,0.0,22.12555,19.769226,22.12555,22.249756,22.06363,21.514679,11.709564,11.970612,12.80011,12.799988,0.0,0.03206162,0.03206162,0.17405474,250.0,11.700012,0.0,0.0,89.60983,3481.825,0.00011067002,0.0,52.89829,248.73062,0.0,30.000002,0.23817582,70.0,324.41425,280.8565,2.8341727,52.89829,0.23817761,15.381797,77.93225,8.330017
41072,21904320.0,0.0,22.128357,19.753052,22.128387,22.251923,22.067993,21.517792,11.711426,11.846619,12.80011,12.799896,0.0,0.03206295,0.03206295,0.17446999,250.0,11.700012,0.0,0.0,89.91753,3487.6367,0.00011081111,0.0,52.9107,248.54443,0.0,30.000002,0.23859361,70.0,324.75464,280.96857,2.8294177,52.9107,0.23859556,15.390797,78.00673,8.330017
41073,21904380.0,0.0,22.130798,19.736969,22.130798,22.253632,22.072021,21.520874,11.713043,11.777954,12.80011,12.799774,0.0,0.032064624,0.032064624,0.17490925,250.0,11.700012,0.0,0.0,90.23923,3493.7778,0.00011096906,0.0,52.92231,248.38513,0.0,30.000002,0.23903611,70.0,325.13,281.11215,2.8252842,52.92231,0.2390382,15.40513,78.08336,8.330017
41074,21904440.0,0.0,22.132843,19.721039,22.132874,22.254852,22.075806,21.523956,11.7144165,11.748535,12.800079,12.799683,0.0,0.03206662,0.03206662,0.1753683,250.0,11.700012,0.0,0.0,90.57195,3500.192,0.000111142166,0.0,52.933014,248.25343,0.0,30.000002,0.23949909,70.0,325.53687,281.28537,2.8217862,52.933014,0.23950131,15.42453,78.161446,8.330017
41075,21904500.0,0.0,22.134521,19.705322,22.134552,22.255554,22.079529,21.527039,11.715546,11.732849,12.800079,12.799561,0.0,0.03206889,0.03206889,0.1758379,250.0,11.700012,0.0,0.0,90.9092,3506.7551,0.00011132664,0.0,52.942657,248.1507,0.0,30.000002,0.23997317,70.0,325.96686,281.4839,2.8189576,52.942657,0.23997551,15.448432,78.23947,8.330017
41076,21904560.0,0.0,22.135712,19.68985,22.135742,22.255615,22.08316,21.53012,11.7164,11.725128,12.800049,12.7994995,0.0,0.032071505,0.032071505,0.17631023,250.0,11.700012,0.0,0.0,91.24397,3513.3455,0.000111519585,0.0,52.95111,248.0796,0.0,30.000002,0.24045074,70.0,326.41357,281.70526,2.816842,52.95111,0.24045314,15.476439,78.316055,8.330017
41077,21904620.0,0.0,22.136536,19.674683,22.136536,22.255219,22.086761,21.533173,11.71698,11.721252,12.800049,12.799408,0.0,0.03207437,0.03207437,0.17677698,250.0,11.700012,0.0,0.0,91.57219,3519.8694,0.00011171751,0.0,52.958195,248.04102,0.0,30.000002,0.24092324,70.0,326.86908,281.9453,2.8154964,52.958195,0.24092568,15.508093,78.389885,8.330017
41078,21904680.0,0.0,22.136993,19.65982,22.136993,22.254333,22.090332,21.536194,11.717285,11.719208,12.800018,12.799347,0.0,0.032077346,0.032077346,0.17723091,250.0,11.700012,0.0,0.0,91.888504,3526.226,0.000111916794,0.0,52.963863,248.0329,0.0,30.000002,0.24138317,70.0,327.3251,282.1985,2.8148615,52.963863,0.24138561,15.542616,78.459946,8.330017
41079,21904740.0,0.0,22.137177,19.645325,22.137207,22.253052,22.09439,21.539246,11.717316,12.789001,12.800018,12.799286,0.0,0.032080397,0.032080397,0.17766672,250.0,11.700012,0.0,0.0,92.18942,3532.3496,0.0001121149,5.752922,52.9681,248.05428,0.0,30.000002,0.2418252,70.0,327.77588,282.46124,2.8149219,52.9681,0.24182759,15.579489,78.52549,8.330017
41080,21904800.0,0.0,22.13742,19.631226,22.137451,22.251312,22.101288,21.542236,11.717163,12.448883,12.799988,12.799255,0.0,0.032083496,0.032083496,0.17808059,250.0,11.700012,0.0,0.0,92.47235,3538.2764,0.00011231055,0.0,52.970894,248.10434,0.0,30.000002,0.24224535,70.0,328.217,282.73083,2.8155715,52.970894,0.24224772,15.617914,78.58599,8.330017
41081,21904860.0,0.0,22.137177,19.617584,22.137177,22.249237,22.106598,21.545258,11.716705,12.11615,12.799988,12.799225,0.0,0.032086585,0.032086585,0.17846523,250.0,11.700012,0.0,0.0,92.7323,3543.7708,0.000112499736,0.0,52.972233,248.1811,0.0,30.000002,0.24263628,70.0,328.64014,283.0019,2.8168874,52.972233,0.24263857,15.657547,78.64044,8.330017
41082,21904920.0,0.0,22.136536,19.604431,22.136536,22.246796,22.111023,21.548248,11.716034,11.934967,12.799988,12.799194,0.0,0.032089613,0.032089613,0.17881592,250.0,11.700012,0.0,0.0,92.96626,3548.7776,0.000112679634,0.0,52.972145,248.2827,0.0,30.000002,0.24299316,70.0,329.03934,283.27042,2.8188584,52.972145,0.24299538,15.698012,78.688255,8.330017
41083,21904980.0,0.0,22.13559,19.591827,22.13562,22.24408,22.11499,21.551239,11.715118,11.834747,12.799957,12.799194,0.0,0.032092545,0.032092545,0.17912845,250.0,11.700012,0.0,0.0,93.17151,3553.251,0.000112847825,0.0,52.970676,248.40674,0.0,30.000002,0.24331173,70.0,329.409,283.53244,2.8214023,52.970676,0.24331382,15.738557,78.72894,8.330017
41084,21905040.0,0.0,22.1344,19.579803,22.13443,22.24112,22.118683,21.5542,11.71402,11.7789,12.799957,12.799194,0.0,0.032095335,0.032095335,0.1793993,250.0,11.700012,0.0,0.0,93.34583,3557.1487,0.000113002156,0.0,52.967896,248.55066,0.0,30.000002,0.24358834,70.0,329.74417,283.78424,2.82445,52.967896,0.24359028,15.7785015,78.76212,8.330017
41085,21905100.0,0.0,22.133026,19.56839,22.133057,22.237976,22.122223,21.55716,11.712738,11.748688,12.799927,12.799225,0.0,0.032097958,0.032097958,0.1796259,250.0,11.700012,0.0,0.0,93.48767,3560.4392,0.00011314095,0.0,52.963875,248.71193,0.0,30.000002,0.24382035,70.0,330.0408,284.02267,2.8279388,52.963875,0.24382214,15.817277,78.787575,8.330017
41086,21905160.0,0.0,22.131592,19.557648,22.131592,22.234741,22.12564,21.56012,11.711334,11.732025,12.799927,12.799255,0.0,0.032100316,0.032100316,0.17980693,250.0,11.700012,0.0,0.0,93.59707,3563.1125,0.00011326279,0.0,52.958733,248.88675,0.0,30.000002,0.24400629,70.0,330.29562,284.24423,2.831792,52.958733,0.24400792,15.85433,78.80531,8.330017
41087,21905220.0,0.0,22.130035,19.547607,22.130035,22.231445,22.128967,21.56308,11.709808,11.721771,12.799927,12.799286,0.0,0.03210241,0.03210241,0.17994131,250.0,11.700012,0.0,0.0,93.67281,3565.147,0.00011336632,0.0,52.95263,249.07118,0.0,30.000002,0.24414505,70.0,330.50577,284.44577,2.835906,52.95263,0.24414651,15.889014,78.81542,8.330017
41088,21905280.0,0.0,22.128418,19.5383,22.128418,22.228088,22.132294,21.56601,11.708221,11.715454,12.799927,12.799347,0.0,0.032104257,0.032104257,0.1800285,250.0,11.700012,0.0,0.0,93.71487,3566.5366,0.00011345083,0.0,52.945667,249.26318,0.0,30.000002,0.24423613,70.0,330.66965,284.6255,2.840235,52.945667,0.2442374,15.920971,78.81794,8.330017
41089,21905340.0,0.0,22.12677,19.529785,22.12677,22.224731,22.13556,21.568909,11.706512,11.711853,12.799927,12.799408,0.0,0.032105844,0.032105844,0.18006839,250.0,11.700012,0.0,0.0,93.72336,3567.282,0.00011351592,0.0,52.937923,249.46107,0.0,30.000002,0.24427938,70.0,330.78635,284.78226,2.8447423,52.937923,0.24428047,15.949959,78.812965,8.330017
41090,21905400.0,0.0,22.125366,19.522095,22.125366,22.221436,22.140564,21.571808,11.704803,12.837524,12.799927,12.799469,0.0,0.032107156,0.032107156,0.18006168,250.0,11.700012,0.0,0.0,93.699104,3567.4338,0.000113561095,0.0,52.929573,249.66092,0.0,30.000002,0.24427548,70.0,330.85498,284.91373,2.8493257,52.929573,0.24427637,15.975444,78.80081,8.330017
41091,21905460.0,0.0,22.124268,19.515259,22.124268,22.218384,22.146576,21.574707,11.703125,12.319305,12.799927,12.79953,0.0,0.032108046,0.032108046,0.18001102,250.0,11.700012,0.0,0.0,93.64564,3567.0608,0.00011358711,0.0,52.920746,249.85805,0.0,30.000002,0.24422678,70.0,330.8762,285.0181,2.8538158,52.920746,0.24422748,15.996742,78.782166,8.330017
41092,21905520.0,0.0,22.123077,19.509369,22.123108,22.215485,22.151215,21.577606,11.701447,12.04776,12.799927,12.799622,0.0,0.03210857,0.03210857,0.17991652,250.0,11.700012,0.0,0.0,93.561745,3566.0479,0.00011359251,0.0,52.911682,250.0484,0.0,30.000002,0.2441335,70.0,330.8488,285.0927,2.8582501,52.911682,0.24413402,16.013952,78.757256,8.330017
41093,21905580.0,0.0,22.121948,19.504425,22.121948,22.212769,22.155182,21.580475,11.699799,11.893738,12.799927,12.799683,0.0,0.032108817,0.032108817,0.17978378,250.0,11.700012,0.0,0.0,93.45176,3564.4907,0.00011357929,0.0,52.902508,250.23097,0.0,30.000002,0.2440014,70.0,330.7784,285.14017,2.862588,52.902508,0.24400178,16.02731,78.72699,8.330017
41094,21905640.0,0.0,22.12085,19.500458,22.12085,22.210236,22.158783,21.583374,11.698212,11.803833,12.799927,12.799774,0.0,0.032108814,0.032108814,0.1796177,250.0,11.700012,0.0,0.0,93.31921,3562.4658,0.00011354931,0.0,52.893345,250.40451,0.0,30.000002,0.24383545,70.0,330.66986,285.16235,2.86677,52.893345,0.24383566,16.036896,78.69217,8.330017
41095,21905700.0,0.0,22.119904,19.497559,22.119904,22.207947,22.16214,21.586212,11.696686,11.755249,12.799927,12.799866,0.0,0.03210856,0.03210856,0.17941912,250.0,11.700012,0.0,0.0,93.16491,3559.991,0.00011350245,0.0,52.8843,250.56696,0.0,30.000002,0.2436365,70.0,330.52344,285.15842,2.870738,52.8843,0.24363655,16.042442,78.65303,8.330017
41096,21905760.0,0.0,22.119171,19.495697,22.119171,22.205963,22.165283,21.58908,11.695251,11.72821,12.799927,12.799927,0.0,0.032108027,0.032108027,0.17919202,250.0,11.700012,0.0,0.0,92.992294,3557.127,0.00011343989,0.0,52.87549,250.71579,0.0,30.000002,0.24340846,70.0,330.3424,285.12885,2.8744302,52.87549,0.24340837,16.043928,78.61032,8.330017
41097,21905820.0,0.0,22.118591,19.494995,22.118591,22.204254,22.168365,21.591919,11.69397,11.712311,12.799927,12.800018,0.0,0.03210725,0.03210725,0.17894128,250.0,11.700012,0.0,0.0,92.80443,3553.9377,0.00011336337,0.0,52.867054,250.84912,0.0,30.000002,0.24315625,70.0,330.1314,285.0752,2.8777847,52.867054,0.24315603,16.041447,78.56485,8.330017
41098,21905880.0,0.0,22.118225,19.495453,22.118225,22.20285,22.171387,21.594757,11.69281,11.703705,12.799957,12.800079,0.0,0.03210626,0.03210626,0.17866977,250.0,11.700012,0.0,0.0,92.60351,3550.4639,0.00011327401,0.0,52.859074,250.96635,0.0,30.000002,0.24288285,70.0,329.8934,284.9987,2.8807862,52.859074,0.2428825,16.035122,78.5171,8.330017
41099,21905940.0,0.0,22.118103,19.4971,22.118073,22.201721,22.174377,21.597595,11.691772,11.698273,12.799957,12.800171,0.0,0.032105085,0.032105085,0.17838329,250.0,11.700012,0.0,0.0,92.39377,3546.7864,0.00011317409,0.0,52.851658,251.06624,0.0,30.000002,0.24259406,70.0,329.63416,284.90186,2.8833985,52.851658,0.24259365,16.02525,78.468,8.330017
41100,21906000.0,0.0,22.118164,19.5,22.118164,22.200958,22.177338,21.600433,11.690918,11.694885,12.799957,12.800232,0.0,0.032103743,0.032103743,0.17808579,250.0,11.700012,0.0,0.0,92.17801,3542.959,0.00011306521,0.0,52.844875,251.14813,0.0,30.000002,0.24229392,70.0,329.35764,284.78653,2.8856025,52.844875,0.24229343,16.01207,78.41818,8.330017
41101,21906060.0,0.0,22.115204,19.50412,22.115204,22.196777,22.17929,21.599457,11.680878,12.634155,12.799622,12.798828,0.0,0.03210517,0.03210517,0.17774394,250.0,11.700012,0.0,0.0,91.90276,3530.9521,0.00011280511,0.0,52.83808,251.26448,0.0,30.000002,0.24195518,70.0,329.05524,284.6722,2.9100468,52.83808,0.24195458,16.09357,78.359726,8.330017
41102,21906120.0,0.0,22.112396,19.5094,22.112396,22.193054,22.180695,21.59848,11.668121,12.19754,12.799438,12.79776,0.0,0.03210746,0.03210746,0.17734443,250.0,11.700012,0.0,0.0,91.592285,3515.387,0.000112363705,0.0,52.829624,251.42126,0.0,30.000002,0.24156044,70.0,328.71176,284.55292,2.944246,52.829624,0.24155967,16.238699,78.290215,8.330017
41103,21906180.0,0.0,22.109772,19.515778,22.109772,22.18982,22.18103,21.597504,11.658844,11.953735,12.7994995,12.797974,0.0,0.032109525,0.032109525,0.1768991,250.0,11.700012,0.0,0.0,91.25188,3498.94,0.00011183716,0.0,52.82007,251.59183,0.0,30.000002,0.24111941,70.0,328.32806,284.4164,2.9689097,52.82007,0.2411185,16.337732,78.21289,8.330017
41104,21906240.0,0.0,22.107452,19.523193,22.107452,22.187103,22.180695,21.596558,11.652283,11.817383,12.799591,12.798553,0.0,0.032110922,0.032110922,0.17641404,250.0,11.700012,0.0,0.0,90.887085,3481.9602,0.00011125114,0.0,52.80977,251.76312,0.0,30.000002,0.24063732,70.0,327.90524,284.25687,2.9863539,52.80977,0.24063623,16.395773,78.12937,8.330017
41105,21906300.0,0.0,22.105469,19.531647,22.105469,22.184967,22.180054,21.595581,11.647797,11.739655,12.799713,12.799194,0.0,0.032111473,0.032111473,0.17589724,250.0,11.700012,0.0,0.0,90.50398,3464.7683,0.00011062745,0.0,52.79919,251.92346,0.0,30.000002,0.24012172,70.0,327.44727,284.07083,2.9981728,52.79919,0.24012047,16.419743,78.04149,8.330017
41106,21906360.0,0.0,22.104034,19.541077,22.104034,22.183533,22.17929,21.59488,11.645081,11.697052,12.799805,12.799805,0.0,0.032111064,0.032111064,0.17535718,250.0,11.700012,0.0,0.0,90.10963,3447.6257,0.00010998144,0.0,52.788742,252.0635,0.0,30.000002,0.23958093,70.0,326.9596,283.85684,3.0053775,52.788742,0.23957954,16.41534,77.95101,8.330017
41107,21906420.0,0.0,22.102997,19.551453,22.102997,22.182678,22.178467,21.594147,11.643707,11.673004,12.799896,12.800293,0.0,0.032109812,0.032109812,0.17480345,250.0,11.700012,0.0,0.0,89.70962,3430.7463,0.00010932782,0.0,52.77889,252.176,0.0,30.000002,0.23902474,70.0,326.44986,283.61566,3.008928,52.77889,0.23902325,16.38865,77.8598,8.330017
41108,21906480.0,0.0,22.102386,19.562714,22.102386,22.182373,22.177551,21.593445,11.643402,11.659058,12.799957,12.80069,0.0,0.03210791,0.03210791,0.17424531,250.0,11.700012,0.0,0.0,89.31051,3414.3125,0.00010867827,0.0,52.76998,252.25761,0.0,30.000002,0.23846279,70.0,325.9266,283.35068,3.0096874,52.76998,0.23846126,16.345362,77.76944,8.330017
41109,21906540.0,0.0,22.102173,19.57483,22.102173,22.182678,22.176605,21.592743,11.643921,11.651276,12.800018,12.800995,0.0,0.032105494,0.032105494,0.17369118,250.0,11.700012,0.0,0.0,88.91796,3398.4595,0.000108040826,0.0,52.762257,252.30653,0.0,30.000002,0.2379038,70.0,325.3979,283.0656,3.0082285,52.762257,0.23790224,16.289606,77.68131,8.330017
41110,21906600.0,0.0,22.102386,19.5878,22.102386,22.183502,22.17566,21.592072,11.645172,11.648193,12.800049,12.8012085,0.0,0.032102644,0.032102644,0.17314546,250.0,11.700012,0.0,0.0,88.53497,3383.249,0.00010741915,0.0,52.75581,252.32233,0.0,30.000002,0.23735234,70.0,324.868,282.76288,3.004819,52.75581,0.23735075,16.223389,77.59612,8.330017
41111,21906660.0,0.0,22.102295,19.601532,22.102295,22.18399,22.174713,21.591217,11.647003,12.310669,12.800079,12.801392,0.0,0.032100193,0.032100193,0.17260958,250.0,11.700012,0.0,0.0,88.15495,3369.5193,0.00010682167,29.134867,52.75067,252.31683,0.0,30.000002,0.23681152,70.0,324.34415,282.45218,2.999881,52.75067,0.23680995,16.149706,77.513466,8.330017
41112,21906720.0,0.0,22.103088,19.615997,22.103088,22.184998,22.177216,21.590363,11.649445,12.468109,12.80011,12.801544,0.0,0.032097865,0.032097865,0.17208573,250.0,11.700012,0.0,0.0,87.78787,3357.282,0.00010625627,0.0,52.74652,252.29321,0.0,30.000002,0.23628296,70.0,323.8287,282.13644,2.9933715,52.74652,0.2362814,16.068285,77.433495,8.330017
41113,21906780.0,0.0,22.104004,19.631195,22.104004,22.186523,22.1781,21.589539,11.651947,12.096344,12.80014,12.801605,0.0,0.032095406,0.032095406,0.17158255,250.0,11.700012,0.0,0.0,87.4382,3345.688,0.00010572007,0.0,52.74349,252.24635,0.0,30.000002,0.23577476,70.0,323.32758,281.81705,2.9866154,52.74349,0.23577327,15.986387,77.35785,8.330017
41114,21906840.0,0.0,22.105194,19.647034,22.105194,22.188538,22.177979,21.588684,11.654419,11.904938,12.80014,12.801605,0.0,0.03209281,0.03209281,0.17111005,250.0,11.700012,0.0,0.0,87.11364,3334.834,0.000105215244,0.0,52.741806,252.17253,0.0,30.000002,0.23529695,70.0,322.84866,281.49722,2.9799874,52.741806,0.2352955,15.907563,77.288284,8.330017
41115,21906900.0,0.0,22.106567,19.663483,22.106567,22.190918,22.17746,21.58786,11.656891,11.7908325,12.80014,12.801544,0.0,0.032090116,0.032090116,0.17066798,250.0,11.700012,0.0,0.0,86.81314,3324.6235,0.00010473583,0.0,52.741264,252.07666,0.0,30.000002,0.23484933,70.0,322.39307,281.18015,2.973367,52.741264,0.234848,15.831595,77.224525,8.330017
41116,21906960.0,0.0,22.10788,19.680511,22.10788,22.193176,22.176758,21.58725,11.659363,11.730133,12.80014,12.801483,0.0,0.032087743,0.032087743,0.17025831,250.0,11.700012,0.0,0.0,86.53366,3315.0532,0.00010428398,0.0,52.7419,251.96457,0.0,30.000002,0.23443478,70.0,321.96518,280.8713,2.966786,52.7419,0.23443358,15.75893,77.16659,8.330017
41117,21907020.0,0.0,22.109406,19.69812,22.109406,22.19574,22.175873,21.58667,11.661743,11.697662,12.80014,12.801422,0.0,0.032085545,0.032085545,0.16988333,250.0,11.700012,0.0,0.0,86.28193,3306.1833,0.00010385948,0.0,52.74352,251.83899,0.0,30.000002,0.23405528,70.0,321.5673,280.57358,2.9603553,52.74352,0.23405416,15.69007,77.11471,8.330017
41118,21907080.0,0.0,22.111176,19.716187,22.111176,22.198639,22.174957,21.58609,11.664185,11.681519,12.80014,12.801331,0.0,0.03208333,0.03208333,0.16954859,250.0,11.700012,0.0,0.0,86.06059,3298.0652,0.00010346268,0.0,52.74614,251.69707,0.0,30.000002,0.23371594,70.0,321.20288,280.28806,2.9539156,52.74614,0.23371494,15.624998,77.06992,8.330017
41119,21907140.0,0.0,22.113129,19.734741,22.113129,22.201782,22.17398,21.58548,11.666595,11.674072,12.80014,12.80127,0.0,0.03208115,0.03208115,0.16925733,250.0,11.700012,0.0,0.0,85.871994,3290.7234,0.000103093866,0.0,52.749794,251.53952,0.0,30.000002,0.23342015,70.0,320.87485,280.0171,2.9474258,52.749794,0.2334193,15.563755,77.03272,8.330017
41120,21907200.0,0.0,22.115265,19.753723,22.115265,22.20514,22.173004,21.5849,11.669067,11.670807,12.80014,12.801178,0.0,0.032079007,0.032079007,0.16901319,250.0,11.700012,0.0,0.0,85.71833,3284.1797,0.00010275334,0.0,52.754456,251.3677,0.0,30.000002,0.23317152,70.0,320.58667,279.76367,2.9408834,52.754456,0.23317085,15.50661,77.00363,8.330017
41121,21907260.0,0.0,22.117035,19.773071,22.117035,22.207916,22.17215,21.584534,11.671478,11.670502,12.80014,12.801117,0.0,0.032077488,0.032077488,0.1688104,250.0,11.700012,0.0,0.0,85.589066,3278.2966,0.0001024404,0.0,52.759956,251.19281,9.203595e-10,30.000002,0.23296556,70.0,320.33752,279.53247,2.9344075,52.759956,0.23296504,15.453677,76.98118,8.330017
41122,21907320.0,0.0,22.11911,19.792755,22.11911,22.210815,22.172821,21.584198,11.673798,12.8888855,12.80014,12.801025,0.0,0.03207589,0.03207589,0.16864507,250.0,11.700012,0.0,0.0,85.48954,3273.1086,0.0001021536,0.0,52.765995,251.02351,0.13334002,30.000002,0.2327962,69.813324,320.12518,279.32614,2.9282055,52.765995,0.2327965,15.405461,76.96497,8.330017
41123,21907380.0,0.0,22.12149,19.812744,22.12149,22.213806,22.175018,21.583832,11.676147,12.336304,12.80014,12.800934,0.0,0.032074228,0.032074228,0.16852228,250.0,11.700012,0.0,0.0,85.42048,3268.6968,0.000101893354,0.0,52.772923,250.84988,0.36202008,30.000002,0.2326697,69.49317,319.95068,279.14105,2.922025,52.772923,0.2326704,15.361397,76.9562,8.330017
41124,21907440.0,0.0,22.123718,19.833008,22.123718,22.216858,22.175842,21.583466,11.678406,12.037872,12.80014,12.800842,0.0,0.032072823,0.032072823,0.16844247,250.0,11.700012,0.0,0.0,85.38212,3264.9521,0.00010165894,0.0,52.780533,250.67252,0.59077495,30.000002,0.23258659,69.17291,319.81503,278.97818,2.9159832,52.780533,0.23258777,15.321833,76.95443,8.330017
41125,21907500.0,0.0,22.125885,19.853485,22.125885,22.21991,22.175934,21.58313,11.680634,11.874054,12.80014,12.800751,0.0,0.032071617,0.032071617,0.16840555,250.0,11.700012,0.0,0.0,85.37427,3261.8716,0.00010144963,0.0,52.788704,250.49303,0.8196006,30.000002,0.23254672,68.85256,319.71848,278.83844,2.9100986,52.788704,0.23254843,15.286927,76.95957,8.330017
41126,21907560.0,0.0,22.12738,19.874146,22.12738,22.222015,22.175629,21.582947,11.682739,11.786072,12.80011,12.800659,0.0,0.03207123,0.03207123,0.16840272,250.0,11.700012,0.0,0.0,85.3831,3259.274,0.00010126386,0.0,52.7972,250.32469,1.0484562,30.000002,0.23254247,68.532166,319.6585,278.72626,2.904502,52.7972,0.23254487,15.256617,76.969536,8.330017
41127,21907620.0,0.0,22.128784,19.894958,22.128815,22.22409,22.17514,21.582794,11.684662,11.738342,12.80011,12.800568,0.0,0.032071356,0.032071356,0.16842729,250.0,11.700012,0.0,0.0,85.412415,3257.153,0.00010109911,0.0,52.80554,250.17242,1.277336,30.000002,0.23256654,68.21173,319.62994,278.64062,2.8994553,52.80554,0.23256971,15.231174,76.98301,8.330017
41128,21907680.0,0.0,22.130127,19.915863,22.130188,22.226105,22.17453,21.582642,11.686462,11.714172,12.80011,12.800476,0.0,0.032071594,0.032071594,0.16848063,250.0,11.700012,0.0,0.0,85.46138,3255.5208,0.00010095449,0.0,52.81372,250.03064,1.5062428,30.000002,0.23261937,67.89126,319.63147,278.57825,2.894739,52.81372,0.23262355,15.210101,77.0005,8.330017
41129,21907740.0,0.0,22.131409,19.936829,22.13147,22.227997,22.173859,21.582489,11.688171,11.701263,12.80011,12.8003845,0.0,0.032071933,0.032071933,0.16856028,250.0,11.700012,0.0,0.0,85.52858,3254.336,0.000100828525,0.0,52.82175,249.89871,1.7351989,30.000002,0.23269853,67.570724,319.6606,278.5373,2.8903172,52.82175,0.2327039,15.192966,77.02167,8.330017
41130,21907800.0,0.0,22.132599,19.957825,22.13266,22.229736,22.173157,21.582306,11.689758,11.694672,12.800079,12.8003235,0.0,0.032072313,0.032072313,0.16866429,250.0,11.700012,0.0,0.0,85.61252,3253.5605,0.000100719895,0.0,52.829597,249.77618,1.9641882,30.000002,0.2328018,67.25014,319.71533,278.51624,2.8861945,52.829597,0.2328087,15.179605,77.04621,8.330017
41131,21907860.0,0.0,22.133026,19.97879,22.133087,22.230377,22.172516,21.582336,11.691162,11.6927185,12.800079,12.800232,0.0,0.032073457,0.032073457,0.16878216,250.0,11.700012,0.0,0.0,85.69721,3252.9773,0.00010062672,0.0,52.83708,249.67621,2.193024,30.000002,0.23292011,66.92976,319.7919,278.51865,2.8825295,52.83708,0.2329289,15.169954,77.07178,8.330017
41132,21907920.0,0.0,22.1333,19.999695,22.133392,22.230835,22.171875,21.582367,11.692322,11.692108,12.800079,12.800171,0.0,0.032074984,0.032074984,0.16890447,250.0,11.700012,0.0,0.0,85.78574,3252.5466,0.00010054496,0.0,52.84374,249.60152,2.421927,30.000002,0.23304315,66.60931,319.88187,278.54053,2.8795705,52.84374,0.23305432,15.164001,77.09673,8.330017
