,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41133,21907980.0,0.0,22.13385,20.020538,22.133972,22.23117,22.173859,21.582367,11.693329,12.682617,12.800049,12.80011,0.0,0.03207651,0.03207651,0.16903214,250.0,11.700012,0.0,0.0,85.87721,3252.3433,0.00010047382,0.0,52.849613,249.54588,2.650493,30.000002,0.23317093,66.289314,319.9833,278.5779,2.8770974,52.849613,0.23318508,15.161128,77.121544,8.330017
41134,21908040.0,0.0,22.134277,20.041199,22.13443,22.231384,22.17569,21.582367,11.694183,12.232361,12.800049,12.800049,0.0,0.032077987,0.032077987,0.16916302,250.0,11.700012,0.0,0.0,85.970184,3252.2903,0.000100412166,0.0,52.854813,249.50589,2.8791194,30.000002,0.23330101,65.96924,320.09305,278.62726,2.8749266,52.854813,0.23331891,15.160319,77.14606,8.330017
41135,21908100.0,0.0,22.13443,20.061707,22.134644,22.231445,22.176361,21.582397,11.694855,11.996429,12.800049,12.799988,0.0,0.032079328,0.032079328,0.16929452,250.0,11.700012,0.0,0.0,86.06304,3252.2805,0.00010035789,0.0,52.859325,249.48006,3.1074464,30.000002,0.23343055,65.649574,320.20804,278.6861,2.8732321,52.859325,0.23345315,15.162113,77.16995,8.330017
41136,21908160.0,0.0,22.133759,20.082,22.134003,22.230438,22.176483,21.58258,11.695343,11.858704,12.800049,12.799957,0.0,0.03208123,0.03208123,0.16941603,250.0,11.700012,0.0,0.0,86.140396,3252.101,0.000100307356,0.0,52.86315,249.47713,3.3358297,30.000002,0.23354998,65.329834,320.32285,278.75494,2.872029,52.86315,0.23357852,15.165763,77.191086,8.330017
41137,21908220.0,0.0,22.132935,20.10205,22.13324,22.22934,22.17627,21.582733,11.695557,11.784119,12.800018,12.799927,0.0,0.032083377,0.032083377,0.16951987,250.0,11.700012,0.0,0.0,86.20622,3251.75,0.00010025789,0.0,52.865864,249.50026,3.563688,30.000002,0.23365079,65.01084,320.4307,278.8312,2.8715808,52.865864,0.2336867,15.171437,77.20807,8.330017
41138,21908280.0,0.0,22.132019,20.121765,22.132385,22.22815,22.175873,21.582916,11.695618,11.74295,12.800018,12.799896,0.0,0.032085318,0.032085318,0.16960764,250.0,11.700012,0.0,0.0,86.25982,3251.2473,0.00010020814,0.0,52.867634,249.53961,3.7912645,30.000002,0.2337333,64.69223,320.52896,278.9088,2.8715363,52.867634,0.23377837,15.17811,77.2217,8.330017
41139,21908340.0,0.0,22.131012,20.141174,22.13147,22.226929,22.175385,21.583069,11.695557,11.721069,12.800018,12.799866,0.0,0.03208707,0.03208707,0.16967762,250.0,11.700012,0.0,0.0,86.30074,3250.5676,0.00010015681,0.0,52.86858,249.59236,4.0184474,30.000002,0.23379537,64.374176,320.61502,278.98492,2.871839,52.86858,0.23385188,15.185203,77.23186,8.330017
41140,21908400.0,0.0,22.129913,20.160187,22.130524,22.225647,22.174805,21.583252,11.695374,11.709412,12.799988,12.799866,0.0,0.03208855,0.03208855,0.16972923,250.0,11.700012,0.0,0.0,86.3287,3249.6943,0.000100102785,0.0,52.868813,249.65485,4.244845,30.000002,0.2338359,64.05722,320.68698,279.05676,2.872423,52.868813,0.23390646,15.192331,77.23863,8.330017
41141,21908460.0,0.0,22.128204,20.178802,22.128937,22.22348,22.174286,21.583557,11.695038,11.702972,12.799988,12.799866,0.0,0.032090403,0.032090403,0.16975413,250.0,11.700012,0.0,0.0,86.33059,3248.4473,0.00010004413,0.0,52.868317,249.73541,4.4707093,30.000002,0.23384729,63.741005,320.7411,279.12585,2.8733573,52.868317,0.23393513,15.19915,77.240295,8.330017
41142,21908520.0,0.0,22.126465,20.19693,22.12735,22.221344,22.173737,21.583862,11.69455,11.699036,12.799988,12.799866,0.0,0.0320923,0.0320923,0.16974725,250.0,11.700012,0.0,0.0,86.31146,3246.8389,9.997834e-05,0.0,52.866875,249.83348,4.696555,30.000002,0.23382297,63.424828,320.7718,279.18848,2.8747914,52.866875,0.23393205,15.205555,77.23605,8.330017
41143,21908580.0,0.0,22.124725,20.2146,22.125824,22.2193,22.173187,21.584167,11.693909,11.767761,12.799988,12.799896,0.0,0.032093897,0.032093897,0.16970642,250.0,11.700012,0.0,0.0,86.26866,3244.8467,9.990376e-05,53.10492,52.864475,249.9431,4.918918,30.000002,0.23375987,63.113518,320.77438,279.23917,2.8765635,52.864475,0.23389442,15.210862,77.225876,8.330017
41144,21908640.0,0.0,22.123444,20.23172,22.124786,22.217316,22.176178,21.584503,11.693268,12.513397,12.799957,12.799927,0.0,0.032095194,0.032095194,0.16964209,250.0,11.700012,0.0,0.0,86.20976,3242.6865,9.9822886e-05,0.0,52.861584,250.05637,5.142067,30.000002,0.23366706,62.801105,320.75595,279.27863,2.8783436,52.861584,0.2338327,15.214435,77.21185,8.330017
41145,21908700.0,0.0,22.12201,20.24826,22.123657,22.215454,22.177643,21.584808,11.692596,12.141449,12.799957,12.799957,0.0,0.032096144,0.032096144,0.16955091,250.0,11.700012,0.0,0.0,86.132774,3240.1926,9.973413e-05,0.0,52.858246,250.1707,5.364262,30.000002,0.2335403,62.490036,320.7124,279.30316,2.8801837,52.858246,0.23374343,15.216015,77.19359,8.330017
41146,21908760.0,0.0,22.119904,20.26416,22.121857,22.21283,22.178192,21.585236,11.6918335,11.936096,12.799957,12.799988,0.0,0.03209739,0.03209739,0.16942671,250.0,11.700012,0.0,0.0,86.02604,3237.2012,9.963598e-05,0.0,52.854465,250.29431,5.5847325,30.000002,0.23337388,62.181377,320.64215,279.31546,2.882234,52.854465,0.23362176,15.215911,77.16965,8.330017
41147,21908820.0,0.0,22.117737,20.27945,22.120117,22.210419,22.178253,21.585693,11.6909485,11.819611,12.799957,12.800018,0.0,0.03209864,0.03209864,0.16926661,250.0,11.700012,0.0,0.0,85.89642,3233.7705,9.9526944e-05,0.0,52.850044,250.427,5.8040137,30.000002,0.23316303,61.874382,320.54193,279.31332,2.8846292,52.850044,0.23346415,15.214107,77.13959,8.330017
41148,21908880.0,0.0,22.115631,20.294006,22.11847,22.208252,22.17804,21.586151,11.690033,11.75415,12.799957,12.800079,0.0,0.03209951,0.03209951,0.16907603,250.0,11.700012,0.0,0.0,85.74634,3229.974,9.940746e-05,0.0,52.845173,250.55931,6.0219884,30.000002,0.23291107,61.569214,320.413,279.2932,2.8870666,52.845173,0.23327531,15.209977,77.104744,8.330017
41149,21908940.0,0.0,22.113617,20.30783,22.116974,22.206299,22.177612,21.586578,11.689148,11.724762,12.799957,12.80011,0.0,0.032100063,0.032100063,0.16885675,250.0,11.700012,0.0,0.0,85.57735,3225.8396,9.9277844e-05,0.0,52.83998,250.68855,6.233305,30.000002,0.2326206,61.273373,320.25632,279.2544,2.8894615,52.83998,0.23305713,15.20323,77.06548,8.330017
41150,21909000.0,0.0,22.111664,20.320892,22.115662,22.20462,22.177124,21.587036,11.688293,11.707977,12.799957,12.800171,0.0,0.032100197,0.032100197,0.16861324,250.0,11.700012,0.0,0.0,85.39315,3221.4167,9.913893e-05,0.0,52.834755,250.8093,6.446261,30.000002,0.23229158,60.975235,320.07422,279.19574,2.8916965,52.834755,0.23281386,15.193579,77.022865,8.330017
41151,21909060.0,0.0,22.109222,20.33313,22.113922,22.202332,22.176605,21.587616,11.6874695,11.699463,12.799957,12.800232,0.0,0.03210067,0.03210067,0.1683352,250.0,11.700012,0.0,0.0,85.179,3216.513,9.898876e-05,0.0,52.829384,250.93115,6.6507263,30.000002,0.23191845,60.688984,319.86203,279.11856,2.8938923,52.829384,0.23253678,15.180691,76.974625,8.330017
41152,21909120.0,0.0,22.106873,20.344513,22.112396,22.200409,22.176086,21.588196,11.686615,11.694214,12.799957,12.800293,0.0,0.032101016,0.032101016,0.16802858,250.0,11.700012,0.0,0.0,84.94771,3211.2783,9.882883e-05,0.0,52.823776,251.05194,6.855665,30.000002,0.23150082,60.402073,319.6239,279.02426,2.896132,52.823776,0.23223086,15.165239,76.92188,8.330017
41153,21909180.0,0.0,22.104767,20.355011,22.111237,22.198944,22.175537,21.588776,11.685883,11.691132,12.799957,12.8003235,0.0,0.032100905,0.032100905,0.16769497,250.0,11.700012,0.0,0.0,84.70036,3205.751,9.8658245e-05,0.0,52.818245,251.15883,7.0567327,30.000002,0.23104043,60.120575,319.35654,278.90494,2.8980873,52.818245,0.231897,15.145974,76.86551,8.330017
41154,21909240.0,0.0,22.102936,20.364563,22.110443,22.197845,22.176208,21.589325,11.685242,12.947876,12.799957,12.8003845,0.0,0.032100458,0.032100458,0.16734906,250.0,11.700012,0.0,0.0,84.44654,3200.1174,9.848225e-05,0.0,52.81298,251.25214,7.255315,30.000002,0.23055023,59.842556,319.07388,278.7693,2.8997517,52.81298,0.23155014,15.124149,76.8078,8.330017
41155,21909300.0,0.0,22.10141,20.373138,22.110107,22.19696,22.178833,21.589905,11.684723,12.381897,12.799988,12.800446,0.0,0.03209983,0.03209983,0.16699634,250.0,11.700012,0.0,0.0,84.18915,3194.4912,9.8304015e-05,0.0,52.807903,251.33632,7.450342,30.000002,0.2300354,59.56952,318.7829,278.62354,2.9011023,52.807903,0.23119615,15.100183,76.74937,8.330017
41156,21909360.0,0.0,22.099121,20.380707,22.1091,22.195343,22.179962,21.590607,11.684235,12.0763855,12.799988,12.800507,0.0,0.03209972,0.03209972,0.16662332,250.0,11.700012,0.0,0.0,83.91097,3188.5168,9.8120014e-05,0.0,52.80305,251.41792,7.638392,30.000002,0.22948658,59.30625,318.47495,278.46512,2.9023304,52.80305,0.23082292,15.073636,76.687675,8.330017
41157,21909420.0,0.0,22.096802,20.387207,22.108246,22.194183,22.180359,21.591309,11.683746,11.903839,12.799988,12.800537,0.0,0.03209958,0.03209958,0.16623159,250.0,11.700012,0.0,0.0,83.62347,3182.3176,9.793022e-05,0.0,52.79814,251.49721,7.82914,30.000002,0.2288936,59.039204,318.15076,278.29443,2.9036322,52.79814,0.2304309,15.045402,76.62303,8.330017
41158,21909480.0,0.0,22.094666,20.39264,22.107635,22.19342,22.180298,21.59201,11.683319,11.808258,12.799988,12.800598,0.0,0.032099202,0.032099202,0.16582917,250.0,11.700012,0.0,0.0,83.33071,3176.0251,9.7736236e-05,0.0,52.793373,251.56422,8.004412,30.000002,0.22828433,58.793823,317.81387,278.1093,2.9047017,52.793373,0.23002769,15.015038,76.55705,8.330017
41159,21909540.0,0.0,22.09253,20.396912,22.10727,22.193054,22.180054,21.592712,11.683044,11.751953,12.799988,12.800629,0.0,0.032098416,0.032098416,0.1654215,250.0,11.700012,0.0,0.0,83.03711,3169.681,9.753997e-05,0.0,52.788956,251.61726,8.188328,30.000002,0.22763391,58.53634,317.4687,277.9116,2.9054425,52.788956,0.22961843,14.982616,76.490906,8.330017
41160,21909600.0,0.0,22.090576,20.399994,22.107178,22.193085,22.179657,21.593414,11.682892,11.720032,12.799988,12.800659,0.0,0.032097366,0.032097366,0.16501401,250.0,11.700012,0.0,0.0,82.74618,3163.374,9.7342956e-05,0.0,52.785034,251.65224,8.360724,30.000002,0.22697373,58.294987,317.11877,277.70187,2.9058008,52.785034,0.2292088,14.948265,76.42548,8.330017
41161,21909660.0,0.0,22.07904,20.402191,22.09195,22.22815,22.180115,21.595612,11.359283,11.672363,12.783966,12.828278,0.0,0.03472852,0.03472852,0.1047577,250.0,11.700012,0.0,0.0,16.256613,2694.6619,9.213891e-05,0.0,51.270027,325.77295,8.428873,30.000002,0.17297731,58.199577,299.61792,288.6122,3.952098,51.270027,0.17427054,12.35481,62.468094,8.330017
41162,21909720.0,0.0,22.093262,20.403809,22.10434,22.30951,22.180176,21.597992,11.034943,11.439148,12.782776,12.834595,0.0,0.033789914,0.033789914,0.07192244,250.0,11.700012,0.0,0.0,0.0,2263.2842,8.249952e-05,0.0,50.157845,338.21805,8.56988,30.000002,0.13858563,58.002167,284.06946,271.85727,4.880947,50.157845,0.13947913,10.543617,53.967636,8.330017
41163,21909780.0,0.0,22.130615,20.404846,22.142334,22.410828,22.180908,21.601593,10.970367,11.217194,12.794128,12.827637,0.0,0.032608088,0.032608088,0.06204696,250.0,11.700012,0.0,0.0,0.0,2036.3923,7.349935e-05,0.0,49.92725,321.10327,8.745034,30.000002,0.12637237,57.756954,273.9977,254.99956,4.9069386,49.92725,0.1272285,9.395891,51.364666,8.330017
41164,21909840.0,0.0,22.171783,20.405304,22.184692,22.519073,22.182098,21.606018,11.0546875,11.115692,12.802185,12.82605,0.0,0.031970546,0.031970546,0.056499593,250.0,11.700012,0.0,0.0,0.0,1899.5056,6.652412e-05,0.0,50.055946,304.6398,8.917667,30.000002,0.119535446,57.51527,267.10196,242.35764,4.5733786,50.055946,0.12041039,8.129485,49.929073,8.330017
41165,21909900.0,0.0,22.216125,20.405273,22.230621,22.631104,22.187286,21.61087,11.1805725,12.756958,12.805695,12.822693,0.0,0.031635284,0.031635284,0.05321188,250.0,11.700012,0.0,0.0,0.0,1809.5405,6.127349e-05,0.0,50.31855,290.88132,9.089289,30.000002,0.115528345,57.274998,262.36395,233.02518,4.1869245,50.31855,0.11645818,7.074653,49.17449,8.330017
41166,21909960.0,0.0,22.258545,20.404694,22.275024,22.736359,22.193298,21.615875,11.312592,12.076141,12.806702,12.818726,0.0,0.031494718,0.031494718,0.051255673,250.0,11.700012,0.0,0.0,0.0,1752.6895,5.759565e-05,0.0,50.628437,279.99142,9.261651,30.000002,0.11321527,57.033688,259.12512,226.23659,3.8198438,50.628437,0.114226334,6.2370515,48.853928,8.330017
41167,21910020.0,0.0,22.301636,20.403656,22.320404,22.84259,22.197815,21.620972,11.431427,11.75943,12.8063965,12.814728,0.0,0.03147084,0.03147084,0.050157554,250.0,11.700012,0.0,0.0,0.0,1720.6592,5.5214125e-05,0.0,50.936836,271.593,9.433196,30.000002,0.11197167,56.79353,256.9256,221.36337,3.5059955,50.936836,0.11308488,5.6005898,48.77933,8.330017
41168,21910080.0,0.0,22.345367,20.40216,22.36676,22.949127,22.20163,21.626007,11.528137,11.63443,12.80542,12.811157,0.0,0.031512797,0.031512797,0.04958778,250.0,11.700012,0.0,0.0,0.0,1706.604,5.3817905e-05,0.0,51.21744,265.26465,9.605879,30.000002,0.11136775,56.551773,255.44347,217.91545,3.2584429,51.21744,0.112602696,5.135301,48.826912,8.330017
41169,21910140.0,0.0,22.389435,20.400177,22.413818,23.055511,22.205109,21.630981,11.600861,11.60437,12.80423,12.808105,0.0,0.031586755,0.031586755,0.049327854,250.0,11.700012,0.0,0.0,0.0,1704.8073,5.3120515e-05,0.0,51.457912,260.599,9.773807,30.000002,0.11112417,56.316673,254.45486,215.51436,3.0764673,51.457912,0.11249366,4.8089724,48.924835,8.330017
41170,21910200.0,0.0,22.433594,20.397797,22.461212,23.161469,22.208496,21.635864,11.652496,11.61441,12.803101,12.805664,0.0,0.03167046,0.03167046,0.04923568,250.0,11.700012,0.0,0.0,0.0,1710.7617,5.288682e-05,0.0,51.65505,257.21664,9.938171,30.000002,0.111056015,56.08656,253.7996,213.86101,2.949804,51.65505,0.11257098,4.588367,49.033104,8.330017
41171,21910260.0,0.0,22.473206,20.39502,22.504333,23.25592,22.212067,21.64093,11.6875305,11.639465,12.802155,12.803833,0.0,0.031752292,0.031752292,0.049233966,250.0,11.700012,0.0,0.0,0.0,1721.1549,5.2956042e-05,0.0,51.811607,254.81187,10.102116,30.000002,0.111061394,55.85704,253.3737,212.74574,2.8658054,51.811607,0.11273459,4.4448833,49.134457,8.330017
41172,21910320.0,0.0,22.512238,20.391846,22.547241,23.349823,22.215637,21.645905,11.710144,11.666321,12.801453,12.80249,0.0,0.031825706,0.031825706,0.049274318,250.0,11.700012,0.0,0.0,0.0,1734.1101,5.3210806e-05,0.0,51.93248,253.13501,10.267076,30.000002,0.11107824,55.626095,253.10292,212.00922,2.8131495,51.93248,0.112923004,4.3560414,49.220867,8.330017
41173,21910380.0,0.0,22.551025,20.388306,22.590027,23.443146,22.219208,21.650787,11.72406,11.689117,12.800934,12.801575,0.0,0.031887468,0.031887468,0.04932914,250.0,11.700012,0.0,0.0,0.0,1748.4215,5.357758e-05,0.0,52.02271,252.0007,10.419558,30.000002,0.11108763,55.41262,252.9375,211.53984,2.7820334,52.02271,0.11310222,4.303935,49.28965,8.330017
41174,21910440.0,0.0,22.589142,20.38443,22.63269,23.535889,22.222778,21.65561,11.732208,11.706421,12.800568,12.800964,0.0,0.031937193,0.031937193,0.049383577,250.0,11.700012,0.0,0.0,0.0,1763.1654,5.400339e-05,0.0,52.08872,251.24625,10.58037,30.000002,0.11105253,55.18748,252.83958,211.2474,2.7649057,52.08872,0.113256715,4.2752743,49.342144,8.330017
41175,21910500.0,0.0,22.626831,20.380219,22.67514,23.628113,22.226318,21.6604,11.736877,11.719116,12.8003235,12.800537,0.0,0.03197712,0.03197712,0.049432263,250.0,11.700012,0.0,0.0,0.0,1777.8579,5.4453474e-05,0.0,52.137928,250.73026,10.736014,30.000002,0.11098715,54.969578,252.78062,211.0605,2.755947,52.137928,0.1133857,4.2601686,49.382324,8.330017
41176,21910560.0,0.0,22.660889,20.375732,22.71405,23.709412,22.233398,21.664978,11.738861,12.681335,12.80014,12.800262,0.0,0.032007724,0.032007724,0.049472906,250.0,11.700012,0.0,0.0,0.0,1791.9745,5.4912132e-05,0.0,52.172737,250.40324,10.8833885,30.000002,0.11089542,54.763256,252.75032,210.95364,2.7532334,52.172737,0.11348786,4.2552958,49.41143,8.330017
41177,21910620.0,0.0,22.693756,20.370972,22.752197,23.790222,22.239197,21.669556,11.739136,12.253235,12.800049,12.800079,0.0,0.032030653,0.032030653,0.049504943,250.0,11.700012,0.0,0.0,0.0,1805.4546,5.5363085e-05,0.0,52.197052,250.1998,11.033443,30.000002,0.11076662,54.55318,252.7367,210.89542,2.7543716,52.197052,0.113565944,4.2567472,49.432056,8.330017
41178,21910680.0,0.0,22.725769,20.365936,22.789825,23.870575,22.243866,21.674072,11.738464,12.020142,12.799988,12.799957,0.0,0.03204745,0.03204745,0.049529262,250.0,11.700012,0.0,0.0,0.0,1818.3302,5.5800614e-05,0.0,52.213676,250.07863,11.1838455,30.000002,0.11060764,54.342617,252.73286,210.86734,2.7574825,52.213676,0.113623984,4.261431,49.4463,8.330017
41179,21910740.0,0.0,22.757324,20.360657,22.827057,23.95047,22.247925,21.678558,11.737305,11.891785,12.799957,12.799927,0.0,0.03205953,0.03205953,0.0495472,250.0,11.700012,0.0,0.0,0.0,1830.6421,5.6221612e-05,0.0,52.22484,250.01013,11.32389,30.000002,0.11043882,54.146553,252.73428,210.85683,2.761505,52.22484,0.11366616,4.2676053,49.45591,8.330017
41180,21910800.0,0.0,22.788086,20.355164,22.864014,24.029938,22.251648,21.683014,11.735901,11.819824,12.799927,12.799896,0.0,0.032068096,0.032068096,0.049560122,250.0,11.700012,0.0,0.0,0.0,1842.3813,5.6624678e-05,0.0,52.232243,249.97368,11.468541,30.000002,0.11024234,53.94404,252.7382,210.8556,2.7658935,52.232243,0.11369626,4.2743754,49.462288,8.330017
41181,21910860.0,0.0,22.815155,20.349487,22.897003,24.100067,22.255035,21.687378,11.734283,11.78302,12.799927,12.799866,0.0,0.032073785,0.032073785,0.049568824,250.0,11.700012,0.0,0.0,0.0,1853.2471,5.7006313e-05,0.0,52.236736,249.95937,11.599545,30.000002,0.11004957,53.760635,252.74316,210.85988,2.770565,52.236736,0.11371638,4.2815742,49.46615,8.330017
41182,21910920.0,0.0,22.841278,20.343628,22.929535,24.16977,22.2583,21.69168,11.732574,11.761841,12.799927,12.799866,0.0,0.03207762,0.03207762,0.049574725,250.0,11.700012,0.0,0.0,0.0,1863.4775,5.7366513e-05,0.0,52.239532,249.95518,11.735495,30.000002,0.1098347,53.570305,252.74812,210.86554,2.7753172,52.239532,0.11372997,4.2889347,49.46853,8.330017
41183,21910980.0,0.0,22.866974,20.337646,22.961884,24.239075,22.261505,21.695984,11.730957,11.749359,12.799927,12.799866,0.0,0.032080162,0.032080162,0.049578637,250.0,11.700012,0.0,0.0,0.0,1873.2238,5.770743e-05,0.0,52.24122,249.95634,11.868967,30.000002,0.10961215,53.383446,252.75269,210.87129,2.7797015,52.24122,0.11373897,4.2957416,49.46994,8.330017
41184,21911040.0,0.0,22.891998,20.331512,22.99405,24.308044,22.264648,21.700287,11.729462,11.740906,12.799927,12.799866,0.0,0.032081965,0.032081965,0.049581416,250.0,11.700012,0.0,0.0,0.0,1882.5905,5.803416e-05,0.0,52.242313,249.95932,12.007074,30.000002,0.10937145,53.190094,252.75684,210.87645,2.7837715,52.242313,0.113745354,4.302052,49.47084,8.330017
41185,21911100.0,0.0,22.917175,20.325256,23.026031,24.376648,22.267792,21.70456,11.728088,11.735657,12.799927,12.799896,0.0,0.032083128,0.032083128,0.049583208,250.0,11.700012,0.0,0.0,0.0,1891.6188,5.8345355e-05,0.0,52.242905,249.96385,12.129527,30.000002,0.10915051,53.018658,252.76044,210.88112,2.7874475,52.242905,0.113749474,4.3077517,49.471306,8.330017
41186,21911160.0,0.0,22.938782,20.318909,23.05478,24.437408,22.270935,21.70874,11.726746,11.826508,12.799927,12.799896,0.0,0.032083876,0.032083876,0.049584344,250.0,11.700012,0.0,0.0,0.0,1899.9994,5.8641373e-05,50.40241,52.24321,249.96822,12.256267,30.000002,0.108914256,52.84123,252.7636,210.88483,2.7910388,52.24321,0.113752104,4.3132834,49.471527,8.330017
41187,21911220.0,0.0,22.960663,20.3125,23.084137,24.497925,22.277466,21.71289,11.725403,12.520203,12.799927,12.799896,0.0,0.032084372,0.032084372,0.049585093,250.0,11.700012,0.0,0.0,0.0,1908.0889,5.8924514e-05,0.0,52.24336,249.97217,12.383201,30.000002,0.108671084,52.663517,252.76643,210.88783,2.7945778,52.24336,0.11375385,4.318771,49.471615,8.330017
41188,21911280.0,0.0,22.981873,20.30606,23.113007,24.558105,22.282532,21.717041,11.724182,12.158661,12.799927,12.799896,0.0,0.03208467,0.03208467,0.04958553,250.0,11.700012,0.0,0.0,0.0,1915.8417,5.919448e-05,0.0,52.24338,249.97557,12.508054,30.000002,0.10842594,52.488728,252.76894,210.89015,2.7977643,52.24338,0.113754876,4.32371,49.471603,8.330017
41189,21911340.0,0.0,23.002747,20.299591,23.141388,24.61792,22.28659,21.721191,11.7230835,11.971436,12.799957,12.799896,0.0,0.032084826,0.032084826,0.049585756,250.0,11.700012,0.0,0.0,0.0,1923.2698,5.9450846e-05,0.0,52.243336,249.97841,12.6257,30.000002,0.10819002,52.32402,252.77112,210.89189,2.8006508,52.243336,0.11375542,4.3281803,49.471535,8.330017
41190,21911400.0,0.0,23.022705,20.29309,23.169556,24.67746,22.290253,21.725311,11.722015,11.857819,12.799957,12.799927,0.0,0.032084912,0.032084912,0.049585868,250.0,11.700012,0.0,0.0,0.0,1930.3901,5.969691e-05,0.0,52.243267,249.9804,12.751852,30.000002,0.10793231,52.147408,252.77318,210.89307,2.803385,52.243267,0.113755696,4.332406,49.471447,8.330017
41191,21911460.0,0.0,23.040497,20.286621,23.194733,24.730072,22.29358,21.72934,11.721008,11.798462,12.799957,12.799927,0.0,0.03208496,0.03208496,0.04958593,250.0,11.700012,0.0,0.0,0.0,1937.0514,5.9930564e-05,0.0,52.24318,249.98233,12.860457,30.000002,0.10770673,51.99536,252.775,210.89413,2.8060434,52.24318,0.11375586,4.336504,49.471348,8.330017
41192,21911520.0,0.0,23.057037,20.280182,23.219604,24.78241,22.296783,21.733337,11.719971,11.763123,12.799957,12.799927,0.0,0.032084968,0.032084968,0.049585927,250.0,11.700012,0.0,0.0,0.0,1943.3313,6.0152906e-05,0.0,52.243088,249.98332,12.98306,30.000002,0.107448466,51.82372,252.77678,210.89464,2.8087573,52.243088,0.11375587,4.340694,49.471252,8.330017
41193,21911580.0,0.0,23.073578,20.273834,23.244324,24.834503,22.299896,21.737335,11.718994,11.742493,12.799957,12.799927,0.0,0.032084975,0.032084975,0.049585927,250.0,11.700012,0.0,0.0,0.0,1949.3801,6.0364786e-05,0.0,52.243008,249.98422,13.098465,30.000002,0.10720213,51.662148,252.77849,210.89511,2.8113084,52.243008,0.11375588,4.3446565,49.471165,8.330017
41194,21911640.0,0.0,23.090546,20.267517,23.26886,24.886261,22.302917,21.741333,11.71814,11.7323,12.799957,12.799927,0.0,0.032084975,0.032084975,0.049585924,250.0,11.700012,0.0,0.0,0.0,1955.2589,6.0566235e-05,0.0,52.242912,249.98523,13.200294,30.000002,0.10698252,51.519592,252.78003,210.89561,2.8134708,52.242912,0.11375588,4.348022,49.471073,8.330017
41195,21911700.0,0.0,23.10675,20.261322,23.293213,24.937653,22.305908,21.7453,11.717407,11.726685,12.799957,12.799927,0.0,0.032084964,0.032084964,0.049585897,250.0,11.700012,0.0,0.0,0.0,1960.8425,6.0757e-05,0.0,52.242832,249.98567,13.30931,30.000002,0.10674522,51.366966,252.78156,210.89581,2.815418,52.242832,0.11375583,4.3510313,49.47099,8.330017
41196,21911760.0,0.0,23.120575,20.255249,23.315094,24.983032,22.30896,21.749207,11.716614,11.722534,12.799957,12.799927,0.0,0.032084953,0.032084953,0.049585875,250.0,11.700012,0.0,0.0,0.0,1966.076,6.094139e-05,0.0,52.242756,249.98601,13.417193,30.000002,0.106508546,51.215927,252.78307,210.89597,2.8174498,52.242756,0.113755785,4.354153,49.470913,8.330017
41197,21911820.0,0.0,23.134247,20.249298,23.337006,25.028198,22.31314,21.753082,11.71582,12.944885,12.799957,12.799927,0.0,0.032084942,0.032084942,0.049585856,250.0,11.700012,0.0,0.0,0.0,1971.0818,6.111722e-05,0.0,52.242683,249.98624,13.524793,30.000002,0.10627084,51.06529,252.78458,210.89606,2.8195412,52.242683,0.11375575,4.357388,49.47084,8.330017
41198,21911880.0,0.0,23.148376,20.24353,23.359436,25.07312,22.319244,21.756927,11.715118,12.399536,12.799957,12.799957,0.0,0.03208493,0.03208493,0.049585838,250.0,11.700012,0.0,0.0,0.0,1975.9896,6.1285915e-05,0.0,52.24262,249.98642,13.630848,30.000002,0.10603522,50.916817,252.78606,210.89612,2.821389,52.24262,0.11375571,4.360269,49.47077,8.330017
41199,21911940.0,0.0,23.161896,20.237946,23.381348,25.117828,22.323914,21.760773,11.714447,12.089478,12.799957,12.799957,0.0,0.032084927,0.032084927,0.049585827,250.0,11.700012,0.0,0.0,0.0,1980.6969,6.14477e-05,0.0,52.242554,249.98654,13.73674,30.000002,0.105798915,50.768566,252.78752,210.89616,2.8230832,52.242554,0.11375568,4.3628836,49.47071,8.330017
41200,21912000.0,0.0,23.175201,20.232574,23.402924,25.162292,22.32782,21.764618,11.713837,11.918304,12.799988,12.799957,0.0,0.032084916,0.032084916,0.04958581,250.0,11.700012,0.0,0.0,0.0,1985.244,6.160274e-05,0.0,52.242493,249.9867,13.839237,30.000002,0.1055694,50.62507,252.78897,210.89622,2.8246696,52.242493,0.11375564,4.365343,49.47065,8.330017
41201,21912060.0,0.0,23.18631,20.227386,23.42212,25.201355,22.331299,21.768372,11.713226,11.824921,12.799988,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1989.4412,6.175069e-05,0.0,52.242435,249.98686,13.9399605,30.000002,0.10534335,50.484055,252.7904,210.8963,2.8262758,52.242435,0.11375562,4.367803,49.47059,8.330017
41202,21912120.0,0.0,23.19696,20.222473,23.44104,25.240204,22.334564,21.772125,11.712555,11.772858,12.799957,12.799957,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1993.3927,6.189061e-05,0.0,52.242382,249.98697,14.041728,30.000002,0.10511465,50.341583,252.79184,210.89633,2.8280168,52.242382,0.113755606,4.3704934,49.470535,8.330017
41203,21912180.0,0.0,23.20813,20.217834,23.459808,25.278809,22.337646,21.775848,11.711975,11.747009,12.799988,12.799957,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,1997.2523,6.202343e-05,0.0,52.24232,249.98738,14.13255,30.000002,0.10491051,50.214428,252.79318,210.89655,2.8295152,52.24232,0.113755606,4.372838,49.470478,8.330017
41204,21912240.0,0.0,23.21875,20.21347,23.478424,25.3172,22.340637,21.779572,11.711456,11.732513,12.799988,12.799957,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,2000.942,6.215032e-05,0.0,52.24227,249.98752,14.228925,30.000002,0.10469392,50.079506,252.79456,210.89659,2.830844,52.24227,0.11375557,4.374893,49.47043,8.330017
41205,21912300.0,0.0,23.228943,20.209412,23.496979,25.355408,22.343628,21.783295,11.710968,11.723175,12.799988,12.799957,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2004.4889,6.2272404e-05,0.0,52.242226,249.98744,14.330207,30.000002,0.10446664,49.93771,252.79594,210.89651,2.832129,52.242226,0.11375551,4.376878,49.470383,8.330017
41206,21912360.0,0.0,23.238068,20.205688,23.51352,25.388794,22.34665,21.786926,11.71048,11.717865,12.799988,12.799957,0.0,0.032084882,0.032084882,0.049585745,250.0,11.700012,0.0,0.0,0.0,2007.8154,6.238872e-05,0.0,52.242184,249.98782,14.418465,30.000002,0.104268946,49.814148,252.79726,210.89671,2.8333998,52.242184,0.11375551,4.3788376,49.470337,8.330017
41207,21912420.0,0.0,23.246674,20.202332,23.529816,25.421906,22.34961,21.790527,11.709991,11.714935,12.799988,12.799957,0.0,0.03208487,0.03208487,0.04958573,250.0,11.700012,0.0,0.0,0.0,2010.9296,6.249768e-05,0.0,52.24214,249.98796,14.510939,30.000002,0.10406242,49.684685,252.79857,210.89676,2.834644,52.24214,0.11375547,4.3807616,49.470303,8.330017
41208,21912480.0,0.0,23.255707,20.19934,23.5466,25.454926,22.354767,21.794128,11.709564,12.757111,12.799988,12.799957,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,2014.0016,6.2603096e-05,0.0,52.24211,249.98805,14.603801,30.000002,0.103855714,49.55468,252.79987,210.89679,2.8357985,52.24211,0.11375542,4.3825583,49.47027,8.330017
41209,21912540.0,0.0,23.264862,20.196716,23.563568,25.487793,22.360352,21.79773,11.7091675,12.279388,12.799988,12.799957,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2017.0392,6.270576e-05,0.0,52.24208,249.98817,14.696392,30.000002,0.10365052,49.42505,252.80116,210.89682,2.8368256,52.24208,0.11375538,4.3841515,49.47024,8.330017
41210,21912600.0,0.0,23.273773,20.19455,23.580078,25.520477,22.364685,21.80133,11.708801,12.0208435,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,2019.967,6.280436e-05,0.0,52.242058,249.98833,14.787054,30.000002,0.10345059,49.298126,252.80244,210.89688,2.837783,52.242058,0.11375534,4.3856287,49.470215,8.330017
41211,21912660.0,0.0,23.280975,20.19278,23.594574,25.548859,22.368408,21.80484,11.708405,11.878693,12.799988,12.799988,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,2022.6472,6.2898485e-05,0.0,52.242043,249.9885,14.87608,30.000002,0.10325535,49.17349,252.8037,210.89694,2.838787,52.242043,0.1137553,4.3871636,49.470196,8.330017
41212,21912720.0,0.0,23.28891,20.191467,23.60968,25.577057,22.371765,21.80835,11.708038,11.80127,12.799988,12.799927,0.0,0.032079972,0.032079972,0.04965005,250.0,11.700012,0.0,0.0,0.32592708,2025.5687,6.298816e-05,0.0,52.242268,249.91335,14.960858,30.000002,0.103115566,49.0548,252.80748,210.88968,2.8404424,52.242268,0.11380908,4.3918557,49.496716,8.330017
41213,21912780.0,0.0,23.303162,20.190643,23.632935,25.604706,22.374939,21.81186,11.712097,11.759155,12.80014,12.799591,0.0,0.032060947,0.032060947,0.050173827,250.0,11.700012,0.0,0.0,0.95523465,2033.9165,6.314745e-05,0.0,52.25188,249.43858,15.047906,30.000002,0.10333066,48.93293,252.87299,210.92699,2.8288858,52.25188,0.11429468,4.4222803,49.707336,8.330017
41214,21912840.0,0.0,23.320862,20.190338,23.660034,25.631256,22.37799,21.815369,11.720398,11.7388,12.800354,12.799408,0.0,0.0320463,0.0320463,0.050953753,250.0,11.700012,0.0,0.0,1.8444804,2047.3043,6.343062e-05,0.0,52.27034,248.84857,15.125835,30.000002,0.10378368,48.82383,253.00272,211.05632,2.806122,52.27034,0.115044914,4.455439,50.018345,8.330017
41215,21912900.0,0.0,23.342987,20.190521,23.691956,25.656433,22.381042,21.818878,11.730804,11.732605,12.800507,12.799133,0.0,0.03203073,0.03203073,0.052054167,250.0,11.700012,0.0,0.0,2.979615,2066.0178,6.384191e-05,0.0,52.295715,248.11345,15.190341,30.000002,0.10452651,48.733524,253.21008,211.29236,2.778039,52.295715,0.116114035,4.5057507,50.457912,8.330017
41216,21912960.0,0.0,23.366516,20.191254,23.726166,25.675964,22.384125,21.822357,11.742615,11.734283,12.800598,12.798798,0.0,0.03201836,0.03201836,0.053447086,250.0,11.700012,0.0,0.0,4.2822537,2089.8938,6.4397114e-05,0.0,52.327602,247.30515,15.254142,30.000002,0.10551271,48.644203,253.50577,211.65903,2.7463226,52.327602,0.1174822,4.5738544,51.017063,8.330017
41217,21913020.0,0.0,23.391846,20.192535,23.762909,25.693298,22.387207,21.825806,11.754486,11.7404785,12.800629,12.798462,0.0,0.03200942,0.03200942,0.055088565,250.0,11.700012,0.0,0.0,5.745869,2118.3682,6.508979e-05,0.0,52.363586,246.48097,15.313995,30.000002,0.10671135,48.56041,253.89032,212.15976,2.7146692,52.363586,0.119106054,4.6595807,51.67867,8.330017
41218,21913080.0,0.0,23.419647,20.194427,23.80188,25.7081,22.39035,21.829285,11.766205,11.749329,12.800629,12.798096,0.0,0.03200247,0.03200247,0.05697959,250.0,11.700012,0.0,0.0,7.346493,2151.429,6.591579e-05,0.0,52.402695,245.6425,15.356832,30.000002,0.10814809,48.500435,254.3673,212.79288,2.6837335,52.402695,0.12098294,4.7638497,52.433735,8.330017
41219,21913140.0,0.0,23.449524,20.1969,23.84317,25.71997,22.396606,21.832733,11.777618,12.61969,12.800598,12.7977295,0.0,0.031997308,0.031997308,0.059114,250.0,11.700012,0.0,0.0,9.053246,2188.9219,6.687253e-05,0.0,52.44437,244.7998,15.391096,30.000002,0.10979832,48.452465,254.94223,213.5593,2.6536908,52.44437,0.123106964,4.886188,53.257126,8.330017
41220,21913200.0,0.0,23.478424,20.200012,23.884613,25.728699,22.401947,21.836182,11.788269,12.239105,12.800568,12.797424,0.0,0.031994924,0.031994924,0.06144029,250.0,11.700012,0.0,0.0,10.829893,2229.9182,6.794582e-05,0.0,52.48733,243.99416,15.431727,30.000002,0.11158549,48.395584,255.60968,214.45172,2.625709,52.48733,0.12542862,5.024042,54.118557,8.330017
41221,21913260.0,0.0,23.505554,20.203705,23.923279,25.731293,22.406311,21.83957,11.797424,12.036377,12.800507,12.797119,0.0,0.031996865,0.031996865,0.06389066,250.0,11.700012,0.0,0.0,12.601794,2273.4263,6.911629e-05,0.0,52.52976,243.28424,15.458075,30.000002,0.113505244,48.358692,256.35767,215.4642,2.6016963,52.52976,0.12788312,5.175737,54.98737,8.330017
41222,21913320.0,0.0,23.529816,20.207886,23.959198,25.730408,22.410156,21.842987,11.80426,11.927063,12.800415,12.7968445,0.0,0.032002974,0.032002974,0.066386014,250.0,11.700012,0.0,0.0,14.3455715,2317.9568,7.0350514e-05,0.0,52.569153,242.71613,15.487557,30.000002,0.11545162,48.31742,257.1708,216.5769,2.5840266,52.569153,0.13039096,5.3398314,55.833584,8.330017
41223,21913380.0,0.0,23.55191,20.212585,23.991669,25.726074,22.413727,21.846344,11.808685,11.870728,12.800293,12.796631,0.0,0.03201253,0.03201253,0.0688732,250.0,11.700012,0.0,0.0,16.02856,2362.6743,7.1621354e-05,0.0,52.60399,242.3069,15.5053005,30.000002,0.11741842,48.292576,258.03506,217.76958,2.5728776,52.60399,0.1328976,5.5143013,56.64053,8.330017
41224,21913440.0,0.0,23.571594,20.217773,24.019684,25.718018,22.417084,21.8497,11.810394,11.844299,12.800171,12.796478,0.0,0.032025717,0.032025717,0.07127796,250.0,11.700012,0.0,0.0,17.606699,2406.4233,7.290052e-05,0.0,52.632088,242.09988,15.504655,30.000002,0.11936737,48.293484,258.93372,219.02579,2.56897,52.632088,0.13532972,5.696356,57.386253,8.330017
41225,21913500.0,0.0,23.585663,20.22342,24.043335,25.707,22.42038,21.853027,11.809631,11.828888,12.800018,12.796356,0.0,0.03204041,0.03204041,0.07356356,250.0,11.700012,0.0,0.0,19.06239,2447.8816,7.415337e-05,0.0,52.653416,242.05905,15.533595,30.000002,0.12113837,48.252968,259.8429,220.30394,2.571634,52.653416,0.13764432,5.883039,58.065872,8.330017
41226,21913560.0,0.0,23.596893,20.229492,24.060883,25.691406,22.423584,21.856293,11.806183,11.819763,12.799896,12.796295,0.0,0.032058094,0.032058094,0.075639516,250.0,11.700012,0.0,0.0,20.327854,2486.0676,7.534838e-05,0.0,52.666016,242.24007,15.533487,30.000002,0.122821435,48.253117,260.739,221.58795,2.581403,52.666016,0.13975635,6.070335,58.65577,8.330017
41227,21913620.0,0.0,23.603027,20.235992,24.073181,25.67331,22.426697,21.859528,11.800201,11.8124695,12.799744,12.796295,0.0,0.032076843,0.032076843,0.0774692,250.0,11.700012,0.0,0.0,21.396797,2519.8977,7.6457254e-05,0.0,52.669537,242.61778,15.549694,30.000002,0.12426188,48.230427,261.59702,222.84222,2.597914,52.669537,0.14162387,6.255108,59.152775,8.330017
41228,21913680.0,0.0,23.604645,20.24292,24.08075,25.653198,22.42978,21.862732,11.792114,11.805206,12.799622,12.796387,0.0,0.032095797,0.032095797,0.07904023,250.0,11.700012,0.0,0.0,22.26687,2549.0747,7.7464516e-05,0.0,52.66466,243.16269,15.579859,30.000002,0.12545456,48.188198,262.40042,224.04391,2.6200213,52.66466,0.14323303,6.4346204,59.56029,8.330017
41229,21913740.0,0.0,23.603973,20.250214,24.083588,25.631348,22.433167,21.865906,11.7821045,12.641541,12.79953,12.796539,0.0,0.032114737,0.032114737,0.08031078,250.0,11.700012,0.0,0.0,22.914896,2573.1248,7.834793e-05,12.719152,52.651066,243.87434,15.592019,30.000002,0.12645726,48.171173,263.1265,225.16956,2.6471722,52.651066,0.14454181,6.604667,59.871708,8.330017
41230,21913800.0,0.0,23.5997,20.257874,24.082336,25.608154,22.4393,21.86905,11.770447,12.494598,12.799438,12.796783,0.0,0.032132655,0.032132655,0.08124603,250.0,11.700012,0.0,0.0,23.320385,2591.365,7.908684e-05,0.0,52.628674,244.73695,15.621412,30.000002,0.12714227,48.130024,263.752,226.18959,2.6786854,52.628674,0.14551318,6.76042,60.082554,8.330017
41231,21913860.0,0.0,23.591705,20.26587,24.076447,25.583893,22.443909,21.872162,11.757324,12.162201,12.799347,12.797089,0.0,0.03214908,0.03214908,0.08184334,250.0,11.700012,0.0,0.0,23.482557,2603.506,7.9669735e-05,0.0,52.59866,245.71767,15.653817,30.000002,0.12754808,48.084656,264.26306,227.08336,2.7138913,52.59866,0.14614354,6.8994746,60.19675,8.330017
41232,21913920.0,0.0,23.580536,20.274231,24.066437,25.559296,22.447632,21.875214,11.743103,11.975433,12.799286,12.797455,0.0,0.032163464,0.032163464,0.08208841,250.0,11.700012,0.0,0.0,23.396542,2609.3386,8.008312e-05,0.0,52.56176,246.79167,15.693806,30.000002,0.12765077,48.02867,264.6437,227.8275,2.7519672,52.56176,0.14641754,7.017707,60.21367,8.330017
41233,21913980.0,0.0,23.566895,20.282898,24.052856,25.53482,22.450836,21.878265,11.728149,11.86615,12.799225,12.797913,0.0,0.03217538,0.03217538,0.081983626,250.0,11.700012,0.0,0.0,23.066086,2608.9253,8.032044e-05,0.0,52.519184,247.92686,15.736036,30.000002,0.12746818,47.96955,264.88446,228.40387,2.7918832,52.519184,0.14633669,7.1115603,60.136215,8.330017
41234,21914040.0,0.0,23.550812,20.29184,24.036194,25.510956,22.453735,21.881317,11.712799,11.79892,12.799194,12.798431,0.0,0.03218461,0.03218461,0.08153828,250.0,11.700012,0.0,0.0,22.500254,2602.352,8.0378726e-05,0.0,52.47227,249.09169,15.786181,30.000002,0.12699263,47.89935,264.98062,228.79868,2.8327692,52.47227,0.14590989,7.178291,59.967953,8.330017
41235,21914100.0,0.0,23.532867,20.301056,24.016876,25.488129,22.456451,21.884308,11.697296,11.75592,12.799194,12.798981,0.0,0.032191023,0.032191023,0.08076749,250.0,11.700012,0.0,0.0,21.711327,2589.914,8.0259066e-05,0.0,52.42227,250.25812,15.8421755,30.000002,0.12624313,47.820957,264.93185,229.00342,2.8737903,52.42227,0.14515185,7.2158113,59.712727,8.330017
41236,21914160.0,0.0,23.513336,20.310547,23.995361,25.466888,22.458923,21.887299,11.682037,11.725952,12.799194,12.799561,0.0,0.032194525,0.032194525,0.079692535,250.0,11.700012,0.0,0.0,20.716982,2571.9417,7.99653e-05,0.0,52.370525,251.3971,15.905221,30.000002,0.12523481,47.73269,264.74173,229.01297,2.9141243,52.370525,0.14408381,7.2225957,59.375107,8.330017
41237,21914220.0,0.0,23.492645,20.320251,23.972076,25.44751,22.461304,21.890259,11.667297,11.702484,12.799225,12.800201,0.0,0.03219533,0.03219533,0.07834407,250.0,11.700012,0.0,0.0,19.54083,2548.9788,7.9506666e-05,0.0,52.318565,252.48021,15.973909,30.000002,0.1239984,47.636528,264.4193,228.82886,2.9528563,52.318565,0.14273745,7.198065,58.961433,8.330017
41238,21914280.0,0.0,23.471222,20.3302,23.947418,25.430328,22.463593,21.893219,11.653381,11.683044,12.799255,12.800812,0.0,0.032193653,0.032193653,0.076754645,250.0,11.700012,0.0,0.0,18.207468,2521.5784,7.889464e-05,0.0,52.26756,253.48662,16.046795,30.000002,0.12256409,47.534485,263.97607,228.45746,2.9893003,52.26756,0.14114486,7.1426287,58.47775,8.330017
41239,21914340.0,0.0,23.448212,20.340332,23.921509,25.415771,22.46582,21.896149,11.640472,11.666901,12.799316,12.801422,0.0,0.032189317,0.032189317,0.07492748,250.0,11.700012,0.0,0.0,16.720226,2489.6167,7.8123034e-05,0.0,52.218426,254.39282,16.138613,30.000002,0.12089799,47.40594,263.41068,227.8868,3.0228722,52.218426,0.13930796,7.05448,57.921555,8.330017
41240,21914400.0,0.0,23.425812,20.350677,23.895264,25.403748,22.469574,21.899109,11.628784,12.884491,12.799377,12.801971,0.0,0.03218291,0.03218291,0.07294446,250.0,11.700012,0.0,0.0,15.136872,2454.7803,7.7235796e-05,0.0,52.172153,255.19183,16.22609,30.000002,0.11912776,47.283478,262.7606,227.16214,3.053114,52.172153,0.13731176,6.9402347,57.31183,8.330017
41241,21914460.0,0.0,23.403442,20.361145,23.868713,25.394073,22.474731,21.902039,11.61853,12.309357,12.799438,12.802521,0.0,0.03217513,0.03217513,0.07082509,250.0,11.700012,0.0,0.0,13.470702,2417.3816,7.624216e-05,0.0,52.12959,255.87624,16.317791,30.000002,0.11724835,47.155094,262.03558,226.29166,3.0794647,52.12959,0.13517658,6.800358,56.65036,8.330017
41242,21914520.0,0.0,23.38086,20.371765,23.841614,25.38739,22.478424,21.904968,11.609802,11.992737,12.79953,12.803009,0.0,0.032166045,0.032166045,0.06860319,250.0,11.700012,0.0,0.0,11.75302,2377.9038,7.515705e-05,0.0,52.091278,256.4367,16.414156,30.000002,0.11528607,47.020184,261.25012,225.2906,3.1017623,52.091278,0.13293627,6.6379666,55.943436,8.330017
41243,21914580.0,0.0,23.358643,20.382538,23.814484,25.38382,22.481293,21.907867,11.602722,11.817261,12.799622,12.803406,0.0,0.03215586,0.03215586,0.06631961,250.0,11.700012,0.0,0.0,10.014938,2337.0796,7.4000156e-05,0.0,52.057762,256.86636,16.509676,30.000002,0.1132856,46.88645,260.4216,224.18015,3.119616,52.057762,0.13063203,6.4568815,55.20014,8.330017
41244,21914640.0,0.0,23.336609,20.393402,23.787659,25.383362,22.483734,21.910797,11.597412,11.71936,12.799713,12.803741,0.0,0.03214481,0.03214481,0.06401373,250.0,11.700012,0.0,0.0,8.287635,2295.5747,7.279252e-05,0.0,52.02945,257.16245,16.614372,30.000002,0.11125681,46.73988,259.56723,222.9831,3.1327121,52.02945,0.1283038,6.261102,54.430153,8.330017
41245,21914700.0,0.0,23.315125,20.404358,23.761566,25.386017,22.485931,21.913727,11.593964,11.662994,12.799805,12.803986,0.0,0.032133225,0.032133225,0.0617259,250.0,11.700012,0.0,0.0,6.6031137,2254.0784,7.155592e-05,0.0,52.006634,257.3259,16.723831,30.000002,0.109242074,46.586636,258.70465,221.72493,3.14097,52.006634,0.12599254,6.0553727,53.64473,8.330017
41246,21914760.0,0.0,23.293762,20.415375,23.735687,25.390259,22.487854,21.916656,11.592468,11.632629,12.799896,12.804138,0.0,0.032122243,0.032122243,0.05948424,250.0,11.700012,0.0,0.0,4.973239,2213.1907,7.031186e-05,0.0,51.98971,257.36664,16.835781,30.000002,0.10726359,46.429905,257.85345,220.4298,3.1439965,51.98971,0.12372894,5.842885,52.852135,8.330017
41247,21914820.0,0.0,23.274048,20.426453,23.710999,25.397217,22.489716,21.919556,11.592529,11.61441,12.799988,12.80423,0.0,0.032111015,0.032111015,0.057319373,250.0,11.700012,0.0,0.0,3.4251883,2173.5034,6.908004e-05,0.0,51.977516,257.29968,16.932606,30.000002,0.10537557,46.294353,257.02792,219.12285,3.1430237,51.977516,0.12154117,5.6296716,52.062733,8.330017
41248,21914880.0,0.0,23.254852,20.437592,23.688019,25.407196,22.491516,21.922485,11.594391,11.605316,12.800079,12.80423,0.0,0.03210054,0.03210054,0.055262554,250.0,11.700012,0.0,0.0,1.9995334,2135.5442,6.7881054e-05,0.0,51.970768,257.12787,17.046183,30.000002,0.103544384,46.135345,256.23978,217.82625,3.1374063,51.970768,0.11946326,5.418892,51.291553,8.330017
41249,21914940.0,0.0,23.23761,20.4487,23.666534,25.419617,22.493317,21.925385,11.597534,11.601013,12.80014,12.804169,0.0,0.03209115,0.03209115,0.05330887,250.0,11.700012,0.0,0.0,0.70442134,2099.5173,6.672512e-05,0.0,51.96808,256.88663,17.141588,30.000002,0.10183124,46.001778,255.49199,216.55612,3.1284597,51.96808,0.11749064,5.213035,50.557625,8.330017
41250,21915000.0,0.0,23.221771,20.459839,23.647736,25.434448,22.495117,21.928314,11.601898,11.60025,12.800201,12.803955,0.0,0.03207706,0.03207706,0.051553056,250.0,11.700012,0.0,0.0,0.0,2066.058,6.562492e-05,0.0,51.96955,256.49094,17.248688,30.000002,0.100244954,45.851837,254.79343,215.31757,3.1171384,51.96955,0.11570546,5.0189557,49.916523,8.330017
41251,21915060.0,0.0,23.217072,20.470947,23.642853,25.447876,22.499817,21.931244,11.614136,12.660461,12.800537,12.803162,0.0,0.03203836,0.03203836,0.050701864,250.0,11.700012,0.0,0.0,0.0,2043.7083,6.469858e-05,0.0,51.989304,255.3455,17.333605,30.000002,0.09936683,45.732956,254.24504,214.19809,3.0831842,51.989304,0.11477621,4.883999,49.65089,8.330017
41252,21915120.0,0.0,23.216766,20.481995,23.643585,25.462097,22.504242,21.934174,11.632751,12.1892395,12.800842,12.802734,0.0,0.03201872,0.03201872,0.05020161,250.0,11.700012,0.0,0.0,0.0,2030.2146,6.4034255e-05,0.0,52.023148,254.2,17.408638,30.000002,0.09881082,45.627907,253.83359,213.30623,3.0320187,52.023148,0.1142369,4.757617,49.51653,8.330017
41253,21915180.0,0.0,23.218506,20.493011,23.647064,25.476776,22.507507,21.937134,11.65033,11.941315,12.800903,12.802277,0.0,0.032011088,0.032011088,0.049903028,250.0,11.700012,0.0,0.0,0.0,2021.9609,6.356761e-05,0.0,52.059948,253.19386,17.478443,30.000002,0.09844005,45.530178,253.52832,212.6162,2.9849434,52.059948,0.113923386,4.655825,49.450768,8.330017
41254,21915240.0,0.0,23.221588,20.503937,23.652283,25.491669,22.510193,21.940063,11.665222,11.811829,12.800812,12.801788,0.0,0.032012083,0.032012083,0.04972956,250.0,11.700012,0.0,0.0,0.0,2017.3314,6.325583e-05,0.0,52.095615,252.36288,17.544697,30.000002,0.09818619,45.437424,253.3067,212.09721,2.9458416,52.095615,0.11375225,4.577914,49.42343,8.330017
41255,21915300.0,0.0,23.225494,20.51477,23.658539,25.506683,22.512512,21.942993,11.677124,11.746124,12.80069,12.801392,0.0,0.032018267,0.032018267,0.049632672,250.0,11.700012,0.0,0.0,0.0,2015.1881,6.306167e-05,0.0,52.127724,251.70439,17.607723,30.000002,0.098005325,45.34919,253.14877,211.71562,2.9150882,52.127724,0.11366808,4.5198627,49.41669,8.330017
41256,21915360.0,0.0,23.228638,20.525482,23.66391,25.518005,22.514496,21.945862,11.686157,11.716766,12.800537,12.801025,0.0,0.032027297,0.032027297,0.049584463,250.0,11.700012,0.0,0.0,0.0,2014.6786,6.295684e-05,0.0,52.155273,251.20158,17.667366,30.000002,0.097872294,45.265686,253.03992,211.44402,2.8920817,52.155273,0.1136382,4.478179,49.420994,8.330017
41257,21915420.0,0.0,23.231964,20.536041,23.669586,25.529327,22.516388,21.94873,11.692749,11.704254,12.800415,12.80072,0.0,0.032037083,0.032037083,0.049562648,250.0,11.700012,0.0,0.0,0.0,2015.1909,6.291285e-05,0.0,52.177917,250.82791,17.72731,30.000002,0.09775973,45.181767,252.96594,211.25372,2.8756318,52.177917,0.11363619,4.4491243,49.429348,8.330017
41258,21915480.0,0.0,23.235474,20.546478,23.675446,25.540588,22.51825,21.951569,11.697449,11.699921,12.800293,12.800507,0.0,0.03204648,0.03204648,0.049555272,250.0,11.700012,0.0,0.0,0.0,2016.3633,6.2910585e-05,0.0,52.19596,250.55644,17.783964,30.000002,0.09766327,45.10245,252.91669,211.12294,2.8641636,52.19596,0.11364779,4.4292583,49.438545,8.330017
41259,21915540.0,0.0,23.239044,20.556732,23.681427,25.551788,22.52008,21.954407,11.700684,11.699371,12.800201,12.800354,0.0,0.03205485,0.03205485,0.04955544,250.0,11.700012,0.0,0.0,0.0,2017.9238,6.293644e-05,0.0,52.209972,250.36363,17.84282,30.000002,0.09756634,45.020058,252.88484,211.0351,2.8564332,52.209972,0.11366482,4.416055,49.44709,8.330017
41260,21915600.0,0.0,23.24289,20.566803,23.6875,25.562927,22.521881,21.957214,11.702698,11.70047,12.80014,12.800232,0.0,0.03206184,0.03206184,0.049559407,250.0,11.700012,0.0,0.0,0.118771024,2019.7393,6.298203e-05,0.0,52.22029,250.23535,17.895483,30.000002,0.097481266,44.946323,252.86601,210.98047,2.8516824,52.22029,0.11368288,4.408036,49.454212,8.330017
41261,21915660.0,0.0,23.246857,20.57669,23.694153,25.570557,22.52362,21.95987,11.704437,11.976257,12.80011,12.800018,0.0,0.032059204,0.032059204,0.049700595,250.0,11.700012,0.0,0.0,0.30660227,2022.5017,6.3041625e-05,44.420944,52.22932,249.99905,17.95101,30.000002,0.09748018,44.868584,252.8641,210.93834,2.8483143,52.22932,0.11381822,4.411174,49.515614,8.330017
41262,21915720.0,0.0,23.253662,20.586304,23.704254,25.57779,22.528809,21.962524,11.708771,12.5121765,12.800201,12.799927,0.0,0.032059424,0.032059424,0.04998156,250.0,11.700012,0.0,0.0,0.56643015,2028.1959,6.316768e-05,0.0,52.242416,249.7239,17.99941,30.000002,0.09760382,44.800823,252.90225,210.96024,2.8362205,52.242416,0.11409991,4.420028,49.62957,8.330017
41263,21915780.0,0.0,23.260406,20.595703,23.714447,25.584595,22.532532,21.96518,11.712463,12.147888,12.800201,12.799774,0.0,0.032059085,0.032059085,0.05031672,250.0,11.700012,0.0,0.0,0.8906493,2034.8512,6.333178e-05,0.0,52.254433,249.46988,18.047363,30.000002,0.0977676,44.733696,252.962,211.02283,2.82661,52.254433,0.11443438,4.4336886,49.76274,8.330017
41264,21915840.0,0.0,23.2677,20.604828,23.725525,25.59085,22.535278,21.967834,11.716064,11.951416,12.800201,12.799652,0.0,0.0320585,0.0320585,0.050736185,250.0,11.700012,0.0,0.0,1.2746048,2042.883,6.353635e-05,0.0,52.26681,249.21088,18.09489,30.000002,0.09799493,44.667152,253.04858,211.1306,2.8172152,52.26681,0.11485267,4.455346,49.927567,8.330017
41265,21915900.0,0.0,23.275696,20.613678,23.737366,25.596405,22.537567,21.970459,11.719635,11.846436,12.800201,12.7994995,0.0,0.032058034,0.032058034,0.05123379,250.0,11.700012,0.0,0.0,1.7111855,2052.2888,6.3782005e-05,0.0,52.279465,248.95366,18.135448,30.000002,0.09829418,44.61037,253.16176,211.2838,2.80784,52.279465,0.115349345,4.483609,50.121975,8.330017
41266,21915960.0,0.0,23.282867,20.622253,23.748169,25.598053,22.539368,21.973022,11.723022,11.789337,12.800171,12.799408,0.0,0.03205889,0.03205889,0.051782057,250.0,11.700012,0.0,0.0,2.1441095,2062.6929,6.4065214e-05,0.0,52.291985,248.72461,18.172941,30.000002,0.098638624,44.55788,253.29895,211.4815,2.7990062,52.291985,0.115899436,4.517166,50.335182,8.330017
41267,21916020.0,0.0,23.289581,20.630463,23.758728,25.598877,22.541016,21.975586,11.725647,11.759003,12.800171,12.799286,0.0,0.032060985,0.032060985,0.05235117,250.0,11.700012,0.0,0.0,2.5812116,2073.5747,6.437389e-05,0.0,52.30342,248.54161,18.210653,30.000002,0.098998934,44.505085,253.45406,211.71567,2.7922573,52.30342,0.11647281,4.5552616,50.555622,8.330017
