,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41268,21916080.0,0.0,23.296173,20.638367,23.769012,25.598938,22.542603,21.978119,11.727539,11.743927,12.80011,12.799194,0.0,0.032063622,0.032063622,0.052935075,250.0,11.700012,0.0,0.0,3.0148966,2084.8093,6.470061e-05,0.0,52.31354,248.39894,18.245932,30.000002,0.09937466,44.455696,253.62366,211.97922,2.7874105,52.31354,0.117062084,4.5975947,50.781357,8.330017
41269,21916140.0,0.0,23.302734,20.645905,23.778748,25.598053,22.544128,21.980652,11.72879,11.737366,12.800079,12.799133,0.0,0.03206677,0.03206677,0.05352012,250.0,11.700012,0.0,0.0,3.4337857,2096.2063,6.504016e-05,0.0,52.32192,248.30406,18.271551,30.000002,0.09977017,44.419827,253.8047,212.26823,2.784408,52.32192,0.11765349,4.6429625,51.006836,8.330017
41270,21916200.0,0.0,23.30832,20.653046,23.78775,25.596313,22.545654,21.983185,11.729309,11.734009,12.800049,12.799103,0.0,0.032070152,0.032070152,0.05408915,250.0,11.700012,0.0,0.0,3.827917,2107.336,6.5381224e-05,0.0,52.328533,248.25256,18.30341,30.000002,0.10014013,44.375225,253.99062,212.57045,2.783197,52.328533,0.118229344,4.68989,51.225506,8.330017
41271,21916260.0,0.0,23.312073,20.65982,23.794525,25.591248,22.546997,21.985657,11.729187,11.731964,12.800018,12.799072,0.0,0.0320746,0.0320746,0.05461725,250.0,11.700012,0.0,0.0,4.154151,2117.8137,6.571558e-05,0.0,52.333427,248.25378,18.335062,30.000002,0.10048007,44.330914,254.17525,212.87756,2.783722,52.333427,0.11876651,4.736382,51.427048,8.330017
41272,21916320.0,0.0,23.31485,20.666199,23.80014,25.585571,22.54953,21.988098,11.728119,12.942902,12.799957,12.799103,0.0,0.03207967,0.03207967,0.055082202,250.0,11.700012,0.0,0.0,4.4216022,2127.2788,6.6031665e-05,0.0,52.335884,248.31558,18.367975,30.000002,0.10076969,44.284836,254.35207,213.18045,2.7867696,52.335884,0.11924171,4.781608,51.60216,8.330017
41273,21916380.0,0.0,23.317017,20.67212,23.804962,25.579346,22.553864,21.99057,11.726318,12.400574,12.799927,12.799133,0.0,0.03208485,0.03208485,0.055478543,250.0,11.700012,0.0,0.0,4.627177,2135.6414,6.632288e-05,0.0,52.33595,248.42838,18.4013,30.000002,0.10100606,44.23818,254.51663,213.4706,2.791831,52.33595,0.11964851,4.82452,51.748817,8.330017
41274,21916440.0,0.0,23.317688,20.677582,23.807983,25.572693,22.556854,21.992981,11.723785,12.094727,12.799896,12.799194,0.0,0.032089956,0.032089956,0.055795044,250.0,11.700012,0.0,0.0,4.765242,2142.5781,6.658138e-05,0.0,52.33363,248.58841,18.43627,30.000002,0.10117811,44.189224,254.66383,213.7395,2.7987583,52.33363,0.11997531,4.8639083,51.86276,8.330017
41275,21916500.0,0.0,23.317078,20.682617,23.809265,25.565735,22.559021,21.995422,11.720612,11.924866,12.799866,12.799286,0.0,0.032094803,0.032094803,0.05602213,250.0,11.700012,0.0,0.0,4.8316817,2147.9148,6.6799774e-05,0.0,52.32899,248.79031,18.471094,30.000002,0.10128234,44.14047,254.78876,213.97873,2.807317,52.32899,0.12021217,4.898579,51.9406,8.330017
41276,21916560.0,0.0,23.314148,20.687134,23.807678,25.556335,22.560577,21.997772,11.716827,11.830933,12.799805,12.799377,0.0,0.032099985,0.032099985,0.056140695,250.0,11.700012,0.0,0.0,4.79213,2151.3123,6.697142e-05,0.0,52.32206,249.04141,18.507399,30.000002,0.10130225,44.08964,254.8864,214.18181,2.8174353,52.32206,0.12034123,4.9268556,51.9749,8.330017
41277,21916620.0,0.0,23.3096,20.691162,23.804138,25.546936,22.56189,22.000153,11.712311,11.776978,12.799774,12.79953,0.0,0.032105215,0.032105215,0.05613341,250.0,11.700012,0.0,0.0,4.6584797,2152.485,6.708633e-05,0.0,52.312572,249.342,18.547165,30.000002,0.10122041,44.03397,254.95026,214.3385,2.8295836,52.312572,0.120344475,4.9475465,51.95922,8.330017
41278,21916680.0,0.0,23.303802,20.694641,23.798828,25.53769,22.563019,22.002502,11.707214,11.746399,12.799744,12.799683,0.0,0.03210991,0.03210991,0.056001946,250.0,11.700012,0.0,0.0,4.4329023,2151.4324,6.7139925e-05,0.0,52.30076,249.67776,18.587557,30.000002,0.10104348,43.97742,254.97739,214.4416,2.843205,52.30076,0.120222464,4.9599595,51.894794,8.330017
41279,21916740.0,0.0,23.29657,20.697601,23.7919,25.528778,22.564087,22.004822,11.701752,11.72699,12.799713,12.799866,0.0,0.03211388,0.03211388,0.055746876,250.0,11.700012,0.0,0.0,4.120053,2148.1023,6.712875e-05,0.0,52.287083,250.03575,18.632221,30.000002,0.10076411,43.91489,254.96527,214.48438,2.857696,52.287083,0.11997537,4.9628816,51.782257,8.330017
41280,21916800.0,0.0,23.288147,20.700012,23.783478,25.520355,22.565094,22.007172,11.696136,11.7135315,12.799713,12.800049,0.0,0.032116987,0.032116987,0.055372905,250.0,11.700012,0.0,0.0,3.7266657,2142.5632,6.705177e-05,0.0,52.27199,250.40407,18.679737,30.000002,0.10038883,43.848366,254.91313,214.46301,2.8726082,52.27199,0.11960761,4.955767,51.623703,8.330017
41281,21916860.0,0.0,23.277832,20.702026,23.772552,25.51056,22.565887,22.00943,11.690338,11.704346,12.799713,12.800262,0.0,0.032119837,0.032119837,0.054871127,250.0,11.700012,0.0,0.0,3.22674,2134.688,6.6907945e-05,0.0,52.255566,250.78932,18.728424,30.000002,0.09991574,43.780205,254.82,214.37636,2.887893,52.255566,0.11911158,4.937736,51.415443,8.330017
41282,21916920.0,0.0,23.266296,20.703918,23.76004,25.501617,22.56665,22.011688,11.684357,11.696564,12.799683,12.800476,0.0,0.03212224,0.03212224,0.054240126,250.0,11.700012,0.0,0.0,2.6434536,2124.4583,6.669416e-05,0.0,52.238007,251.18433,18.780685,30.000002,0.09933862,43.707043,254.68437,214.21942,2.9036617,52.238007,0.11848536,4.908227,51.157635,8.330017
41283,21916980.0,0.0,23.253998,20.705627,23.746704,25.493652,22.569641,22.013947,11.678314,12.7500305,12.799683,12.80072,0.0,0.032123834,0.032123834,0.05348826,250.0,11.700012,0.0,0.0,1.9848382,2112.0066,6.641093e-05,0.0,52.2196,251.578,18.83967,30.000002,0.09865667,43.624462,254.50735,213.99072,2.9196022,52.2196,0.1177367,4.867437,50.854916,8.330017
41284,21917040.0,0.0,23.241089,20.707184,23.73236,25.486816,22.572998,22.016205,11.672424,12.259613,12.799683,12.800934,0.0,0.032124512,0.032124512,0.052625623,250.0,11.700012,0.0,0.0,1.2618968,2097.5156,6.606065e-05,0.0,52.200775,251.9591,18.899006,30.000002,0.09789097,43.541393,254.29083,213.68997,2.9351115,52.200775,0.11687537,4.815135,50.513065,8.330017
41285,21917100.0,0.0,23.227112,20.708588,23.716675,25.481262,22.575104,22.018433,11.666809,11.991943,12.799713,12.801147,0.0,0.032124206,0.032124206,0.051666956,250.0,11.700012,0.0,0.0,0.48967656,2081.1377,6.564769e-05,0.0,52.18208,252.3156,18.961351,30.000002,0.09704691,43.45411,254.0383,213.31937,2.949783,52.18208,0.115916036,4.751808,50.139828,8.330017
41286,21917160.0,0.0,23.211853,20.709808,23.699554,25.474976,22.576355,22.02063,11.661621,11.843109,12.799713,12.801331,0.0,0.032119513,0.032119513,0.05067215,250.0,11.700012,0.0,0.0,0.0,2063.2905,6.51775e-05,0.0,52.164097,252.58543,19.027763,30.000002,0.09616137,43.36113,253.7558,212.87752,2.963775,52.164097,0.11491103,4.6804633,49.76135,8.330017
41287,21917220.0,0.0,23.20337,20.710846,23.691254,25.469727,22.57724,22.022827,11.661987,11.760193,12.799957,12.801056,0.0,0.03209188,0.03209188,0.05021456,250.0,11.700012,0.0,0.0,0.0,2050.6816,6.473615e-05,0.0,52.15804,252.26216,19.082945,30.000002,0.09566473,43.28388,253.52057,212.41783,2.9618728,52.15804,0.11439749,4.6363163,49.607796,8.330017
41288,21917280.0,0.0,23.197296,20.7117,23.686127,25.464966,22.577942,22.025055,11.66861,11.7170105,12.800232,12.801056,0.0,0.032075766,0.032075766,0.04994731,250.0,11.700012,0.0,0.0,0.0,2042.8792,6.441163e-05,0.0,52.164207,251.84804,19.132114,30.000002,0.09533983,43.21504,253.33934,212.03569,2.942688,52.164207,0.11409806,4.5843515,49.528236,8.330017
41289,21917340.0,0.0,23.192413,20.712372,23.682556,25.46051,22.578583,22.027283,11.675507,11.696777,12.8003235,12.800934,0.0,0.032065816,0.032065816,0.0497824,250.0,11.700012,0.0,0.0,0.0,2037.5555,6.416983e-05,0.0,52.174168,251.4498,19.177374,30.000002,0.095108174,43.151676,253.19975,211.72775,2.9235985,52.174168,0.113913275,4.54001,49.485466,8.330017
41290,21917400.0,0.0,23.188354,20.71286,23.680054,25.456268,22.579132,22.02951,11.681763,11.688446,12.8003235,12.800781,0.0,0.032061487,0.032061487,0.049684923,250.0,11.700012,0.0,0.0,0.0,2034.0682,6.399688e-05,0.0,52.186043,251.10011,19.219982,30.000002,0.09494039,43.092026,253.09602,211.48978,2.9066823,52.186043,0.11380727,4.50531,49.465202,8.330017
41291,21917460.0,0.0,23.184052,20.713135,23.677216,25.44983,22.57956,22.031677,11.686829,11.687042,12.800293,12.800629,0.0,0.03206126,0.03206126,0.04963293,250.0,11.700012,0.0,0.0,0.0,2031.9469,6.388597e-05,0.0,52.197735,250.82227,19.258434,30.000002,0.09482093,43.038193,253.0243,211.31903,2.8932464,52.197735,0.113754936,4.4795218,49.458393,8.330017
41292,21917520.0,0.0,23.17987,20.713226,23.674652,25.443481,22.579956,22.033844,11.690796,11.688141,12.800262,12.800476,0.0,0.032062978,0.032062978,0.04960415,250.0,11.700012,0.0,0.0,0.0,2030.615,6.381445e-05,0.0,52.208183,250.60562,19.297415,30.000002,0.09472024,42.98362,252.97368,211.19485,2.8829873,52.208183,0.11372971,4.460623,49.45739,8.330017
41293,21917580.0,0.0,23.175842,20.713135,23.672302,25.437195,22.580383,22.03601,11.693878,11.6901245,12.800201,12.8003845,0.0,0.032065567,0.032065567,0.04958785,250.0,11.700012,0.0,0.0,0.0,2029.7681,6.3768675e-05,0.0,52.217247,250.43575,19.335539,30.000002,0.09463167,42.930244,252.937,211.1025,2.8750863,52.217247,0.11371868,4.446445,49.4589,8.330017
41294,21917640.0,0.0,23.172577,20.7128,23.67099,25.430939,22.584076,22.038147,11.696289,12.57193,12.80014,12.800262,0.0,0.032068517,0.032068517,0.049579207,250.0,11.700012,0.0,0.0,0.0,2029.3118,6.3741616e-05,0.0,52.224964,250.3034,19.373512,30.000002,0.09454938,42.877083,252.91049,211.03394,2.8690186,52.224964,0.11371602,4.435792,49.461575,8.330017
41295,21917700.0,0.0,23.16919,20.71228,23.669495,25.424713,22.5867,22.040283,11.69809,12.174438,12.80011,12.800201,0.0,0.032071512,0.032071512,0.04957584,250.0,11.700012,0.0,0.0,0.0,2029.1058,6.373022e-05,0.0,52.231262,250.20515,19.411009,30.000002,0.09447185,42.82459,252.89247,210.98572,2.8645813,52.231262,0.1137187,4.428147,49.464687,8.330017
41296,21917760.0,0.0,23.164764,20.711548,23.66681,25.41623,22.588135,22.042389,11.69931,11.957031,12.800079,12.80014,0.0,0.032074276,0.032074276,0.04957541,250.0,11.700012,0.0,0.0,0.0,2028.9475,6.372936e-05,0.0,52.23621,250.13486,19.448563,30.000002,0.094395794,42.77201,252.88081,210.95305,2.8616178,52.23621,0.113723844,4.423088,49.467663,8.330017
41297,21917820.0,0.0,23.160126,20.710571,23.66394,25.407806,22.58902,22.044464,11.700073,11.834442,12.800049,12.800079,0.0,0.032076675,0.032076675,0.049576323,250.0,11.700012,0.0,0.0,0.0,2028.8135,6.373428e-05,0.0,52.240036,250.08505,19.485348,30.000002,0.0943216,42.720516,252.87338,210.93112,2.8597705,52.240036,0.113729596,4.419949,49.47023,8.330017
41298,21917880.0,0.0,23.155457,20.709381,23.66101,25.399414,22.58963,22.04654,11.700562,11.766296,12.800049,12.800049,0.0,0.032078672,0.032078672,0.049577773,250.0,11.700012,0.0,0.0,0.0,2028.7012,6.374284e-05,0.0,52.242935,250.05052,19.522419,30.000002,0.09424638,42.66861,252.8689,210.91676,2.8586495,52.242935,0.11373506,4.4180603,49.472336,8.330017
41299,21917940.0,0.0,23.15097,20.707977,23.65805,25.391083,22.589996,22.048584,11.700867,11.736389,12.800018,12.800049,0.0,0.032080278,0.032080278,0.04957948,250.0,11.700012,0.0,0.0,0.0,2028.6364,6.375436e-05,0.0,52.24502,250.02869,19.554237,30.000002,0.094181836,42.62407,252.86667,210.90854,2.8580368,52.24502,0.11374,4.417049,49.47397,8.330017
41300,21918000.0,0.0,23.14627,20.706299,23.65509,25.382782,22.590302,22.050629,11.701019,11.71991,12.800018,12.800018,0.0,0.03208152,0.03208152,0.049580958,250.0,11.700012,0.0,0.0,0.0,2028.5314,6.3766725e-05,0.0,52.246548,250.01433,19.589396,30.000002,0.094109245,42.574844,252.86565,210.90353,2.8577461,52.246548,0.113743976,4.416545,49.475204,8.330017
41301,21918060.0,0.0,23.14096,20.704437,23.651215,25.372406,22.590393,22.052643,11.70105,11.711761,12.800018,12.800018,0.0,0.03208243,0.03208243,0.049582157,250.0,11.700012,0.0,0.0,0.0,2028.349,6.377884e-05,0.0,52.247585,250.00594,19.621082,30.000002,0.09404325,42.530483,252.86546,210.90102,2.8577461,52.247585,0.113747,4.416521,49.47607,8.330017
41302,21918120.0,0.0,23.135498,20.702301,23.647308,25.362122,22.590454,22.054626,11.700989,11.707214,12.800018,12.800018,0.0,0.03208309,0.03208309,0.04958307,250.0,11.700012,0.0,0.0,0.0,2028.1066,6.378993e-05,0.0,52.248318,250.00078,19.654465,30.000002,0.09397286,42.48375,252.86568,210.89969,2.857912,52.248318,0.11374925,4.416765,49.476696,8.330017
41303,21918180.0,0.0,23.130035,20.69992,23.643433,25.351898,22.590485,22.05661,11.700928,11.7048645,12.800018,12.799988,0.0,0.032083537,0.032083537,0.049583707,250.0,11.700012,0.0,0.0,0.0,2027.8254,6.379964e-05,0.0,52.2488,249.99805,19.68738,30.000002,0.093902804,42.437668,252.86613,210.89919,2.8581378,52.2488,0.11375078,4.4171124,49.47711,8.330017
41304,21918240.0,0.0,23.124664,20.697296,23.63971,25.341736,22.591248,22.058594,11.700836,12.887695,12.799988,12.799988,0.0,0.032083873,0.032083873,0.049584188,250.0,11.700012,0.0,0.0,0.0,2027.5275,6.380843e-05,0.8322926,52.249165,249.99634,19.720407,30.000002,0.09383206,42.39143,252.86668,210.89899,2.858371,52.249165,0.11375193,4.4174714,49.47743,8.330017
41305,21918300.0,0.0,23.119934,20.694427,23.63681,25.331573,22.594604,22.060547,11.700806,12.425354,12.799988,12.799988,0.0,0.032084156,0.032084156,0.049584605,250.0,11.700012,0.0,0.0,0.0,2027.29,6.381712e-05,0.0,52.249474,249.99513,19.752901,30.000002,0.09376219,42.34594,252.86726,210.89894,2.8585374,52.249474,0.11375292,4.4177384,49.4777,8.330017
41306,21918360.0,0.0,23.114105,20.691284,23.63263,25.319519,22.596252,22.06247,11.700714,12.095947,12.799988,12.799988,0.0,0.032084353,0.032084353,0.049584895,250.0,11.700012,0.0,0.0,0.0,2026.9379,6.382499e-05,0.0,52.249695,249.99458,19.785156,30.000002,0.09369246,42.30078,252.86787,210.89905,2.8587346,52.249695,0.113753594,4.418025,49.477894,8.330017
41307,21918420.0,0.0,23.108002,20.687897,23.628174,25.307495,22.597076,22.064392,11.700592,11.916779,12.799988,12.799988,0.0,0.032084484,0.032084484,0.049585093,250.0,11.700012,0.0,0.0,0.0,2026.5052,6.38311e-05,0.0,52.249855,249.9944,19.817873,30.000002,0.09362139,42.254974,252.86848,210.89922,2.8590734,52.249855,0.11375406,4.4185457,49.47804,8.330017
41308,21918480.0,0.0,23.101898,20.684204,23.623627,25.295563,22.597443,22.066284,11.70047,11.818176,12.799988,12.799988,0.0,0.032084577,0.032084577,0.049585234,250.0,11.700012,0.0,0.0,0.0,2026.0435,6.383586e-05,0.0,52.249973,249.9945,19.848082,30.000002,0.09355558,42.212685,252.86908,210.89946,2.85939,52.249973,0.11375439,4.4190445,49.478146,8.330017
41309,21918540.0,0.0,23.095642,20.680267,23.619019,25.28366,22.597565,22.068207,11.700378,11.763428,12.799988,12.799988,0.0,0.032084636,0.032084636,0.049585324,250.0,11.700012,0.0,0.0,0.0,2025.5388,6.383938e-05,0.0,52.25007,249.99464,19.879395,30.000002,0.09348711,42.168846,252.86966,210.89964,2.859685,52.25007,0.1137546,4.419499,49.478237,8.330017
41310,21918600.0,0.0,23.089386,20.676056,23.61438,25.27185,22.597565,22.070099,11.700256,11.7341,12.799988,12.799988,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,2025.0134,6.384181e-05,0.0,52.250145,249.99484,19.909662,30.000002,0.09342075,42.126472,252.87021,210.89983,2.859953,52.250145,0.11375474,4.419916,49.478313,8.330017
41311,21918660.0,0.0,23.082428,20.67157,23.608948,25.25821,22.59729,22.07193,11.700165,11.718628,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958542,250.0,11.700012,0.0,0.0,0.0,2024.4073,6.384314e-05,0.0,52.250214,249.99506,19.93929,30.000002,0.09335562,42.085,252.87074,210.89998,2.8602111,52.250214,0.11375482,4.4203105,49.478374,8.330017
41312,21918720.0,0.0,23.075317,20.666779,23.603424,25.244629,22.596954,22.07373,11.700043,11.709808,12.799988,12.799988,0.0,0.032084715,0.032084715,0.049585443,250.0,11.700012,0.0,0.0,0.0,2023.7396,6.3842905e-05,0.0,52.25028,249.99521,19.969528,30.000002,0.09328898,42.042656,252.87126,210.9001,2.860527,52.25028,0.113754876,4.420794,49.478436,8.330017
41313,21918780.0,0.0,23.068176,20.661713,23.597961,25.23111,22.596619,22.075562,11.699921,11.704773,12.799988,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2023.0458,6.384142e-05,0.0,52.250336,249.99532,20.000229,30.000002,0.09322117,41.99968,252.87178,210.90016,2.8608286,52.250336,0.1137549,4.4212646,49.478497,8.330017
41314,21918840.0,0.0,23.06137,20.656372,23.59253,25.217682,22.596283,22.077362,11.69986,11.702698,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2022.3683,6.3839056e-05,0.0,52.250385,249.9956,20.024529,30.000002,0.09316745,41.965664,252.87224,210.90034,2.8610377,52.250385,0.113754965,4.421598,49.478542,8.330017
41315,21918900.0,0.0,23.054688,20.650696,23.587616,25.204346,22.59787,22.079163,11.699799,12.809814,12.799988,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2021.6838,6.383592e-05,0.0,52.25044,249.9957,20.05297,30.000002,0.09310437,41.92584,252.8727,210.90039,2.861204,52.25044,0.113754965,4.421857,49.478592,8.330017
41316,21918960.0,0.0,23.047607,20.644745,23.582245,25.189331,22.600098,22.080902,11.699738,12.302063,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2020.971,6.3832595e-05,0.0,52.250492,249.99577,20.081285,30.000002,0.09304148,41.8862,252.87317,210.90044,2.861334,52.250492,0.113754965,4.4220514,49.478645,8.330017
41317,21919020.0,0.0,23.040192,20.638489,23.576508,25.174377,22.601074,22.082642,11.699646,12.028168,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2020.1917,6.3828105e-05,0.0,52.250546,249.99585,20.10892,30.000002,0.09297999,41.84751,252.87361,210.90047,2.8615518,52.250546,0.113754965,4.422383,49.4787,8.330017
41318,21919080.0,0.0,23.032532,20.631897,23.570618,25.159515,22.601349,22.08435,11.699554,11.875977,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2019.3647,6.3822474e-05,0.0,52.2506,249.99588,20.137032,30.000002,0.09291731,41.808155,252.87407,210.90048,2.8617976,52.2506,0.113754965,4.4227633,49.478752,8.330017
41319,21919140.0,0.0,23.02478,20.62503,23.564636,25.144745,22.601288,22.08606,11.699463,11.7890625,12.799988,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2018.503,6.381579e-05,0.0,52.250652,249.9959,20.165451,30.000002,0.09285382,41.768368,252.87453,210.90048,2.862039,52.250652,0.11375495,4.423138,49.478806,8.330017
41320,21919200.0,0.0,23.017212,20.617798,23.558624,25.130035,22.600952,22.087769,11.699402,11.750244,12.799988,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2017.6473,6.380831e-05,0.0,52.250694,249.99608,20.188284,30.000002,0.09280278,41.736404,252.87494,210.9006,2.8622248,52.250694,0.113755,4.423432,49.47885,8.330017
41321,21919260.0,0.0,23.008728,20.61026,23.55191,25.113861,22.600342,22.089417,11.69931,11.72699,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2016.6914,6.379994e-05,0.0,52.250748,249.99606,20.216068,30.000002,0.09274049,41.697502,252.87537,210.90059,2.862438,52.250748,0.11375497,4.4237504,49.4789,8.330017
41322,21919320.0,0.0,23.000244,20.602417,23.545166,25.097778,22.59964,22.091064,11.699219,11.713776,12.799988,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2015.693,6.379016e-05,0.0,52.250797,249.9961,20.242392,30.000002,0.09268141,41.660652,252.8758,210.9006,2.862719,52.250797,0.11375499,4.424183,49.478954,8.330017
41323,21919380.0,0.0,22.991943,20.594208,23.538452,25.081818,22.598938,22.092682,11.699127,11.7074585,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2014.6937,6.377938e-05,0.0,52.250843,249.99622,20.265394,30.000002,0.09262971,41.62845,252.8762,210.9007,2.8629465,52.250843,0.11375501,4.424546,49.479,8.330017
41324,21919440.0,0.0,22.98349,20.585693,23.5318,25.065948,22.598206,22.0943,11.699066,11.704285,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2013.6647,6.37677e-05,0.0,52.250893,249.99626,20.290123,30.000002,0.09257402,41.593826,252.87662,210.90071,2.8631215,52.250893,0.11375501,4.424816,49.479046,8.330017
41325,21919500.0,0.0,22.975006,20.576813,23.525177,25.05017,22.597473,22.095917,11.699005,11.702301,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2012.6202,6.375534e-05,0.0,52.25094,249.9963,20.314583,30.000002,0.09251886,41.559586,252.87701,210.90073,2.863285,52.25094,0.113755025,4.425069,49.47909,8.330017
41326,21919560.0,0.0,22.966614,20.567596,23.518707,25.03302,22.599579,22.097473,11.698914,12.613525,12.799988,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2011.573,6.374263e-05,0.0,52.250988,249.99632,20.339134,30.000002,0.092463404,41.52521,252.87743,210.90074,2.8634477,52.250988,0.113755025,4.42532,49.479137,8.330017
41327,21919620.0,0.0,22.958038,20.558044,23.512146,25.015991,22.600952,22.098999,11.698883,12.198914,12.799988,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2010.503,6.372934e-05,0.0,52.25103,249.99634,20.363829,30.000002,0.09240753,41.490643,252.87782,210.90076,2.8635893,52.25103,0.11375501,4.4255385,49.479187,8.330017
41328,21919680.0,0.0,22.949188,20.548126,23.50528,24.999023,22.601318,22.100525,11.6987915,11.970123,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2009.3844,6.3715146e-05,0.0,52.251076,249.99637,20.387777,30.000002,0.09235327,41.45711,252.87822,210.90077,2.8637745,52.251076,0.113755025,4.4258204,49.479233,8.330017
41329,21919740.0,0.0,22.940216,20.537872,23.498322,24.982147,22.601074,22.10205,11.69873,11.846069,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2008.2343,6.370006e-05,0.0,52.251125,249.9964,20.411425,30.000002,0.09229961,41.424007,252.87862,210.90079,2.863971,52.251125,0.113755025,4.426126,49.479275,8.330017
41330,21919800.0,0.0,22.931122,20.527222,23.491272,24.965393,22.600555,22.103577,11.698639,11.777496,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2007.051,6.368407e-05,0.0,52.251167,249.99644,20.434544,30.000002,0.092247084,41.39164,252.879,210.90082,2.864173,52.251167,0.11375504,4.4264374,49.479324,8.330017
41331,21919860.0,0.0,22.92157,20.516235,23.483673,24.94748,22.59961,22.105042,11.698578,11.741455,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2005.8079,6.366715e-05,0.0,52.251213,249.99649,20.457083,30.000002,0.09219579,41.360085,252.87938,210.90085,2.864384,52.251213,0.11375505,4.4267626,49.479366,8.330017
41332,21919920.0,0.0,22.911957,20.504852,23.476013,24.929688,22.598572,22.106476,11.698486,11.723297,12.799988,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2004.527,6.364894e-05,0.0,52.25125,249.99658,20.477987,30.000002,0.09214816,41.33082,252.87976,210.90091,2.8646185,52.25125,0.11375508,4.4271255,49.47941,8.330017
41333,21919980.0,0.0,22.902252,20.493103,23.468414,24.912018,22.597504,22.10791,11.698395,11.713135,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2003.2208,6.362982e-05,0.0,52.25129,249.99663,20.499979,30.000002,0.09209798,41.30003,252.88013,210.90092,2.8648267,52.25129,0.11375508,4.427449,49.479446,8.330017
41334,21920040.0,0.0,22.892395,20.480988,23.460846,24.89441,22.596405,22.109344,11.698334,11.706482,12.799988,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2001.8832,6.360995e-05,0.0,52.25134,249.99658,20.524017,30.000002,0.09204303,41.266376,252.88051,210.9009,2.865034,52.25134,0.11375505,4.427769,49.479492,8.330017
41335,21920100.0,0.0,22.88272,20.468475,23.453308,24.876892,22.595306,22.110779,11.698242,11.703003,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2000.5509,6.358934e-05,0.0,52.251373,249.9967,20.543211,30.000002,0.091999136,41.239502,252.88086,210.90097,2.8652081,52.251373,0.113755085,4.428042,49.47953,8.330017
41336,21920160.0,0.0,22.872559,20.455566,23.445374,24.858429,22.59439,22.112122,11.698181,12.587738,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1999.1549,6.356792e-05,15.714211,52.251415,249.99672,20.564594,30.000002,0.09195014,41.209568,252.88121,210.90099,2.865394,52.251415,0.113755085,4.4283247,49.47957,8.330017
41337,21920220.0,0.0,22.863098,20.44226,23.438354,24.840027,22.596619,22.113464,11.69812,12.460754,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1997.8066,6.354592e-05,0.0,52.251457,249.99675,20.58579,30.000002,0.09190152,41.179893,252.88158,210.901,2.8655536,52.251457,0.113755085,4.4285808,49.47961,8.330017
41338,21920280.0,0.0,22.85321,20.428589,23.43097,24.821747,22.59726,22.114838,11.698059,12.114105,12.800018,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1996.4205,6.3523505e-05,0.0,52.251495,249.99678,20.606617,30.000002,0.09185369,41.150738,252.88193,210.90102,2.8656757,52.251495,0.113755085,4.4287624,49.47965,8.330017
41339,21920340.0,0.0,22.843079,20.41449,23.42337,24.803558,22.597015,22.11615,11.697998,11.925507,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1994.9866,6.3500185e-05,0.0,52.251537,249.99678,20.627802,30.000002,0.09180496,41.12108,252.88228,210.90102,2.8658533,52.251537,0.113755085,4.4290333,49.479687,8.330017
41340,21920400.0,0.0,22.832855,20.399994,23.41565,24.785492,22.596283,22.117493,11.697937,11.823181,12.799988,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1993.5192,6.347591e-05,0.0,52.25157,249.99684,20.647661,30.000002,0.09175924,41.093273,252.88263,210.90105,2.8660574,52.25157,0.113755114,4.4293504,49.479725,8.330017
41341,21920460.0,0.0,22.821564,20.385162,23.406677,24.765564,22.594452,22.117981,11.697845,11.7659,12.799988,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1991.9373,6.3450505e-05,0.0,52.251606,249.99687,20.667458,30.000002,0.09171359,41.06556,252.88297,210.90108,2.866297,52.251606,0.1137551,4.4297137,49.479763,8.330017
41342,21920520.0,0.0,22.81012,20.370026,23.397614,24.745758,22.592468,22.11847,11.697723,11.734222,12.799988,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1990.2933,6.342352e-05,0.0,52.251648,249.99692,20.68706,30.000002,0.09166836,41.038116,252.8833,210.9011,2.8666122,52.251648,0.113755114,4.4302,49.4798,8.330017
41343,21920580.0,0.0,22.798645,20.354645,23.38858,24.726044,22.590424,22.118958,11.697632,11.717316,12.799988,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1988.6356,6.3395586e-05,0.0,52.251686,249.99695,20.706558,30.000002,0.0916233,41.01082,252.88364,210.90111,2.8668652,52.251686,0.11375512,4.4306045,49.479836,8.330017
41344,21920640.0,0.0,22.787231,20.33899,23.379608,24.706451,22.588348,22.119446,11.697571,11.708282,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1986.979,6.3367224e-05,0.0,52.25172,249.997,20.725178,30.000002,0.09158022,40.984753,252.88396,210.90114,2.867012,52.25172,0.11375512,4.430835,49.479874,8.330017
41345,21920700.0,0.0,22.775635,20.32306,23.370636,24.68695,22.586243,22.119934,11.69751,11.703064,12.800018,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1985.3015,6.333844e-05,0.0,52.251755,249.99698,20.745413,30.000002,0.09153334,40.95642,252.8843,210.90112,2.8671272,52.251755,0.113755114,4.4310117,49.479908,8.330017
41346,21920760.0,0.0,22.7641,20.306885,23.36145,24.667053,22.583984,22.1203,11.697479,11.700714,12.800018,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1983.6239,6.330932e-05,0.0,52.251785,249.99712,20.761158,30.000002,0.09149686,40.93438,252.88461,210.90123,2.8672044,52.251785,0.11375516,4.431132,49.479942,8.330017
41347,21920820.0,0.0,22.752716,20.290466,23.352692,24.647247,22.583405,22.120697,11.697449,12.863129,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1981.9489,6.327998e-05,0.0,52.251823,249.99715,20.779568,30.000002,0.09145412,40.908604,252.88492,210.90123,2.8672717,52.251823,0.11375515,4.4312353,49.479973,8.330017
41348,21920880.0,0.0,22.741669,20.273834,23.344452,24.627563,22.584076,22.121063,11.697479,12.331146,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1980.327,6.325096e-05,0.0,52.25185,249.99716,20.797789,30.000002,0.091411784,40.883095,252.88524,210.90125,2.8672435,52.25185,0.11375515,4.4312005,49.480007,8.330017
41349,21920940.0,0.0,22.730286,20.256958,23.335815,24.607971,22.583405,22.12143,11.697479,12.044159,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1978.6757,6.322205e-05,0.0,52.25189,249.99718,20.816032,30.000002,0.091369346,40.857555,252.88554,210.90125,2.8672247,52.25189,0.11375515,4.4311614,49.48004,8.330017
41350,21921000.0,0.0,22.71878,20.239868,23.327057,24.58847,22.582031,22.121826,11.697479,11.885681,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1977.0045,6.319289e-05,0.0,52.251923,249.9972,20.833656,30.000002,0.09132831,40.832882,252.88585,210.90126,2.8672533,52.251923,0.11375515,4.4312053,49.480072,8.330017
41351,21921060.0,0.0,22.706238,20.222565,23.317017,24.567657,22.57904,22.121094,11.697418,11.799652,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1975.2274,6.316317e-05,0.0,52.251953,249.99724,20.85084,30.000002,0.09128825,40.808823,252.88615,210.90128,2.86735,52.251953,0.11375516,4.4313445,49.480103,8.330017
41352,21921120.0,0.0,22.693542,20.205078,23.306915,24.546967,22.575867,22.120361,11.697357,11.752075,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1973.4004,6.313236e-05,0.0,52.251984,249.99727,20.867977,30.000002,0.091248274,40.78483,252.88644,210.9013,2.8675442,52.251984,0.11375516,4.4316444,49.480137,8.330017
41353,21921180.0,0.0,22.680908,20.187408,23.296783,24.526398,22.57257,22.119629,11.697296,11.727051,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1971.5693,6.3100946e-05,0.0,52.252018,249.9973,20.884613,30.000002,0.09120942,40.761543,252.88675,210.90132,2.8677008,52.252018,0.11375516,4.431897,49.480167,8.330017
41354,21921240.0,0.0,22.668182,20.169556,23.286713,24.50592,22.569244,22.118896,11.697266,11.71286,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1969.7264,6.306921e-05,0.0,52.25205,249.99731,20.901682,30.000002,0.091169514,40.737644,252.88704,210.90134,2.8678055,52.25205,0.113755174,4.4320607,49.4802,8.330017
41355,21921300.0,0.0,22.655457,20.15152,23.276703,24.485535,22.565857,22.118164,11.697235,11.7048645,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1967.8796,6.303718e-05,0.0,52.25208,249.99731,20.918962,30.000002,0.09112907,40.713455,252.88733,210.90134,2.867887,52.25208,0.113755174,4.4321866,49.480232,8.330017
41356,21921360.0,0.0,22.64273,20.133331,23.266418,24.464874,22.562225,22.11728,11.697205,11.70163,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1966.0353,6.300501e-05,0.0,52.25211,249.99745,20.932493,30.000002,0.09109741,40.69451,252.8876,210.90141,2.8679264,52.25211,0.1137552,4.432249,49.48026,8.330017
41357,21921420.0,0.0,22.629883,20.11499,23.256226,24.444366,22.558594,22.116425,11.697205,11.699951,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1964.172,6.297259e-05,0.0,52.252132,249.99748,20.948223,30.000002,0.09106053,40.67249,252.88788,210.90143,2.8679674,52.252132,0.1137552,4.432311,49.480286,8.330017
41358,21921480.0,0.0,22.617615,20.096466,23.246765,24.42392,22.557709,22.11557,11.697174,12.661804,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1962.3572,6.2940206e-05,0.0,52.252163,249.9975,20.964085,30.000002,0.0910233,40.65028,252.88815,210.90144,2.8679843,52.252163,0.1137552,4.432343,49.480312,8.330017
41359,21921540.0,0.0,22.605316,20.07785,23.237335,24.403564,22.556519,22.114685,11.697205,12.22287,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1960.5662,6.290833e-05,0.0,52.25219,249.99751,20.979795,30.000002,0.09098641,40.62829,252.88843,210.90144,2.867918,52.25219,0.1137552,4.4322405,49.480343,8.330017
41360,21921600.0,0.0,22.592804,20.059082,23.22763,24.383331,22.55423,22.11383,11.697205,11.984161,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1958.7509,6.287647e-05,0.0,52.25222,249.99754,20.994991,30.000002,0.09095069,40.60701,252.8887,210.90146,2.8678985,52.25222,0.1137552,4.4322033,49.480373,8.330017
41361,21921660.0,0.0,22.579895,20.040192,23.217468,24.36261,22.551086,22.112823,11.697205,11.852997,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1956.8906,6.2844316e-05,0.0,52.252243,249.99754,21.010475,30.000002,0.09091426,40.585335,252.88896,210.90146,2.8679333,52.252243,0.1137552,4.4322534,49.4804,8.330017
41362,21921720.0,0.0,22.566925,20.02118,23.207214,24.34201,22.547607,22.111847,11.697174,11.781769,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1955.0114,6.281171e-05,0.0,52.252274,249.99757,21.02519,30.000002,0.09087961,40.564735,252.88922,210.90149,2.8680136,52.252274,0.11375521,4.432378,49.480427,8.330017
41363,21921780.0,0.0,22.553925,20.002075,23.196991,24.321503,22.544006,22.11087,11.697144,11.742401,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1953.1235,6.277883e-05,0.0,52.252304,249.9976,21.0399,30.000002,0.090844944,40.54414,252.8895,210.9015,2.868082,52.252304,0.11375521,4.4324865,49.480453,8.330017
41364,21921840.0,0.0,22.540924,19.98288,23.186768,24.301117,22.540283,22.109894,11.697144,11.721466,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1951.2357,6.2745785e-05,0.0,52.252327,249.99763,21.054472,30.000002,0.09081058,40.52374,252.88976,210.90152,2.8681314,52.252327,0.11375521,4.4325647,49.48048,8.330017
41365,21921900.0,0.0,22.528015,19.963593,23.176605,24.280823,22.53653,22.108887,11.697113,11.710358,12.800018,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1949.3544,6.2712694e-05,0.0,52.252354,249.99768,21.068382,30.000002,0.09077774,40.504265,252.89,210.90155,2.868154,52.252354,0.113755226,4.432602,49.480503,8.330017
41366,21921960.0,0.0,22.514862,19.944244,23.166168,24.260132,22.532562,22.107788,11.697113,11.704742,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1947.4517,6.2679435e-05,0.0,52.252377,249.99774,21.081408,30.000002,0.090746984,40.48603,252.89024,210.90158,2.8681831,52.252377,0.11375523,4.432644,49.48053,8.330017
41367,21922020.0,0.0,22.50174,19.924805,23.155762,24.239594,22.528564,22.10669,11.6970825,11.701904,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1945.5415,6.264594e-05,0.0,52.2524,249.99777,21.095093,30.000002,0.090714626,40.46687,252.89049,210.9016,2.868221,52.2524,0.11375523,4.432702,49.480553,8.330017
41368,21922080.0,0.0,22.488617,19.905304,23.145416,24.219086,22.524689,22.10556,11.6970825,11.9843445,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1943.6317,6.261235e-05,43.83349,52.25243,249.99779,21.108677,30.000002,0.090682484,40.447853,252.89073,210.90161,2.868255,52.25243,0.11375523,4.4327555,49.48058,8.330017
41369,21922140.0,0.0,22.476288,19.885773,23.136078,24.1987,22.524261,22.104462,11.6970825,12.4982605,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1941.7991,6.2579e-05,0.0,52.252453,249.9978,21.122345,30.000002,0.09065012,40.428715,252.89098,210.90161,2.868229,52.252453,0.11375523,4.4327264,49.480602,8.330017
41370,21922200.0,0.0,22.463654,19.86618,23.126373,24.178436,22.522308,22.103363,11.697113,12.134888,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1939.9604,6.254617e-05,0.0,52.252476,249.99782,21.135979,30.000002,0.09061781,40.40963,252.8912,210.90163,2.8681495,52.252476,0.11375523,4.4325953,49.48063,8.330017
41371,21922260.0,0.0,22.450745,19.846527,23.116302,24.158081,22.519226,22.102112,11.697113,11.934784,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1938.0873,6.251319e-05,0.0,52.252502,249.99783,21.149252,30.000002,0.090586334,40.391045,252.89145,210.90163,2.868144,52.252502,0.11375523,4.432581,49.48065,8.330017
41372,21922320.0,0.0,22.437744,19.826874,23.10614,24.137848,22.515686,22.10086,11.697113,11.821594,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1936.1925,6.24799e-05,0.0,52.252525,249.99785,21.162493,30.000002,0.090554915,40.37251,252.89168,210.90164,2.8681874,52.252525,0.11375523,4.4326468,49.480675,8.330017
41373,21922380.0,0.0,22.424683,19.80722,23.095947,24.117706,22.511871,22.09961,11.6970825,11.758423,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1934.2902,6.244635e-05,0.0,52.25255,249.99786,21.175838,30.000002,0.09052322,40.35383,252.89192,210.90164,2.868241,52.25255,0.11375525,4.432731,49.4807,8.330017
41374,21922440.0,0.0,22.411774,19.787506,23.085724,24.097687,22.507874,22.098358,11.6970825,11.730408,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1932.4015,6.241274e-05,0.0,52.252567,249.99792,21.187328,30.000002,0.09049592,40.33774,252.89214,210.90169,2.8682694,52.252567,0.11375525,4.432781,49.48072,8.330017
41375,21922500.0,0.0,22.398773,19.767822,23.075562,24.077759,22.503815,22.097107,11.6970825,11.714905,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1930.5018,6.237907e-05,0.0,52.25259,249.99796,21.199764,30.000002,0.09046635,40.320328,252.89236,210.9017,2.8682897,52.25259,0.11375526,4.432809,49.480743,8.330017
41376,21922560.0,0.0,22.385742,19.748138,23.065216,24.057617,22.499573,22.095734,11.697052,11.707367,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1928.598,6.234526e-05,0.0,52.252613,249.99802,21.211004,30.000002,0.09043961,40.304592,252.89258,210.90175,2.8683155,52.252613,0.11375527,4.4328494,49.480762,8.330017
41377,21922620.0,0.0,22.37259,19.728485,23.05487,24.037598,22.4953,22.09436,11.697052,11.702637,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1926.6815,6.2311294e-05,0.0,52.252632,249.998,21.223854,30.000002,0.090409,40.286606,252.89279,210.90173,2.8683493,52.252632,0.11375526,4.4329,49.480785,8.330017
41378,21922680.0,0.0,22.359497,19.708832,23.044617,24.01764,22.491058,22.092987,11.6970215,11.699921,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1924.764,6.227714e-05,0.0,52.252655,249.998,21.236597,30.000002,0.090378635,40.268764,252.89302,210.90172,2.8683894,52.252655,0.11375526,4.432962,49.480812,8.330017
41379,21922740.0,0.0,22.346893,19.68924,23.034668,23.997833,22.488129,22.091614,11.6970215,12.913605,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1922.8839,6.2242936e-05,0.0,52.25268,249.99808,21.246729,30.000002,0.090354495,40.254578,252.89323,210.9018,2.8684137,52.25268,0.113755286,4.4330034,49.480827,8.330017
41380,21922800.0,0.0,22.334656,19.669678,23.02539,23.978119,22.486938,22.090271,11.6970825,12.362701,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1921.073,6.220948e-05,0.0,52.252697,249.99811,21.258362,30.000002,0.090326734,40.238293,252.89343,210.9018,2.8683019,52.252697,0.113755286,4.4328394,49.48085,8.330017
41381,21922860.0,0.0,22.322083,19.650146,23.015594,23.958282,22.484161,22.088837,11.6970825,12.071075,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1919.2289,6.217624e-05,0.0,52.252716,249.99814,21.269426,30.000002,0.09030033,40.222805,252.89365,210.90181,2.8682423,52.252716,0.113755286,4.432736,49.480865,8.330017
41382,21922920.0,0.0,22.309326,19.630676,23.005615,23.938568,22.480652,22.087402,11.6970825,11.906464,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1917.3594,6.214277e-05,0.0,52.25274,249.99814,21.281282,30.000002,0.09027199,40.206207,252.89384,210.90181,2.868252,52.25274,0.11375527,4.432748,49.48089,8.330017
41383,21922980.0,0.0,22.29657,19.611298,22.995575,23.918945,22.476807,22.085999,11.6970825,11.8107605,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1915.484,6.210907e-05,0.0,52.252758,249.99815,21.292332,30.000002,0.090245575,40.190735,252.89404,210.90182,2.868289,52.252758,0.11375527,4.432806,49.480907,8.330017
41384,21923040.0,0.0,22.283813,19.59198,22.985535,23.899414,22.472717,22.084595,11.697052,11.757874,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1913.604,6.2075225e-05,0.0,52.252777,249.99817,21.303303,30.000002,0.09021934,40.175377,252.89424,210.90182,2.8683245,52.252777,0.113755286,4.4328628,49.48093,8.330017
41385,21923100.0,0.0,22.271088,19.572723,22.975494,23.880005,22.468536,22.08319,11.697052,11.729736,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1911.7264,6.204127e-05,0.0,52.2528,249.9982,21.31417,30.000002,0.09019334,40.16016,252.89444,210.90184,2.8683534,52.2528,0.113755286,4.432908,49.48095,8.330017
41386,21923160.0,0.0,22.258331,19.553589,22.965363,23.860535,22.464111,22.081757,11.697052,11.714813,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1909.849,6.200727e-05,0.0,52.252815,249.99823,21.324543,30.000002,0.0901685,40.14564,252.89464,210.90186,2.8683696,52.252815,0.113755286,4.4329343,49.480965,8.330017
41387,21923220.0,0.0,22.245575,19.534546,22.955261,23.841156,22.459686,22.080322,11.6970215,11.706146,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1907.9628,6.1973114e-05,0.0,52.252834,249.99821,21.335838,30.000002,0.09014143,40.129826,252.89484,210.90186,2.8683963,52.252834,0.113755286,4.4329734,49.480988,8.330017
41388,21923280.0,0.0,22.23291,19.515625,22.94519,23.821869,22.455261,22.078888,11.6970215,11.701447,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1906.0853,6.193887e-05,0.0,52.252853,249.99825,21.346193,30.000002,0.090116605,40.11533,252.89502,210.90187,2.8684213,52.252853,0.1137553,4.433013,49.481007,8.330017
41389,21923340.0,0.0,22.220459,19.496796,22.935211,23.802734,22.450836,22.077484,11.6970215,11.699585,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1904.2316,6.190473e-05,0.0,52.252872,249.99834,21.354748,30.000002,0.0900961,40.10335,252.8952,210.90193,2.868414,52.252872,0.11375531,4.433005,49.48102,8.330017
41390,21923400.0,0.0,22.208466,19.478088,22.925903,23.783691,22.448883,22.07608,11.697052,12.709015,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1902.419,6.187075e-05,0.0,52.252888,249.99834,21.364882,30.000002,0.09007178,40.089165,252.89539,210.90193,2.8683863,52.252888,0.11375531,4.4329658,49.481037,8.330017
41391,21923460.0,0.0,22.196533,19.459534,22.916626,23.764526,22.446869,22.074646,11.6970825,12.247742,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1900.6361,6.1837374e-05,0.0,52.252907,249.99835,21.37493,30.000002,0.09004765,40.0751,252.89557,210.90193,2.868287,52.252907,0.11375531,4.4328117,49.481056,8.330017
41392,21923520.0,0.0,22.184387,19.441132,22.907043,23.745483,22.443726,22.073242,11.6970825,11.996643,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1898.8315,6.180405e-05,0.0,52.252926,249.99837,21.384773,30.000002,0.090024,40.061317,252.89574,210.90195,2.8682466,52.252926,0.11375531,4.432742,49.48107,8.330017
41393,21923580.0,0.0,22.17218,19.422882,22.897339,23.726562,22.440002,22.071838,11.6970825,11.856445,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1897.0112,6.177054e-05,0.0,52.25294,249.99837,21.39468,30.000002,0.09000018,40.047447,252.89592,210.90195,2.8682592,52.25294,0.11375531,4.4327593,49.48109,8.330017
41394,21923640.0,0.0,22.159943,19.404755,22.887604,23.707733,22.435944,22.070435,11.6970825,11.77655,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1895.185,6.173686e-05,0.0,52.25296,249.99837,21.404808,30.000002,0.08997583,40.03327,252.8961,210.90195,2.8682888,52.25296,0.1137553,4.4328055,49.48111,8.330017
41395,21923700.0,0.0,22.147858,19.38684,22.877838,23.688995,22.43164,22.06903,11.6970825,11.740234,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1893.3726,6.170314e-05,0.0,52.25297,249.99843,21.413353,30.000002,0.08995527,40.021305,252.89627,210.90198,2.868306,52.25297,0.11375531,4.432837,49.481125,8.330017
41396,21923760.0,0.0,22.13562,19.36908,22.86792,23.670105,22.427155,22.067596,11.697052,11.7204895,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1891.5459,6.166936e-05,0.0,52.25299,249.99844,21.42251,30.000002,0.08993323,40.008484,252.89644,210.902,2.868323,52.25299,0.11375531,4.4328594,49.48114,8.330017
41397,21923820.0,0.0,22.123444,19.351501,22.858063,23.651337,22.422607,22.066162,11.697052,11.70932,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1889.7177,6.163538e-05,0.0,52.253006,249.99846,21.431885,30.000002,0.08991065,39.99536,252.8966,210.902,2.8683574,52.253006,0.11375532,4.432913,49.481155,8.330017
41398,21923880.0,0.0,22.11139,19.334137,22.848236,23.63266,22.41806,22.064728,11.697052,11.703705,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1887.9037,6.1601364e-05,0.0,52.25302,249.99849,21.440529,30.000002,0.08988982,39.983257,252.89677,210.90201,2.8683753,52.25302,0.11375532,4.4329443,49.48117,8.330017
41399,21923940.0,0.0,22.099335,19.316956,22.83847,23.614075,22.413513,22.063293,11.697052,11.70047,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1886.0884,6.156733e-05,0.0,52.253036,249.99847,21.45008,30.000002,0.08986679,39.969887,252.89694,210.90201,2.8683846,52.253036,0.11375531,4.4329576,49.48119,8.330017
41400,21924000.0,0.0,22.087433,19.300018,22.828735,23.595612,22.408997,22.06189,11.6970215,11.6987,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1884.2849,6.153327e-05,0.0,52.253056,249.9985,21.458828,30.000002,0.089845695,39.957638,252.89711,210.90202,2.8683906,52.253056,0.11375532,4.4329667,49.481205,8.330017
41401,21924060.0,0.0,22.091766,19.283356,22.844696,23.567535,22.401672,22.0542,11.733551,12.542084,12.801636,12.796722,0.0,0.031896397,0.031896397,0.054474767,250.0,11.700012,0.0,0.0,6.773155,1924.0609,6.2052255e-05,0.0,52.344936,245.40129,21.345362,30.000002,0.0932435,40.116493,253.47673,211.12637,2.7641904,52.344936,0.118263505,4.7132382,51.502567,8.330017
41402,21924120.0,0.0,22.083923,19.26712,22.842194,23.535217,22.393188,22.0466,11.763489,12.185455,12.801483,12.797546,0.0,0.03192119,0.03192119,0.057320125,250.0,11.700012,0.0,0.0,8.6333885,1960.4899,6.299083e-05,0.0,52.438175,243.90802,21.266209,30.000002,0.09544379,40.22731,254.1669,211.99544,2.6835718,52.438175,0.12115981,4.798162,52.64915,8.330017
41403,21924180.0,0.0,22.073914,19.251282,22.835663,23.499939,22.38379,22.03897,11.772522,11.9973755,12.800812,12.796814,0.0,0.031948123,0.031948123,0.05998726,250.0,11.700012,0.0,0.0,10.125779,1992.288,6.3881846e-05,0.0,52.506084,243.0162,21.180815,30.000002,0.09754251,40.346863,254.94437,213.0685,2.6610496,52.506084,0.12388255,4.9788013,53.66175,8.330017
