,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41404,21924240.0,0.0,22.060852,19.23581,22.82425,23.462067,22.373962,22.031372,11.773743,11.895905,12.800293,12.796539,0.0,0.031989824,0.031989824,0.06224407,250.0,11.700012,0.0,0.0,11.225434,2019.9362,6.474025e-05,0.0,52.553474,242.77733,21.103498,30.000002,0.0993599,40.4551,255.73955,214.26277,2.659937,52.553474,0.12622379,5.1595106,54.463154,8.330017
41405,21924300.0,0.0,22.044373,19.220703,22.80841,23.42215,22.36383,22.023712,11.767944,11.838226,12.799866,12.796509,0.0,0.03203692,0.03203692,0.064002894,250.0,11.700012,0.0,0.0,11.914306,2041.3235,6.548609e-05,0.0,52.57737,243.10399,21.044836,30.000002,0.100794524,40.537228,256.49106,215.47905,2.6776319,52.57737,0.12807788,5.3362136,55.045647,8.330017
41406,21924360.0,0.0,22.026428,19.205933,22.788635,23.381073,22.353699,22.016235,11.756317,11.804352,12.79953,12.796692,0.0,0.03208506,0.03208506,0.06518217,250.0,11.700012,0.0,0.0,12.174198,2055.268,6.60646e-05,0.0,52.57699,243.93918,20.988277,30.000002,0.1018265,40.61641,257.1482,216.63948,2.7109034,52.57699,0.12935433,5.497982,55.399895,8.330017
41407,21924420.0,0.0,22.005737,19.191498,22.765625,23.339325,22.343475,22.008698,11.740448,11.779236,12.799255,12.797058,0.0,0.032129545,0.032129545,0.065785736,250.0,11.700012,0.0,0.0,12.02568,2061.1145,6.643954e-05,0.0,52.555786,245.13918,20.956034,30.000002,0.10239185,40.661552,257.67212,217.66522,2.755213,52.555786,0.13004747,5.6364446,55.54444,8.330017
41408,21924480.0,0.0,21.983307,19.177368,22.739899,23.297577,22.33313,22.00119,11.721436,11.757477,12.799072,12.797607,0.0,0.032168068,0.032168068,0.06578556,250.0,11.700012,0.0,0.0,11.459593,2058.3074,6.657532e-05,0.0,52.51629,246.61421,20.940989,30.000002,0.10248623,40.682617,258.0252,218.48853,2.807549,52.51629,0.13012505,5.74167,55.47952,8.330017
41409,21924540.0,0.0,21.959808,19.163544,22.712097,23.256561,22.322723,21.993622,11.70047,11.736389,12.79892,12.79834,0.0,0.03219941,0.03219941,0.06519434,250.0,11.700012,0.0,0.0,10.488726,2046.8694,6.645531e-05,0.0,52.462418,248.26323,20.941566,30.000002,0.10212057,40.68181,258.18512,219.0583,2.8647683,52.462418,0.12959735,5.8056297,55.213974,8.330017
41410,21924600.0,0.0,21.934723,19.149994,22.682556,23.216736,22.312256,21.986084,11.677948,11.7153015,12.798828,12.799194,0.0,0.032222524,0.032222524,0.06401273,250.0,11.700012,0.0,0.0,9.109719,2026.6064,6.606603e-05,0.0,52.396072,250.03264,20.968365,30.000002,0.10126426,40.64429,258.13748,219.34024,2.9255972,52.396072,0.12846132,5.8227806,54.74534,8.330017
41411,21924660.0,0.0,21.908813,19.136719,22.651764,23.178345,22.302155,21.977875,11.655121,12.956207,12.798798,12.800201,0.0,0.03223811,0.03223811,0.062311504,250.0,11.700012,0.0,0.0,7.366447,1998.4982,6.542069e-05,0.0,52.32275,251.817,21.013735,30.000002,0.09999025,40.58077,257.88864,219.3171,2.9868598,52.32275,0.12679122,5.7891803,54.091717,8.330017
41412,21924720.0,0.0,21.883423,19.123718,22.620941,23.142426,22.29425,21.969666,11.632538,12.384155,12.798798,12.801239,0.0,0.032246497,0.032246497,0.06011103,250.0,11.700012,0.0,0.0,5.2729716,1962.8627,6.451542e-05,0.0,52.245476,253.55556,21.071928,30.000002,0.0983284,40.4993,257.43732,218.96516,3.0469592,52.245476,0.12460738,5.7005353,53.24803,8.330017
41413,21924780.0,0.0,21.85791,19.110931,22.589478,23.109406,22.28482,21.961456,11.610809,12.036499,12.798828,12.802338,0.0,0.03224847,0.03224847,0.05747205,250.0,11.700012,0.0,0.0,2.866834,1920.4622,6.336813e-05,0.0,52.167408,255.1932,21.143959,30.000002,0.09631999,40.398453,256.80975,218.28908,3.10432,52.167408,0.12197213,5.5569315,52.21852,8.330017
41414,21924840.0,0.0,21.832336,19.098389,22.557648,23.079742,22.274536,21.953308,11.590393,11.838257,12.79892,12.803436,0.0,0.032245737,0.032245737,0.054432157,250.0,11.700012,0.0,0.0,0.18067405,1871.926,6.199388e-05,0.0,52.09098,256.7032,21.233154,30.000002,0.09398594,40.273582,256.02792,217.29723,3.1578078,52.09098,0.11892663,5.358564,51.001965,8.330017
41415,21924900.0,0.0,21.808624,19.08603,22.530396,23.053467,22.263794,21.94519,11.575897,11.721405,12.799164,12.803314,0.0,0.032178596,0.032178596,0.052155726,250.0,11.700012,0.0,0.0,0.0,1825.1514,6.0472426e-05,0.0,52.030354,256.89713,21.321508,30.000002,0.092093006,40.149887,255.21907,215.99193,3.1972437,52.030354,0.116511114,5.1847267,50.132645,8.330017
41416,21924960.0,0.0,21.789948,19.073883,22.509857,23.028687,22.25296,21.937134,11.585022,11.656494,12.80014,12.8029785,0.0,0.03210799,0.03210799,0.05111719,250.0,11.700012,0.0,0.0,0.0,1793.406,5.9193495e-05,0.0,52.022118,255.89325,21.367146,30.000002,0.09116261,40.086,254.60718,214.79724,3.1661108,52.022118,0.11533102,5.047471,49.789043,8.330017
41417,21925020.0,0.0,21.772705,19.06192,22.491394,23.005005,22.242126,21.9292,11.60202,11.627655,12.80069,12.802826,0.0,0.03206254,0.03206254,0.050456855,250.0,11.700012,0.0,0.0,0.0,1769.7,5.816593e-05,0.0,52.03651,254.78323,21.398895,30.000002,0.09056399,40.04155,254.12721,213.79971,3.1165128,52.03651,0.11457975,4.9089813,49.593243,8.330017
41418,21925080.0,0.0,21.756378,19.05011,22.474396,22.982025,22.231262,21.921295,11.619568,11.620087,12.800873,12.802429,0.0,0.032036588,0.032036588,0.05005831,250.0,11.700012,0.0,0.0,0.0,1751.6168,5.7344965e-05,0.0,52.06263,253.72821,21.423077,30.000002,0.09019281,40.007694,253.76387,213.00551,3.0675383,52.06263,0.11412953,4.796257,49.49251,8.330017
41419,21925140.0,0.0,21.740631,19.038422,22.458252,22.959473,22.22049,21.913452,11.635345,11.623352,12.800842,12.802002,0.0,0.032025326,0.032025326,0.04982006,250.0,11.700012,0.0,0.0,0.0,1737.6125,5.66957e-05,0.0,52.09306,252.81897,21.440683,30.000002,0.08996934,39.983044,253.49525,212.39526,3.0248928,52.09306,0.11386909,4.707751,49.44463,8.330017
41420,21925200.0,0.0,21.725372,19.026886,22.442719,22.937256,22.209778,21.90564,11.648529,11.631592,12.800751,12.801575,0.0,0.032023635,0.032023635,0.04968283,250.0,11.700012,0.0,0.0,0.0,1726.5598,5.6181554e-05,0.0,52.12329,252.07477,21.454144,30.000002,0.089839324,39.9642,253.30055,211.93796,2.9900138,52.12329,0.113728814,4.64023,49.426697,8.330017
41421,21925260.0,0.0,21.710052,19.015472,22.427155,22.91504,22.19925,21.896545,11.658966,11.641663,12.800629,12.8012085,0.0,0.032028005,0.032028005,0.04961021,250.0,11.700012,0.0,0.0,0.0,1717.623,5.5772856e-05,0.0,52.151024,251.49034,21.465265,30.000002,0.08976821,39.948627,253.1635,211.60567,2.9628804,52.151024,0.11366521,4.590309,49.4255,8.330017
41422,21925320.0,0.0,21.695404,19.00418,22.412415,22.892975,22.191101,21.887451,11.666931,12.809174,12.800476,12.800873,0.0,0.032035377,0.032035377,0.049574867,250.0,11.700012,0.0,0.0,0.0,1710.1908,5.5441873e-05,0.0,52.174824,251.04831,21.47419,30.000002,0.08973244,39.936134,253.0692,211.37027,2.9426782,52.174824,0.11364487,4.5544066,49.431763,8.330017
41423,21925380.0,0.0,21.681122,18.99295,22.398071,22.871063,22.183594,21.878387,11.672852,12.292694,12.800354,12.800659,0.0,0.032043684,0.032043684,0.04955995,250.0,11.700012,0.0,0.0,0.0,1703.7823,5.5166616e-05,0.0,52.194386,250.72156,21.482729,30.000002,0.08971304,39.92418,253.00517,211.20595,2.9278386,52.194386,0.11364677,4.5286975,49.440495,8.330017
41424,21925440.0,0.0,21.666626,18.981781,22.383514,22.849274,22.174805,21.869354,11.677155,12.013184,12.800262,12.800476,0.0,0.032051783,0.032051783,0.049556166,250.0,11.700012,0.0,0.0,0.0,1698.0105,5.4930777e-05,0.0,52.20997,250.48538,21.490965,30.000002,0.08970178,39.91265,252.96265,211.0936,2.917244,52.20997,0.11365934,4.510676,49.449364,8.330017
41425,21925500.0,0.0,21.6521,18.970703,22.368805,22.827606,22.165344,21.860352,11.680237,11.860382,12.800201,12.8003235,0.0,0.03205904,0.03205904,0.04955785,250.0,11.700012,0.0,0.0,0.0,1692.6641,5.4722335e-05,0.0,52.222027,250.31831,21.498583,30.000002,0.08969462,39.901985,252.93506,211.01834,2.90983,52.222027,0.113675654,4.498257,49.45724,8.330017
41426,21925560.0,0.0,21.637573,18.959656,22.354095,22.806183,22.155548,21.851166,11.682404,11.778564,12.80014,12.800232,0.0,0.032065205,0.032065205,0.04956194,250.0,11.700012,0.0,0.0,0.0,1687.6096,5.4533328e-05,0.0,52.23114,250.203,21.506056,30.000002,0.08968794,39.89152,252.91777,210.9694,2.9047012,52.23114,0.11369216,4.4897804,49.46375,8.330017
41427,21925620.0,0.0,21.623047,18.948608,22.339386,22.784882,22.145538,21.84201,11.683929,11.734161,12.80011,12.800171,0.0,0.03207023,0.03207023,0.049566604,250.0,11.700012,0.0,0.0,0.0,1682.7521,5.4357755e-05,0.0,52.237904,250.12465,21.513565,30.000002,0.08967999,39.88101,252.90723,210.93819,2.9011343,52.237904,0.11370695,4.483953,49.468864,8.330017
41428,21925680.0,0.0,21.608612,18.937592,22.324738,22.763672,22.135468,21.832855,11.684998,11.711456,12.800079,12.80011,0.0,0.032074187,0.032074187,0.04957106,250.0,11.700012,0.0,0.0,0.0,1678.0463,5.419216e-05,0.0,52.24278,250.07349,21.520884,30.000002,0.08967087,39.870766,252.9013,210.91939,2.8986664,52.24278,0.11371936,4.4799705,49.472725,8.330017
41429,21925740.0,0.0,21.594147,18.926575,22.31012,22.742584,22.125397,21.823761,11.685791,11.699005,12.800049,12.800079,0.0,0.032077245,0.032077245,0.04957485,250.0,11.700012,0.0,0.0,0.0,1673.4413,5.4033466e-05,0.0,52.246292,250.03995,21.528536,30.000002,0.08965921,39.86005,252.89806,210.9081,2.8968773,52.246292,0.1137293,4.477109,49.475582,8.330017
41430,21925800.0,0.0,21.579773,18.915527,22.295563,22.721588,22.115295,21.814667,11.686371,11.692261,12.800049,12.800049,0.0,0.03207956,0.03207956,0.04957791,250.0,11.700012,0.0,0.0,0.0,1668.9224,5.388011e-05,0.0,52.248787,250.01852,21.536385,30.000002,0.08964553,39.84906,252.89648,210.90166,2.8955364,52.248787,0.113736995,4.474984,49.477642,8.330017
41431,21925860.0,0.0,21.565643,18.90445,22.281189,22.700928,22.105255,21.805725,11.686798,11.68988,12.800018,12.800049,0.0,0.03208115,0.03208115,0.049580175,250.0,11.700012,0.0,0.0,0.0,1664.516,5.3732223e-05,0.0,52.250324,250.00774,21.542349,30.000002,0.08963484,39.840714,252.89624,210.89932,2.8945518,52.250324,0.11374245,4.473446,49.47895,8.330017
41432,21925920.0,0.0,21.551483,18.893341,22.266876,22.68039,22.095215,21.796814,11.687164,11.688873,12.800018,12.800049,0.0,0.032082193,0.032082193,0.049581703,250.0,11.700012,0.0,0.0,0.0,1660.1951,5.3589065e-05,0.0,52.251278,250.00227,21.549555,30.000002,0.08961989,39.830624,252.89647,210.89864,2.8937378,52.251278,0.11374607,4.4721785,49.47976,8.330017
41433,21925980.0,0.0,21.537994,18.882141,22.253418,22.659912,22.088226,21.787903,11.6875,12.615173,12.800018,12.800049,0.0,0.032083057,0.032083057,0.04958298,250.0,11.700012,0.0,0.0,0.0,1655.9668,5.3447977e-05,0.0,52.25204,249.99838,21.556803,30.000002,0.089604385,39.820473,252.89682,210.89839,2.8929458,52.25204,0.11374909,4.470957,49.480408,8.330017
41434,21926040.0,0.0,21.524414,18.87085,22.23993,22.639557,22.080597,21.779053,11.687836,12.193451,12.800018,12.800018,0.0,0.032083683,0.032083683,0.049583916,250.0,11.700012,0.0,0.0,0.0,1651.8137,5.331037e-05,0.0,52.25256,249.9964,21.5641,30.000002,0.0895882,39.810257,252.89728,210.89864,2.8921242,52.25256,0.11375128,4.469682,49.48085,8.330017
41435,21926100.0,0.0,21.510681,18.859497,22.226135,22.619293,22.071869,21.770203,11.68811,11.973389,12.800018,12.800018,0.0,0.032084092,0.032084092,0.04958454,250.0,11.700012,0.0,0.0,0.0,1647.7065,5.3176063e-05,0.0,52.252876,249.99579,21.57085,30.000002,0.089572825,39.800808,252.89775,210.89915,2.8914192,52.252876,0.11375273,4.4685836,49.481117,8.330017
41436,21926160.0,0.0,21.496887,18.848022,22.212402,22.599335,22.062653,21.761536,11.6883545,11.843048,12.800018,12.800018,0.0,0.032084383,0.032084383,0.04958498,250.0,11.700012,0.0,0.0,0.0,1643.6438,5.304419e-05,0.0,52.253086,249.99573,21.578314,30.000002,0.08955541,39.79036,252.89821,210.8997,2.8907785,52.253086,0.11375374,4.4675922,49.481297,8.330017
41437,21926220.0,0.0,21.483093,18.836426,22.198639,22.579498,22.053162,21.752869,11.688599,11.7724,12.800018,12.800018,0.0,0.032084573,0.032084573,0.049585268,250.0,11.700012,0.0,0.0,0.0,1639.639,5.2915024e-05,0.0,52.253212,249.99605,21.585125,30.000002,0.089539334,39.780827,252.8986,210.90025,2.8901627,52.253212,0.113754414,4.466642,49.4814,8.330017
41438,21926280.0,0.0,21.469269,18.824677,22.184875,22.559753,22.043518,21.744232,11.688843,11.73349,12.800018,12.800018,0.0,0.032084696,0.032084696,0.049585454,250.0,11.700012,0.0,0.0,0.0,1635.689,5.278853e-05,0.0,52.25329,249.9965,21.591959,30.000002,0.08952304,39.77126,252.89897,210.90074,2.889557,52.25329,0.11375485,4.4657054,49.48146,8.330017
41439,21926340.0,0.0,21.455444,18.812775,22.171143,22.54013,22.033813,21.735626,11.689087,11.712891,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585566,250.0,11.700012,0.0,0.0,0.0,1631.7981,5.2664698e-05,0.0,52.25333,249.997,21.598732,30.000002,0.08950676,39.761776,252.89928,210.90112,2.8889565,52.25333,0.113755114,4.464778,49.481495,8.330017
41440,21926400.0,0.0,21.44165,18.80072,22.15747,22.5206,22.024078,21.72705,11.689331,11.702057,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585633,250.0,11.700012,0.0,0.0,0.0,1627.9695,5.2543546e-05,0.0,52.25335,249.99744,21.605198,30.000002,0.08949115,39.752724,252.89954,210.90144,2.8883522,52.25335,0.11375526,4.4638443,49.481506,8.330017
41441,21926460.0,0.0,21.427979,18.788452,22.143982,22.501373,22.014404,21.718628,11.689545,11.696747,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1624.2211,5.2425563e-05,0.0,52.25336,249.99782,21.611244,30.000002,0.0894765,39.74426,252.89975,210.90169,2.8877418,52.25336,0.113755345,4.4629016,49.481518,8.330017
41442,21926520.0,0.0,21.414337,18.776001,22.130585,22.4823,22.00476,21.710266,11.689789,11.694153,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958568,250.0,11.700012,0.0,0.0,0.0,1620.5529,5.2311134e-05,0.0,52.253365,249.9981,21.617609,30.000002,0.08946105,39.735348,252.89993,210.90184,2.8871408,52.253365,0.11375538,4.4619713,49.48152,8.330017
41443,21926580.0,0.0,21.400696,18.763306,22.117249,22.463287,21.995453,21.701904,11.690002,12.557739,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1616.9221,5.2198295e-05,17.196527,52.253372,249.99832,21.623995,30.000002,0.089445524,39.72641,252.9001,210.90198,2.886541,52.253372,0.11375541,4.4610443,49.481525,8.330017
41444,21926640.0,0.0,21.387787,18.750427,22.10495,22.444366,21.98935,21.693573,11.690277,12.466064,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1613.4193,5.2088253e-05,0.0,52.253376,249.9985,21.630342,30.000002,0.08943008,39.71752,252.90025,210.90207,2.8858693,52.253376,0.11375541,4.460017,49.48153,8.330017
41445,21926700.0,0.0,21.374573,18.737274,22.092255,22.425537,21.98169,21.685272,11.690552,12.113525,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1609.9629,5.198138e-05,0.0,52.253384,249.99864,21.636587,30.000002,0.08941487,39.70878,252.90039,210.90215,2.885164,52.253384,0.11375541,4.458918,49.481537,8.330017
41446,21926760.0,0.0,21.361237,18.723846,22.079498,22.407043,21.973236,21.677124,11.690796,11.920258,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1606.5509,5.1877076e-05,0.0,52.253387,249.99875,21.642792,30.000002,0.089399755,39.700092,252.90053,210.90219,2.8845396,52.253387,0.11375541,4.4579477,49.48154,8.330017
41447,21926820.0,0.0,21.347809,18.710144,22.066711,22.388641,21.964325,21.669037,11.6910095,11.811005,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1603.1827,5.1775234e-05,0.0,52.253395,249.99883,21.648964,30.000002,0.08938472,39.691452,252.90065,210.90224,2.8839557,52.253395,0.11375541,4.4570446,49.48155,8.330017
41448,21926880.0,0.0,21.33429,18.696167,22.053864,22.37033,21.9552,21.66095,11.691223,11.750275,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1599.8611,5.1675794e-05,0.0,52.253407,249.99889,21.655159,30.000002,0.08936962,39.682777,252.90077,210.90225,2.8833957,52.253407,0.1137554,4.456179,49.481556,8.330017
41449,21926940.0,0.0,21.32077,18.681885,22.041046,22.352142,21.945923,21.652924,11.691437,11.723328,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1596.5952,5.157881e-05,0.0,52.253414,249.99895,21.660501,30.000002,0.08935659,39.675297,252.90088,210.90228,2.8828428,52.253414,0.1137554,4.4553266,49.481564,8.330017
41450,21927000.0,0.0,21.30719,18.667267,22.02826,22.334045,21.936584,21.644897,11.69165,11.708557,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1593.3752,5.1484225e-05,0.0,52.253418,249.99898,21.66628,30.000002,0.0893425,39.667206,252.901,210.9023,2.882293,52.253418,0.1137554,4.454476,49.48157,8.330017
41451,21927060.0,0.0,21.293701,18.652313,22.015686,22.316254,21.927307,21.637024,11.691864,11.700867,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1590.2198,5.1392108e-05,0.0,52.25343,249.99901,21.67189,30.000002,0.08932881,39.65935,252.90111,210.90231,2.8817382,52.25343,0.1137554,4.4536204,49.48158,8.330017
41452,21927120.0,0.0,21.280182,18.636993,22.003143,22.298584,21.91806,21.629211,11.692078,11.697113,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1587.1313,5.1302948e-05,0.0,52.253437,249.99904,21.677074,30.000002,0.08931617,39.652096,252.90121,210.90233,2.8811698,52.253437,0.1137554,4.4527416,49.481586,8.330017
41453,21927180.0,0.0,21.266663,18.621338,21.990692,22.281067,21.908844,21.621399,11.692291,11.6953125,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1584.1091,5.1216943e-05,0.0,52.253445,249.99905,21.682526,30.000002,0.08930286,39.644466,252.9013,210.90234,2.8806272,52.253445,0.1137554,4.4519014,49.481594,8.330017
41454,21927240.0,0.0,21.253387,18.605255,21.978699,22.26358,21.901276,21.613647,11.692505,12.870331,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1581.1511,5.1132967e-05,0.0,52.253456,249.99907,21.68797,30.000002,0.08928957,39.63684,252.90141,210.90234,2.880091,52.253456,0.11375538,4.451073,49.4816,8.330017
41455,21927300.0,0.0,21.240448,18.588806,21.967194,22.246185,21.89502,21.605865,11.692749,12.3333435,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1578.283,5.105116e-05,0.0,52.25346,249.99907,21.693401,30.000002,0.08927631,39.62924,252.90152,210.90234,2.8794374,52.25346,0.11375538,4.450077,49.481613,8.330017
41456,21927360.0,0.0,21.227234,18.57193,21.955475,22.229095,21.887482,21.598267,11.692993,12.051971,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1575.4607,5.097251e-05,0.0,52.25347,249.9991,21.698523,30.000002,0.0892638,39.62207,252.90161,210.90236,2.8787832,52.25347,0.1137554,4.4490547,49.48162,8.330017
41457,21927420.0,0.0,21.213806,18.554626,21.943604,22.212097,21.879272,21.590668,11.693207,11.893127,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1572.6693,5.0896197e-05,0.0,52.25348,249.9991,21.70406,30.000002,0.08925026,39.614315,252.90172,210.90236,2.8782055,52.25348,0.11375538,4.4481564,49.48163,8.330017
41458,21927480.0,0.0,21.200256,18.536896,21.931671,22.19516,21.870728,21.58313,11.69342,11.801819,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1569.9144,5.082199e-05,0.0,52.25349,249.9991,21.709192,30.000002,0.08923773,39.607132,252.90181,210.90236,2.8776655,52.25349,0.11375538,4.4473224,49.48164,8.330017
41459,21927540.0,0.0,21.186615,18.518677,21.919739,22.178314,21.861969,21.575592,11.693634,11.751434,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1567.2012,5.075009e-05,0.0,52.253498,249.99911,21.714256,30.000002,0.089225344,39.600037,252.9019,210.90237,2.8771362,52.253498,0.1137554,4.446505,49.481647,8.330017
41460,21927600.0,0.0,21.172882,18.5,21.907837,22.16159,21.853119,21.568054,11.693817,11.724762,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1564.5326,5.0680497e-05,0.0,52.25351,249.99913,21.719305,30.000002,0.089213,39.59297,252.90201,210.90237,2.8766108,52.25351,0.1137554,4.4456935,49.48166,8.330017
41461,21927660.0,0.0,21.156128,18.480042,21.892395,22.141144,21.840454,21.556793,11.691193,11.710205,12.799927,12.799896,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1559.4198,5.0569557e-05,0.0,52.253513,249.99915,21.72404,30.000002,0.08920142,39.586346,252.9021,210.90239,2.8830135,52.253513,0.1137554,4.4541416,49.481667,8.330017
41462,21927720.0,0.0,21.138763,18.458008,21.8768,22.120789,21.82779,21.545593,11.683105,11.699371,12.799683,12.79953,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1551.3701,5.0327184e-05,0.0,52.253525,249.99916,21.729036,30.000002,0.089189194,39.57935,252.90219,210.90239,2.9044166,52.253525,0.1137554,4.486841,49.481674,8.330017
41463,21927780.0,0.0,21.121033,18.43399,21.861237,22.100555,21.815155,21.534393,11.67691,11.690338,12.799652,12.799469,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1542.6002,5.003029e-05,0.0,52.253532,249.99915,21.734163,30.000002,0.08917665,39.572174,252.90228,210.90239,2.9208224,52.253532,0.1137554,4.5133605,49.481686,8.330017
41464,21927840.0,0.0,21.102997,18.40805,21.845764,22.080444,21.80252,21.523254,11.673767,11.683624,12.799774,12.799622,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1533.5308,4.9703594e-05,0.0,52.25354,249.99919,21.738117,30.000002,0.089166984,39.566635,252.90236,210.90242,2.9290447,52.25354,0.11375541,4.526832,49.48169,8.330017
41465,21927900.0,0.0,21.085144,18.380219,21.831085,22.060455,21.792664,21.512146,11.672394,12.661316,12.799866,12.799774,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1524.6138,4.9376344e-05,0.0,52.25355,249.9992,21.742825,30.000002,0.08915545,39.560047,252.90245,210.90242,2.9325151,52.25355,0.1137554,4.5322495,49.481697,8.330017
41466,21927960.0,0.0,21.067139,18.350616,21.81668,22.040802,21.782806,21.501312,11.671875,12.211121,12.799957,12.799896,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1515.8083,4.9050293e-05,0.0,52.253555,249.9992,21.747488,30.000002,0.089144036,39.553516,252.90254,210.90242,2.9337873,52.253555,0.1137554,4.534202,49.481705,8.330017
41467,21928020.0,0.0,21.048523,18.319244,21.802063,22.02127,21.771881,21.490509,11.671936,11.9652405,12.799988,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1507.1246,4.872897e-05,0.0,52.253563,249.99922,21.752052,30.000002,0.08913286,39.547127,252.90263,210.90242,2.933522,52.253563,0.1137554,4.5337653,49.481712,8.330017
41468,21928080.0,0.0,21.02948,18.286194,21.787323,22.001831,21.760376,21.479767,11.672363,11.8280945,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1498.5947,4.8414746e-05,0.0,52.253574,249.99922,21.756647,30.000002,0.089121595,39.54069,252.90271,210.90244,2.9324024,52.253574,0.1137554,4.53202,49.481724,8.330017
41469,21928140.0,0.0,21.01007,18.251526,21.772522,21.982483,21.748566,21.469025,11.672974,11.750183,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1490.244,4.8109167e-05,0.0,52.25358,249.99922,21.761345,30.000002,0.089110084,39.534115,252.9028,210.90242,2.9307709,52.25358,0.1137554,4.5294905,49.481728,8.330017
41470,21928200.0,0.0,20.990356,18.215332,21.757751,21.963257,21.736603,21.458344,11.673767,11.715088,12.800049,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1482.0873,4.7812766e-05,0.0,52.253586,249.99924,21.765305,30.000002,0.089100376,39.528572,252.90288,210.90245,2.9287515,52.253586,0.11375541,4.526366,49.48174,8.330017
41471,21928260.0,0.0,20.970154,18.177612,21.742828,21.943848,21.724396,21.44754,11.674591,11.696411,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1474.1143,4.752622e-05,0.0,52.253593,249.99925,21.769548,30.000002,0.08908998,39.52263,252.90295,210.90245,2.9265869,52.253593,0.11375541,4.5230126,49.481743,8.330017
41472,21928320.0,0.0,20.949677,18.138458,21.727936,21.92456,21.71222,21.436768,11.675446,11.686188,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1466.3326,4.724945e-05,0.0,52.253605,249.99927,21.773897,30.000002,0.08907932,39.516544,252.90305,210.90245,2.9243882,52.253605,0.11375541,4.5196095,49.481754,8.330017
41473,21928380.0,0.0,20.928955,18.097961,21.713104,21.905365,21.700043,21.426025,11.67627,11.681488,12.800049,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1458.749,4.698243e-05,0.0,52.25361,249.99928,21.7779,30.000002,0.08906949,39.510937,252.90312,210.90247,2.9221783,52.25361,0.11375541,4.516191,49.48176,8.330017
41474,21928440.0,0.0,20.90799,18.056122,21.698334,21.886292,21.687927,21.415314,11.677216,11.679138,12.800049,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1452.0193,4.672667e-05,0.0,52.253616,249.99927,21.782333,30.000002,0.08905862,39.504734,252.9032,210.90245,2.9197628,52.253616,0.11375541,4.5124793,49.481766,8.330017
41475,21928500.0,0.0,20.88681,18.013062,21.683655,21.86731,21.675903,21.404663,11.678223,11.962219,12.800049,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1445.708,4.6483343e-05,44.94943,52.25362,249.9993,21.78621,30.000002,0.08904912,39.499306,252.90327,210.90247,2.9170833,52.25362,0.11375541,4.508358,49.481773,8.330017
41476,21928560.0,0.0,20.866425,17.968842,21.670227,21.848633,21.667725,21.394226,11.679413,12.513824,12.800079,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1439.7732,4.6254303e-05,0.0,52.253628,249.99931,21.789822,30.000002,0.08904026,39.494247,252.90335,210.90248,2.9139886,52.253628,0.11375541,4.50361,49.48178,8.330017
41477,21928620.0,0.0,20.84549,17.923462,21.656494,21.830078,21.65802,21.38385,11.680542,12.135742,12.800079,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1434.0143,4.603793e-05,0.0,52.253635,249.99931,21.793848,30.000002,0.08903038,39.488613,252.90343,210.90248,2.9110432,52.253635,0.11375541,4.4989767,49.481785,8.330017
41478,21928680.0,0.0,20.824158,17.877045,21.642548,21.811584,21.64743,21.373505,11.6813965,11.930176,12.800049,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1428.3395,4.582998e-05,0.0,52.25364,249.99933,21.797688,30.000002,0.08902095,39.483242,252.9035,210.9025,2.9087846,52.25364,0.11375541,4.4954534,49.481792,8.330017
41479,21928740.0,0.0,20.802551,17.82965,21.62851,21.793213,21.636383,21.36322,11.682098,11.81665,12.800049,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1422.7426,4.562897e-05,0.0,52.25365,249.99933,21.801584,30.000002,0.08901138,39.477783,252.90358,210.9025,2.906962,52.25365,0.11375541,4.492626,49.481796,8.330017
41480,21928800.0,0.0,20.780731,17.78128,21.61444,21.774933,21.625061,21.352936,11.682709,11.754181,12.800049,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1417.221,4.5434077e-05,0.0,52.25366,249.99934,21.80535,30.000002,0.08900214,39.47251,252.90364,210.9025,2.9054143,52.25366,0.11375541,4.4902315,49.481808,8.330017
41481,21928860.0,0.0,20.75885,17.732086,21.600586,21.756927,21.6138,21.342896,11.683228,11.721649,12.800049,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1411.7869,4.524486e-05,0.0,52.253662,249.99934,21.80902,30.000002,0.08899312,39.467373,252.90372,210.9025,2.9040442,52.253662,0.11375541,4.488115,49.48181,8.330017
41482,21928920.0,0.0,20.736847,17.682068,21.586761,21.739014,21.602509,21.332886,11.683716,11.704193,12.800018,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1406.43,4.506096e-05,0.0,52.25367,249.99936,21.812662,30.000002,0.08898417,39.462273,252.90378,210.90251,2.9027789,52.25367,0.11375542,4.486158,49.48182,8.330017
41483,21928980.0,0.0,20.714691,17.631287,21.572998,21.721191,21.591187,21.322937,11.684174,11.69455,12.800018,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1401.1426,4.4881926e-05,0.0,52.253677,249.99936,21.816381,30.000002,0.08897503,39.457066,252.90385,210.90251,2.9016066,52.253677,0.11375542,4.4843445,49.481823,8.330017
41484,21929040.0,0.0,20.692444,17.579834,21.559265,21.703491,21.579895,21.312988,11.68457,11.68927,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1395.9224,4.4707467e-05,0.0,52.25368,249.99936,21.820147,30.000002,0.08896577,39.451794,252.90393,210.90251,2.900514,52.25368,0.11375542,4.482653,49.48183,8.330017
41485,21929100.0,0.0,20.670135,17.527771,21.545624,21.685852,21.568634,21.30307,11.684967,11.687225,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1390.774,4.4537446e-05,0.0,52.25369,249.99939,21.823315,30.000002,0.088957995,39.44736,252.90399,210.90253,2.8994896,52.25369,0.11375542,4.481069,49.481834,8.330017
41486,21929160.0,0.0,20.648071,17.475159,21.53244,21.668457,21.558807,21.293396,11.685333,12.94873,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1385.7184,4.4371904e-05,0.0,52.253693,249.9994,21.82656,30.000002,0.088950016,39.442818,252.90405,210.90254,2.8985138,52.253693,0.11375542,4.479561,49.481842,8.330017
41487,21929220.0,0.0,20.626434,17.422028,21.52002,21.651184,21.550995,21.283722,11.6857605,12.388092,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1380.7922,4.4210858e-05,0.0,52.2537,249.9994,21.82999,30.000002,0.088941574,39.43801,252.90411,210.90254,2.8974674,52.2537,0.11375542,4.4779534,49.48185,8.330017
41488,21929280.0,0.0,20.604431,17.3685,21.507202,21.633972,21.541779,21.274109,11.686127,12.068848,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1375.9098,4.4054046e-05,0.0,52.253704,249.99942,21.833387,30.000002,0.08893322,39.433258,252.90419,210.90254,2.8964674,52.253704,0.11375542,4.4763947,49.481853,8.330017
41489,21929340.0,0.0,20.582214,17.314575,21.494232,21.616852,21.5318,21.264496,11.686462,11.895447,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1371.063,4.390069e-05,0.0,52.25371,249.99942,21.836836,30.000002,0.08892474,39.428432,252.90425,210.90254,2.8956084,52.25371,0.11375542,4.4750595,49.48186,8.330017
41490,21929400.0,0.0,20.559875,17.260345,21.481201,21.599823,21.521423,21.254944,11.686737,11.801544,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1366.2579,4.3750486e-05,0.0,52.253716,249.99942,21.840052,30.000002,0.08891683,39.423923,252.90431,210.90254,2.8948426,52.253716,0.11375542,4.473875,49.481865,8.330017
41491,21929460.0,0.0,20.537567,17.205872,21.468262,21.583008,21.510986,21.245575,11.687042,11.7491455,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1361.5093,4.3603348e-05,0.0,52.253716,249.99944,21.843266,30.000002,0.088908926,39.419426,252.90437,210.90256,2.8941174,52.253716,0.11375542,4.4727554,49.48187,8.330017
41492,21929520.0,0.0,20.515228,17.151215,21.455353,21.566254,21.500458,21.236237,11.687286,11.720306,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1356.8132,4.3459266e-05,0.0,52.253723,249.99944,21.846443,30.000002,0.08890111,39.41498,252.90443,210.90256,2.8934093,52.253723,0.11375542,4.471661,49.481876,8.330017
41493,21929580.0,0.0,20.49292,17.096436,21.442505,21.549622,21.489899,21.226929,11.687561,11.705109,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1352.1697,4.331812e-05,0.0,52.25373,249.99945,21.849606,30.000002,0.088893324,39.410553,252.9045,210.90256,2.8927264,52.25373,0.11375542,4.470605,49.48188,8.330017
41494,21929640.0,0.0,20.470612,17.041595,21.429688,21.533081,21.47931,21.217651,11.687805,11.697144,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1347.5792,4.3179778e-05,0.0,52.253735,249.99945,21.85262,30.000002,0.0888859,39.406334,252.90456,210.90256,2.892073,52.253735,0.11375542,4.469593,49.481888,8.330017
41495,21929700.0,0.0,20.448303,16.986755,21.4169,21.516602,21.46875,21.208405,11.688049,11.692657,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1343.0375,4.3044107e-05,0.0,52.253742,249.99945,21.85591,30.000002,0.0888778,39.40173,252.90462,210.90256,2.8914444,52.253742,0.11375542,4.4686213,49.481888,8.330017
41496,21929760.0,0.0,20.426239,16.932007,21.404327,21.500305,21.458405,21.19934,11.688293,11.690765,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1338.5708,4.2911564e-05,0.0,52.253746,249.99948,21.858437,30.000002,0.08887158,39.39819,252.90466,210.90257,2.8908327,52.253746,0.113755435,4.467676,49.481895,8.330017
41497,21929820.0,0.0,20.404663,16.87738,21.392365,21.4841,21.450348,21.190308,11.688507,12.752808,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1334.1819,4.278126e-05,0.0,52.253754,249.99948,21.861427,30.000002,0.08886422,39.394005,252.90472,210.90259,2.8902178,52.253754,0.113755435,4.4667296,49.481903,8.330017
41498,21929880.0,0.0,20.3833,16.822937,21.380676,21.467987,21.442688,21.181305,11.688782,12.267456,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1329.8877,4.265422e-05,0.0,52.253754,249.9995,21.864388,30.000002,0.08885693,39.38986,252.90479,210.90259,2.889514,52.253754,0.113755435,4.465646,49.481903,8.330017
41499,21929940.0,0.0,17.006104,16.768738,21.368713,21.451965,21.433899,21.172333,11.684723,12.005035,12.799927,12.799988,0.0,0.032067165,0.032067165,0.04955338,250.0,11.700012,0.0,0.0,0.0,1109.5132,4.2478652e-05,0.0,52.25663,250.01294,49.68338,95.25722,6.5810764e-07,0.44326884,252.88731,210.87132,2.893495,52.25663,0.113689,4.4651113,49.484882,8.330017
41500,21930000.0,0.0,16.718018,16.714874,21.356567,21.436035,21.424438,21.163391,11.676758,11.855408,12.799957,12.800232,0.0,0.03207843,0.03207843,0.04957421,250.0,11.700012,0.0,0.0,0.0,1021.02673,4.2086653e-05,0.0,52.262733,250.00517,50.0,96.0,3.746544e-07,-1.6019321e-06,252.89926,210.8915,2.914259,52.262733,0.11373105,4.490346,49.491013,8.330017
41501,21930060.0,0.0,16.66452,16.661377,21.344452,21.420227,21.414734,21.154602,11.641144,11.763458,12.798828,12.798065,0.0,0.03208053,0.03208053,0.049578015,250.0,11.700012,0.0,0.0,0.0,994.6541,4.1159532e-05,0.0,52.26456,249.99564,50.0,96.0,3.7470704e-07,-3.9552175e-09,252.90001,210.89125,3.01557,52.26456,0.113739066,4.6621585,49.492817,8.330017
41502,21930120.0,0.0,16.61145,16.608307,21.332336,21.40448,21.404816,21.145874,11.650818,11.709351,12.799988,12.799896,0.0,0.032082114,0.032082114,0.049580865,250.0,11.700012,0.0,0.0,0.0,981.7002,4.063518e-05,0.0,52.265823,249.99117,50.0,96.0,3.7474663e-07,1.1192645e-12,252.9011,210.89244,2.9895515,52.265823,0.11374509,4.625609,49.494057,8.330017
41503,21930180.0,0.0,16.558868,16.555786,21.32022,21.388824,21.394806,21.137146,11.664337,11.686005,12.800446,12.80072,0.0,0.032083176,0.032083176,0.04958275,250.0,11.700012,0.0,0.0,0.0,972.1282,4.030714e-05,0.0,52.26659,249.98999,50.0,96.0,3.7477304e-07,2.6206581e-13,252.90218,210.89415,2.9532573,52.26659,0.1137491,4.565801,49.4948,8.330017
41504,21930240.0,0.0,16.506836,16.503784,21.308167,21.373291,21.384766,21.128448,11.673492,11.678162,12.800476,12.800751,0.0,0.03208389,0.03208389,0.049584012,250.0,11.700012,0.0,0.0,0.0,963.83887,4.0056228e-05,0.0,52.26705,249.99046,50.0,96.0,3.7479077e-07,-5.4558595e-15,252.90315,210.89594,2.9292405,52.26705,0.1137518,4.527503,49.49524,8.330017
41505,21930300.0,0.0,16.455444,16.452423,21.296143,21.357788,21.374786,21.119781,11.679352,11.677216,12.8003845,12.800598,0.0,0.032084357,0.032084357,0.049584832,250.0,11.700012,0.0,0.0,0.0,956.27466,3.985242e-05,0.0,52.26731,249.99171,50.0,96.0,3.7480228e-07,5.5022972e-17,252.90398,210.89757,2.914009,52.26731,0.11375355,4.5035195,49.495487,8.330017
41506,21930360.0,0.0,16.404755,16.401764,21.284271,21.342438,21.36496,21.111267,11.682892,11.679108,12.800262,12.8003845,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,949.1679,3.967739e-05,0.0,52.267445,249.99324,50.0,96.0,3.7480936e-07,-1.3061286e-18,252.90463,210.89896,2.9049704,52.267445,0.11375463,4.489455,49.495605,8.330017
41507,21930420.0,0.0,16.354797,16.351868,21.27246,21.327179,21.355194,21.102783,11.684998,11.681335,12.800171,12.800232,0.0,0.032084823,0.032084823,0.049585633,250.0,11.700012,0.0,0.0,0.0,942.3321,3.951771e-05,0.0,52.267498,249.9947,50.0,96.0,3.748137e-07,3.6717223e-20,252.90514,210.90007,2.8995435,52.267498,0.113755286,4.481058,49.49565,8.330017
41508,21930480.0,0.0,16.305664,16.302765,21.261597,21.312012,21.348755,21.0943,11.686218,12.574738,12.80011,12.80014,0.0,0.032084927,0.032084927,0.0495858,250.0,11.700012,0.0,0.0,0.0,935.6867,3.9367344e-05,0.0,52.26751,249.99599,50.0,96.0,3.7481615e-07,1.4177286e-26,252.9055,210.90094,2.8964477,52.26751,0.11375566,4.4762826,49.49566,8.330017
41509,21930540.0,0.0,16.257385,16.254547,21.25055,21.296906,21.341309,21.085876,11.68692,12.1716,12.800049,12.800079,0.0,0.03208498,0.03208498,0.049585894,250.0,11.700012,0.0,0.0,0.0,929.1699,3.9221573e-05,0.0,52.2675,249.99704,50.0,96.0,3.7481746e-07,2.0490047e-29,252.90578,210.90158,2.8947134,52.2675,0.11375586,4.4736114,49.495647,8.330017
41510,21930600.0,0.0,16.210052,16.207275,21.239258,21.28186,21.332825,21.077545,11.687256,11.952484,13.127045,12.800049,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,922.75116,3.9077888e-05,0.0,52.267487,249.99786,50.0,96.0,3.7481803e-07,2.7121493e-30,252.90598,210.90205,69.69647,52.267487,0.11375594,4.472236,49.495625,8.330017
41511,21930660.0,0.0,16.163727,16.16101,21.229675,21.266815,21.323975,21.076141,11.687439,11.832428,15.29538,12.800018,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,916.41376,3.893475e-05,0.0,52.267464,249.9985,50.0,96.0,3.7481826e-07,5.772485e-35,252.90611,210.90239,13.570205,52.267464,0.11375598,4.471643,49.495605,8.330017
41512,21930720.0,0.0,16.118439,16.115814,21.220978,21.251862,21.31482,21.077637,11.6874695,11.766266,16.167877,12.800018,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,910.1507,3.879128e-05,0.0,52.267445,249.99896,50.0,96.0,3.7481826e-07,5.9600753e-37,252.9062,210.90263,15.260999,52.267445,0.11375598,4.4715123,49.495583,8.330017
41513,21930780.0,0.0,16.07431,16.071716,21.212982,21.236969,21.305542,21.081726,11.687439,11.729767,16.899902,12.800018,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,903.96063,3.8647024e-05,0.0,52.267426,249.9993,50.0,96.0,3.7481814e-07,-1.8621435e-38,252.90627,210.90279,16.399414,52.267426,0.11375596,4.471649,49.495567,8.330017
41514,21930840.0,0.0,16.031342,16.02884,21.205597,21.222168,21.296204,21.08786,11.687378,11.710144,17.445404,12.799988,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,897.84595,3.8501752e-05,0.0,52.267414,249.99954,50.0,96.0,3.74818e-07,1.35506e-40,252.90631,210.9029,16.894728,52.267414,0.113755934,4.4719353,49.495552,8.330017
41515,21930900.0,0.0,15.989624,15.987213,21.198639,21.207428,21.286865,21.095367,11.687286,11.699707,17.775604,12.799988,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,891.8112,3.83554e-05,0.0,52.267403,249.99971,50.0,96.0,3.7481786e-07,-5.6e-43,252.90633,210.90297,16.746885,52.267403,0.113755904,4.472289,49.49554,8.330017
41516,21930960.0,0.0,15.949249,15.946899,21.191803,21.19278,21.277649,21.103058,11.687195,11.694031,17.897095,12.799988,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,885.8623,3.8207996e-05,0.0,52.26739,249.99982,50.0,96.0,3.7481772e-07,0.0,252.90634,210.90302,16.16968,52.26739,0.1137559,4.472654,49.49553,8.330017
41517,21931020.0,0.0,15.910217,15.907959,21.185028,21.178192,21.268433,21.110718,11.687103,11.690796,17.816376,12.799988,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,880.00635,3.8059658e-05,0.0,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,15.099843,52.267384,0.11375587,4.472998,49.495525,8.330017
41518,21931080.0,0.0,15.87207,15.869873,21.178162,21.163483,21.259857,21.11789,11.687042,12.899994,17.547089,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,874.16235,3.79082e-05,0.0,52.26738,249.99994,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,13.662055,52.26738,0.11375586,4.4733086,49.49552,8.330017
41519,21931140.0,0.0,15.836548,15.834442,21.172058,21.149292,21.25415,21.123718,11.686981,12.423767,17.143158,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,868.6018,3.776071e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,12.084619,52.26738,0.113755845,4.4735537,49.495518,8.330017
41520,21931200.0,0.0,15.802002,15.800018,21.165009,21.134949,21.246887,21.128082,11.68692,12.088135,16.635895,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,863.0699,3.7610498e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,10.447633,52.26738,0.113755845,4.4737387,49.495514,8.330017
41521,21931260.0,0.0,15.768402,15.766418,21.157196,21.12082,21.238861,21.129974,11.68689,11.905182,16.106506,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,857.61945,3.746003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.136545,52.267372,0.11375583,4.473861,49.495514,8.330017
41522,21931320.0,0.0,15.734924,15.732941,21.148773,21.106781,21.230438,21.130188,11.686859,11.803711,15.596405,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,852.18805,3.730941e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,7.98976,52.267372,0.11375583,4.473941,49.495514,8.330017
41523,21931380.0,0.0,15.701569,15.699585,21.139862,21.092804,21.221771,21.128815,11.686859,11.749359,15.141449,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,846.7688,3.7158592e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,7.142133,52.267372,0.11375583,4.4740105,49.495514,8.330017
41524,21931440.0,0.0,15.668335,15.666351,21.130585,21.078918,21.212982,21.126099,11.686829,11.720764,14.773071,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,841.3605,3.7007467e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,6.642744,52.267372,0.11375583,4.474106,49.495514,8.330017
41525,21931500.0,0.0,15.635254,15.633301,21.122223,21.06842,21.204163,21.122406,11.686798,11.70517,14.5156555,14.832672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.9639,3.6855992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,6.505378,52.267372,0.11375582,21.139297,49.495514,8.330017
41526,21931560.0,0.0,15.602356,15.600403,21.118622,21.069153,21.195435,21.117737,11.686768,11.696991,14.39856,15.921875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.5808,3.670418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.835841,52.267372,0.11375582,25.159445,49.495514,8.330017
41527,21931620.0,0.0,15.569611,15.567688,21.117188,21.07489,21.186737,21.112946,11.686737,11.692322,14.406372,16.832306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.21326,3.655209e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.413167,52.267372,0.11375582,26.65234,49.495514,8.330017
41528,21931680.0,0.0,15.537079,15.535156,21.117584,21.084503,21.17804,21.10846,11.686737,11.689728,14.530945,17.437805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8632,3.6399742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.217087,52.267372,0.11375582,26.434603,49.495514,8.330017
41529,21931740.0,0.0,15.504761,15.502869,21.119629,21.096313,21.171326,21.104523,11.686707,12.813416,14.753479,17.702667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.53265,3.6247187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.16934,52.267372,0.11375582,24.739708,49.495514,8.330017
41530,21931800.0,0.0,15.472687,15.470795,21.122467,21.10852,21.165466,21.10147,11.686676,12.298218,15.048035,17.632019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.26715,3.6094247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.179609,52.267372,0.11375582,21.979671,49.495514,8.330017
41531,21931860.0,0.0,15.440826,15.438965,21.124237,21.118317,21.158478,21.099396,11.686523,12.020111,15.3862915,17.31784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.03064,3.5938923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.183823,52.267372,0.11375582,19.27573,49.495514,8.330017
41532,21931920.0,0.0,15.409241,15.407379,21.125122,21.125793,21.150818,21.09845,11.686462,11.865967,15.734955,16.834991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.81683,3.5783185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.068577,52.267372,0.11375582,16.296219,49.495514,8.330017
41533,21931980.0,0.0,15.37793,15.376099,21.12497,21.130371,21.142792,21.098602,11.686432,11.783905,16.066895,16.25824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.6276,3.562745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.784969,52.267372,0.11375582,13.6559725,49.495514,8.330017
41534,21932040.0,0.0,15.346924,15.345093,21.123688,21.131836,21.134583,21.099792,11.686432,11.738556,16.354492,15.681427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.466,3.547179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2862015,52.267372,0.11375582,11.665865,49.495514,8.330017
41535,21932100.0,0.0,15.316193,15.314392,21.121338,21.130432,21.126282,21.101776,11.686432,11.714539,16.579865,15.173279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.3352,3.5316323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.552425,52.267372,0.11375582,10.481117,49.495514,8.330017
41536,21932160.0,0.0,15.285797,15.283997,21.117615,21.125519,21.118073,21.104126,11.686462,11.701752,16.73822,14.831329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.2384,3.5161178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.657313,52.267372,0.11375582,10.771489,49.495514,8.330017
41537,21932220.0,0.0,15.255737,15.253967,21.113403,21.119415,21.109833,21.106842,11.686493,11.694763,16.819885,14.675903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.1786,3.500646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.521247,52.267372,0.11375582,11.594423,49.495514,8.330017
41538,21932280.0,0.0,15.226044,15.224274,21.1091,21.113007,21.101624,21.10968,11.686523,11.69104,16.824188,14.6979065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1584,3.4852248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.197962,52.267372,0.11375582,12.998435,49.495514,8.330017
41539,21932340.0,0.0,15.196686,15.194977,21.105011,21.107208,21.093414,21.112396,11.686584,11.688995,16.757324,14.870697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.18054,3.469865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.731792,52.267372,0.11375582,14.712067,49.495514,8.330017
41540,21932400.0,0.0,15.167755,15.166046,21.10257,21.102722,21.089752,21.114746,11.6866455,13.027374,16.630798,15.151245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.24756,3.4545745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.173158,52.267372,0.11375582,16.468464,49.495514,8.330017
