,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41541,21932460.0,0.0,15.139191,15.137512,21.10025,21.099487,21.085022,21.11621,11.686707,12.4210205,16.47519,15.504608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.3621,3.4393626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.709075,52.267372,0.11375582,18.288214,49.495514,8.330017
41542,21932520.0,0.0,15.111053,15.109375,21.100128,21.098206,21.086456,21.117126,11.686768,15.572815,16.302826,15.872528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.52655,3.4242366e-05,9.893187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.219752,52.267372,0.11375582,19.631727,49.495514,8.330017
41543,21932580.0,0.0,15.083313,15.081696,21.101868,21.098785,21.091522,21.117462,11.686859,15.473358,16.128265,16.20288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.74365,3.409207e-05,10.184095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.792836,52.267372,0.11375582,20.473272,49.495514,8.330017
41544,21932640.0,0.0,15.056061,15.054443,21.104187,21.100891,21.09671,21.117249,11.686951,15.589111,15.965973,16.457642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.0159,3.394282e-05,10.715707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.457655,52.267372,0.11375582,20.771255,49.495514,8.330017
41545,21932700.0,0.0,15.029236,15.027649,21.106903,21.104065,21.102264,21.116547,11.687042,15.684235,15.828278,16.613281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.34595,3.3794706e-05,10.589521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.234035,52.267372,0.11375582,20.560125,49.495514,8.330017
41546,21932760.0,0.0,15.002899,15.001343,21.109375,21.107117,21.107544,21.115173,11.687134,15.688538,15.73587,16.684692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.7363,3.3647826e-05,10.143671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.231167,52.267372,0.11375582,20.27698,49.495514,8.330017
41547,21932820.0,0.0,14.977051,14.975525,21.111725,21.11026,21.11261,21.113556,11.687256,15.578278,15.68988,16.671906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.18964,3.3502263e-05,9.350185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.319103,52.267372,0.11375582,19.579731,49.495514,8.330017
41548,21932880.0,0.0,14.951721,14.950226,21.11377,21.113098,21.117065,21.111877,11.687378,15.362427,15.689362,16.585785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7085,3.335812e-05,8.369556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.513214,52.267372,0.11375582,18.734093,49.495514,8.330017
41549,21932940.0,0.0,14.92688,14.925415,21.115295,21.115265,21.120575,21.11029,11.6875,15.067078,15.7300415,16.448578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.29553,3.3215496e-05,7.3144035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.788583,52.267372,0.11375582,17.876963,49.495514,8.330017
41550,21933000.0,0.0,14.902588,14.901184,21.11621,21.116638,21.122955,21.108917,11.687622,14.721985,15.805267,16.283783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.95325,3.307447e-05,6.2782803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1172495,52.267372,0.11375582,17.111128,49.495514,8.330017
41551,21933060.0,0.0,14.878876,14.877472,21.115906,21.116272,21.123505,21.107635,11.687775,14.381439,15.913269,16.143127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.68427,3.2935146e-05,5.5404735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.527937,52.267372,0.11375582,16.95871,49.495514,8.330017
41552,21933120.0,0.0,14.855713,14.85434,21.115112,21.115295,21.122955,21.10675,11.687927,14.071594,16.040375,16.040344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.4914,3.2797634e-05,4.9302945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.913391,52.267372,0.11375582,16.860537,49.495514,8.330017
41553,21933180.0,0.0,14.83313,14.831787,21.113983,21.113922,21.12143,21.106293,11.68808,13.816132,16.173218,15.980133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.3773,3.2662032e-05,4.5469365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.260221,52.267372,0.11375582,16.970293,49.495514,8.330017
41554,21933240.0,0.0,14.811127,14.809845,21.11264,21.112366,21.11914,21.106293,11.688263,13.628662,16.302643,15.964111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.34424,3.2528427e-05,4.4029803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.549238,52.267372,0.11375582,17.251453,49.495514,8.330017
41555,21933300.0,0.0,14.789764,14.788513,21.111298,21.11087,21.116394,21.106659,11.688446,13.520935,16.416565,15.987793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.3953,3.2396936e-05,4.487135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.758306,52.267372,0.11375582,17.635082,49.495514,8.330017
41556,21933360.0,0.0,14.769043,14.767822,21.10971,21.108978,21.113129,21.107147,11.688629,13.506012,16.51587,16.064758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.5328,3.2267642e-05,4.874837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.941276,52.267372,0.11375582,18.391722,49.495514,8.330017
41557,21933420.0,0.0,14.748932,14.747742,21.108429,21.107635,21.109955,21.10794,11.688812,13.574829,16.591125,16.17517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.7595,3.2140662e-05,5.398487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.017039,52.267372,0.11375582,18.988804,49.495514,8.330017
41558,21933480.0,0.0,14.729492,14.728363,21.107605,21.106903,21.107178,21.108917,11.689026,13.712433,16.637848,16.296692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.0782,3.201611e-05,6.023602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.005659,52.267372,0.11375582,19.49157,49.495514,8.330017
41559,21933540.0,0.0,14.710724,14.709625,21.107208,21.106842,21.105011,21.109985,11.6892395,13.901367,16.654968,16.413239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.49133,3.1894066e-05,6.69364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.917584,52.267372,0.11375582,19.84689,49.495514,8.330017
41560,21933600.0,0.0,14.692657,14.69162,21.1073,21.10733,21.103546,21.111053,11.689484,14.121826,16.643341,16.51062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.0015,3.177464e-05,7.3487177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.765233,52.267372,0.11375582,20.026955,49.495514,8.330017
41561,21933660.0,0.0,14.6753235,14.674286,21.107544,21.10791,21.102844,21.111725,11.689697,14.354279,16.615631,16.586395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.61975,3.165835e-05,7.956947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.666218,52.267372,0.11375582,20.2107,49.495514,8.330017
41562,21933720.0,0.0,14.658661,14.657684,21.108063,21.108795,21.102875,21.112274,11.689941,14.574341,16.576996,16.637146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.33075,3.1544518e-05,8.435483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.515919,52.267372,0.11375582,20.172903,49.495514,8.330017
41563,21933780.0,0.0,14.642761,14.641815,21.108826,21.109833,21.103546,21.11267,11.690186,14.768768,16.530243,16.660156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.14526,3.1433392e-05,8.782852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.363301,52.267372,0.11375582,20.022535,49.495514,8.330017
41564,21933840.0,0.0,14.627594,14.626709,21.10968,21.11087,21.104767,21.112915,11.69046,14.920776,16.479675,16.65506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.069,3.132543e-05,8.971706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.22128,52.267372,0.11375582,19.789623,49.495514,8.330017
41565,21933900.0,0.0,14.61322,14.612366,21.110565,21.111816,21.106415,21.113007,11.690735,15.0242,16.428772,16.626099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.1035,3.122066e-05,9.004014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.097762,52.267372,0.11375582,19.507957,49.495514,8.330017
41566,21933960.0,0.0,14.599609,14.598816,21.111053,21.111969,21.108093,21.11267,11.6910095,15.083923,16.390137,16.598297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.25104,3.1119143e-05,8.967784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.078949,52.267372,0.11375582,19.530186,49.495514,8.330017
41567,21934020.0,0.0,14.5868225,14.58606,21.11145,21.112,21.109894,21.112274,11.691284,15.095459,16.364716,16.574463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.51434,3.1021e-05,8.786895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.073842,52.267372,0.11375582,19.445599,49.495514,8.330017
41568,21934080.0,0.0,14.574829,14.574127,21.111755,21.111908,21.111572,21.111786,11.691589,15.063202,16.352753,16.554504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.89606,3.092634e-05,8.516645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.101979,52.267372,0.11375582,19.404638,49.495514,8.330017
41569,21934140.0,0.0,14.56366,14.563019,21.112,21.111725,21.113129,21.111298,11.691895,14.991058,16.354065,16.539764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.39777,3.0835214e-05,8.177051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.162338,52.267372,0.11375582,19.398537,49.495514,8.330017
41570,21934200.0,0.0,14.553345,14.552734,21.112122,21.111511,21.11435,21.11084,11.69223,14.892059,16.367126,16.532043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.02313,3.0747775e-05,7.8165345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.244744,52.267372,0.11375582,19.42253,49.495514,8.330017
41571,21934260.0,0.0,14.543915,14.543335,21.111755,21.110718,21.114807,21.11023,11.692535,14.7855835,16.399048,16.551605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.7829,3.066452e-05,7.5712547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.407652,52.267372,0.11375582,19.768099,49.495514,8.330017
41572,21934320.0,0.0,14.535309,14.534821,21.11139,21.110107,21.11493,21.109772,11.692871,14.681366,16.440826,16.586761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.6568,3.0584506e-05,7.3245153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.554667,52.267372,0.11375582,19.996168,49.495514,8.330017
41573,21934380.0,0.0,14.527618,14.527191,21.111053,21.10968,21.114746,21.109436,11.693207,14.587463,16.488892,16.6297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.6645,3.0508521e-05,7.1404037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.69806,52.267372,0.11375582,20.205833,49.495514,8.330017
41574,21934440.0,0.0,14.5208435,14.520447,21.11081,21.109528,21.114258,21.109283,11.6935425,14.51001,16.539246,16.67456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.80615,3.0436662e-05,7.026409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.827487,52.267372,0.11375582,20.37163,49.495514,8.330017
41575,21934500.0,0.0,14.514984,14.514648,21.110626,21.109558,21.113556,21.109283,11.693909,14.453644,16.588165,16.716095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.08356,3.0368969e-05,6.98596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.934741,52.267372,0.11375582,20.479403,49.495514,8.330017
41576,21934560.0,0.0,14.510071,14.509796,21.11023,21.109375,21.112427,21.109283,11.694275,14.434906,16.637054,16.764618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.5094,3.0306031e-05,7.1045876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.066382,52.267372,0.11375582,20.779211,49.495514,8.330017
41577,21934620.0,0.0,14.506134,14.505859,21.109985,21.109436,21.111359,21.109436,11.694641,14.449158,16.67926,16.809204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.0787,3.0247678e-05,7.261238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1407585,52.267372,0.11375582,20.887943,49.495514,8.330017
41578,21934680.0,0.0,14.503082,14.50293,21.109863,21.10965,21.110352,21.10968,11.695007,14.481812,16.714935,16.846283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.76575,3.0192485e-05,7.449814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.190629,52.267372,0.11375582,20.947536,49.495514,8.330017
41579,21934740.0,0.0,14.501068,14.500977,21.109863,21.110016,21.109497,21.110016,11.695404,14.533936,16.740234,16.87091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.6045,3.0142004e-05,7.661471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.206887,52.267372,0.11375582,20.940456,49.495514,8.330017
41580,21934800.0,0.0,14.500061,14.5,21.109985,21.110474,21.108887,21.110382,11.695801,14.599731,16.754425,16.882324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.593,3.0096286e-05,7.878318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.191602,52.267372,0.11375582,20.877182,49.495514,8.330017
41581,21934860.0,0.0,14.500153,14.500122,21.109283,21.109894,21.107605,21.109894,11.696228,14.71109,16.792084,16.919464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.74976,3.0055911e-05,8.389687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.447897,52.267372,0.11375582,21.374502,49.495514,8.330017
41582,21934920.0,0.0,14.501251,14.501343,21.108765,21.109528,21.10675,21.109558,11.696655,14.840668,16.838837,16.96811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.057,3.0020175e-05,8.774405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.591768,52.267372,0.11375582,21.578135,49.495514,8.330017
41583,21934980.0,0.0,14.5035095,14.503662,21.10852,21.109406,21.106293,21.109344,11.6970825,14.973877,16.888092,17.015656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.5287,2.9989347e-05,9.117229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7234535,52.267372,0.11375582,21.74135,49.495514,8.330017
41584,21935040.0,0.0,14.506775,14.506989,21.108551,21.109528,21.106293,21.109314,11.697571,15.10257,16.936981,17.057953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.16797,2.9964074e-05,9.397033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.835571,52.267372,0.11375582,21.838219,49.495514,8.330017
41585,21935100.0,0.0,14.511078,14.511322,21.108795,21.109833,21.10672,21.109406,11.697998,15.214111,16.980804,17.089355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.02936,2.9943289e-05,9.591581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.918776,52.267372,0.11375582,21.864243,49.495514,8.330017
41586,21935160.0,0.0,14.516327,14.516632,21.10907,21.109955,21.10736,21.109528,11.698303,15.304779,17.02069,17.117554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0627,2.992602e-05,9.737568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.007892,52.267372,0.11375582,21.993132,49.495514,8.330017
41587,21935220.0,0.0,14.522491,14.522858,21.109497,21.110199,21.108215,21.109772,11.698639,15.372498,17.054077,17.139862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.23083,2.991231e-05,9.785328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.054747,52.267372,0.11375582,22.00235,49.495514,8.330017
41588,21935280.0,0.0,14.529572,14.529999,21.109985,21.110504,21.109222,21.110077,11.699036,15.410736,17.07779,17.1521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.54865,2.9903307e-05,9.750279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0701275,52.267372,0.11375582,21.969572,49.495514,8.330017
41589,21935340.0,0.0,14.537476,14.537964,21.110535,21.11087,21.11029,21.110443,11.699402,15.419739,17.091156,17.154541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.0077,2.989884e-05,9.643492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.055988,52.267372,0.11375582,21.901472,49.495514,8.330017
41590,21935400.0,0.0,14.546234,14.546753,21.111115,21.111206,21.111359,21.11084,11.699799,15.400513,17.093903,17.147736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.60266,2.989876e-05,9.474482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.014508,52.267372,0.11375582,21.806555,49.495514,8.330017
41591,21935460.0,0.0,14.555786,14.556305,21.110199,21.109802,21.11087,21.109924,11.700165,15.410248,17.135406,17.194855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.3333,2.9903094e-05,9.724946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.369146,52.267372,0.11375582,22.637941,49.495514,8.330017
41592,21935520.0,0.0,14.5660095,14.56662,21.109406,21.108765,21.110474,21.109222,11.7005005,15.432861,17.196106,17.272766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.1759,2.9911042e-05,9.82614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.59198,52.267372,0.11375582,23.07233,49.495514,8.330017
41593,21935580.0,0.0,14.576965,14.577606,21.108887,21.108154,21.110168,21.108704,11.700836,15.462311,17.266937,17.360443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.1338,2.9922465e-05,9.926975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.808414,52.267372,0.11375582,23.454851,49.495514,8.330017
41594,21935640.0,0.0,14.588593,14.589294,21.108673,21.108002,21.109955,21.108429,11.701141,15.4953,17.340942,17.444641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2017,2.9937419e-05,10.022489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.003697,52.267372,0.11375582,23.731997,49.495514,8.330017
41595,21935700.0,0.0,14.600861,14.601593,21.108734,21.108246,21.109863,21.108398,11.701447,15.529297,17.413177,17.517609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.3742,2.9955714e-05,10.106807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.1674,52.267372,0.11375582,23.890537,49.495514,8.330017
41596,21935760.0,0.0,14.613739,14.614471,21.108734,21.10849,21.109528,21.108368,11.701721,15.575745,17.485992,17.583313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.6529,2.9977553e-05,10.292436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.358341,52.267372,0.11375582,24.123827,49.495514,8.330017
41597,21935820.0,0.0,14.627136,14.627899,21.109009,21.10904,21.109406,21.108612,11.701965,15.624084,17.548828,17.629852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0211,3.0002248e-05,10.413353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.470076,52.267372,0.11375582,24.143427,49.495514,8.330017
41598,21935880.0,0.0,14.641052,14.641876,21.109375,21.10971,21.109406,21.108978,11.702209,15.669556,17.600342,17.658356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4624,3.0029023e-05,10.512972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.540391,52.267372,0.11375582,24.084717,49.495514,8.330017
41599,21935940.0,0.0,14.655457,14.656311,21.109894,21.110474,21.109528,21.109467,11.702423,15.710266,17.638214,17.667267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.9803,3.0058065e-05,10.586427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.565233,52.267372,0.11375582,23.951096,49.495514,8.330017
41600,21936000.0,0.0,14.670319,14.671173,21.110443,21.111176,21.109772,21.110046,11.702637,15.742371,17.659271,17.657135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5715,3.0089406e-05,10.627159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.54331,52.267372,0.11375582,23.768898,49.495514,8.330017
41601,21936060.0,0.0,14.685577,14.686462,21.110657,21.111359,21.109802,21.110443,11.70282,15.776489,17.671051,17.645233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.2348,3.0123101e-05,10.743344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.556381,52.267372,0.11375582,23.79998,49.495514,8.330017
41602,21936120.0,0.0,14.701202,14.702118,21.11084,21.111511,21.109894,21.11081,11.703003,15.807373,17.67398,17.63327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.9506,3.0158326e-05,10.796783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.515666,52.267372,0.11375582,23.733253,49.495514,8.330017
41603,21936180.0,0.0,14.717163,14.718079,21.111053,21.111572,21.110107,21.111206,11.7031555,15.83136,17.667053,17.620636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.71985,3.019514e-05,10.825367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.455374,52.267372,0.11375582,23.682775,49.495514,8.330017
41604,21936240.0,0.0,14.733398,14.7343445,21.111206,21.111572,21.110382,21.111542,11.703278,15.847321,17.65207,17.60913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5357,3.0233343e-05,10.829372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.382472,52.267372,0.11375582,23.64875,49.495514,8.330017
41605,21936300.0,0.0,14.749939,14.750885,21.111359,21.111511,21.110687,21.111816,11.7034,15.85498,17.629578,17.599213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.3943,3.0272859e-05,10.8093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.299141,52.267372,0.11375582,23.631937,49.495514,8.330017
41606,21936360.0,0.0,14.766663,14.767609,21.111145,21.110992,21.110657,21.111755,11.703491,15.866272,17.612427,17.607758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2882,3.0313433e-05,10.879279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.30001,52.267372,0.11375582,23.856592,49.495514,8.330017
41607,21936420.0,0.0,14.7836,14.784546,21.110962,21.110657,21.110687,21.111633,11.703552,15.876404,17.601044,17.62915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.2125,3.0354899e-05,10.896925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.287609,52.267372,0.11375582,23.989233,49.495514,8.330017
41608,21936480.0,0.0,14.800629,14.801605,21.11081,21.110352,21.110748,21.111511,11.703613,15.885529,17.591705,17.653015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.1499,3.0396632e-05,10.911134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.282104,52.267372,0.11375582,24.119066,49.495514,8.330017
41609,21936540.0,0.0,14.81778,14.818787,21.110718,21.110199,21.11081,21.111359,11.703674,15.892242,17.586731,17.678741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.1045,3.0438763e-05,10.917136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2884245,52.267372,0.11375582,24.226181,49.495514,8.330017
41610,21936600.0,0.0,14.835022,14.836029,21.110687,21.110168,21.1109,21.111206,11.703705,15.896332,17.585968,17.703308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.06915,3.0481131e-05,10.915404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.305013,52.267372,0.11375582,24.30221,49.495514,8.330017
41611,21936660.0,0.0,14.852295,14.853302,21.110413,21.109924,21.110687,21.11084,11.703705,15.909668,17.598297,17.736908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.03845,3.0523588e-05,11.009538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.40352,52.267372,0.11375582,24.535355,49.495514,8.330017
41612,21936720.0,0.0,14.869568,14.870544,21.11026,21.109894,21.110565,21.110535,11.703705,15.926941,17.618774,17.769867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.0047,3.056585e-05,11.063814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.483496,52.267372,0.11375582,24.635452,49.495514,8.330017
41613,21936780.0,0.0,14.88678,14.887787,21.110199,21.109985,21.110443,21.11029,11.703674,15.94516,17.642853,17.79892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.9625,3.0607822e-05,11.115181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.565003,52.267372,0.11375582,24.703798,49.495514,8.330017
41614,21936840.0,0.0,14.903931,14.904907,21.11023,21.110199,21.110413,21.110138,11.703644,15.963806,17.67044,17.821045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.90643,3.0649284e-05,11.160043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.644616,52.267372,0.11375582,24.722483,49.495514,8.330017
41615,21936900.0,0.0,14.920959,14.921936,21.110352,21.110504,21.110443,21.110077,11.703583,15.980804,17.698456,17.833801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.8294,3.0690026e-05,11.194319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.714457,52.267372,0.11375582,24.696636,49.495514,8.330017
41616,21936960.0,0.0,14.937836,14.938812,21.11026,21.110504,21.11026,21.109924,11.703522,16.005676,17.732025,17.84848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.7238,3.07298e-05,11.307493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.832001,52.267372,0.11375582,24.822866,49.495514,8.330017
41617,21937020.0,0.0,14.954529,14.955475,21.11026,21.110565,21.110138,21.109863,11.70343,16.032593,17.765991,17.862305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.5899,3.0768697e-05,11.379374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.914135,52.267372,0.11375582,24.845219,49.495514,8.330017
41618,21937080.0,0.0,14.970978,14.971924,21.11029,21.110687,21.110138,21.109894,11.703339,16.058441,17.796936,17.871704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.4166,3.0806354e-05,11.438624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.977715,52.267372,0.11375582,24.847355,49.495514,8.330017
41619,21937140.0,0.0,14.987183,14.988098,21.110413,21.11084,21.110199,21.110046,11.703217,16.081512,17.82306,17.876495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.1994,3.084262e-05,11.4821205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.020103,52.267372,0.11375582,24.828749,49.495514,8.330017
41620,21937200.0,0.0,15.003052,15.003967,21.110596,21.111023,21.110321,21.11026,11.7030945,16.100616,17.843262,17.876556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9339,3.087741e-05,11.5083275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.04017,52.267372,0.11375582,24.792759,49.495514,8.330017
41621,21937260.0,0.0,15.018616,15.019501,21.110535,21.11084,21.11026,21.110321,11.702972,16.123505,17.862213,17.88443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.6085,3.0910294e-05,11.60041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.098045,52.267372,0.11375582,24.934416,49.495514,8.330017
41622,21937320.0,0.0,15.033783,15.034637,21.110535,21.110748,21.11029,21.110474,11.70282,16.144867,17.876648,17.896118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.22424,3.094129e-05,11.645148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.114565,52.267372,0.11375582,24.98811,49.495514,8.330017
41623,21937380.0,0.0,15.048553,15.049377,21.110565,21.110687,21.110352,21.110626,11.702667,16.164124,17.88742,17.908264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.77966,3.0970776e-05,11.679211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.119516,52.267372,0.11375582,25.037014,49.495514,8.330017
41624,21937440.0,0.0,15.062866,15.06366,21.110657,21.110687,21.110474,21.11081,11.702484,16.179016,17.892853,17.919373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.2614,3.0997977e-05,11.697587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.110378,52.267372,0.11375582,25.069958,49.495514,8.330017
41625,21937500.0,0.0,15.076691,15.077454,21.110779,21.110718,21.110626,21.110992,11.7022705,16.189056,17.893372,17.928406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.665,3.1022817e-05,11.701092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.089804,52.267372,0.11375582,25.086966,49.495514,8.330017
41626,21937560.0,0.0,15.089966,15.090729,21.110687,21.110535,21.110596,21.110992,11.702057,16.202576,17.895294,17.945404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.98,3.1044976e-05,11.767062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.116705,52.267372,0.11375582,25.250706,49.495514,8.330017
41627,21937620.0,0.0,15.102661,15.103424,21.110657,21.110474,21.110626,21.111023,11.701874,16.214966,17.896973,17.963959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.19446,3.1063886e-05,11.792169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.118855,52.267372,0.11375582,25.315338,49.495514,8.330017
41628,21937680.0,0.0,15.114777,15.115509,21.110687,21.110504,21.110657,21.111053,11.70166,16.225067,17.89804,17.979706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.3213,3.108033e-05,11.808612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.119577,52.267372,0.11375582,25.356855,49.495514,8.330017
41629,21937740.0,0.0,15.126312,15.126953,21.110748,21.110565,21.110748,21.111053,11.701416,16.233948,17.898834,17.993835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.38104,3.1095395e-05,11.82059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.119429,52.267372,0.11375582,25.386282,49.495514,8.330017
41630,21937800.0,0.0,15.137146,15.137726,21.11084,21.110687,21.11084,21.111084,11.701172,16.23996,17.899017,18.003815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.32465,3.110714e-05,11.8237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.117897,52.267372,0.11375582,25.3915,49.495514,8.330017
41631,21937860.0,0.0,15.147217,15.147797,21.110718,21.110565,21.110718,21.110931,11.700867,16.251373,17.90503,18.018982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.146,3.1115098e-05,11.891174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.169554,52.267372,0.11375582,25.530132,49.495514,8.330017
41632,21937920.0,0.0,15.156586,15.1571045,21.110626,21.110504,21.110657,21.11081,11.700592,16.264465,17.913849,18.035492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.8641,3.1120224e-05,11.928904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.203533,52.267372,0.11375582,25.585266,49.495514,8.330017
41633,21937980.0,0.0,15.165161,15.165619,21.110626,21.110535,21.110626,21.110748,11.700287,16.277527,17.924377,18.049652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.4575,3.1121814e-05,11.961611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.23764,52.267372,0.11375582,25.619724,49.495514,8.330017
41634,21938040.0,0.0,15.172882,15.173309,21.110657,21.110657,21.110626,21.110687,11.699982,16.28946,17.935577,18.06012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9237,3.111974e-05,11.986975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.268986,52.267372,0.11375582,25.631275,49.495514,8.330017
41635,21938100.0,0.0,15.179779,15.180145,21.110718,21.11081,21.110687,21.110687,11.6996765,16.299957,17.947083,18.06665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.2596,3.1113977e-05,12.004481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.296812,52.267372,0.11375582,25.620398,49.495514,8.330017
41636,21938160.0,0.0,15.18573,15.186066,21.110626,21.110687,21.110565,21.110565,11.699341,16.3154,17.963135,18.07788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4483,3.1103897e-05,12.079029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.366478,52.267372,0.11375582,25.742071,49.495514,8.330017
41637,21938220.0,0.0,15.190735,15.19104,21.110596,21.110687,21.110535,21.110504,11.699005,16.331512,17.97995,18.089691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4771,3.108886e-05,12.119252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.409573,52.267372,0.11375582,25.778427,49.495514,8.330017
41638,21938280.0,0.0,15.194885,15.195068,21.110596,21.110687,21.110504,21.110504,11.6987,16.347137,17.996399,18.100616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.4082,3.107191e-05,12.155665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.448988,52.267372,0.11375582,25.808365,49.495514,8.330017
41639,21938340.0,0.0,15.197937,15.198059,21.110626,21.110748,21.110565,21.110535,11.698334,16.3609,18.011139,18.10904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.1743,3.1050422e-05,12.182216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.478846,52.267372,0.11375582,25.821346,49.495514,8.330017
41640,21938400.0,0.0,15.199982,15.200012,21.110687,21.11084,21.110626,21.110596,11.697968,16.371735,18.023071,18.114502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.7948,3.102479e-05,12.198523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.498363,52.267372,0.11375582,25.820831,49.495514,8.330017
41641,21938460.0,0.0,21.10559,15.201172,21.105713,21.103668,21.106964,21.105835,14.043762,14.823578,15.757416,16.04425,0.0,0.032119885,0.032119885,0.04964821,250.0,18.300018,0.0,0.0,0.0,403.51205,9.54197e-21,0.0,52.234165,250.30006,-3.0203355e-05,96.0,0.11388803,70.00004,252.84389,211.13084,0.0,52.234165,0.113887966,0.0,49.461643,8.330017
41642,21938520.0,0.0,21.097656,15.201904,21.097656,21.092804,21.1026,21.099274,17.007202,15.474121,17.039032,16.928284,0.0,0.032104485,0.032104485,0.049620457,250.0,18.300018,0.0,0.0,0.0,236.4182,9.54197e-21,0.0,52.225502,250.26118,2.0111432e-11,96.0,0.11382937,70.0,252.81717,211.07753,10.853998,52.225502,0.11382933,20.739143,49.45318,8.330017
41643,21938580.0,0.0,21.09732,15.202209,21.09732,21.093292,21.101654,21.099945,18.978027,16.701965,19.04599,19.059723,0.0,0.032095324,0.032095324,0.049603976,250.0,18.300018,0.0,0.0,0.0,122.87043,9.54197e-21,0.0,52.2214,250.21368,-9.29454e-14,96.0,0.11379455,70.0,252.79651,211.03351,6.334348,52.2214,0.11379453,11.669003,49.4492,8.330017
41644,21938640.0,0.0,20.038025,15.202057,21.103363,21.101868,21.105347,21.105438,20.050842,18.029205,20.11908,20.15921,0.0,0.032049034,0.032049034,0.049519803,250.0,18.300018,0.0,0.0,0.0,21.805986,9.54197e-21,0.0,52.22933,250.28381,19.777857,96.0,0.08932748,42.311,252.76837,210.9679,2.9084873,52.22933,0.113618135,5.4036245,49.45752,8.330017
41645,21938700.0,0.0,16.570862,15.201538,21.11261,21.113556,21.113037,21.112762,20.035492,18.993713,20.281464,20.33545,0.0,0.03203746,0.03203746,0.049500387,250.0,18.300018,0.0,0.0,0.0,-174.05217,9.54197e-21,0.0,52.26437,249.95447,39.11166,96.0,0.02378061,15.243679,252.77776,210.77623,0.0,52.26437,0.113574736,0.0,49.49325,8.330017
41646,21938760.0,0.0,16.16681,15.200653,21.121643,21.12384,21.122345,21.119293,18.7872,19.179169,19.88385,19.962738,0.0,0.032062713,0.032062713,0.04954706,250.0,18.300018,0.0,0.0,0.0,-162.84137,9.54197e-21,0.0,52.286415,249.87949,39.603676,96.0,0.02130838,14.554856,252.8003,210.79436,0.0,52.286415,0.113672644,0.0,49.515335,8.330017
41647,21938820.0,0.0,18.332275,15.199371,21.128479,21.130829,21.13086,21.123627,17.7388,18.701233,19.086884,19.218933,0.0,0.032081682,0.032081682,0.049580894,250.0,18.300018,0.0,0.0,0.0,14.164026,9.54197e-21,0.0,52.285408,250.0366,28.027937,96.0,0.062504575,30.760891,252.78499,210.915,0.0,52.285408,0.113744274,0.0,49.51394,8.330017
41648,21938880.0,0.0,19.534912,15.197754,21.132385,21.133942,21.137482,21.125488,17.8042,18.243927,18.454956,18.595306,0.0,0.03209391,0.03209391,0.049602482,250.0,18.300018,0.0,0.0,0.0,94.15668,9.54197e-21,0.0,52.277542,250.03716,21.88179,96.0,0.08340573,39.365494,252.77992,210.94168,0.0,52.277542,0.113790356,0.0,49.505745,8.330017
41649,21938940.0,0.0,19.009247,15.195831,21.134735,21.13498,21.143341,21.126251,18.39917,18.193115,18.400177,18.402557,0.0,0.032078747,0.032078747,0.049574614,250.0,18.300018,0.0,0.0,0.0,43.104195,9.54197e-21,0.0,52.276634,250.05254,25.388887,96.0,0.07181801,34.455555,252.7742,210.91606,2.8577409,52.276634,0.11373206,0.0,49.50485,8.330017
41650,21939000.0,0.0,17.921112,15.1936035,21.13736,21.135986,21.149506,21.1279,18.674866,18.376556,18.71103,18.480713,0.0,0.03207138,0.03207138,0.049561456,250.0,18.300018,0.0,0.0,0.0,-34.734783,9.54197e-21,0.0,52.28528,249.99008,31.133715,96.0,0.051282328,26.412796,252.77724,210.8684,0.0,52.28528,0.113704085,0.0,49.513638,8.330017
41651,21939060.0,0.0,17.65622,15.191071,21.139893,21.13681,21.15567,21.129456,18.45517,18.468811,18.652344,18.522614,0.0,0.032076664,0.032076664,0.049571164,250.0,18.300018,0.0,0.0,0.0,-46.415062,9.54197e-21,0.0,52.291138,249.96149,32.216488,96.0,0.04741811,24.896915,252.78398,210.86562,0.0,52.291138,0.11372453,0.0,49.51949,8.330017
41652,21939120.0,0.0,18.184326,15.188263,21.142212,21.13739,21.161743,21.130585,18.158295,18.38205,18.482544,18.424347,0.0,0.032084614,0.032084614,0.049585517,250.0,18.300018,0.0,0.0,0.0,-4.0814986,9.54197e-21,0.0,52.29183,249.98625,29.287884,96.0,0.057967283,28.996962,252.78398,210.89551,0.0,52.29183,0.11375479,0.0,49.520077,8.330017
41653,21939180.0,0.0,18.632172,15.185242,21.143951,21.137299,21.167358,21.131104,18.130219,18.262787,18.317719,18.299835,0.0,0.032088377,0.032088377,0.049592152,250.0,18.300018,0.0,0.0,0.0,26.189068,9.54197e-21,0.0,52.289276,250.0029,27.044529,96.0,0.06602827,32.13766,252.78235,210.91203,0.0,52.289276,0.11376892,0.0,49.517426,8.330017
41654,21939240.0,0.0,18.55075,15.181946,21.145294,21.13678,21.17273,21.131287,18.296082,18.241852,18.271942,18.264862,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,16.604187,9.54197e-21,0.0,52.28814,250.00699,27.62474,96.0,0.0639499,31.325361,252.78139,210.9069,0.0,52.28814,0.11375635,0.0,49.51627,8.330017
41655,21939300.0,0.0,18.22821,15.178467,21.146729,21.136353,21.178192,21.13153,18.402435,18.298798,18.315277,18.306122,0.0,0.032082118,0.032082118,0.049580682,250.0,18.300018,0.0,0.0,0.0,-7.2872496,9.54197e-21,0.0,52.289825,249.99452,29.324032,96.0,0.0578297,28.946358,252.78256,210.89403,0.0,52.289825,0.11374489,0.0,49.51799,8.330017
41656,21939360.0,0.0,18.106049,15.174774,21.14798,21.135803,21.183289,21.131714,18.357025,18.338715,18.347717,18.339325,0.0,0.032082897,0.032082897,0.049582142,250.0,18.300018,0.0,0.0,0.0,-14.183,9.54197e-21,0.0,52.291542,249.98679,29.867596,96.0,0.055868916,28.185368,252.78456,210.89185,0.0,52.291542,0.11374793,0.0,49.519722,8.330017
41657,21939420.0,0.0,18.23999,15.170929,21.149231,21.135284,21.188385,21.131866,18.266785,18.323364,18.328278,18.325806,0.0,0.032085285,0.032085285,0.04958647,250.0,18.300018,0.0,0.0,0.0,-3.102859,9.54197e-21,0.0,52.2917,249.99245,29.107698,96.0,0.058617838,29.249222,252.78511,210.89995,0.0,52.2917,0.11375706,0.0,49.519848,8.330017
41658,21939480.0,0.0,18.386719,15.166901,21.15036,21.134613,21.19336,21.131927,18.246979,18.289337,18.292053,18.294281,0.0,0.032086425,0.032086425,0.049588483,250.0,18.300018,0.0,0.0,0.0,7.0663853,9.54197e-21,0.0,52.290802,249.9998,28.360415,96.0,0.06131335,30.29542,252.78467,210.90613,0.0,52.290802,0.11376134,0.0,49.51892,8.330017
41659,21939540.0,0.0,18.383636,15.16275,21.151398,21.13385,21.198242,21.131927,18.290497,18.28003,18.281494,18.28363,0.0,0.032085616,0.032085616,0.049586978,250.0,18.300018,0.0,0.0,0.0,5.775785,9.54197e-21,0.0,52.29026,250.00198,28.415615,96.0,0.06111266,30.21814,252.78432,210.90544,0.0,52.29026,0.11375821,0.0,49.518375,8.330017
41660,21939600.0,0.0,18.2919,15.158478,21.152466,21.133087,21.203125,21.131927,18.32727,18.295166,18.29596,18.295563,0.0,0.03208456,0.03208456,0.04958506,250.0,18.300018,0.0,0.0,0.0,-1.1814533,9.54197e-21,0.0,52.290546,249.99918,28.896818,96.0,0.059376623,29.544455,252.78456,210.9017,0.0,52.290546,0.11375417,0.0,49.51867,8.330017
41661,21939660.0,0.0,18.242065,15.154083,21.15329,21.132141,21.207611,21.131836,18.320496,18.309296,18.309723,18.308136,0.0,0.03208453,0.03208453,0.04958503,250.0,18.300018,0.0,0.0,0.0,-4.291378,9.54197e-21,0.0,52.291023,249.99675,29.124138,96.0,0.058556568,29.226208,252.78506,210.90042,0.0,52.291023,0.11375408,0.0,49.519157,8.330017
41662,21939720.0,0.0,18.271118,15.149628,21.154144,21.131256,21.212067,21.131775,18.293762,18.307709,18.307922,18.307343,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-1.7129638,9.54197e-21,0.0,52.291115,249.99777,28.944544,96.0,0.059206024,29.477638,252.78528,210.90236,0.0,52.291115,0.11375657,0.0,49.519238,8.330017
41663,21939780.0,0.0,18.319733,15.145081,21.154968,21.13034,21.216492,21.131653,18.282288,18.29773,18.297852,18.298584,0.0,0.032085605,0.032085605,0.049586974,250.0,18.300018,0.0,0.0,0.0,1.7742113,9.54197e-21,0.0,52.29084,250.00014,28.686169,96.0,0.060138494,29.839361,252.78513,210.9045,0.0,52.29084,0.11375819,0.0,49.51896,8.330017
41664,21939840.0,0.0,18.329834,15.140503,21.155762,21.129364,21.220886,21.13153,18.293,18.292664,18.292755,18.29364,0.0,0.032085437,0.032085437,0.049586657,250.0,18.300018,0.0,0.0,0.0,2.175757,9.54197e-21,0.0,52.29059,250.00124,28.639456,96.0,0.06030634,29.904762,252.78491,210.90468,0.0,52.29059,0.113757536,0.0,49.518707,8.330017
41665,21939900.0,0.0,18.302734,15.135895,21.156525,21.128418,21.22528,21.131409,18.306671,18.296509,18.29654,18.2966,0.0,0.032085057,0.032085057,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.05445255,9.54197e-21,0.0,52.29061,250.0005,28.776953,96.0,0.05980998,29.712265,252.78491,210.90347,0.0,52.29061,0.11375608,0.0,49.51873,8.330017
41666,21939960.0,0.0,18.281769,15.131287,21.157104,21.127258,21.229248,21.131165,18.30719,18.301697,18.301697,18.301239,0.0,0.032084964,0.032084964,0.0495858,250.0,18.300018,0.0,0.0,0.0,-1.3399853,9.54197e-21,0.0,52.290756,249.99954,28.869781,96.0,0.05947512,29.582306,252.78502,210.90279,0.0,52.290756,0.11375573,0.0,49.51888,8.330017
41667,21940020.0,0.0,18.286713,15.126678,21.157654,21.12613,21.233215,21.13095,18.298828,18.302277,18.302277,18.301971,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.808116,9.54197e-21,0.0,52.290802,249.9996,28.826782,96.0,0.059630614,29.642508,252.78506,210.90321,0.0,52.290802,0.113756426,0.0,49.518925,8.330017
41668,21940080.0,0.0,18.303192,15.122101,21.158234,21.125,21.237183,21.130737,18.293701,18.299194,18.299194,18.299347,0.0,0.03208531,0.03208531,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.40457714,9.54197e-21,0.0,52.290714,250.0003,28.731373,96.0,0.059974916,29.77608,252.78499,210.90393,0.0,52.290714,0.11375706,0.0,49.518833,8.330017
41669,21940140.0,0.0,18.307434,15.117554,21.158783,21.12387,21.24112,21.130493,18.296356,18.297516,18.297516,18.29776,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.6199992,9.54197e-21,0.0,52.290623,250.00066,28.703934,96.0,0.06007371,29.814493,252.78488,210.90402,0.0,52.290623,0.11375691,0.0,49.51874,8.330017
41670,21940200.0,0.0,18.302795,15.113098,21.159332,21.122742,21.245026,21.130249,18.299927,18.297882,18.297882,18.297974,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.2257689,9.54197e-21,0.0,52.290596,250.00058,28.720802,96.0,0.06001271,29.790874,252.78484,210.90378,0.0,52.290596,0.11375657,0.0,49.518715,8.330017
41671,21940260.0,0.0,18.29602,15.108704,21.159668,21.12143,21.248596,21.129913,18.301422,18.299255,18.299255,18.299164,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.25666934,9.54197e-21,0.0,52.29061,250.0003,28.745434,96.0,0.059923824,29.756393,252.78482,210.90352,0.0,52.29061,0.11375634,0.0,49.518734,8.330017
41672,21940320.0,0.0,18.295776,15.104401,21.160004,21.120117,21.252136,21.129578,18.299896,18.299683,18.299683,18.299591,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.23569462,9.54197e-21,0.0,52.29062,250.00024,28.735283,96.0,0.05996049,29.770607,252.78479,210.90355,0.0,52.29062,0.113756455,0.0,49.518738,8.330017
41673,21940380.0,0.0,18.298126,15.10022,21.16034,21.118805,21.255676,21.129242,18.298737,18.299347,18.299347,18.299347,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.053487588,9.54197e-21,0.0,52.290596,250.00032,28.713312,96.0,0.060039744,29.801363,252.78474,210.90366,0.0,52.290596,0.113756575,0.0,49.518715,8.330017
41674,21940440.0,0.0,18.299896,15.096191,21.160675,21.117523,21.259186,21.128906,18.298462,18.29898,18.29898,18.299011,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.06840767,9.54197e-21,0.0,52.290565,250.0004,28.69544,96.0,0.060104176,29.826385,252.7847,210.90373,0.0,52.290565,0.11375661,0.0,49.51869,8.330017
41675,21940500.0,0.0,18.299927,15.092316,21.16098,21.116241,21.262695,21.12857,18.298828,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0601107,9.54197e-21,0.0,52.290546,250.00041,28.687105,96.0,0.060134202,29.838055,252.78465,210.90372,0.0,52.290546,0.11375659,0.0,49.518665,8.330017
41676,21940560.0,0.0,18.29953,15.088623,21.161133,21.114746,21.26587,21.128113,18.299225,18.29898,18.29898,18.29898,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.023591613,9.54197e-21,0.0,52.290527,250.0004,28.680792,96.0,0.060156934,29.846891,252.7846,210.90369,0.0,52.290527,0.11375655,0.0,49.518646,8.330017
41677,21940620.0,0.0,18.29895,15.085083,21.161285,21.113312,21.269043,21.127686,18.299377,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.020481627,9.54197e-21,0.0,52.290516,250.00037,28.675533,96.0,0.060175877,29.854256,252.78458,210.90366,0.0,52.290516,0.11375653,0.0,49.518635,8.330017
41678,21940680.0,0.0,18.29898,15.081787,21.161407,21.111847,21.272217,21.127258,18.299286,18.299194,18.299194,18.299164,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.016294152,9.54197e-21,0.0,52.2905,250.00035,28.667488,96.0,0.06020486,29.865515,252.78455,210.90364,0.0,52.2905,0.11375653,0.0,49.51862,8.330017
41679,21940740.0,0.0,18.299194,15.078735,21.16156,21.110413,21.27536,21.126831,18.299225,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0038459324,9.54197e-21,0.0,52.29049,250.00034,28.65932,96.0,0.0602343,29.876953,252.7845,210.90364,0.0,52.29049,0.11375653,0.0,49.51861,8.330017
41680,21940800.0,0.0,18.299469,15.075897,21.161682,21.108978,21.278473,21.126404,18.299225,18.299225,18.299225,18.299194,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.011166923,9.54197e-21,0.0,52.290474,250.00034,28.651386,96.0,0.060262885,29.888058,252.78447,210.90364,0.0,52.290474,0.11375653,0.0,49.518593,8.330017
