,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41681,21940860.0,0.0,18.29956,15.073334,21.161652,21.107391,21.281342,21.125885,18.299316,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.014903017,9.54197e-21,0.0,52.29046,250.00032,28.644634,96.0,0.06028722,29.89751,252.78444,210.90363,0.0,52.29046,0.11375653,0.0,49.518578,8.330017
41682,21940920.0,0.0,18.29956,15.071075,21.161621,21.105804,21.28415,21.125366,18.299408,18.299286,18.299286,18.299286,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.010282578,9.54197e-21,0.0,52.290447,250.0003,28.63903,96.0,0.0603074,29.905357,252.7844,210.90361,0.0,52.290447,0.113756515,0.0,49.518566,8.330017
41683,21940980.0,0.0,18.29956,15.069122,21.16159,21.104218,21.286987,21.124847,18.299469,18.299377,18.299377,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0044222237,9.54197e-21,0.0,52.29044,250.00027,28.63422,96.0,0.060324732,29.912094,252.78436,210.9036,0.0,52.29044,0.1137565,0.0,49.51856,8.330017
41684,21941040.0,0.0,18.299622,15.067474,21.16156,21.10263,21.289795,21.124329,18.29953,18.299438,18.299438,18.299408,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.004640398,9.54197e-21,0.0,52.29043,250.00026,28.629763,96.0,0.06034079,29.918333,252.78435,210.90358,0.0,52.29043,0.11375649,0.0,49.51855,8.330017
41685,21941100.0,0.0,18.299744,15.066162,21.161499,21.101074,21.292603,21.12381,18.299591,18.2995,18.2995,18.299469,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0065562665,9.54197e-21,0.0,52.29042,250.00023,28.626009,96.0,0.060354304,29.923588,252.78432,210.90356,0.0,52.29042,0.11375648,0.0,49.518543,8.330017
41686,21941160.0,0.0,18.299835,15.065216,21.161316,21.099365,21.295135,21.12323,18.299652,18.29956,18.29956,18.29953,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.009301393,9.54197e-21,0.0,52.290417,250.00021,28.622726,96.0,0.060366128,29.928185,252.7843,210.90355,0.0,52.290417,0.11375646,0.0,49.518536,8.330017
41687,21941220.0,0.0,18.299927,15.064636,21.161133,21.097656,21.297668,21.12265,18.299744,18.299622,18.299622,18.299591,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.010938006,9.54197e-21,0.0,52.29041,250.00018,28.620317,96.0,0.0603748,29.931557,252.78427,210.90352,0.0,52.29041,0.113756455,0.0,49.51853,8.330017
41688,21941280.0,0.0,18.300049,15.064484,21.16095,21.095978,21.300201,21.12207,18.299805,18.299683,18.299683,18.299683,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.012048377,9.54197e-21,0.0,52.290405,250.00015,28.61889,96.0,0.060379934,29.933554,252.78426,210.9035,0.0,52.290405,0.113756455,0.0,49.518528,8.330017
41689,21941340.0,0.0,18.30014,15.064728,21.160767,21.0943,21.302704,21.12146,18.299927,18.299774,18.299774,18.299744,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.012665254,9.54197e-21,0.0,52.290405,250.00012,28.618416,96.0,0.06038163,29.934216,252.78426,210.90347,0.0,52.290405,0.113756426,0.0,49.518524,8.330017
41690,21941400.0,0.0,18.300262,15.065399,21.160553,21.09262,21.305206,21.12088,18.300018,18.299866,18.299866,18.299835,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.013048225,9.54197e-21,0.0,52.290405,250.00009,28.619026,96.0,0.060379427,29.933363,252.78424,210.90346,0.0,52.290405,0.11375642,0.0,49.518524,8.330017
41691,21941460.0,0.0,18.300323,15.066528,21.160248,21.09082,21.307465,21.12024,18.30011,18.299957,18.299957,18.299927,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0104387235,9.54197e-21,0.0,52.290405,250.00006,28.620672,96.0,0.06037349,29.931059,252.78424,210.90343,0.0,52.290405,0.1137564,0.0,49.518524,8.330017
41692,21941520.0,0.0,18.300415,15.068115,21.159912,21.08902,21.309723,21.119598,18.300201,18.300049,18.300049,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0102520725,9.54197e-21,0.0,52.29041,250.00003,28.623161,96.0,0.06036452,29.927576,252.78424,210.9034,0.0,52.29041,0.11375639,0.0,49.51853,8.330017
41693,21941580.0,0.0,18.300568,15.07019,21.159576,21.08722,21.311981,21.118958,18.300323,18.30014,18.30014,18.30014,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.012947949,9.54197e-21,0.0,52.290417,249.99998,28.62661,96.0,0.060352087,29.922749,252.78424,210.90338,0.0,52.290417,0.11375638,0.0,49.51854,8.330017
41694,21941640.0,0.0,18.30072,15.072784,21.159271,21.08545,21.31424,21.118286,18.300415,18.300262,18.300262,18.300232,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.015222271,9.54197e-21,0.0,52.29042,249.99995,28.631315,96.0,0.06033512,29.916159,252.78424,210.90335,0.0,52.29042,0.11375635,0.0,49.518543,8.330017
41695,21941700.0,0.0,18.300873,15.075897,21.158936,21.08368,21.316467,21.117645,18.300537,18.300354,18.300354,18.300323,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.017795576,9.54197e-21,0.0,52.290432,249.99991,28.637209,96.0,0.060313873,29.90791,252.78426,210.90332,0.0,52.290432,0.11375634,0.0,49.51855,8.330017
41696,21941760.0,0.0,18.300964,15.079559,21.158478,21.081787,21.318481,21.116943,18.30069,18.300476,18.300476,18.300446,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.015004036,9.54197e-21,0.0,52.290447,249.99986,28.644585,96.0,0.060287282,29.89758,252.78427,210.90329,0.0,52.290447,0.113756314,0.0,49.518566,8.330017
41697,21941820.0,0.0,18.301056,15.083771,21.15805,21.079895,21.320496,21.116241,18.300812,18.300598,18.300598,18.300568,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.013197414,9.54197e-21,0.0,52.29046,249.99982,28.653168,96.0,0.060256343,29.885563,252.7843,210.90324,0.0,52.29046,0.11375631,0.0,49.518578,8.330017
41698,21941880.0,0.0,18.301208,15.088593,21.157593,21.078033,21.32251,21.11554,18.300934,18.30072,18.30072,18.30069,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.014821736,9.54197e-21,0.0,52.290474,249.99977,28.662895,96.0,0.060221277,29.871944,252.78433,210.90321,0.0,52.290474,0.11375629,0.0,49.518597,8.330017
41699,21941940.0,0.0,18.301392,15.093994,21.157135,21.076172,21.324493,21.114838,18.301056,18.300842,18.300842,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.018014675,9.54197e-21,0.0,52.290493,249.99973,28.673983,96.0,0.060181316,29.856422,252.78436,210.90318,0.0,52.290493,0.11375627,0.0,49.518616,8.330017
41700,21942000.0,0.0,18.301575,15.100006,21.156708,21.07431,21.326508,21.114136,18.301208,18.300995,18.300995,18.300934,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.019458506,9.54197e-21,0.0,52.290516,249.99966,28.686554,96.0,0.060135998,29.838825,252.7844,210.90314,0.0,52.290516,0.11375624,0.0,49.518635,8.330017
41701,21942060.0,0.0,18.301666,15.106384,21.156189,21.072418,21.328278,21.113403,18.301361,18.301117,18.301117,18.301086,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.01768019,9.54197e-21,0.0,52.290543,249.99962,28.700703,96.0,0.060084987,29.819016,252.78444,210.9031,0.0,52.290543,0.11375623,0.0,49.51866,8.330017
41702,21942120.0,0.0,18.301544,15.1128845,21.15564,21.070526,21.330078,21.11267,18.301483,18.301239,18.301239,18.301208,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.006245985,9.54197e-21,0.0,52.290565,249.99956,28.715855,96.0,0.060030367,29.797804,252.7845,210.90306,0.0,52.290565,0.1137562,0.0,49.51869,8.330017
41703,21942180.0,0.0,18.301514,15.119507,21.15512,21.068634,21.331848,21.111938,18.301483,18.30133,18.30133,18.3013,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0028072663,9.54197e-21,0.0,52.290596,249.99953,28.731081,96.0,0.059975475,29.776487,252.78455,210.90305,0.0,52.290596,0.1137562,0.0,49.518715,8.330017
41704,21942240.0,0.0,18.301483,15.126221,21.154602,21.066772,21.333618,21.111206,18.301514,18.301422,18.301422,18.301392,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0027408965,9.54197e-21,0.0,52.290623,249.9995,28.746357,96.0,0.059920408,29.755098,252.7846,210.90303,0.0,52.290623,0.1137562,0.0,49.51874,8.330017
41705,21942300.0,0.0,18.301544,15.133026,21.154083,21.06491,21.335388,21.110474,18.301514,18.301453,18.301453,18.301453,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006145641,9.54197e-21,0.0,52.29065,249.99947,28.761482,96.0,0.059865877,29.733923,252.78467,210.90302,0.0,52.29065,0.113756195,0.0,49.518772,8.330017
41706,21942360.0,0.0,18.301636,15.139923,21.153473,21.062988,21.336975,21.10971,18.301514,18.301483,18.301483,18.301483,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.004928549,9.54197e-21,0.0,52.29068,249.99944,28.77671,96.0,0.059810977,29.712605,252.78473,210.903,0.0,52.29068,0.113756195,0.0,49.5188,8.330017
41707,21942420.0,0.0,18.301666,15.146942,21.152893,21.061096,21.338593,21.108978,18.301575,18.301514,18.301514,18.301514,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005327013,9.54197e-21,0.0,52.290707,249.99942,28.792423,96.0,0.05975433,29.690609,252.7848,210.90298,0.0,52.290707,0.113756195,0.0,49.51883,8.330017
41708,21942480.0,0.0,18.301666,15.154053,21.152313,21.059204,21.340149,21.108215,18.301605,18.301544,18.301544,18.301544,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.004000307,9.54197e-21,0.0,52.290737,249.9994,28.808546,96.0,0.059696183,29.668034,252.78487,210.90297,0.0,52.290737,0.113756195,0.0,49.51886,8.330017
41709,21942540.0,0.0,18.301697,15.161255,21.151703,21.057312,21.341736,21.107452,18.301636,18.301575,18.301575,18.301575,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0029558064,9.54197e-21,0.0,52.290768,249.99939,28.824938,96.0,0.05963709,29.645088,252.78493,210.90297,0.0,52.290768,0.113756195,0.0,49.51889,8.330017
41710,21942600.0,0.0,18.301697,15.168549,21.151123,21.05545,21.343323,21.10672,18.301666,18.301605,18.301605,18.301605,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018840039,9.54197e-21,0.0,52.2908,249.99937,28.841614,96.0,0.059576936,29.621738,252.785,210.90295,0.0,52.2908,0.113756195,0.0,49.51892,8.330017
41711,21942660.0,0.0,18.301697,15.175934,21.150482,21.053528,21.344727,21.105927,18.301666,18.301636,18.301636,18.301636,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0013009631,9.54197e-21,0.0,52.29083,249.99936,28.858408,96.0,0.059516378,29.598227,252.78508,210.90295,0.0,52.29083,0.113756195,0.0,49.518948,8.330017
41712,21942720.0,0.0,18.301727,15.183411,21.149841,21.051636,21.34613,21.105164,18.301697,18.301666,18.301666,18.301666,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018945487,9.54197e-21,0.0,52.290855,249.99934,28.875336,96.0,0.059455324,29.574532,252.78514,210.90294,0.0,52.290855,0.113756195,0.0,49.51898,8.330017
41713,21942780.0,0.0,18.301788,15.1909485,21.14917,21.049744,21.347534,21.10437,18.301697,18.301666,18.301666,18.301666,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0034190211,9.54197e-21,0.0,52.290886,249.99933,28.892445,96.0,0.05939361,29.550575,252.78522,210.90294,0.0,52.290886,0.11375618,0.0,49.51901,8.330017
41714,21942840.0,0.0,18.301819,15.198608,21.14853,21.047882,21.348938,21.103607,18.301727,18.301697,18.301697,18.301697,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0041545248,9.54197e-21,0.0,52.290916,249.99933,28.909878,96.0,0.05933074,29.526175,252.7853,210.90292,0.0,52.290916,0.11375618,0.0,49.51904,8.330017
41715,21942900.0,0.0,18.30185,15.206329,21.147888,21.04599,21.350311,21.102844,18.301758,18.301727,18.301727,18.301727,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0042643887,9.54197e-21,0.0,52.290947,249.99931,28.927612,96.0,0.059266757,29.501343,252.78537,210.90292,0.0,52.290947,0.11375618,0.0,49.51907,8.330017
41716,21942960.0,0.0,18.301819,15.214111,21.147217,21.044098,21.351562,21.10205,18.301788,18.301758,18.301758,18.301758,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00207776,9.54197e-21,0.0,52.29098,249.9993,28.945658,96.0,0.059201658,29.47608,252.78545,210.90291,0.0,52.29098,0.11375618,0.0,49.519104,8.330017
41717,21943020.0,0.0,18.301819,15.221985,21.146515,21.042206,21.352814,21.101257,18.301819,18.301788,18.301788,18.301758,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0009309925,9.54197e-21,0.0,52.29101,249.99928,28.963837,96.0,0.059136074,29.450628,252.78552,210.90291,0.0,52.29101,0.11375618,0.0,49.519135,8.330017
41718,21943080.0,0.0,18.30185,15.229919,21.145813,21.040314,21.354034,21.100464,18.30185,18.301788,18.301788,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0008688478,9.54197e-21,0.0,52.291042,249.99928,28.98218,96.0,0.059069894,29.42495,252.78561,210.90291,0.0,52.291042,0.11375618,0.0,49.519165,8.330017
41719,21943140.0,0.0,18.30191,15.237946,21.145111,21.038452,21.355286,21.0997,18.30185,18.301819,18.301819,18.301819,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0026556132,9.54197e-21,0.0,52.291077,249.99927,29.000628,96.0,0.05900333,29.39912,252.78569,210.9029,0.0,52.291077,0.11375618,0.0,49.5192,8.330017
41720,21943200.0,0.0,18.30194,15.246033,21.14444,21.03659,21.356506,21.098907,18.30188,18.30185,18.30185,18.301819,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.003961376,9.54197e-21,0.0,52.291107,249.99925,29.019346,96.0,0.058935784,29.372913,252.78577,210.9029,0.0,52.291107,0.11375618,0.0,49.519234,8.330017
41721,21943260.0,0.0,18.30194,15.254181,21.143707,21.034698,21.357605,21.098114,18.30191,18.30185,18.30185,18.30185,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0028514839,9.54197e-21,0.0,52.29114,249.99925,29.038372,96.0,0.058867134,29.34628,252.78586,210.9029,0.0,52.29114,0.113756165,0.0,49.519264,8.330017
41722,21943320.0,0.0,18.30194,15.26239,21.142944,21.032806,21.358673,21.09729,18.30191,18.30188,18.30188,18.30188,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0014274721,9.54197e-21,0.0,52.291172,249.99924,29.057608,96.0,0.058797717,29.31935,252.78593,210.90288,0.0,52.291172,0.113756165,0.0,49.5193,8.330017
41723,21943380.0,0.0,18.301971,15.27066,21.142212,21.030914,21.359772,21.096497,18.30194,18.30191,18.30191,18.30191,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0015167288,9.54197e-21,0.0,52.29121,249.99922,29.076962,96.0,0.058727875,29.292253,252.78603,210.90288,0.0,52.29121,0.113756165,0.0,49.51933,8.330017
41724,21943440.0,0.0,18.302002,15.279022,21.14148,21.029053,21.36084,21.095703,18.30194,18.30191,18.30191,18.30191,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00195399,9.54197e-21,0.0,52.291245,249.99922,29.096512,96.0,0.05865732,29.264885,252.78612,210.90286,0.0,52.291245,0.113756165,0.0,49.519363,8.330017
41725,21943500.0,0.0,18.302032,15.287415,21.140747,21.027191,21.361938,21.09491,18.301971,18.30194,18.30194,18.30194,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.003207858,9.54197e-21,0.0,52.291275,249.9992,29.116222,96.0,0.058586176,29.237288,252.7862,210.90286,0.0,52.291275,0.113756165,0.0,49.519398,8.330017
41726,21943560.0,0.0,18.302032,15.295868,21.139984,21.02533,21.362885,21.094086,18.302002,18.301971,18.301971,18.30194,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0023761382,9.54197e-21,0.0,52.29131,249.9992,29.136198,96.0,0.05851407,29.209318,252.78629,210.90286,0.0,52.29131,0.113756165,0.0,49.519432,8.330017
41727,21943620.0,0.0,18.302032,15.304352,21.13919,21.023438,21.36383,21.093292,18.302002,18.301971,18.301971,18.301971,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015466587,9.54197e-21,0.0,52.291344,249.99919,29.156355,96.0,0.058441326,29.181105,252.78638,210.90285,0.0,52.291344,0.113756165,0.0,49.519466,8.330017
41728,21943680.0,0.0,18.302063,15.312927,21.138428,21.021576,21.364777,21.092468,18.302032,18.302002,18.302002,18.302002,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0016103869,9.54197e-21,0.0,52.29138,249.99918,29.17664,96.0,0.058368087,29.152702,252.78647,210.90285,0.0,52.29138,0.113756165,0.0,49.5195,8.330017
41729,21943740.0,0.0,18.302094,15.321503,21.137665,21.019714,21.365723,21.091675,18.302032,18.302002,18.302002,18.302002,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.00229786,9.54197e-21,0.0,52.291412,249.99918,29.197088,96.0,0.05829428,29.124079,252.78656,210.90285,0.0,52.291412,0.113756165,0.0,49.519535,8.330017
41730,21943800.0,0.0,18.302124,15.330017,21.136902,21.017914,21.366669,21.090881,18.302063,18.302032,18.302032,18.302032,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002748759,9.54197e-21,0.0,52.291447,249.99916,29.217402,96.0,0.05822095,29.09564,252.78665,210.90283,0.0,52.291447,0.113756165,0.0,49.519573,8.330017
41731,21943860.0,0.0,18.302124,15.338867,21.136078,21.016022,21.367493,21.090057,18.302094,18.302063,18.302063,18.302032,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0020693366,9.54197e-21,0.0,52.29148,249.99916,29.238596,96.0,0.05814443,29.065968,252.78674,210.90283,0.0,52.29148,0.113756165,0.0,49.519604,8.330017
41732,21943920.0,0.0,18.302124,15.347595,21.135284,21.01416,21.368347,21.089233,18.302094,18.302063,18.302063,18.302063,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0013758686,9.54197e-21,0.0,52.29152,249.99915,29.259598,96.0,0.0580686,29.03656,252.78683,210.90283,0.0,52.29152,0.113756165,0.0,49.51964,8.330017
41733,21943980.0,0.0,18.302124,15.356384,21.13446,21.012299,21.369171,21.08844,18.302124,18.302094,18.302094,18.302094,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001194794,9.54197e-21,0.0,52.291553,249.99915,29.280746,96.0,0.057992253,29.006958,252.78693,210.90283,0.0,52.291553,0.113756165,0.0,49.519676,8.330017
41734,21944040.0,0.0,18.302155,15.365173,21.133667,21.010468,21.369965,21.087616,18.302124,18.302094,18.302094,18.302094,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0018062453,9.54197e-21,0.0,52.29159,249.99913,29.302013,96.0,0.05791547,28.977182,252.78703,210.90282,0.0,52.29159,0.113756165,0.0,49.51971,8.330017
41735,21944100.0,0.0,18.302185,15.374023,21.132874,21.008636,21.370789,21.086823,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0024364097,9.54197e-21,0.0,52.291626,249.99911,29.32345,96.0,0.05783806,28.947168,252.78712,210.90282,0.0,52.291626,0.113756165,0.0,49.51975,8.330017
41736,21944160.0,0.0,18.302185,15.382904,21.13205,21.006775,21.371521,21.085999,18.302155,18.302124,18.302124,18.302124,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0017399054,9.54197e-21,0.0,52.29166,249.99911,29.345078,96.0,0.05775997,28.916893,252.78722,210.90282,0.0,52.29166,0.113756165,0.0,49.519783,8.330017
41737,21944220.0,0.0,18.302185,15.391815,21.131195,21.004944,21.372223,21.085175,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010550659,9.54197e-21,0.0,52.2917,249.9991,29.366833,96.0,0.05768141,28.886435,252.78732,210.9028,0.0,52.2917,0.113756165,0.0,49.519817,8.330017
41738,21944280.0,0.0,18.302216,15.400757,21.130371,21.003082,21.372925,21.08435,18.302185,18.302155,18.302155,18.302155,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0012651248,9.54197e-21,0.0,52.291733,249.9991,29.388681,96.0,0.05760251,28.855844,252.78741,210.9028,0.0,52.291733,0.113756165,0.0,49.519855,8.330017
41739,21944340.0,0.0,18.302246,15.409729,21.129547,21.001282,21.373627,21.083527,18.302185,18.302185,18.302185,18.302185,0.0,0.032085076,0.032085076,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0015887023,9.54197e-21,0.0,52.291767,249.99908,29.410679,96.0,0.057523087,28.825054,252.78752,210.9028,0.0,52.291767,0.113756165,0.0,49.51989,8.330017
41740,21944400.0,0.0,21.081024,15.418701,21.128815,20.999634,21.37442,21.082764,18.324402,18.315338,18.315338,18.314728,0.0,0.025784785,0.025784785,0.039865706,250.0,18.300018,0.0,0.0,0.0,105.32367,9.54197e-21,0.0,46.913822,278.5738,0.01545698,96.0,0.09158898,69.97836,251.38133,211.77112,0.0,46.913822,0.09164509,0.0,44.845272,8.330017
41741,21944460.0,0.0,21.076508,15.427734,21.129974,21.004547,21.380157,21.086304,18.611115,18.36737,18.36737,18.36377,0.0,0.012100552,0.012100552,0.019659555,250.0,18.300018,0.0,0.0,0.0,57.681988,9.54197e-21,0.0,36.43663,300.8202,1.719739e-07,96.0,0.044115532,70.0,242.70113,191.5605,0.0,36.43663,0.043819886,0.0,35.42676,8.330017
41742,21944520.0,0.0,21.137085,15.436768,21.135742,21.01239,21.388092,21.091766,18.88684,18.430176,18.430176,18.42163,0.0,0.008602474,0.008602474,0.014187944,250.0,18.300018,0.0,0.0,0.0,36.094418,9.54197e-21,0.0,32.93327,292.87637,-2.669705e-08,96.0,0.031396277,70.0,240.53183,180.49239,0.0,32.93327,0.031375695,0.0,32.115967,8.330017
41743,21944580.0,0.0,21.142609,15.445801,21.142609,21.021545,21.396973,21.098022,19.12024,18.50061,18.50061,18.487946,0.0,0.0064488403,0.0064488403,0.010773336,250.0,18.300018,0.0,0.0,0.0,32.08214,9.962868e-07,0.0,30.126799,284.17725,1.3405361e-12,96.0,0.023673631,70.0,239.50056,172.29082,0.0,30.126799,0.023654439,0.0,29.457613,8.330017
41744,21944640.0,0.0,21.150269,15.4548645,21.150269,21.031525,21.406433,21.104797,19.020721,18.562164,18.562164,18.547089,0.0,0.005081325,0.005081325,0.008570373,250.0,18.300018,0.0,0.0,0.0,299.2283,9.553769e-06,0.0,27.857655,276.49893,-9.031918e-16,96.0,0.018734725,70.0,238.9851,166.31802,0.0,27.857655,0.018719256,0.0,27.294714,8.330017
41745,21944700.0,0.0,21.158447,15.463928,21.158447,21.041992,21.41623,21.111847,17.798065,18.550873,18.550873,18.538574,0.0,0.0041627428,0.0041627428,0.0070719193,250.0,18.300018,0.0,0.0,0.0,83.58427,9.54197e-21,0.0,25.968222,270.28088,3.3784085e-19,96.0,0.015398575,70.0,238.71759,161.93643,0.0,25.968222,0.015386503,0.0,25.483994,8.330017
41746,21944760.0,0.0,21.166687,15.473022,21.166656,21.052185,21.425812,21.118774,16.938873,18.460144,18.460144,18.453583,0.0,0.0035143956,0.0035143956,0.0060038394,250.0,18.300018,0.0,0.0,0.0,31.528847,9.54197e-21,0.0,24.356062,265.43625,-7.5225337e-25,96.0,0.013033418,70.0,238.57503,158.68948,0.0,24.356062,0.013024235,0.0,23.932018,8.330017
41747,21944820.0,0.0,21.174957,15.482117,21.174957,21.06253,21.435516,21.125793,16.86676,18.362518,18.362518,18.36023,0.0,0.003037047,0.003037047,0.0052112653,250.0,18.300018,0.0,0.0,0.0,23.62024,9.54197e-21,0.0,22.952473,261.72906,1.3683663e-26,96.0,0.011285958,70.0,238.49757,156.25577,0.0,22.952473,0.01127899,0.0,22.575722,8.330017
41748,21944880.0,0.0,21.18341,15.491211,21.183441,21.073029,21.445343,21.132935,17.082886,18.287842,18.287842,18.287994,0.0,0.0026732003,0.0026732003,0.004603274,250.0,18.300018,0.0,0.0,0.0,18.566778,9.54197e-21,0.0,21.711031,258.92224,5.1571485e-27,96.0,0.009950132,70.0,238.86049,154.4132,0.0,21.711031,0.009944867,0.0,21.372297,8.330017
41749,21944940.0,0.0,21.192017,15.500305,21.192017,21.08368,21.455261,21.140137,17.358643,18.236969,18.236969,18.238342,0.0,0.0023875071,0.0023875071,0.0041233464,250.0,18.300018,0.0,0.0,0.0,15.060781,9.54197e-21,0.0,20.598156,256.80588,5.94907e-30,96.0,0.008898671,70.0,230.8544,153.00224,0.0,20.598156,0.00889471,0.0,20.290619,8.330017
41750,21945000.0,0.0,21.200745,15.50943,21.200745,21.094421,21.465271,21.1474,17.625244,18.204895,18.204895,18.206818,0.0,0.002157678,0.002157678,0.0037355328,250.0,18.300018,0.0,0.0,0.0,12.525588,9.54197e-21,0.0,19.590052,255.2167,5.519704e-32,96.0,0.008051184,70.0,205.75706,151.91139,0.0,19.590052,0.008048177,0.0,19.308533,8.330017
41751,21945060.0,0.0,21.20929,15.518524,21.20932,21.104492,21.474762,21.154327,17.864014,18.186615,18.186615,18.18872,0.0,0.0019688113,0.0019688113,0.0034156183,250.0,18.300018,0.0,0.0,0.0,10.620888,9.54197e-21,0.0,18.668335,254.02116,-4.232203e-35,96.0,0.0073534464,70.0,187.02728,151.05717,0.0,18.668335,0.0073511754,0.0,18.408848,8.330017
41752,21945120.0,0.0,21.217743,15.527618,21.217712,21.114624,21.484283,21.161285,18.073303,18.178436,18.178436,18.18045,0.0,0.0018109039,0.0018109039,0.0031472547,250.0,18.300018,0.0,0.0,0.0,9.156377,9.54197e-21,0.0,17.819498,253.12323,-2.7179542e-37,96.0,0.0067692404,70.0,171.5464,150.3815,0.0,17.819498,0.0067675104,0.0,17.578886,8.330017
41753,21945180.0,0.0,21.226135,15.536713,21.226135,21.124847,21.493896,21.168274,18.255798,18.177582,18.177582,18.179382,0.0,0.0016769058,0.0016769058,0.002918859,250.0,18.300018,0.0,0.0,0.0,8.003748,9.54197e-21,0.0,17.032959,252.44841,-8.4498e-41,96.0,0.006272836,70.0,158.53206,149.84094,0.0,17.032959,0.0062715085,0.0,16.808683,8.330017
41754,21945240.0,0.0,21.234528,15.545776,21.23468,21.135132,21.50354,21.175323,18.41507,18.182007,18.182007,18.183502,0.0,0.001554698,0.001554698,0.0026920347,250.0,18.300018,0.0,0.0,0.0,7.0528617,9.54197e-21,0.0,16.300821,251.96347,-5.6e-43,96.0,0.005801835,70.0,146.33894,149.38637,0.0,16.300821,0.005800899,0.0,16.093168,8.330017
41755,21945300.0,0.0,21.243225,15.554871,21.243317,21.145508,21.513214,21.182404,18.552399,18.190094,18.190094,18.191223,0.0,0.0014109652,0.0014109652,0.002429099,250.0,18.300018,0.0,0.0,0.0,6.1476874,9.54197e-21,0.0,15.631594,251.6603,0.0,96.0,0.0052512763,70.0,132.28058,148.95332,0.0,15.631594,0.0052505787,0.0,15.445663,8.330017
41756,21945360.0,0.0,21.251587,15.563934,21.251617,21.155212,21.5224,21.189148,18.669159,18.200409,18.200409,18.20102,0.0,0.0012610338,0.0012610338,0.0021644616,250.0,18.300018,0.0,0.0,0.0,5.2907815,9.54197e-21,0.0,15.036014,251.45047,0.0,96.0,0.004686757,70.0,117.94866,148.54701,0.0,15.036014,0.004686189,0.0,14.871483,8.330017
41757,21945420.0,0.0,21.259491,15.572968,21.259521,21.164978,21.531647,21.195892,18.768188,18.211761,18.211761,18.211884,0.0,0.0011187135,0.0011187135,0.0019180236,250.0,18.300018,0.0,0.0,0.0,4.533051,9.54197e-21,0.0,14.509824,251.28438,0.0,96.0,0.0041556405,70.0,104.50166,148.17653,0.0,14.509824,0.0041551474,0.0,14.36452,8.330017
41758,21945480.0,0.0,21.26715,15.582001,21.267181,21.174805,21.540924,21.202698,18.8526,18.22345,18.22345,18.223022,0.0,0.0009904638,0.0009904638,0.0016983041,250.0,18.300018,0.0,0.0,0.0,3.887909,9.54197e-21,0.0,14.045289,251.13945,0.0,96.0,0.0036793987,70.0,92.462845,147.84596,0.0,14.045289,0.0036789584,0.0,13.916741,8.330017
41759,21945540.0,0.0,21.274628,15.591003,21.274628,21.184723,21.550262,21.209534,18.92517,18.234985,18.234985,18.23407,0.0,0.0008781114,0.0008781114,0.001506917,250.0,18.300018,0.0,0.0,0.0,3.3485754,9.54197e-21,0.0,13.6339445,251.00717,0.0,96.0,0.0032632835,70.0,81.95545,147.55516,0.0,13.6339445,0.0032628877,0.0,13.51979,8.330017
41760,21945600.0,0.0,21.28183,15.5998535,21.28183,21.194489,21.559448,21.216309,18.987213,18.24591,18.24591,18.244568,0.0,0.0007826714,0.0007826714,0.001344786,250.0,18.300018,0.0,0.0,0.0,2.908596,9.54197e-21,0.0,13.27398,250.88742,0.0,96.0,0.0029102534,70.0,73.04902,147.30579,0.0,13.27398,0.002909898,0.0,13.171925,8.330017
41761,21945660.0,0.0,21.149963,15.609161,21.282257,21.204437,21.568726,21.223175,18.963257,18.244415,18.244415,18.24353,0.0,3.9971863e-05,3.9971863e-05,3.6512847e-05,250.0,18.300018,0.0,0.0,0.0,-0.068884484,9.54197e-21,0.0,9.320645,81.73997,5.9727426,96.0,0.0001163998,61.638157,1.07691,79.3274,0.0,9.320645,0.0001935204,0.0,8.284536,8.330017
41762,21945720.0,9.0,21.12503,15.618683,21.292969,21.21399,21.577667,21.229767,19.005371,18.229736,18.229736,18.232178,0.0,0.0012994005,0.0012994005,0.0017664254,250.0,18.300018,0.0,0.0,0.0,2.2358375,9.54197e-21,0.0,22.458944,117.15035,13.07256,96.0,0.0042396286,51.698418,51.961937,95.75814,0.0,22.458944,0.0044268044,0.0,19.617695,8.330017
41763,21945780.0,9.0,20.672058,15.6285095,21.326752,21.222626,21.585754,21.235626,19.213226,18.245361,18.245361,18.231964,0.0,0.0054730526,0.0054730526,0.0065290662,250.0,18.300018,0.0,0.0,0.0,6.296369,9.54197e-21,0.0,35.637756,143.15895,22.764881,96.0,0.013806255,38.129166,242.31622,112.25672,0.0,35.637756,0.017512646,0.0,31.380384,8.330017
41764,21945840.0,9.0,17.384033,15.638702,21.344788,21.228973,21.591705,21.239716,19.549927,18.441101,18.441101,18.358337,0.0,0.013744948,0.013744948,0.016669372,250.0,18.300018,0.0,0.0,0.0,-39.842888,9.54197e-21,0.0,44.95959,155.09206,36.854553,96.0,0.009416387,18.403624,239.0037,129.53426,0.0,44.95959,0.044173792,0.0,40.674915,8.330017
41765,21945900.0,9.0,15.686188,15.64917,21.343811,21.232208,21.595276,21.241852,19.489227,18.764893,18.764893,18.62088,0.0,0.02116279,0.02116279,0.028472597,250.0,18.300018,0.0,0.0,0.0,-124.05784,9.54197e-21,0.0,49.865387,161.45651,49.419247,96.0,4.2409272e-07,0.813058,238.405,144.82182,0.0,49.865387,0.07081331,0.0,46.372707,8.330017
41766,21945960.0,9.0,15.659302,15.659943,21.341553,21.232666,21.597076,21.242645,18.473358,18.851044,18.851044,18.741882,0.0,0.025962947,0.025962947,0.037470896,250.0,18.300018,0.0,0.0,0.0,-115.948,9.54197e-21,0.0,52.321255,170.6059,48.01165,96.0,6.4085502e-06,2.783689,238.94785,158.08179,0.0,52.321255,0.08941869,0.0,49.299137,8.330017
41767,21946020.0,0.0,17.286896,15.67099,21.338867,21.23059,21.597198,21.242004,17.497345,18.475647,18.475647,18.46289,0.0,0.028913444,0.028913444,0.04332303,250.0,18.300018,0.0,0.0,0.0,-30.27367,9.54197e-21,0.0,53.523285,182.80954,35.292973,96.0,0.031817395,20.589838,240.44695,169.9565,0.0,53.523285,0.101176366,0.0,50.675232,8.330017
41768,21946080.0,0.0,19.713318,15.682312,21.33435,21.22519,21.59494,21.239166,17.266052,17.962463,17.962463,18.016083,0.0,0.030709136,0.030709136,0.04688665,250.0,18.300018,0.0,0.0,0.0,117.21736,9.54197e-21,0.0,53.979637,195.77,22.231562,96.0,0.07881895,38.875813,242.5709,180.1993,0.0,53.979637,0.10833018,0.0,51.174553,8.330017
41769,21946140.0,0.0,19.857788,15.693909,21.328278,21.217377,21.591095,21.234894,18.028656,17.826965,17.826965,17.869812,0.0,0.031722743,0.031722743,0.048839323,250.0,18.300018,0.0,0.0,0.0,107.18651,9.54197e-21,0.0,54.019783,208.00017,22.02164,96.0,0.08199704,39.1697,244.91101,188.57906,0.0,54.019783,0.112307616,0.0,51.22176,8.330017
41770,21946200.0,0.0,18.446136,15.705719,21.32248,21.209625,21.587402,21.230804,18.752686,18.126007,18.126007,18.117706,0.0,0.032247886,0.032247886,0.049825303,250.0,18.300018,0.0,0.0,0.0,-3.4606693,9.54197e-21,0.0,53.863846,218.51422,30.484,96.0,0.053917844,27.3224,247.12196,195.09929,0.0,53.863846,0.11433979,0.0,51.07074,8.330017
41771,21946260.0,0.0,17.4617,15.717773,21.318024,21.20346,21.584747,21.227783,18.735352,18.439178,18.439178,18.404144,0.0,0.032501273,0.032501273,0.050297946,250.0,18.300018,0.0,0.0,0.0,-68.9777,9.54197e-21,0.0,53.62232,227.00645,35.83372,96.0,0.03555212,19.832794,248.93597,200.01544,0.0,53.62232,0.115315534,0.0,50.833916,8.330017
41772,21946320.0,0.0,17.728271,15.7300415,21.314331,21.19812,21.582611,21.22522,18.29068,18.467224,18.467224,18.447052,0.0,0.032582738,0.032582738,0.05045396,250.0,18.300018,0.0,0.0,0.0,-37.888916,9.54197e-21,0.0,53.359024,233.74695,33.93057,96.0,0.042192794,22.497202,250.26843,203.6616,0.0,53.359024,0.11563108,0.0,50.5741,8.330017
41773,21946380.0,0.0,18.460693,15.742493,21.310333,21.192352,21.58014,21.222382,18.044098,18.312103,18.312103,18.3172,0.0,0.032571748,0.032571748,0.0504407,250.0,18.300018,0.0,0.0,0.0,18.05757,9.54197e-21,0.0,53.11423,238.82686,29.765976,96.0,0.05715014,28.327635,251.20033,206.24872,0.0,53.11423,0.11559275,0.0,50.331642,8.330017
41774,21946440.0,0.0,18.733124,15.755127,21.305847,21.186005,21.57721,21.219055,18.159302,18.209717,18.209717,18.222198,0.0,0.032510098,0.032510098,0.050334413,250.0,18.300018,0.0,0.0,0.0,32.942154,9.54197e-21,0.0,52.9051,242.50198,28.454403,96.0,0.061802927,30.163837,251.83089,207.99963,0.0,52.9051,0.11536071,0.0,50.124138,8.330017
41775,21946500.0,0.0,18.45279,15.767944,21.301239,21.179565,21.574219,21.215698,18.371216,18.244568,18.244568,18.247375,0.0,0.032429818,0.032429818,0.050193284,250.0,18.300018,0.0,0.0,0.0,8.069395,9.54197e-21,0.0,52.739746,245.08156,30.187595,96.0,0.055352427,27.73737,252.24489,209.1449,0.0,52.739746,0.115057126,0.0,49.960117,8.330017
41776,21946560.0,0.0,18.139954,15.780914,21.297241,21.17398,21.571655,21.2128,18.424988,18.323883,18.323883,18.317566,0.0,0.032354634,0.032354634,0.05006044,250.0,18.300018,0.0,0.0,0.0,-14.340611,9.54197e-21,0.0,52.61361,246.8492,31.947989,96.0,0.048855543,25.272816,252.50906,209.88376,0.0,52.61361,0.11477259,0.0,49.835186,8.330017
41777,21946620.0,0.0,18.118958,15.794037,21.293549,21.168701,21.569305,21.210083,18.33368,18.350342,18.350342,18.344666,0.0,0.032291234,0.032291234,0.049948253,250.0,18.300018,0.0,0.0,0.0,-13.058795,9.54197e-21,0.0,52.51836,248.05429,32.00097,96.0,0.048556264,25.198645,252.66891,210.35995,0.0,52.51836,0.11453268,0.0,49.74104,8.330017
41778,21946680.0,0.0,18.291656,15.8072815,21.289856,21.163483,21.566986,21.207367,18.248657,18.318726,18.318726,18.31903,0.0,0.032239467,0.032239467,0.049856666,250.0,18.300018,0.0,0.0,0.0,0.8393344,9.54197e-21,0.0,52.447468,248.85927,31.012852,96.0,0.05201884,26.582008,252.75893,210.65706,0.0,52.447468,0.11433688,0.0,49.671154,8.330017
41779,21946740.0,0.0,18.404266,15.820679,21.286041,21.158142,21.564514,21.20456,18.252106,18.285278,18.285278,18.288818,0.0,0.032197356,0.032197356,0.04978221,250.0,18.300018,0.0,0.0,0.0,8.155843,9.54197e-21,0.0,52.396053,249.37381,30.439478,96.0,0.054013062,27.384731,252.80592,210.82718,0.0,52.396053,0.114177704,0.0,49.620644,8.330017
41780,21946800.0,0.0,18.374634,15.834137,21.282196,21.15274,21.562042,21.201721,18.303162,18.282745,18.282745,18.284851,0.0,0.032163892,0.032163892,0.04972314,250.0,18.300018,0.0,0.0,0.0,4.704367,9.54197e-21,0.0,52.36029,249.68611,30.681753,96.0,0.05307684,27.045546,252.82776,210.91328,0.0,52.36029,0.114051394,0.0,49.58568,8.330017
41781,21946860.0,0.0,18.28836,15.847687,21.278687,21.147858,21.559753,21.199097,18.334167,18.301178,18.301178,18.300415,0.0,0.032138955,0.032138955,0.049679276,250.0,18.300018,0.0,0.0,0.0,-1.8876657,9.54197e-21,0.0,52.33632,249.86613,31.214205,96.0,0.051113676,26.300114,252.83551,210.95074,0.0,52.33632,0.11395746,0.0,49.562378,8.330017
41782,21946920.0,0.0,18.251007,15.861328,21.275269,21.143097,21.557556,21.196533,18.32312,18.314514,18.314514,18.312805,0.0,0.032121494,0.032121494,0.04964872,250.0,18.300018,0.0,0.0,0.0,-4.0199866,9.54197e-21,0.0,52.320396,249.96768,31.441662,96.0,0.050265685,25.981674,252.83543,210.96465,0.0,52.320396,0.113891855,0.0,49.546993,8.330017
41783,21946980.0,0.0,18.275238,15.8750305,21.271881,21.138367,21.555359,21.194,18.29892,18.312653,18.312653,18.31192,0.0,0.032109424,0.032109424,0.049627703,250.0,18.300018,0.0,0.0,0.0,-1.7147408,9.54197e-21,0.0,52.309692,250.02391,31.320011,96.0,0.050681353,26.151985,252.8312,210.96722,0.0,52.309692,0.11384663,0.0,49.53671,8.330017
41784,21947040.0,0.0,18.314362,15.888794,21.268494,21.133667,21.553162,21.191467,18.287994,18.303558,18.303558,18.304077,0.0,0.032101102,0.032101102,0.049613282,250.0,18.300018,0.0,0.0,0.0,1.1747565,9.54197e-21,0.0,52.302765,250.04942,31.129581,96.0,0.0513511,26.418585,252.82515,210.96231,0.0,52.302765,0.11381552,0.0,49.530098,8.330017
41785,21947100.0,0.0,18.329224,15.902557,21.265076,21.128937,21.550964,21.188904,18.29486,18.29776,18.29776,18.298615,0.0,0.032095153,0.032095153,0.049602997,250.0,18.300018,0.0,0.0,0.0,1.9410591,9.54197e-21,0.0,52.298428,250.05598,31.09009,96.0,0.051482547,26.473873,252.81902,210.95291,0.0,52.298428,0.1137933,0.0,49.52599,8.330017
41786,21947160.0,0.0,18.314697,15.916351,21.261902,21.124603,21.54889,21.186493,18.30719,18.2995,18.2995,18.299774,0.0,0.032090995,0.032090995,0.04959584,250.0,18.300018,0.0,0.0,0.0,0.6173942,9.54197e-21,0.0,52.29595,250.05162,31.218798,96.0,0.051012482,26.293682,252.81378,210.94182,0.0,52.29595,0.11377781,0.0,49.523697,8.330017
41787,21947220.0,0.0,18.29663,15.930176,21.25879,21.1203,21.546814,21.184113,18.311401,18.304077,18.304077,18.303741,0.0,0.032088347,0.032088347,0.04959133,250.0,18.300018,0.0,0.0,0.0,-0.6948009,9.54197e-21,0.0,52.29469,250.04312,31.360191,96.0,0.05050005,26.095734,252.80965,210.9319,0.0,52.29469,0.113768004,0.0,49.52256,8.330017
41788,21947280.0,0.0,18.291443,15.94397,21.255676,21.116058,21.54477,21.181732,18.307312,18.30655,18.30655,18.306122,0.0,0.032086805,0.032086805,0.049588732,250.0,18.300018,0.0,0.0,0.0,-0.91340065,9.54197e-21,0.0,52.294094,250.03435,31.422585,96.0,0.050273497,26.008383,252.8064,210.9242,0.0,52.294094,0.11376233,0.0,49.522053,8.330017
41789,21947340.0,0.0,18.298218,15.957764,21.252594,21.111816,21.542755,21.179382,18.302032,18.305695,18.305695,18.305542,0.0,0.03208592,0.03208592,0.049587272,250.0,18.300018,0.0,0.0,0.0,-0.31028384,9.54197e-21,0.0,52.29382,250.02687,31.417238,96.0,0.050291173,26.015865,252.80385,210.91856,0.0,52.29382,0.11375911,0.0,49.521835,8.330017
41790,21947400.0,0.0,18.306763,15.971497,21.249542,21.107605,21.54071,21.177032,18.299988,18.303589,18.303589,18.303741,0.0,0.032085415,0.032085415,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.3117335,9.54197e-21,0.0,52.293743,250.02045,31.405016,96.0,0.050334167,26.032978,252.80193,210.91426,0.0,52.293743,0.113757275,0.0,49.521797,8.330017
41791,21947460.0,0.0,18.309967,15.985199,21.246643,21.10373,21.538788,21.174835,18.301788,18.302307,18.302307,18.30252,0.0,0.032085102,0.032085102,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.46297088,9.54197e-21,0.0,52.293797,250.01483,31.427156,96.0,0.050254185,26.001982,252.80057,210.91077,0.0,52.293797,0.11375614,0.0,49.521877,8.330017
41792,21947520.0,0.0,18.307495,15.99884,21.243805,21.099854,21.536865,21.172607,18.304321,18.302582,18.302582,18.302673,0.0,0.03208491,0.03208491,0.049585637,250.0,18.300018,0.0,0.0,0.0,0.2241216,9.54197e-21,0.0,52.293934,250.01003,31.481928,96.0,0.050057385,25.925299,252.79967,210.90793,0.0,52.293934,0.11375545,0.0,49.52203,8.330017
41793,21947580.0,0.0,18.303406,16.01242,21.240967,21.096039,21.534943,21.17041,18.305725,18.303558,18.303558,18.303528,0.0,0.03208482,0.03208482,0.04958551,250.0,18.300018,0.0,0.0,0.0,-0.086364776,9.54197e-21,0.0,52.294098,250.0062,31.544998,96.0,0.04983113,25.837002,252.79915,210.90582,0.0,52.294098,0.11375515,0.0,49.522213,8.330017
41794,21947640.0,0.0,18.300781,16.025879,21.23816,21.092224,21.53305,21.168243,18.305267,18.304474,18.304474,18.304352,0.0,0.03208483,0.03208483,0.04958554,250.0,18.300018,0.0,0.0,0.0,-0.24488708,9.54197e-21,0.0,52.294277,250.00345,31.598154,96.0,0.049640685,25.762589,252.7989,210.90445,0.0,52.294277,0.1137552,0.0,49.522396,8.330017
41795,21947700.0,0.0,18.301392,16.039276,21.235352,21.08844,21.531158,21.166046,18.304016,18.304565,18.304565,18.304504,0.0,0.032084875,0.032084875,0.049585637,250.0,18.300018,0.0,0.0,0.0,-0.16529758,9.54197e-21,0.0,52.294422,250.00163,31.63199,96.0,0.049519565,25.715212,252.79878,210.90364,0.0,52.294422,0.1137554,0.0,49.522545,8.330017
41796,21947760.0,0.0,18.304016,16.05252,21.232758,21.08496,21.529358,21.164001,18.302917,18.304016,18.304016,18.304016,0.0,0.03208494,0.03208494,0.049585756,250.0,18.300018,0.0,0.0,0.0,0.038750637,9.54197e-21,0.0,52.294533,250.00055,31.654867,96.0,0.049437746,25.683186,252.79877,210.90324,0.0,52.294533,0.113755636,0.0,49.522655,8.330017
41797,21947820.0,0.0,18.305481,16.065643,21.230164,21.081482,21.527557,21.161957,18.3031,18.303528,18.303528,18.303589,0.0,0.03208498,0.03208498,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.12958555,9.54197e-21,0.0,52.294624,249.99977,31.68529,96.0,0.049328886,25.640594,252.79883,210.90292,0.0,52.294624,0.113755785,0.0,49.522747,8.330017
41798,21947880.0,0.0,18.305206,16.078644,21.22757,21.078033,21.525787,21.159912,18.303741,18.303467,18.303467,18.303528,0.0,0.032085,0.032085,0.049585868,250.0,18.300018,0.0,0.0,0.0,0.09077541,9.54197e-21,0.0,52.2947,249.99913,31.726068,96.0,0.04918297,25.583506,252.79895,210.90265,0.0,52.2947,0.11375587,0.0,49.522827,8.330017
41799,21947940.0,0.0,18.304138,16.091461,21.225006,21.074615,21.524017,21.157867,18.30426,18.30368,18.30368,18.30368,0.0,0.032085016,0.032085016,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.0069789314,9.54197e-21,0.0,52.294777,249.99866,31.770891,96.0,0.04902263,25.520754,252.79912,210.90245,0.0,52.294777,0.113755934,0.0,49.5229,8.330017
41800,21948000.0,0.0,18.30307,16.104095,21.222443,21.071198,21.522217,21.155853,18.304321,18.303986,18.303986,18.303955,0.0,0.032085035,0.032085035,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.06520587,9.54197e-21,0.0,52.294846,249.99834,31.815212,96.0,0.048864152,25.458702,252.7993,210.90233,0.0,52.294846,0.11375601,0.0,49.522964,8.330017
41801,21948060.0,0.0,18.30304,16.116577,21.220062,21.068085,21.520538,21.15393,18.303925,18.304047,18.304047,18.304016,0.0,0.03208506,0.03208506,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.05287899,9.54197e-21,0.0,52.294903,249.9982,31.852856,96.0,0.04872961,25.406,252.79951,210.90231,0.0,52.294903,0.11375609,0.0,49.52302,8.330017
41802,21948120.0,0.0,18.303528,16.128845,21.217682,21.064972,21.51886,21.152039,18.303589,18.303925,18.303925,18.303925,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.01106075,9.54197e-21,0.0,52.294945,249.99817,31.8874,96.0,0.048606187,25.357637,252.79971,210.90233,0.0,52.294945,0.113756165,0.0,49.523067,8.330017
41803,21948180.0,0.0,18.304016,16.1409,21.215332,21.06186,21.517181,21.150146,18.303497,18.303741,18.303741,18.303772,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.026027882,9.54197e-21,0.0,52.294987,249.99817,31.92147,96.0,0.04848449,25.30994,252.79991,210.90236,0.0,52.294987,0.11375622,0.0,49.523106,8.330017
41804,21948240.0,0.0,18.304016,16.15274,21.212982,21.058777,21.515533,21.148254,18.303589,18.30365,18.30365,18.30368,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.025452476,9.54197e-21,0.0,52.295025,249.99815,31.957985,96.0,0.048354097,25.258821,252.80011,210.90237,0.0,52.295025,0.11375624,0.0,49.523144,8.330017
41805,21948300.0,0.0,18.303864,16.164307,21.210632,21.055725,21.513855,21.146362,18.30368,18.30362,18.30362,18.30365,0.0,0.032085102,0.032085102,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.014787944,9.54197e-21,0.0,52.29506,249.99815,31.994843,96.0,0.048222523,25.207222,252.80032,210.90237,0.0,52.29506,0.113756254,0.0,49.52318,8.330017
41806,21948360.0,0.0,18.303436,16.17566,21.208466,21.052917,21.512268,21.144592,18.303772,18.30368,18.30368,18.30368,0.0,0.032085102,0.032085102,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.015316143,9.54197e-21,0.0,52.295094,249.99814,32.03309,96.0,0.048086043,25.153679,252.80052,210.90237,0.0,52.295094,0.11375627,0.0,49.52321,8.330017
41807,21948420.0,0.0,18.303314,16.186737,21.206299,21.05014,21.510681,21.142822,18.30365,18.30365,18.30365,18.30368,0.0,0.03208511,0.03208511,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.018826084,9.54197e-21,0.0,52.295124,249.99815,32.068604,96.0,0.047959346,25.103954,252.80072,210.90239,0.0,52.295124,0.11375628,0.0,49.523243,8.330017
41808,21948480.0,0.0,18.303284,16.19751,21.204163,21.047363,21.509125,21.141052,18.303558,18.30362,18.30362,18.30362,0.0,0.032085113,0.032085113,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.015346753,9.54197e-21,0.0,52.295155,249.99818,32.10228,96.0,0.04783925,25.056807,252.80092,210.90242,0.0,52.295155,0.11375629,0.0,49.523273,8.330017
41809,21948540.0,0.0,18.303223,16.208008,21.202026,21.044617,21.507538,21.139313,18.303467,18.303558,18.303558,18.303558,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.012366836,9.54197e-21,0.0,52.295185,249.99821,32.136303,96.0,0.047718,25.009176,252.80112,210.90244,0.0,52.295185,0.11375631,0.0,49.5233,8.330017
41810,21948600.0,0.0,18.30307,16.2182,21.19989,21.04187,21.505981,21.137543,18.303345,18.303497,18.303497,18.303497,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.013649683,9.54197e-21,0.0,52.295208,249.99825,32.169228,96.0,0.047600694,24.963085,252.8013,210.90247,0.0,52.295208,0.113756314,0.0,49.52333,8.330017
41811,21948660.0,0.0,18.30304,16.228058,21.197876,21.039337,21.504486,21.135895,18.303223,18.303406,18.303406,18.303406,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.011560811,9.54197e-21,0.0,52.29524,249.99829,32.201042,96.0,0.047487367,24.918541,252.80148,210.9025,0.0,52.29524,0.11375633,0.0,49.523354,8.330017
41812,21948720.0,0.0,18.302948,16.23758,21.195923,21.036835,21.50296,21.134247,18.303131,18.303314,18.303314,18.303314,0.0,0.032085124,0.032085124,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.009707128,9.54197e-21,0.0,52.29526,249.99834,32.23195,96.0,0.047377326,24.875275,252.80167,210.90253,0.0,52.29526,0.11375634,0.0,49.523376,8.330017
41813,21948780.0,0.0,18.302826,16.246735,21.19394,21.034332,21.501495,21.132599,18.30304,18.303192,18.303192,18.303223,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.010900567,9.54197e-21,0.0,52.295284,249.99838,32.262,96.0,0.047270354,24.833199,252.80185,210.90256,0.0,52.295284,0.11375635,0.0,49.5234,8.330017
41814,21948840.0,0.0,18.302704,16.255554,21.191986,21.03186,21.5,21.130981,18.302948,18.3031,18.3031,18.303131,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.012677846,9.54197e-21,0.0,52.295303,249.99843,32.290928,96.0,0.04716743,24.792702,252.80202,210.90257,0.0,52.295303,0.113756366,0.0,49.523426,8.330017
41815,21948900.0,0.0,18.30252,16.263977,21.190033,21.029388,21.498505,21.129333,18.302856,18.303009,18.303009,18.30304,0.0,0.032085136,0.032085136,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.016097993,9.54197e-21,0.0,52.295326,249.99847,32.318844,96.0,0.047068126,24.753616,252.80219,210.9026,0.0,52.295326,0.11375638,0.0,49.523445,8.330017
41816,21948960.0,0.0,18.30243,16.272034,21.188202,21.02713,21.4971,21.127808,18.302704,18.302887,18.302887,18.302917,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.01614631,9.54197e-21,0.0,52.295345,249.99852,32.34537,96.0,0.046973813,24.716484,252.80234,210.90265,0.0,52.295345,0.11375639,0.0,49.523464,8.330017
41817,21949020.0,0.0,18.302307,16.279663,21.18637,21.024902,21.495667,21.126282,18.302582,18.302795,18.302795,18.302826,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.015534709,9.54197e-21,0.0,52.295364,249.99858,32.370537,96.0,0.046884347,24.681248,252.80249,210.90268,0.0,52.295364,0.1137564,0.0,49.523483,8.330017
41818,21949080.0,0.0,18.302155,16.286896,21.18457,21.022675,21.494263,21.124756,18.30246,18.302673,18.302673,18.302704,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.016066808,9.54197e-21,0.0,52.29538,249.99864,32.39439,96.0,0.04679959,24.647858,252.80264,210.90271,0.0,52.29538,0.11375642,0.0,49.5235,8.330017
41819,21949140.0,0.0,18.301971,16.29367,21.18277,21.020447,21.492828,21.12323,18.302307,18.30252,18.30252,18.302551,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.017766472,9.54197e-21,0.0,52.2954,249.9987,32.41683,96.0,0.046719868,24.616442,252.80278,210.90276,0.0,52.2954,0.11375642,0.0,49.523514,8.330017
41820,21949200.0,0.0,18.301666,16.300018,21.181,21.01825,21.491425,21.121704,18.302124,18.302368,18.302368,18.302399,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.023930594,9.54197e-21,0.0,52.29541,249.99878,32.43677,96.0,0.046649046,24.588522,252.8029,210.9028,0.0,52.29541,0.11375644,0.0,49.52353,8.330017
41821,21949260.0,0.0,18.301178,16.304596,21.1792,21.015991,21.490082,21.120209,18.30194,18.302216,18.302216,18.302246,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.03327202,9.54197e-21,0.0,52.29542,249.99886,32.455395,96.0,0.046582915,24.562449,252.80302,210.90285,0.0,52.29542,0.113756455,0.0,49.52354,8.330017
41822,21949320.0,0.0,18.299438,16.306213,21.17743,21.013733,21.488739,21.118683,18.301514,18.301971,18.301971,18.302032,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.09915592,9.54197e-21,0.0,52.29543,249.99898,32.468266,96.0,0.04653723,24.544428,252.80313,210.90292,0.0,52.29543,0.11375648,0.0,49.523552,8.330017
