,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41823,21949380.0,0.0,18.297607,16.304932,21.175629,21.011475,21.487366,21.117188,18.30066,18.301544,18.301544,18.301605,0.0,0.032085177,0.032085177,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.15769595,9.54197e-21,0.0,52.295433,249.9992,32.4705,96.0,0.046529327,24.5413,252.8032,210.90308,0.0,52.295433,0.11375654,0.0,49.523552,8.330017
41824,21949440.0,0.0,18.296082,16.300842,21.173859,21.009247,21.486023,21.115692,18.299408,18.300842,18.300842,18.300964,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.18023078,9.54197e-21,0.0,52.29543,249.99956,32.45949,96.0,0.046568446,24.556711,252.80325,210.90329,0.0,52.29543,0.11375663,0.0,49.523544,8.330017
41825,21949500.0,0.0,18.295197,16.294067,21.172089,21.00705,21.48468,21.114227,18.298065,18.299866,18.299866,18.300049,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.15843599,9.54197e-21,0.0,52.295406,250.0,32.433968,96.0,0.04665914,24.59245,252.80322,210.90358,0.0,52.295406,0.113756716,0.0,49.523525,8.330017
41826,21949560.0,0.0,18.294739,16.284668,21.170319,21.00473,21.483398,21.112732,18.296783,18.298737,18.298737,18.29895,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.114485465,9.54197e-21,0.0,52.295376,250.0005,32.395844,96.0,0.04679461,24.645819,252.80315,210.90388,0.0,52.295376,0.11375681,0.0,49.523487,8.330017
41827,21949620.0,0.0,18.294128,16.272766,21.168518,21.002441,21.482086,21.111237,18.295807,18.297607,18.297607,18.297852,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.090684466,9.54197e-21,0.0,52.295326,250.001,32.349228,96.0,0.046960324,24.711079,252.80301,210.90419,0.0,52.295326,0.11375689,0.0,49.523445,8.330017
41828,21949680.0,0.0,18.293243,16.258453,21.166748,21.000153,21.480774,21.109741,18.294952,18.29657,18.29657,18.296814,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.09077588,9.54197e-21,0.0,52.29528,250.00148,32.29534,96.0,0.047152,24.786524,252.80283,210.90445,0.0,52.29528,0.11375695,0.0,49.523396,8.330017
41829,21949740.0,0.0,18.292236,16.24179,21.164948,20.997894,21.479492,21.108276,18.29419,18.295654,18.295654,18.295898,0.0,0.0320853,0.0320853,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.103542805,9.54197e-21,0.0,52.29522,250.00192,32.233738,96.0,0.047371265,24.872766,252.8026,210.90471,0.0,52.29522,0.113757,0.0,49.52334,8.330017
41830,21949800.0,0.0,18.29132,16.2229,21.163177,20.995605,21.47818,21.106781,18.293335,18.29477,18.29477,18.295013,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.10770538,9.54197e-21,0.0,52.29516,250.00235,32.163307,96.0,0.04762213,24.971369,252.80232,210.90497,0.0,52.29516,0.11375706,0.0,49.523273,8.330017
41831,21949860.0,0.0,18.29065,16.201904,21.161377,20.993256,21.476929,21.105286,18.29245,18.293884,18.293884,18.294128,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.098209046,9.54197e-21,0.0,52.29509,250.00279,32.08394,96.0,0.04790507,25.082483,252.802,210.90523,0.0,52.29509,0.113757126,0.0,49.5232,8.330017
41832,21949920.0,0.0,18.2901,16.178833,21.159607,20.990936,21.475647,21.10382,18.291656,18.29306,18.29306,18.293274,0.0,0.032085348,0.032085348,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.0846701,9.54197e-21,0.0,52.295006,250.00319,31.99696,96.0,0.04821541,25.204256,252.80162,210.90546,0.0,52.295006,0.113757186,0.0,49.52312,8.330017
41833,21949980.0,0.0,18.289642,16.153809,21.157806,20.988586,21.474396,21.102325,18.290955,18.292236,18.292236,18.29245,0.0,0.032085363,0.032085363,0.049586512,250.0,18.300018,0.0,0.0,0.0,-0.07106157,9.54197e-21,0.0,52.294914,250.00357,31.903145,96.0,0.048550457,25.335598,252.80121,210.90569,0.0,52.294914,0.11375724,0.0,49.523033,8.330017
41834,21950040.0,0.0,18.289154,16.126923,21.156036,20.986267,21.473145,21.10086,18.290344,18.291504,18.291504,18.291687,0.0,0.032085378,0.032085378,0.04958654,250.0,18.300018,0.0,0.0,0.0,-0.0640228,9.54197e-21,0.0,52.294827,250.00392,31.803822,96.0,0.0489055,25.474648,252.80077,210.9059,0.0,52.294827,0.1137573,0.0,49.522938,8.330017
41835,21950100.0,0.0,18.288666,16.098267,21.154236,20.983948,21.471863,21.099396,18.289764,18.290833,18.290833,18.291016,0.0,0.032085393,0.032085393,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.059612438,9.54197e-21,0.0,52.294724,250.00423,31.69941,96.0,0.04927908,25.620825,252.8003,210.90608,0.0,52.294724,0.11375735,0.0,49.522835,8.330017
41836,21950160.0,0.0,18.288177,16.067963,21.152435,20.981567,21.470642,21.0979,18.289276,18.290222,18.290222,18.290405,0.0,0.032085404,0.032085404,0.04958659,250.0,18.300018,0.0,0.0,0.0,-0.05895953,9.54197e-21,0.0,52.294613,250.0045,31.58975,96.0,0.049671855,25.774351,252.79979,210.90625,0.0,52.294613,0.113757394,0.0,49.522728,8.330017
41837,21950220.0,0.0,18.287811,16.036041,21.150635,20.979187,21.469421,21.096436,18.288788,18.289673,18.289673,18.289825,0.0,0.03208542,0.03208542,0.049586616,250.0,18.300018,0.0,0.0,0.0,-0.053144556,9.54197e-21,0.0,52.2945,250.00476,31.475458,96.0,0.050081573,25.934357,252.79926,210.90642,0.0,52.2945,0.11375746,0.0,49.52261,8.330017
41838,21950280.0,0.0,18.287506,16.002686,21.148834,20.976837,21.4682,21.09497,18.28836,18.289154,18.289154,18.289307,0.0,0.032085434,0.032085434,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.04691285,9.54197e-21,0.0,52.294373,250.00497,31.357393,96.0,0.050505206,26.099651,252.79869,210.90656,0.0,52.294373,0.113757506,0.0,49.522488,8.330017
41839,21950340.0,0.0,18.287292,15.9678955,21.147064,20.974457,21.46698,21.093506,18.287964,18.288696,18.288696,18.288818,0.0,0.03208545,0.03208545,0.049586665,250.0,18.300018,0.0,0.0,0.0,-0.03785388,9.54197e-21,0.0,52.294243,250.00517,31.235167,96.0,0.050944168,26.270765,252.79811,210.90668,0.0,52.294243,0.11375756,0.0,49.522358,8.330017
41840,21950400.0,0.0,18.28711,15.931824,21.145294,20.972107,21.46576,21.092041,18.287628,18.288269,18.288269,18.288391,0.0,0.032085463,0.032085463,0.04958669,250.0,18.300018,0.0,0.0,0.0,-0.029009068,9.54197e-21,0.0,52.294106,250.00534,31.110224,96.0,0.051393267,26.445686,252.79752,210.9068,0.0,52.294106,0.11375762,0.0,49.52222,8.330017
41841,21950460.0,0.0,18.286957,15.894562,21.143463,20.969696,21.46457,21.090576,18.287384,18.287933,18.287933,18.288025,0.0,0.032085475,0.032085475,0.049586713,250.0,18.300018,0.0,0.0,0.0,-0.023612825,9.54197e-21,0.0,52.29396,250.00548,30.982962,96.0,0.051851053,26.623852,252.7969,210.90689,0.0,52.29396,0.11375767,0.0,49.522076,8.330017
41842,21950520.0,0.0,18.286804,15.856171,21.141693,20.967285,21.463379,21.089142,18.2872,18.287628,18.287628,18.28772,0.0,0.03208549,0.03208549,0.049586736,250.0,18.300018,0.0,0.0,0.0,-0.021189211,9.54197e-21,0.0,52.29381,250.00558,30.853912,96.0,0.05231561,26.804525,252.7963,210.90698,0.0,52.29381,0.11375771,0.0,49.521927,8.330017
41843,21950580.0,0.0,18.286682,15.816772,21.139893,20.964874,21.462189,21.087677,18.287018,18.287384,18.287384,18.287476,0.0,0.0320855,0.0320855,0.049586758,250.0,18.300018,0.0,0.0,0.0,-0.018342212,9.54197e-21,0.0,52.29366,250.00566,30.723274,96.0,0.0527862,26.98742,252.79567,210.90704,0.0,52.29366,0.11375776,0.0,49.521767,8.330017
41844,21950640.0,0.0,18.28659,15.776459,21.138092,20.962494,21.460999,21.086212,18.286865,18.28717,18.28717,18.287262,0.0,0.032085508,0.032085508,0.049586777,250.0,18.300018,0.0,0.0,0.0,-0.014750613,9.54197e-21,0.0,52.2935,250.00574,30.591536,96.0,0.053261027,27.17185,252.79503,210.9071,0.0,52.2935,0.113757804,0.0,49.521606,8.330017
41845,21950700.0,0.0,18.286621,15.735291,21.136322,20.960114,21.459808,21.084778,18.286743,18.287018,18.287018,18.287079,0.0,0.032085523,0.032085523,0.0495868,250.0,18.300018,0.0,0.0,0.0,-0.008756592,9.54197e-21,0.0,52.29333,250.00577,30.45843,96.0,0.05374104,27.358198,252.79439,210.90715,0.0,52.29333,0.11375784,0.0,49.52144,8.330017
41846,21950760.0,0.0,18.286682,15.69342,21.134521,20.957672,21.458649,21.083313,18.286682,18.286865,18.286865,18.286926,0.0,0.03208553,0.03208553,0.049586818,250.0,18.300018,0.0,0.0,0.0,-0.00080294634,9.54197e-21,0.0,52.29315,250.0058,30.324831,96.0,0.05422305,27.545235,252.79376,210.90718,0.0,52.29315,0.11375788,0.0,49.521263,8.330017
41847,21950820.0,0.0,18.286743,15.650879,21.13272,20.95523,21.457489,21.081879,18.286652,18.286774,18.286774,18.286804,0.0,0.03208554,0.03208554,0.049586833,250.0,18.300018,0.0,0.0,0.0,0.003502341,9.54197e-21,0.0,52.292973,250.0058,30.191412,96.0,0.054704595,27.732023,252.79312,210.90721,0.0,52.292973,0.113757916,0.0,49.521084,8.330017
41848,21950880.0,0.0,18.286804,15.607788,21.13095,20.95282,21.45633,21.080444,18.286682,18.286743,18.286743,18.286774,0.0,0.03208555,0.03208555,0.049586847,250.0,18.300018,0.0,0.0,0.0,0.0057339678,9.54197e-21,0.0,52.292793,250.00578,30.058336,96.0,0.05518504,27.918327,252.79248,210.90721,0.0,52.292793,0.113757946,0.0,49.520905,8.330017
41849,21950940.0,0.0,18.286896,15.56427,21.12915,20.950409,21.45517,21.07901,18.286743,18.286713,18.286713,18.286743,0.0,0.032085557,0.032085557,0.049586862,250.0,18.300018,0.0,0.0,0.0,0.007750312,9.54197e-21,0.0,52.292603,250.00577,29.925875,96.0,0.055663377,28.103777,252.79184,210.90723,0.0,52.292603,0.11375798,0.0,49.520718,8.330017
41850,21951000.0,0.0,18.286987,15.520386,21.12738,20.947998,21.45404,21.077576,18.286804,18.286743,18.286743,18.286743,0.0,0.032085564,0.032085564,0.049586874,250.0,18.300018,0.0,0.0,0.0,0.0100847585,9.54197e-21,0.0,52.29241,250.00572,29.794327,96.0,0.05613848,28.287945,252.79121,210.90721,0.0,52.29241,0.113758005,0.0,49.520527,8.330017
41851,21951060.0,0.0,18.28714,15.476227,21.12558,20.945557,21.452911,21.076141,18.286896,18.286804,18.286804,18.286804,0.0,0.032085568,0.032085568,0.049586885,250.0,18.300018,0.0,0.0,0.0,0.013092265,9.54197e-21,0.0,52.29222,250.00566,29.663511,96.0,0.05661095,28.471083,252.7906,210.9072,0.0,52.29222,0.11375802,0.0,49.52033,8.330017
41852,21951120.0,0.0,18.287354,15.431885,21.12378,20.943085,21.451782,21.074707,18.287018,18.286865,18.286865,18.286865,0.0,0.032085575,0.032085575,0.049586892,250.0,18.300018,0.0,0.0,0.0,0.017918656,9.54197e-21,0.0,52.29202,250.0056,29.534016,96.0,0.057078663,28.652378,252.79,210.90718,0.0,52.29202,0.11375804,0.0,49.52013,8.330017
41853,21951180.0,0.0,18.287567,15.387451,21.12201,20.940643,21.450653,21.073273,18.28714,18.286957,18.286957,18.286957,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.021596739,9.54197e-21,0.0,52.291824,250.00552,29.406282,96.0,0.057539985,28.831205,252.78938,210.90715,0.0,52.291824,0.11375806,0.0,49.51993,8.330017
41854,21951240.0,0.0,18.28778,15.343048,21.12024,20.938202,21.449524,21.071869,18.287323,18.287079,18.287079,18.287079,0.0,0.03208558,0.03208558,0.049586903,250.0,18.300018,0.0,0.0,0.0,0.024749925,9.54197e-21,0.0,52.29162,250.00543,29.28018,96.0,0.057995323,29.007748,252.78879,210.9071,0.0,52.29162,0.113758065,0.0,49.519733,8.330017
41855,21951300.0,0.0,18.288025,15.298767,21.11847,20.935791,21.448425,21.070435,18.287537,18.287231,18.287231,18.2872,0.0,0.032085583,0.032085583,0.049586903,250.0,18.300018,0.0,0.0,0.0,0.026957585,9.54197e-21,0.0,52.291416,250.00534,29.156273,96.0,0.05844264,29.181217,252.78821,210.90706,0.0,52.291416,0.113758065,0.0,49.51953,8.330017
41856,21951360.0,0.0,18.288269,15.254669,21.116669,20.93332,21.447296,21.06903,18.28775,18.287415,18.287415,18.287384,0.0,0.032085583,0.032085583,0.049586903,250.0,18.300018,0.0,0.0,0.0,0.027389977,9.54197e-21,0.0,52.291214,250.00523,29.034632,96.0,0.058881663,29.351515,252.78763,210.907,0.0,52.291214,0.113758065,0.0,49.519325,8.330017
41857,21951420.0,0.0,18.288513,15.210876,21.114868,20.930847,21.446198,21.067596,18.287964,18.287628,18.287628,18.287598,0.0,0.03208558,0.03208558,0.049586903,250.0,18.300018,0.0,0.0,0.0,0.028430818,9.54197e-21,0.0,52.29101,250.00513,28.91532,96.0,0.05931213,29.518553,252.78708,210.90694,0.0,52.29101,0.113758065,0.0,49.519123,8.330017
41858,21951480.0,0.0,18.288788,15.16745,21.113098,20.928375,21.44513,21.066193,18.288208,18.287842,18.287842,18.287811,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.030693201,9.54197e-21,0.0,52.29081,250.005,28.798489,96.0,0.05973348,29.682117,252.78653,210.90688,0.0,52.29081,0.11375806,0.0,49.51892,8.330017
41859,21951540.0,0.0,18.289093,15.124542,21.111328,20.925934,21.44403,21.064789,18.288483,18.288086,18.288086,18.288025,0.0,0.032085575,0.032085575,0.049586896,250.0,18.300018,0.0,0.0,0.0,0.032909952,9.54197e-21,0.0,52.290607,250.00488,28.684431,96.0,0.060144648,29.841795,252.786,210.90681,0.0,52.290607,0.11375804,0.0,49.518715,8.330017
41860,21951600.0,0.0,18.289429,15.082184,21.109558,20.923523,21.442932,21.063385,18.288757,18.28833,18.28833,18.288269,0.0,0.032085568,0.032085568,0.049586885,250.0,18.300018,0.0,0.0,0.0,0.0359394,9.54197e-21,0.0,52.290405,250.00476,28.573036,96.0,0.060546003,29.997747,252.78548,210.90674,0.0,52.290405,0.11375803,0.0,49.518517,8.330017
41861,21951660.0,0.0,18.289764,15.040497,21.107788,20.92102,21.441864,21.061981,18.289062,18.288605,18.288605,18.288544,0.0,0.032085564,0.032085564,0.049586877,250.0,18.300018,0.0,0.0,0.0,0.037845567,9.54197e-21,0.0,52.290207,250.00462,28.464725,96.0,0.06093604,30.149382,252.78497,210.90666,0.0,52.290207,0.113758005,0.0,49.51832,8.330017
41862,21951720.0,0.0,18.29007,14.999573,21.106018,20.918518,21.440796,21.060577,18.289368,18.28888,18.28888,18.288818,0.0,0.032085557,0.032085557,0.049586866,250.0,18.300018,0.0,0.0,0.0,0.03843097,9.54197e-21,0.0,52.29001,250.00449,28.35963,96.0,0.06131429,30.29652,252.7845,210.90659,0.0,52.29001,0.11375798,0.0,49.51812,8.330017
41863,21951780.0,0.0,18.290405,14.959503,21.104218,20.916046,21.439728,21.059174,18.289673,18.289185,18.289185,18.289093,0.0,0.03208555,0.03208555,0.04958685,250.0,18.300018,0.0,0.0,0.0,0.039192725,9.54197e-21,0.0,52.289814,250.00435,28.257761,96.0,0.061680693,30.439133,252.78403,210.9065,0.0,52.289814,0.11375795,0.0,49.517925,8.330017
41864,21951840.0,0.0,18.290771,14.92038,21.102478,20.913605,21.43866,21.0578,18.290009,18.28949,18.28949,18.289398,0.0,0.03208554,0.03208554,0.049586836,250.0,18.300018,0.0,0.0,0.0,0.040721405,9.54197e-21,0.0,52.289623,250.00421,28.159237,96.0,0.062034845,30.577066,252.78357,210.9064,0.0,52.289623,0.113757916,0.0,49.51774,8.330017
41865,21951900.0,0.0,18.291138,14.882294,21.100708,20.911163,21.437592,21.056427,18.290344,18.289795,18.289795,18.289734,0.0,0.03208553,0.03208553,0.04958682,250.0,18.300018,0.0,0.0,0.0,0.04220618,9.54197e-21,0.0,52.289436,250.00407,28.064255,96.0,0.062376056,30.710041,252.78313,210.90631,0.0,52.289436,0.11375788,0.0,49.51755,8.330017
41866,21951960.0,0.0,18.291504,14.845367,21.098938,20.90866,21.436554,21.055023,18.29071,18.29013,18.29013,18.29007,0.0,0.032085523,0.032085523,0.049586803,250.0,18.300018,0.0,0.0,0.0,0.04343815,9.54197e-21,0.0,52.28926,250.00392,27.972715,96.0,0.06270465,30.838194,252.7827,210.90622,0.0,52.28926,0.11375784,0.0,49.51737,8.330017
41867,21952020.0,0.0,18.2919,14.809662,21.097168,20.906158,21.435516,21.05365,18.291077,18.290497,18.290497,18.290405,0.0,0.032085508,0.032085508,0.049586784,250.0,18.300018,0.0,0.0,0.0,0.04504724,9.54197e-21,0.0,52.28908,250.00378,27.884888,96.0,0.063019715,30.961155,252.78229,210.90611,0.0,52.28908,0.113757804,0.0,49.517193,8.330017
41868,21952080.0,0.0,18.292297,14.775269,21.095398,20.903687,21.434448,21.052277,18.291443,18.290833,18.290833,18.290741,0.0,0.032085497,0.032085497,0.04958676,250.0,18.300018,0.0,0.0,0.0,0.04638341,9.54197e-21,0.0,52.288906,250.00363,27.80093,96.0,0.06332071,31.0787,252.7819,210.906,0.0,52.288906,0.11375776,0.0,49.51702,8.330017
41869,21952140.0,0.0,18.292725,14.74231,21.093628,20.901215,21.43341,21.050873,18.29181,18.291199,18.291199,18.291107,0.0,0.032085486,0.032085486,0.049586736,250.0,18.300018,0.0,0.0,0.0,0.047772557,9.54197e-21,0.0,52.288742,250.00348,27.720781,96.0,0.06360782,31.190905,252.78152,210.9059,0.0,52.288742,0.11375771,0.0,49.516857,8.330017
41870,21952200.0,0.0,18.293152,14.710846,21.091888,20.898773,21.432373,21.04953,18.292236,18.291595,18.291595,18.291504,0.0,0.03208547,0.03208547,0.049586713,250.0,18.300018,0.0,0.0,0.0,0.04924222,9.54197e-21,0.0,52.28858,250.00333,27.644693,96.0,0.063880205,31.29743,252.78117,210.90579,0.0,52.28858,0.11375765,0.0,49.516697,8.330017
41871,21952260.0,0.0,18.293549,14.681,21.090118,20.89624,21.431366,21.048157,18.292633,18.291962,18.291962,18.29187,0.0,0.032085452,0.032085452,0.049586684,250.0,18.300018,0.0,0.0,0.0,0.049540006,9.54197e-21,0.0,52.288425,250.00317,27.572718,96.0,0.06413768,31.398195,252.78082,210.90569,0.0,52.288425,0.113757595,0.0,49.516544,8.330017
41872,21952320.0,0.0,18.293976,14.652832,21.088348,20.893738,21.430328,21.046783,18.29303,18.292389,18.292389,18.292267,0.0,0.032085437,0.032085437,0.049586657,250.0,18.300018,0.0,0.0,0.0,0.0501755,9.54197e-21,0.0,52.28828,250.00302,27.504904,96.0,0.06438012,31.493135,252.7805,210.90558,0.0,52.28828,0.113757536,0.0,49.5164,8.330017
41873,21952380.0,0.0,18.294434,14.626495,21.086578,20.891235,21.429321,21.04541,18.293457,18.292786,18.292786,18.292694,0.0,0.03208542,0.03208542,0.049586624,250.0,18.300018,0.0,0.0,0.0,0.051685918,9.54197e-21,0.0,52.288143,250.00287,27.441347,96.0,0.06460718,31.582117,252.7802,210.90546,0.0,52.288143,0.11375747,0.0,49.51626,8.330017
41874,21952440.0,0.0,18.294891,14.60202,21.084839,20.888763,21.428284,21.044037,18.293884,18.293213,18.293213,18.29309,0.0,0.032085404,0.032085404,0.049586594,250.0,18.300018,0.0,0.0,0.0,0.053171244,9.54197e-21,0.0,52.288013,250.0027,27.382246,96.0,0.064818196,31.664858,252.7799,210.90533,0.0,52.288013,0.113757394,0.0,49.51613,8.330017
41875,21952500.0,0.0,18.29538,14.579498,21.0831,20.886322,21.427277,21.042694,18.294342,18.29364,18.29364,18.293518,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.055231664,9.54197e-21,0.0,52.287888,250.00255,27.327522,96.0,0.065013446,31.741467,252.77963,210.90523,0.0,52.287888,0.113757335,0.0,49.516006,8.330017
41876,21952560.0,0.0,18.295837,14.559082,21.08133,20.88379,21.42627,21.041351,18.2948,18.294067,18.294067,18.293945,0.0,0.032085363,0.032085363,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.05639615,9.54197e-21,0.0,52.287777,250.00238,27.277464,96.0,0.065191954,31.81155,252.77939,210.90509,0.0,52.287777,0.11375726,0.0,49.515892,8.330017
41877,21952620.0,0.0,18.296326,14.5408325,21.07956,20.881287,21.425262,21.039978,18.295258,18.294525,18.294525,18.294403,0.0,0.032085344,0.032085344,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.056996986,9.54197e-21,0.0,52.287666,250.00223,27.23216,96.0,0.065353416,31.874975,252.77914,210.90497,0.0,52.287666,0.113757186,0.0,49.515785,8.330017
41878,21952680.0,0.0,18.296844,14.524841,21.07782,20.878784,21.424255,21.038635,18.295746,18.294983,18.294983,18.29486,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.058326546,9.54197e-21,0.0,52.28757,250.00206,27.191643,96.0,0.06549774,31.931698,252.77893,210.90485,0.0,52.28757,0.113757096,0.0,49.515694,8.330017
41879,21952740.0,0.0,18.297363,14.5112,21.07608,20.876312,21.423248,21.037292,18.296234,18.29544,18.29544,18.295319,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.06025215,9.54197e-21,0.0,52.28749,250.00189,27.156082,96.0,0.065624356,31.981483,252.77873,210.90471,0.0,52.28749,0.11375702,0.0,49.51561,8.330017
41880,21952800.0,0.0,18.297821,14.5,21.07434,20.87384,21.422272,21.03595,18.296722,18.295929,18.295929,18.295807,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.05916584,9.54197e-21,0.0,52.28742,250.00172,27.125168,96.0,0.06573439,32.024765,252.77855,210.90457,0.0,52.28742,0.11375694,0.0,49.515533,8.330017
41881,21952860.0,0.0,18.298157,14.490082,21.072601,20.871338,21.421265,21.034637,18.29721,18.296417,18.296417,18.296295,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.055700283,9.54197e-21,0.0,52.287354,250.00156,27.099504,96.0,0.06582567,32.060696,252.77838,210.90445,0.0,52.287354,0.11375685,0.0,49.515472,8.330017
41882,21952920.0,0.0,18.297699,14.480164,21.070862,20.868866,21.420288,21.033295,18.297577,18.296844,18.296844,18.296753,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.014352414,9.54197e-21,0.0,52.287292,250.00139,27.076658,96.0,0.06590692,32.092674,252.77824,210.90431,0.0,52.287292,0.113756776,0.0,49.515415,8.330017
41883,21952980.0,0.0,18.297272,14.470306,21.069153,20.866425,21.419312,21.031982,18.297699,18.29721,18.29721,18.297089,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.018915502,9.54197e-21,0.0,52.287247,250.00125,27.053717,96.0,0.0659885,32.124794,252.77812,210.90422,0.0,52.287247,0.11375674,0.0,49.51536,8.330017
41884,21953040.0,0.0,18.29718,14.460449,21.067444,20.863953,21.418335,21.03067,18.297577,18.297394,18.297394,18.297333,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.025083227,9.54197e-21,0.0,52.287197,250.00113,27.029293,96.0,0.06607537,32.15899,252.778,210.90416,0.0,52.287197,0.11375674,0.0,49.515316,8.330017
41885,21953100.0,0.0,18.297424,14.450623,21.065735,20.861542,21.417358,21.029358,18.297455,18.297485,18.297485,18.297424,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0062839715,9.54197e-21,0.0,52.287144,250.00105,27.003326,96.0,0.06616769,32.195343,252.77788,210.90413,0.0,52.287144,0.11375675,0.0,49.515263,8.330017
41886,21953160.0,0.0,18.29776,14.440826,21.063995,20.85907,21.416382,21.028046,18.297424,18.297455,18.297455,18.297424,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.016727252,9.54197e-21,0.0,52.28709,250.001,26.977148,96.0,0.06626073,32.23199,252.77777,210.90411,0.0,52.28709,0.11375676,0.0,49.51521,8.330017
41887,21953220.0,0.0,18.29776,14.431061,21.062286,20.856598,21.415405,21.026733,18.297516,18.297455,18.297455,18.297455,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.015076171,9.54197e-21,0.0,52.287037,250.00096,26.95272,96.0,0.06634752,32.26619,252.77768,210.90408,0.0,52.287037,0.11375676,0.0,49.515156,8.330017
41888,21953280.0,0.0,18.297638,14.421326,21.060608,20.854156,21.414429,21.025452,18.297607,18.297516,18.297516,18.297485,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0026202905,9.54197e-21,0.0,52.286983,250.00093,26.929157,96.0,0.0664312,32.299175,252.77757,210.90407,0.0,52.286983,0.11375675,0.0,49.515102,8.330017
41889,21953340.0,0.0,18.297516,14.411652,21.058899,20.851746,21.413452,21.02417,18.297668,18.297546,18.297546,18.297546,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.005452822,9.54197e-21,0.0,52.28693,250.0009,26.905453,96.0,0.06651537,32.332363,252.77748,210.90405,0.0,52.28693,0.11375675,0.0,49.51505,8.330017
41890,21953400.0,0.0,18.297455,14.401978,21.05722,20.849335,21.412476,21.022858,18.297638,18.297607,18.297607,18.297577,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0098953,9.54197e-21,0.0,52.286877,250.00087,26.881659,96.0,0.06659984,32.365677,252.77737,210.90404,0.0,52.286877,0.11375675,0.0,49.514996,8.330017
41891,21953460.0,0.0,18.297577,14.3923645,21.055511,20.846893,21.411499,21.021576,18.297577,18.297607,18.297607,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0004177732,9.54197e-21,0.0,52.286823,250.00087,26.857038,96.0,0.066687204,32.400143,252.77728,210.90404,0.0,52.286823,0.11375675,0.0,49.514942,8.330017
41892,21953520.0,0.0,18.297699,14.382782,21.053802,20.844452,21.410522,21.020294,18.297577,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0071365433,9.54197e-21,0.0,52.286766,250.00085,26.83267,96.0,0.06677366,32.434265,252.77719,210.90404,0.0,52.286766,0.11375676,0.0,49.51489,8.330017
41893,21953580.0,0.0,18.29776,14.3732605,21.052124,20.842041,21.409576,21.019012,18.297607,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.007966618,9.54197e-21,0.0,52.286713,250.00085,26.808886,96.0,0.066858,32.46756,252.7771,210.90402,0.0,52.286713,0.11375675,0.0,49.514835,8.330017
41894,21953640.0,0.0,18.297699,14.363739,21.050446,20.83963,21.4086,21.017761,18.297668,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.003245034,9.54197e-21,0.0,52.28666,250.00084,26.785627,96.0,0.066940464,32.500122,252.77701,210.90402,0.0,52.28666,0.11375675,0.0,49.514782,8.330017
41895,21953700.0,0.0,18.297668,14.354309,21.048767,20.83722,21.407654,21.01648,18.297699,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.00017572062,9.54197e-21,0.0,52.286606,250.00084,26.762438,96.0,0.067022644,32.53259,252.77692,210.90402,0.0,52.286606,0.11375674,0.0,49.51473,8.330017
41896,21953760.0,0.0,18.297638,14.344879,21.047089,20.834808,21.406677,21.015228,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.003554733,9.54197e-21,0.0,52.286552,250.00082,26.739363,96.0,0.0671044,32.56489,252.77682,210.904,0.0,52.286552,0.11375674,0.0,49.51468,8.330017
41897,21953820.0,0.0,18.297668,14.335541,21.04538,20.832367,21.4057,21.013947,18.297668,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0012218029,9.54197e-21,0.0,52.286507,250.00082,26.716051,96.0,0.06718697,32.59753,252.77673,210.904,0.0,52.286507,0.11375674,0.0,49.514626,8.330017
41898,21953880.0,0.0,18.29773,14.326202,21.043732,20.829987,21.404755,21.012695,18.297668,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0013201436,9.54197e-21,0.0,52.286453,250.00081,26.692883,96.0,0.067269,32.629967,252.77664,210.904,0.0,52.286453,0.11375674,0.0,49.514572,8.330017
41899,21953940.0,0.0,18.29779,14.316956,21.042053,20.827576,21.403778,21.011444,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0055484134,9.54197e-21,0.0,52.2864,250.00081,26.669756,96.0,0.06735086,32.662342,252.77655,210.904,0.0,52.2864,0.11375674,0.0,49.51452,8.330017
41900,21954000.0,0.0,18.297821,14.307739,21.040405,20.825195,21.402832,21.010193,18.29773,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0051599555,9.54197e-21,0.0,52.286346,250.00081,26.647102,96.0,0.06743101,32.694057,252.77647,210.90399,0.0,52.286346,0.11375674,0.0,49.514465,8.330017
41901,21954060.0,0.0,18.29776,14.298584,21.038727,20.822784,21.401886,21.008942,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0011380241,9.54197e-21,0.0,52.286293,250.0008,26.624813,96.0,0.06750986,32.725258,252.77638,210.90399,0.0,52.286293,0.11375672,0.0,49.514412,8.330017
41902,21954120.0,0.0,18.29776,14.28949,21.037048,20.820404,21.40091,21.00769,18.29776,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.00085663475,9.54197e-21,0.0,52.286236,250.0008,26.602543,96.0,0.06758861,32.756443,252.77629,210.90398,0.0,52.286236,0.11375672,0.0,49.514362,8.330017
41903,21954180.0,0.0,18.29779,14.280457,21.0354,20.817993,21.399963,21.00644,18.29776,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.00035306043,9.54197e-21,0.0,52.28619,250.00078,26.580229,96.0,0.06766749,32.787678,252.77621,210.90398,0.0,52.28619,0.11375672,0.0,49.514313,8.330017
41904,21954240.0,0.0,18.297821,14.271454,21.033722,20.815643,21.399017,21.005219,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0017082454,9.54197e-21,0.0,52.286137,250.00078,26.55808,96.0,0.06774576,32.818687,252.77612,210.90398,0.0,52.286137,0.113756716,0.0,49.51426,8.330017
41905,21954300.0,0.0,18.297882,14.262543,21.032074,20.813263,21.398071,21.003967,18.29779,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0040248404,9.54197e-21,0.0,52.286087,250.00076,26.536041,96.0,0.06782363,32.849545,252.77605,210.90396,0.0,52.286087,0.113756716,0.0,49.514206,8.330017
41906,21954360.0,0.0,18.297882,14.253662,21.030426,20.810883,21.397095,21.002747,18.297821,18.29779,18.29779,18.29779,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0029236393,9.54197e-21,0.0,52.286034,250.00076,26.514357,96.0,0.06790021,32.8799,252.77596,210.90396,0.0,52.286034,0.113756716,0.0,49.514156,8.330017
41907,21954420.0,0.0,18.297882,14.244873,21.028778,20.808472,21.396149,21.001495,18.297852,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.001326526,9.54197e-21,0.0,52.28598,250.00076,26.492867,96.0,0.06797609,32.90999,252.77588,210.90396,0.0,52.28598,0.113756716,0.0,49.514107,8.330017
41908,21954480.0,0.0,18.297882,14.2361145,21.02713,20.806122,21.395203,21.000275,18.297852,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0007704204,9.54197e-21,0.0,52.285934,250.00075,26.471483,96.0,0.068051554,32.939922,252.77579,210.90395,0.0,52.285934,0.1137567,0.0,49.514053,8.330017
41909,21954540.0,0.0,18.297913,14.2274475,21.025482,20.803741,21.394257,20.999054,18.297882,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0019590557,9.54197e-21,0.0,52.285885,250.00075,26.450172,96.0,0.068126746,32.96976,252.77571,210.90395,0.0,52.285885,0.1137567,0.0,49.514004,8.330017
41910,21954600.0,0.0,18.297943,14.218842,21.023834,20.801392,21.39331,20.997833,18.297882,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003018314,9.54197e-21,0.0,52.28583,250.00073,26.429054,96.0,0.06820124,32.999325,252.77563,210.90395,0.0,52.28583,0.1137567,0.0,49.513958,8.330017
41911,21954660.0,0.0,18.297943,14.210327,21.022186,20.799011,21.392365,20.996613,18.297913,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.002494653,9.54197e-21,0.0,52.285786,250.00073,26.408178,96.0,0.06827484,33.028553,252.77556,210.90393,0.0,52.285786,0.11375669,0.0,49.513905,8.330017
41912,21954720.0,0.0,18.297974,14.201843,21.020538,20.79663,21.391418,20.995392,18.297943,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0017191871,9.54197e-21,0.0,52.285736,250.00072,26.38749,96.0,0.06834777,33.057518,252.77548,210.90393,0.0,52.285736,0.11375669,0.0,49.51386,8.330017
41913,21954780.0,0.0,18.297974,14.193451,21.01892,20.794281,21.390472,20.994171,18.297943,18.297913,18.297913,18.297913,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0014257688,9.54197e-21,0.0,52.28569,250.00072,26.366959,96.0,0.06842012,33.08626,252.77539,210.90392,0.0,52.28569,0.11375669,0.0,49.51381,8.330017
41914,21954840.0,0.0,18.298004,14.18515,21.017273,20.791931,21.389526,20.992981,18.297974,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0018301207,9.54197e-21,0.0,52.285637,250.0007,26.346567,96.0,0.06849194,33.114807,252.77531,210.90392,0.0,52.285637,0.11375668,0.0,49.51376,8.330017
41915,21954900.0,0.0,18.298035,14.17691,21.015656,20.789612,21.38858,20.99176,18.297974,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0025475186,9.54197e-21,0.0,52.285587,250.0007,26.326355,96.0,0.06856312,33.143105,252.77524,210.90392,0.0,52.285587,0.11375668,0.0,49.513714,8.330017
41916,21954960.0,0.0,18.298035,14.168732,21.014008,20.787231,21.387634,20.99057,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0023898925,9.54197e-21,0.0,52.28554,250.00069,26.306349,96.0,0.06863356,33.171112,252.77516,210.9039,0.0,52.28554,0.11375668,0.0,49.513664,8.330017
41917,21955020.0,0.0,18.298065,14.160645,21.01239,20.784882,21.386688,20.98935,18.298004,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0019414898,9.54197e-21,0.0,52.285492,250.00069,26.286537,96.0,0.06870328,33.19885,252.77509,210.9039,0.0,52.285492,0.11375668,0.0,49.51362,8.330017
41918,21955080.0,0.0,18.298065,14.152649,21.010742,20.782532,21.385742,20.98816,18.298035,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0020194796,9.54197e-21,0.0,52.285446,250.00069,26.266891,96.0,0.0687724,33.226353,252.77502,210.9039,0.0,52.285446,0.113756664,0.0,49.51357,8.330017
41919,21955140.0,0.0,18.298096,14.144714,21.009125,20.780182,21.384796,20.986969,18.298065,18.298035,18.298035,18.298004,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0022092098,9.54197e-21,0.0,52.285404,250.00067,26.247438,96.0,0.0688408,33.253582,252.77495,210.90388,0.0,52.285404,0.113756664,0.0,49.513523,8.330017
41920,21955200.0,0.0,18.298126,14.136871,21.007507,20.777863,21.38385,20.985779,18.298065,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002692103,9.54197e-21,0.0,52.285355,250.00067,26.228172,96.0,0.06890855,33.280556,252.77487,210.90388,0.0,52.285355,0.113756664,0.0,49.513477,8.330017
41921,21955260.0,0.0,18.298126,14.12912,21.00589,20.775513,21.382935,20.984589,18.298096,18.298065,18.298065,18.298065,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0022004931,9.54197e-21,0.0,52.28531,250.00066,26.209126,96.0,0.0689755,33.307224,252.7748,210.90387,0.0,52.28531,0.11375665,0.0,49.513428,8.330017
41922,21955320.0,0.0,18.298157,14.12146,21.004272,20.773163,21.381989,20.983398,18.298126,18.298065,18.298065,18.298065,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0018833801,9.54197e-21,0.0,52.28526,250.00066,26.190254,96.0,0.0690418,33.333645,252.77473,210.90387,0.0,52.28526,0.11375665,0.0,49.513386,8.330017
41923,21955380.0,0.0,18.298157,14.113861,21.002625,20.770813,21.381042,20.982208,18.298126,18.298096,18.298096,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0021749032,9.54197e-21,0.0,52.285217,250.00064,26.17155,96.0,0.06910751,33.359833,252.77466,210.90387,0.0,52.285217,0.11375665,0.0,49.51334,8.330017
41924,21955440.0,0.0,18.298187,14.106384,21.001038,20.768494,21.380096,20.981018,18.298157,18.298126,18.298126,18.298126,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0026715402,9.54197e-21,0.0,52.28517,250.00064,26.153044,96.0,0.0691725,33.38574,252.77458,210.90385,0.0,52.28517,0.11375664,0.0,49.513294,8.330017
41925,21955500.0,0.0,18.298218,14.098999,20.99942,20.766174,21.37918,20.979828,18.298157,18.298126,18.298126,18.298126,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0029442492,9.54197e-21,0.0,52.28513,250.00063,26.134766,96.0,0.06923666,33.411327,252.77452,210.90385,0.0,52.28513,0.11375664,0.0,49.513252,8.330017
41926,21955560.0,0.0,18.298218,14.091675,20.997803,20.763824,21.378235,20.978668,18.298187,18.298157,18.298157,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0023520011,9.54197e-21,0.0,52.28508,250.00063,26.116709,96.0,0.06930003,33.436607,252.77444,210.90384,0.0,52.28508,0.11375663,0.0,49.513206,8.330017
41927,21955620.0,0.0,18.298248,14.084473,20.996185,20.761505,21.377289,20.977478,18.298218,18.298187,18.298187,18.298157,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.001936987,9.54197e-21,0.0,52.285038,250.00061,26.098835,96.0,0.06936274,33.46163,252.77438,210.90384,0.0,52.285038,0.11375663,0.0,49.513165,8.330017
41928,21955680.0,0.0,18.298279,14.077362,20.994568,20.759155,21.376343,20.976318,18.298218,18.298187,18.298187,18.298187,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0019084621,9.54197e-21,0.0,52.284996,250.00061,26.081154,96.0,0.06942475,33.486385,252.77432,210.90384,0.0,52.284996,0.11375663,0.0,49.51312,8.330017
41929,21955740.0,0.0,18.29831,14.070343,20.992981,20.756866,21.375427,20.975128,18.298248,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0025460834,9.54197e-21,0.0,52.284958,250.0006,26.063644,96.0,0.06948614,33.510895,252.77425,210.90382,0.0,52.284958,0.11375661,0.0,49.513077,8.330017
41930,21955800.0,0.0,18.29834,14.063416,20.991394,20.754547,21.374481,20.973969,18.298279,18.298248,18.298248,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0030792644,9.54197e-21,0.0,52.28491,250.0006,26.046368,96.0,0.0695467,33.53508,252.77419,210.90382,0.0,52.28491,0.11375661,0.0,49.513035,8.330017
41931,21955860.0,0.0,18.29834,14.05658,20.989777,20.752228,21.373566,20.972778,18.298279,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0025251794,9.54197e-21,0.0,52.284866,250.00058,26.029337,96.0,0.069606386,33.55893,252.77412,210.90381,0.0,52.284866,0.11375661,0.0,49.512993,8.330017
41932,21955920.0,0.0,18.29834,14.049866,20.98816,20.749878,21.37262,20.971619,18.29831,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.002008802,9.54197e-21,0.0,52.284824,250.00058,26.012505,96.0,0.06966536,33.582493,252.77406,210.90381,0.0,52.284824,0.113756604,0.0,49.51295,8.330017
41933,21955980.0,0.0,18.29837,14.043274,20.986542,20.747559,21.371674,20.970459,18.29834,18.29831,18.29831,18.298279,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0022706022,9.54197e-21,0.0,52.28479,250.00056,25.995848,96.0,0.06972368,33.605812,252.774,210.9038,0.0,52.28479,0.113756604,0.0,49.51291,8.330017
41934,21956040.0,0.0,18.2984,14.036743,20.984955,20.74527,21.370758,20.9693,18.29834,18.29831,18.29831,18.29831,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0026015623,9.54197e-21,0.0,52.284748,250.00056,25.979418,96.0,0.06978121,33.628815,252.77394,210.9038,0.0,52.284748,0.113756604,0.0,49.51287,8.330017
41935,21956100.0,0.0,18.298431,14.030365,20.983368,20.742981,21.369812,20.96814,18.29837,18.29834,18.29834,18.29834,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0032241242,9.54197e-21,0.0,52.284706,250.00055,25.963196,96.0,0.06983798,33.651524,252.77388,210.9038,0.0,52.284706,0.11375659,0.0,49.51283,8.330017
41936,21956160.0,0.0,18.298431,14.024048,20.981781,20.740662,21.368896,20.96698,18.2984,18.29837,18.29837,18.29837,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0025581832,9.54197e-21,0.0,52.284664,250.00055,25.947243,96.0,0.06989381,33.673862,252.77382,210.90378,0.0,52.284664,0.11375659,0.0,49.512787,8.330017
41937,21956220.0,0.0,18.298462,14.017883,20.980164,20.738342,21.36795,20.96582,18.298431,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020900432,9.54197e-21,0.0,52.28463,250.00053,25.93149,96.0,0.06994891,33.695915,252.77376,210.90378,0.0,52.28463,0.113756575,0.0,49.51275,8.330017
41938,21956280.0,0.0,18.298492,14.01181,20.978577,20.736023,21.367035,20.96466,18.298431,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00237539,9.54197e-21,0.0,52.284588,250.00053,25.915918,96.0,0.07000337,33.717716,252.7737,210.90376,0.0,52.284588,0.113756575,0.0,49.51271,8.330017
41939,21956340.0,0.0,18.298523,14.005859,20.97699,20.733734,21.366089,20.963531,18.298462,18.298431,18.298431,18.298431,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0029790925,9.54197e-21,0.0,52.28455,250.00052,25.900566,96.0,0.070057034,33.739204,252.77364,210.90376,0.0,52.28455,0.113756575,0.0,49.512676,8.330017
41940,21956400.0,0.0,18.298553,14.0,20.975403,20.731445,21.365173,20.962372,18.298492,18.298462,18.298462,18.298431,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0033309672,9.54197e-21,0.0,52.284515,250.00052,25.885475,96.0,0.070109785,33.760338,252.77359,210.90375,0.0,52.284515,0.11375657,0.0,49.512638,8.330017
41941,21956460.0,0.0,18.298553,13.994293,20.973816,20.729156,21.364227,20.961243,18.298523,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0029227408,9.54197e-21,0.0,52.284473,250.0005,25.870632,96.0,0.07016164,33.781113,252.77353,210.90375,0.0,52.284473,0.11375657,0.0,49.512596,8.330017
41942,21956520.0,0.0,18.298584,13.988678,20.972229,20.726837,21.363312,20.960083,18.298523,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025305056,9.54197e-21,0.0,52.28444,250.0005,25.856024,96.0,0.07021268,33.801567,252.77348,210.90375,0.0,52.28444,0.11375655,0.0,49.51256,8.330017
41943,21956580.0,0.0,18.298615,13.983185,20.970642,20.724579,21.362366,20.958954,18.298553,18.298523,18.298523,18.298523,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0023961419,9.54197e-21,0.0,52.2844,250.00049,25.841635,96.0,0.070262924,33.82171,252.77342,210.90373,0.0,52.2844,0.11375655,0.0,49.512527,8.330017
41944,21956640.0,0.0,18.298615,13.977814,20.969086,20.72229,21.36145,20.957825,18.298584,18.298553,18.298553,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.002653799,9.54197e-21,0.0,52.284367,250.00049,25.827465,96.0,0.0703124,33.84155,252.77338,210.90373,0.0,52.284367,0.11375655,0.0,49.51249,8.330017
41945,21956700.0,0.0,18.298645,13.972565,20.96753,20.720032,21.360535,20.956665,18.298615,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0028369634,9.54197e-21,0.0,52.28433,250.00047,25.813517,96.0,0.07036109,33.861076,252.77332,210.90372,0.0,52.28433,0.11375654,0.0,49.512455,8.330017
41946,21956760.0,0.0,18.298676,13.967407,20.965942,20.717743,21.359589,20.955536,18.298615,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0022715027,9.54197e-21,0.0,52.2843,250.00047,25.799793,96.0,0.07040898,33.88029,252.77327,210.90372,0.0,52.2843,0.11375654,0.0,49.51242,8.330017
41947,21956820.0,0.0,18.298676,13.962311,20.964386,20.715485,21.358673,20.954407,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0018415012,9.54197e-21,0.0,52.284264,250.00046,25.786245,96.0,0.07045624,33.899258,252.77321,210.9037,0.0,52.284264,0.11375653,0.0,49.512386,8.330017
41948,21956880.0,0.0,18.298706,13.957336,20.9628,20.713226,21.357758,20.953278,18.298645,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0019875977,9.54197e-21,0.0,52.28423,250.00046,25.772854,96.0,0.07050294,33.918003,252.77316,210.9037,0.0,52.28423,0.11375653,0.0,49.512352,8.330017
41949,21956940.0,0.0,18.298706,13.952454,20.961243,20.710968,21.356812,20.952179,18.298676,18.298645,18.298645,18.298645,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.002149014,9.54197e-21,0.0,52.2842,250.00044,25.759645,96.0,0.070549,33.936493,252.77312,210.9037,0.0,52.2842,0.11375653,0.0,49.51232,8.330017
41950,21957000.0,0.0,18.298737,13.947632,20.959686,20.70874,21.355896,20.95105,18.298706,18.298676,18.298676,18.298676,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0024311403,9.54197e-21,0.0,52.284164,250.00044,25.746614,96.0,0.07059443,33.95474,252.77307,210.90369,0.0,52.284164,0.113756515,0.0,49.512287,8.330017
41951,21957060.0,0.0,18.298737,13.942902,20.95813,20.706482,21.35498,20.94992,18.298706,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016152846,9.54197e-21,0.0,52.284134,250.00044,25.733774,96.0,0.07063918,33.972713,252.77303,210.90369,0.0,52.284134,0.113756515,0.0,49.512257,8.330017
41952,21957120.0,0.0,18.298737,13.938263,20.956573,20.704224,21.354065,20.948822,18.298737,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0011330195,9.54197e-21,0.0,52.284096,250.00043,25.721052,96.0,0.07068351,33.990524,252.77298,210.90367,0.0,52.284096,0.113756515,0.0,49.512222,8.330017
41953,21957180.0,0.0,18.298767,13.933655,20.955017,20.701965,21.353119,20.947693,18.298737,18.298706,18.298706,18.298706,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013433101,9.54197e-21,0.0,52.28407,250.00043,25.708431,96.0,0.070727475,34.008198,252.77293,210.90367,0.0,52.28407,0.1137565,0.0,49.51219,8.330017
41954,21957240.0,0.0,18.298798,13.929108,20.953491,20.699738,21.352203,20.946594,18.298737,18.298737,18.298737,18.298737,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0017634318,9.54197e-21,0.0,52.28404,250.00041,25.695934,96.0,0.070770994,34.02569,252.77289,210.90367,0.0,52.28404,0.1137565,0.0,49.51216,8.330017
41955,21957300.0,0.0,18.298798,13.924652,20.951935,20.69754,21.351288,20.945465,18.298767,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019413491,9.54197e-21,0.0,52.284004,250.00041,25.683582,96.0,0.07081401,34.042984,252.77284,210.90366,0.0,52.284004,0.1137565,0.0,49.51213,8.330017
41956,21957360.0,0.0,18.298798,13.920197,20.950409,20.695282,21.350372,20.944366,18.298767,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012854214,9.54197e-21,0.0,52.283974,250.00041,25.67137,96.0,0.07085652,34.060085,252.7728,210.90366,0.0,52.283974,0.1137565,0.0,49.512096,8.330017
41957,21957420.0,0.0,18.298798,13.9158325,20.948853,20.693054,21.349426,20.943268,18.298798,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006660175,9.54197e-21,0.0,52.283943,250.0004,25.659243,96.0,0.07089873,34.07706,252.77275,210.90366,0.0,52.283943,0.11375649,0.0,49.512066,8.330017
41958,21957480.0,0.0,18.298798,13.911499,20.947296,20.690826,21.34851,20.94217,18.298798,18.298767,18.298767,18.298767,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00045563688,9.54197e-21,0.0,52.283913,250.0004,25.647184,96.0,0.07094067,34.09394,252.7727,210.90366,0.0,52.283913,0.11375649,0.0,49.51204,8.330017
41959,21957540.0,0.0,18.298828,13.907196,20.94577,20.68863,21.347595,20.94107,18.298798,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008716576,9.54197e-21,0.0,52.283882,250.0004,25.635185,96.0,0.07098242,34.110737,252.77266,210.90364,0.0,52.283882,0.11375649,0.0,49.51201,8.330017
41960,21957600.0,0.0,18.298828,13.902924,20.944244,20.686432,21.34668,20.939972,18.298798,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0012457318,9.54197e-21,0.0,52.28385,250.0004,25.623274,96.0,0.07102386,34.12742,252.77261,210.90364,0.0,52.28385,0.11375649,0.0,49.51198,8.330017
41961,21957660.0,0.0,18.298828,13.898651,20.942719,20.684204,21.345764,20.938873,18.298828,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0007263454,9.54197e-21,0.0,52.283825,250.00038,25.611448,96.0,0.071064964,34.14397,252.77258,210.90364,0.0,52.283825,0.11375649,0.0,49.511944,8.330017
41962,21957720.0,0.0,18.298828,13.89444,20.941193,20.682007,21.344849,20.937775,18.298828,18.298828,18.298828,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00017552574,9.54197e-21,0.0,52.283794,250.00038,25.599676,96.0,0.07110589,34.160458,252.77254,210.90364,0.0,52.283794,0.11375649,0.0,49.511917,8.330017
41963,21957780.0,0.0,18.298828,13.890228,20.939667,20.67981,21.343903,20.936676,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00025462234,9.54197e-21,0.0,52.283764,250.00038,25.587917,96.0,0.071146764,34.176918,252.77249,210.90364,0.0,52.283764,0.11375649,0.0,49.511887,8.330017
41964,21957840.0,0.0,18.298828,13.886017,20.93814,20.677612,21.342987,20.935608,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0004062046,9.54197e-21,0.0,52.283733,250.00038,25.576195,96.0,0.07118748,34.193325,252.77246,210.90364,0.0,52.283733,0.11375648,0.0,49.51186,8.330017
