,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
41965,21957900.0,0.0,18.298859,13.881836,20.936615,20.675446,21.342102,20.93451,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00077512354,9.54197e-21,0.0,52.283703,250.00038,25.56451,96.0,0.07122808,34.209682,252.77242,210.90363,0.0,52.283703,0.11375648,0.0,49.51183,8.330017
41966,21957960.0,0.0,18.298828,13.877655,20.93509,20.673218,21.341156,20.93341,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,2.9955505e-05,9.54197e-21,0.0,52.283676,250.00037,25.552881,96.0,0.07126846,34.225967,252.77237,210.90363,0.0,52.283676,0.11375648,0.0,49.5118,8.330017
41967,21958020.0,0.0,18.298828,13.873444,20.933563,20.67102,21.34024,20.932343,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00044868205,9.54197e-21,0.0,52.283646,250.00037,25.541237,96.0,0.071308896,34.242268,252.77234,210.90363,0.0,52.283646,0.11375648,0.0,49.51177,8.330017
41968,21958080.0,0.0,18.298828,13.869232,20.932068,20.668854,21.339325,20.931244,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00027102025,9.54197e-21,0.0,52.283615,250.00037,25.529564,96.0,0.07134943,34.258614,252.7723,210.90363,0.0,52.283615,0.11375648,0.0,49.511738,8.330017
41969,21958140.0,0.0,18.298828,13.865021,20.930542,20.666687,21.33841,20.930176,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00013686561,9.54197e-21,0.0,52.283585,250.00037,25.517878,96.0,0.07138998,34.27497,252.77225,210.90363,0.0,52.283585,0.11375648,0.0,49.51171,8.330017
41970,21958200.0,0.0,18.298859,13.860779,20.929047,20.66452,21.337494,20.929108,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00031805458,9.54197e-21,0.0,52.283554,250.00037,25.5062,96.0,0.0714305,34.29132,252.77222,210.90363,0.0,52.283554,0.11375648,0.0,49.51168,8.330017
41971,21958260.0,0.0,18.298828,13.856537,20.92752,20.662323,21.336578,20.92804,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00033019137,9.54197e-21,0.0,52.283524,250.00037,25.494528,96.0,0.07147099,34.307663,252.77217,210.90363,0.0,52.283524,0.11375648,0.0,49.51165,8.330017
41972,21958320.0,0.0,18.298828,13.852234,20.926025,20.660156,21.335663,20.92694,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00092545303,9.54197e-21,0.0,52.283497,250.00037,25.48281,96.0,0.07151163,34.324066,252.77213,210.90363,0.0,52.283497,0.11375648,0.0,49.51162,8.330017
41973,21958380.0,0.0,18.298798,13.8479,20.9245,20.65799,21.334747,20.925873,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011150953,9.54197e-21,0.0,52.283466,250.00037,25.47103,96.0,0.07155248,34.340557,252.7721,210.90363,0.0,52.283466,0.11375648,0.0,49.51159,8.330017
41974,21958440.0,0.0,18.298798,13.843567,20.923004,20.655823,21.333832,20.924805,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006743959,9.54197e-21,0.0,52.283436,250.00037,25.459177,96.0,0.07159357,34.357155,252.77205,210.90363,0.0,52.283436,0.11375648,0.0,49.511562,8.330017
41975,21958500.0,0.0,18.298828,13.839142,20.921509,20.653687,21.332916,20.923767,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0002958844,9.54197e-21,0.0,52.283405,250.00037,25.447279,96.0,0.0716348,34.37381,252.772,210.90363,0.0,52.283405,0.11375648,0.0,49.51153,8.330017
41976,21958560.0,0.0,18.298798,13.834686,20.920013,20.65152,21.332,20.922699,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0008486074,9.54197e-21,0.0,52.283375,250.00037,25.43534,96.0,0.07167615,34.390522,252.77197,210.90363,0.0,52.283375,0.11375648,0.0,49.5115,8.330017
41977,21958620.0,0.0,18.298767,13.83017,20.918518,20.649353,21.331085,20.92163,18.298798,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0014047797,9.54197e-21,0.0,52.283348,250.00037,25.42332,96.0,0.07171779,34.40735,252.77193,210.90363,0.0,52.283348,0.11375648,0.0,49.511467,8.330017
41978,21958680.0,0.0,18.298767,13.825623,20.917023,20.647186,21.33017,20.920563,18.298798,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012960748,9.54197e-21,0.0,52.28331,250.00037,25.411188,96.0,0.07175982,34.42434,252.7719,210.90363,0.0,52.28331,0.11375648,0.0,49.51144,8.330017
41979,21958740.0,0.0,18.298767,13.820984,20.915527,20.64505,21.329254,20.919495,18.298798,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0011195147,9.54197e-21,0.0,52.28328,250.00037,25.398964,96.0,0.07180213,34.441452,252.77185,210.90363,0.0,52.28328,0.11375648,0.0,49.51141,8.330017
41980,21958800.0,0.0,18.298767,13.816284,20.914062,20.642914,21.32837,20.918457,18.298767,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0007214741,9.54197e-21,0.0,52.283253,250.00037,25.38665,96.0,0.07184476,34.45869,252.7718,210.90363,0.0,52.283253,0.11375648,0.0,49.511375,8.330017
41981,21958860.0,0.0,18.298737,13.811493,20.912537,20.640778,21.327454,20.917389,18.298767,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0014960743,9.54197e-21,0.0,52.283222,250.00037,25.374264,96.0,0.07188762,34.476032,252.77176,210.90364,0.0,52.283222,0.11375649,0.0,49.511345,8.330017
41982,21958920.0,0.0,18.298706,13.806641,20.911072,20.63861,21.326538,20.91632,18.298767,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0019925544,9.54197e-21,0.0,52.283184,250.00038,25.361734,96.0,0.07193096,34.49357,252.77173,210.90364,0.0,52.283184,0.11375649,0.0,49.511314,8.330017
41983,21958980.0,0.0,18.298706,13.801697,20.909576,20.636475,21.325623,20.915283,18.298737,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0017936165,9.54197e-21,0.0,52.283157,250.00038,25.349049,96.0,0.071974844,34.51133,252.77168,210.90364,0.0,52.283157,0.11375649,0.0,49.51128,8.330017
41984,21959040.0,0.0,18.298706,13.796661,20.908081,20.634369,21.324707,20.914215,18.298737,18.298737,18.298737,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0013498124,9.54197e-21,0.0,52.28312,250.00038,25.336227,96.0,0.072019175,34.529285,252.77164,210.90364,0.0,52.28312,0.11375649,0.0,49.51125,8.330017
41985,21959100.0,0.0,18.298706,13.791565,20.906616,20.632233,21.323792,20.913177,18.298706,18.298737,18.298737,18.298737,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0011465776,9.54197e-21,0.0,52.28309,250.00038,25.32329,96.0,0.0720639,34.547398,252.7716,210.90364,0.0,52.28309,0.11375649,0.0,49.511215,8.330017
41986,21959160.0,0.0,18.298676,13.786316,20.90512,20.630096,21.322876,20.91214,18.298706,18.298737,18.298737,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0018071912,9.54197e-21,0.0,52.283054,250.00038,25.310234,96.0,0.07210902,34.565674,252.77156,210.90364,0.0,52.283054,0.11375649,0.0,49.51118,8.330017
41987,21959220.0,0.0,18.298645,13.781006,20.903656,20.62796,21.32196,20.911072,18.298676,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0024143197,9.54197e-21,0.0,52.283024,250.0004,25.297005,96.0,0.07215471,34.58419,252.77151,210.90366,0.0,52.283024,0.1137565,0.0,49.511147,8.330017
41988,21959280.0,0.0,18.298615,13.775574,20.90216,20.625854,21.321075,20.910034,18.298676,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002602372,9.54197e-21,0.0,52.28299,250.0004,25.283596,96.0,0.07220103,34.602966,252.77147,210.90366,0.0,52.28299,0.1137565,0.0,49.511112,8.330017
41989,21959340.0,0.0,18.298615,13.77002,20.900696,20.623749,21.32016,20.908997,18.298645,18.298676,18.298676,18.298676,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0021359096,9.54197e-21,0.0,52.28295,250.0004,25.269989,96.0,0.07224802,34.622017,252.77142,210.90366,0.0,52.28295,0.1137565,0.0,49.511078,8.330017
41990,21959400.0,0.0,18.298615,13.764343,20.899231,20.621643,21.319244,20.907959,18.298645,18.298676,18.298676,18.298676,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0017263179,9.54197e-21,0.0,52.282917,250.0004,25.256214,96.0,0.072295554,34.6413,252.77138,210.90366,0.0,52.282917,0.1137565,0.0,49.511044,8.330017
41991,21959460.0,0.0,18.298584,13.758545,20.897766,20.619507,21.318329,20.906921,18.298615,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0022830376,9.54197e-21,0.0,52.282883,250.00041,25.242285,96.0,0.072343625,34.660805,252.77133,210.90367,0.0,52.282883,0.113756515,0.0,49.511005,8.330017
41992,21959520.0,0.0,18.298553,13.7526245,20.89627,20.617401,21.317413,20.905884,18.298615,18.298645,18.298645,18.298645,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0028494971,9.54197e-21,0.0,52.282845,250.00041,25.22815,96.0,0.07239238,34.68059,252.77129,210.90367,0.0,52.282845,0.113756515,0.0,49.51097,8.330017
41993,21959580.0,0.0,18.298523,13.746582,20.894806,20.615265,21.316528,20.904846,18.298584,18.298615,18.298615,18.298615,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0027273844,9.54197e-21,0.0,52.28281,250.00041,25.213781,96.0,0.072441936,34.700706,252.77124,210.90367,0.0,52.28281,0.113756515,0.0,49.510937,8.330017
41994,21959640.0,0.0,18.298523,13.740387,20.893341,20.61319,21.315613,20.903809,18.298553,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0025343113,9.54197e-21,0.0,52.282776,250.00041,25.199207,96.0,0.072492175,34.721107,252.7712,210.90367,0.0,52.282776,0.113756515,0.0,49.510895,8.330017
41995,21959700.0,0.0,18.298492,13.734039,20.891907,20.611084,21.314697,20.902771,18.298523,18.298584,18.298584,18.298584,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002106305,9.54197e-21,0.0,52.282734,250.00043,25.18442,96.0,0.07254314,34.74181,252.77115,210.90369,0.0,52.282734,0.11375653,0.0,49.51086,8.330017
41996,21959760.0,0.0,18.298462,13.727539,20.890442,20.608978,21.313812,20.901733,18.298523,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002882492,9.54197e-21,0.0,52.282696,250.00043,25.16945,96.0,0.07259472,34.76277,252.7711,210.90369,0.0,52.282696,0.11375653,0.0,49.510822,8.330017
41997,21959820.0,0.0,18.298431,13.720917,20.888977,20.606873,21.312897,20.900696,18.298492,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0033826376,9.54197e-21,0.0,52.282654,250.00043,25.15422,96.0,0.07264716,34.784092,252.77106,210.90369,0.0,52.282654,0.11375653,0.0,49.510784,8.330017
41998,21959880.0,0.0,18.2984,13.714111,20.887512,20.604767,21.311981,20.899658,18.298462,18.298492,18.298492,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0031679336,9.54197e-21,0.0,52.28261,250.00044,25.138718,96.0,0.07270054,34.805794,252.77101,210.9037,0.0,52.28261,0.11375654,0.0,49.510742,8.330017
41999,21959940.0,0.0,18.2984,13.707153,20.886047,20.602692,21.311066,20.898651,18.298431,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.002698845,9.54197e-21,0.0,52.282578,250.00044,25.122967,96.0,0.072754756,34.827847,252.77097,210.9037,0.0,52.282578,0.11375654,0.0,49.510704,8.330017
42000,21960000.0,0.0,18.29837,13.700012,20.884613,20.600616,21.31018,20.897614,18.2984,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0027414511,9.54197e-21,0.0,52.282536,250.00046,25.106937,96.0,0.072809905,34.85029,252.7709,210.9037,0.0,52.282536,0.11375654,0.0,49.510662,8.330017
42001,21960060.0,0.0,18.29831,13.692535,20.883118,20.59848,21.309265,20.896576,18.2984,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.004170494,9.54197e-21,0.0,52.282494,250.00046,25.090689,96.0,0.072865784,34.87304,252.77086,210.90372,0.0,52.282494,0.11375655,0.0,49.51062,8.330017
42002,21960120.0,0.0,18.298157,13.684631,20.881653,20.596375,21.30835,20.895538,18.29834,18.2984,18.2984,18.2984,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.008791336,9.54197e-21,0.0,52.282448,250.00047,25.073895,96.0,0.07292352,34.896545,252.77081,210.90372,0.0,52.282448,0.11375655,0.0,49.510574,8.330017
42003,21960180.0,0.0,18.298065,13.67627,20.880188,20.594269,21.307465,20.894531,18.298279,18.29837,18.29837,18.29837,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.011348294,9.54197e-21,0.0,52.282406,250.00047,25.056303,96.0,0.07298399,34.921177,252.77075,210.90373,0.0,52.282406,0.11375657,0.0,49.51053,8.330017
42004,21960240.0,0.0,18.298004,13.667511,20.878723,20.592163,21.30655,20.893494,18.298187,18.29831,18.29831,18.29831,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.011508719,9.54197e-21,0.0,52.282356,250.00049,25.037878,96.0,0.07304727,34.946968,252.7707,210.90375,0.0,52.282356,0.113756575,0.0,49.510487,8.330017
42005,21960300.0,0.0,18.297974,13.658295,20.877289,20.590088,21.305664,20.892456,18.298126,18.298248,18.298248,18.298248,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.008098626,9.54197e-21,0.0,52.28231,250.0005,25.018612,96.0,0.07311344,34.97394,252.77065,210.90376,0.0,52.28231,0.113756604,0.0,49.510433,8.330017
42006,21960360.0,0.0,18.297943,13.648712,20.875793,20.587952,21.304749,20.891418,18.298035,18.298157,18.298157,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.00528025,9.54197e-21,0.0,52.28226,250.00052,24.998705,96.0,0.07318176,35.001816,252.77058,210.90378,0.0,52.28226,0.11375661,0.0,49.510384,8.330017
42007,21960420.0,0.0,18.297882,13.638763,20.874329,20.585815,21.303833,20.89038,18.298004,18.298096,18.298096,18.298126,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0057771998,9.54197e-21,0.0,52.282207,250.00053,24.978403,96.0,0.07325141,35.030235,252.77052,210.9038,0.0,52.282207,0.11375663,0.0,49.510334,8.330017
42008,21960480.0,0.0,18.297821,13.6284485,20.872864,20.58371,21.302917,20.889374,18.297943,18.298035,18.298035,18.298065,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0068413545,9.54197e-21,0.0,52.282154,250.00055,24.957594,96.0,0.073322766,35.05937,252.77046,210.90381,0.0,52.282154,0.11375664,0.0,49.51028,8.330017
42009,21960540.0,0.0,18.29776,13.617798,20.871399,20.581573,21.302032,20.888336,18.297882,18.297974,18.297974,18.298004,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0072277905,9.54197e-21,0.0,52.2821,250.00056,24.936241,96.0,0.07339594,35.089264,252.7704,210.90382,0.0,52.2821,0.11375664,0.0,49.510223,8.330017
42010,21960600.0,0.0,18.29773,13.606781,20.869934,20.579498,21.301147,20.887299,18.297852,18.297943,18.297943,18.297943,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0066415197,9.54197e-21,0.0,52.28204,250.00058,24.914312,96.0,0.073471054,35.119965,252.77034,210.90384,0.0,52.28204,0.11375665,0.0,49.510166,8.330017
42011,21960660.0,0.0,18.297668,13.5954895,20.868439,20.577332,21.300232,20.886261,18.29779,18.297882,18.297882,18.297882,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0055329995,9.54197e-21,0.0,52.281982,250.0006,24.891846,96.0,0.073547974,35.151417,252.77028,210.90385,0.0,52.281982,0.113756664,0.0,49.51011,8.330017
42012,21960720.0,0.0,18.297638,13.583893,20.866974,20.575195,21.299316,20.885254,18.29773,18.297821,18.297821,18.297821,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0048179273,9.54197e-21,0.0,52.28192,250.00061,24.868956,96.0,0.0736263,35.183464,252.7702,210.90387,0.0,52.28192,0.11375668,0.0,49.510048,8.330017
42013,21960780.0,0.0,18.297607,13.5720215,20.865509,20.57306,21.2984,20.884216,18.297699,18.29776,18.29776,18.29779,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0042807283,9.54197e-21,0.0,52.281864,250.00063,24.845675,96.0,0.07370591,35.216053,252.77014,210.90387,0.0,52.281864,0.11375669,0.0,49.509987,8.330017
42014,21960840.0,0.0,18.297577,13.5598755,20.864044,20.570953,21.297516,20.883179,18.297668,18.29773,18.29773,18.29773,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00401235,9.54197e-21,0.0,52.281803,250.00064,24.822054,96.0,0.07378664,35.249123,252.77007,210.90388,0.0,52.281803,0.11375669,0.0,49.509926,8.330017
42015,21960900.0,0.0,18.297546,13.547516,20.86258,20.568848,21.29663,20.882172,18.297638,18.297699,18.297699,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0038001884,9.54197e-21,0.0,52.28174,250.00066,24.798117,96.0,0.0738684,35.282635,252.76999,210.9039,0.0,52.28174,0.1137567,0.0,49.50986,8.330017
42016,21960960.0,0.0,18.297516,13.534882,20.861084,20.56668,21.295715,20.881104,18.297577,18.297638,18.297638,18.297668,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.004448211,9.54197e-21,0.0,52.281673,250.00066,24.773836,96.0,0.07395129,35.31663,252.76993,210.9039,0.0,52.281673,0.1137567,0.0,49.509796,8.330017
42017,21961020.0,0.0,18.297485,13.522064,20.859589,20.564545,21.2948,20.880096,18.297546,18.297607,18.297607,18.297638,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.004103868,9.54197e-21,0.0,52.281605,250.00067,24.749203,96.0,0.07403533,35.351116,252.76985,210.90392,0.0,52.281605,0.113756716,0.0,49.509735,8.330017
42018,21961080.0,0.0,18.297455,13.509033,20.858124,20.562408,21.293915,20.879059,18.297516,18.297577,18.297577,18.297577,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0034615798,9.54197e-21,0.0,52.28154,250.00069,24.724314,96.0,0.074120186,35.38596,252.76978,210.90393,0.0,52.28154,0.113756716,0.0,49.509666,8.330017
42019,21961140.0,0.0,18.297455,13.49585,20.856659,20.560272,21.293,20.878021,18.297485,18.297546,18.297546,18.297546,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0019841425,9.54197e-21,0.0,52.281475,250.00069,24.699125,96.0,0.07420601,35.421227,252.7697,210.90393,0.0,52.281475,0.11375672,0.0,49.5096,8.330017
42020,21961200.0,0.0,18.297455,13.482483,20.855194,20.558167,21.292114,20.877014,18.297485,18.297516,18.297516,18.297546,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.001185965,9.54197e-21,0.0,52.281403,250.0007,24.673807,96.0,0.07429221,35.45667,252.76962,210.90395,0.0,52.281403,0.11375672,0.0,49.509533,8.330017
42021,21961260.0,0.0,18.297424,13.468964,20.853699,20.556,21.291199,20.875977,18.297455,18.297516,18.297516,18.297516,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0021652011,9.54197e-21,0.0,52.281338,250.0007,24.64837,96.0,0.07437877,35.49228,252.76953,210.90395,0.0,52.281338,0.11375672,0.0,49.509464,8.330017
42022,21961320.0,0.0,18.297394,13.455322,20.852203,20.553833,21.290283,20.874939,18.297455,18.297485,18.297485,18.297485,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0026993763,9.54197e-21,0.0,52.281265,250.00072,24.622744,96.0,0.07446592,35.52816,252.76945,210.90395,0.0,52.281265,0.11375674,0.0,49.509396,8.330017
42023,21961380.0,0.0,18.297394,13.441559,20.850739,20.551697,21.289398,20.873901,18.297424,18.297455,18.297455,18.297455,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0018592593,9.54197e-21,0.0,52.2812,250.00072,24.59692,96.0,0.074553676,35.56431,252.76938,210.90396,0.0,52.2812,0.11375674,0.0,49.509327,8.330017
42024,21961440.0,0.0,18.297394,13.427673,20.849243,20.54956,21.288483,20.872864,18.297424,18.297455,18.297455,18.297455,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0009907722,9.54197e-21,0.0,52.281128,250.00073,24.57103,96.0,0.07464161,35.60056,252.7693,210.90396,0.0,52.281128,0.11375674,0.0,49.509254,8.330017
42025,21961500.0,0.0,18.297424,13.413727,20.847778,20.547424,21.287598,20.871857,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.00035752307,9.54197e-21,0.0,52.28106,250.00073,24.545029,96.0,0.074729845,35.636963,252.76923,210.90396,0.0,52.28106,0.11375674,0.0,49.509182,8.330017
42026,21961560.0,0.0,18.297394,13.399719,20.846283,20.545258,21.286682,20.87082,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0002501136,9.54197e-21,0.0,52.280987,250.00073,24.519068,96.0,0.07481788,35.673306,252.76913,210.90396,0.0,52.280987,0.11375674,0.0,49.509113,8.330017
42027,21961620.0,0.0,18.297394,13.385681,20.844788,20.54309,21.285797,20.869781,18.297394,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0008282743,9.54197e-21,0.0,52.280914,250.00073,24.493078,96.0,0.07490597,35.70969,252.76906,210.90396,0.0,52.280914,0.11375674,0.0,49.50904,8.330017
42028,21961680.0,0.0,18.297394,13.371582,20.843323,20.540924,21.284882,20.868744,18.297394,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00032237818,9.54197e-21,0.0,52.28084,250.00073,24.467033,96.0,0.07499418,35.746155,252.76898,210.90396,0.0,52.28084,0.11375674,0.0,49.508972,8.330017
42029,21961740.0,0.0,18.297424,13.357452,20.841827,20.538788,21.283997,20.867706,18.297394,18.297394,18.297394,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.000801139,9.54197e-21,0.0,52.280777,250.00073,24.441004,96.0,0.07508226,35.782593,252.76889,210.90396,0.0,52.280777,0.11375674,0.0,49.5089,8.330017
42030,21961800.0,0.0,18.297424,13.343353,20.840363,20.536652,21.283112,20.8667,18.297394,18.297394,18.297394,18.297394,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0015607557,9.54197e-21,0.0,52.280704,250.00073,24.415085,96.0,0.07516992,35.818882,252.76881,210.90396,0.0,52.280704,0.11375674,0.0,49.508827,8.330017
42031,21961860.0,0.0,18.297424,13.329224,20.838867,20.534485,21.282196,20.865662,18.297424,18.297424,18.297424,18.297424,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0011991998,9.54197e-21,0.0,52.280636,250.00073,24.389242,96.0,0.07525726,35.85506,252.76874,210.90396,0.0,52.280636,0.11375674,0.0,49.508755,8.330017
42032,21961920.0,0.0,18.297455,13.315155,20.837372,20.532318,21.281311,20.864624,18.297424,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0009218846,9.54197e-21,0.0,52.280563,250.00073,24.3635,96.0,0.07534418,35.8911,252.76866,210.90396,0.0,52.280563,0.11375672,0.0,49.508686,8.330017
42033,21961980.0,0.0,18.297455,13.301147,20.835876,20.530151,21.280396,20.863586,18.297424,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0010586946,9.54197e-21,0.0,52.28049,250.00073,24.337887,96.0,0.075430624,35.92696,252.76857,210.90396,0.0,52.28049,0.11375672,0.0,49.508617,8.330017
42034,21962040.0,0.0,18.297485,13.287201,20.834412,20.527985,21.27951,20.862549,18.297455,18.297424,18.297424,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0019788535,9.54197e-21,0.0,52.28042,250.00073,24.312368,96.0,0.07551668,35.962685,252.7685,210.90396,0.0,52.28042,0.11375672,0.0,49.508545,8.330017
42035,21962100.0,0.0,18.297516,13.273315,20.832947,20.525848,21.278625,20.861542,18.297455,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0029715328,9.54197e-21,0.0,52.28035,250.00073,24.287054,96.0,0.07560199,35.998123,252.76842,210.90395,0.0,52.28035,0.11375672,0.0,49.508472,8.330017
42036,21962160.0,0.0,18.297546,13.2595215,20.831451,20.523682,21.27771,20.860504,18.297485,18.297455,18.297455,18.297455,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0025469183,9.54197e-21,0.0,52.280277,250.00072,24.261974,96.0,0.07568643,36.033234,252.76834,210.90395,0.0,52.280277,0.113756716,0.0,49.508404,8.330017
42037,21962220.0,0.0,18.297546,13.24585,20.829956,20.521484,21.276794,20.859467,18.297516,18.297485,18.297485,18.297485,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.002114218,9.54197e-21,0.0,52.280212,250.00072,24.237104,96.0,0.075770125,36.06805,252.76825,210.90395,0.0,52.280212,0.113756716,0.0,49.50833,8.330017
42038,21962280.0,0.0,18.297577,13.23233,20.82846,20.519318,21.27591,20.858429,18.297516,18.297485,18.297485,18.297485,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.002676839,9.54197e-21,0.0,52.28014,250.00072,24.212437,96.0,0.07585308,36.10259,252.76817,210.90393,0.0,52.28014,0.1137567,0.0,49.508266,8.330017
42039,21962340.0,0.0,18.297607,13.218933,20.826965,20.517181,21.275024,20.857422,18.297546,18.297516,18.297516,18.297516,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0033057544,9.54197e-21,0.0,52.280067,250.0007,24.188057,96.0,0.075935006,36.13672,252.7681,210.90393,0.0,52.280067,0.1137567,0.0,49.508198,8.330017
42040,21962400.0,0.0,18.297668,13.205688,20.8255,20.515015,21.27414,20.856384,18.297577,18.297546,18.297546,18.297546,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00436302,9.54197e-21,0.0,52.280003,250.0007,24.163935,96.0,0.076016,36.17049,252.76802,210.90392,0.0,52.280003,0.11375669,0.0,49.50813,8.330017
42041,21962460.0,0.0,18.297699,13.192627,20.824005,20.512848,21.273224,20.855347,18.297607,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0038199462,9.54197e-21,0.0,52.279938,250.0007,24.140184,96.0,0.07609571,36.203747,252.76794,210.90392,0.0,52.279938,0.11375669,0.0,49.50806,8.330017
42042,21962520.0,0.0,18.297699,13.179779,20.82251,20.51065,21.272339,20.85434,18.297638,18.297607,18.297607,18.297577,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0034007826,9.54197e-21,0.0,52.279873,250.00069,24.116745,96.0,0.0761743,36.236557,252.76787,210.9039,0.0,52.279873,0.11375668,0.0,49.507996,8.330017
42043,21962580.0,0.0,18.29776,13.167114,20.821014,20.508484,21.271423,20.853302,18.297668,18.297638,18.297638,18.297607,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0039725495,9.54197e-21,0.0,52.279808,250.00067,24.093605,96.0,0.07625184,36.26895,252.7678,210.9039,0.0,52.279808,0.113756664,0.0,49.50793,8.330017
42044,21962640.0,0.0,18.297821,13.154694,20.819519,20.506317,21.270538,20.852264,18.297699,18.297668,18.297668,18.297638,0.0,0.032085203,0.032085203,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0049687154,9.54197e-21,0.0,52.27974,250.00067,24.070835,96.0,0.07632809,36.30083,252.76773,210.90388,0.0,52.27974,0.113756664,0.0,49.507866,8.330017
42045,21962700.0,0.0,18.297852,13.142517,20.818054,20.50418,21.269653,20.851257,18.29776,18.297699,18.297699,18.297699,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0056012506,9.54197e-21,0.0,52.279675,250.00066,24.04851,96.0,0.0764028,36.332085,252.76765,210.90387,0.0,52.279675,0.11375665,0.0,49.5078,8.330017
42046,21962760.0,0.0,18.297882,13.130585,20.816559,20.501984,21.268738,20.85022,18.29779,18.29773,18.29773,18.29773,0.0,0.032085195,0.032085195,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005041098,9.54197e-21,0.0,52.27961,250.00066,24.026602,96.0,0.07647607,36.362755,252.76758,210.90387,0.0,52.27961,0.11375664,0.0,49.507736,8.330017
42047,21962820.0,0.0,18.297913,13.118927,20.815063,20.499786,21.267853,20.849182,18.297852,18.29776,18.29776,18.29776,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0047251526,9.54197e-21,0.0,52.27955,250.00064,24.005116,96.0,0.076547876,36.392838,252.76752,210.90385,0.0,52.27955,0.11375663,0.0,49.50768,8.330017
42048,21962880.0,0.0,18.297974,13.107574,20.813568,20.49762,21.266968,20.848175,18.297882,18.297821,18.297821,18.29779,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.004873978,9.54197e-21,0.0,52.27949,250.00063,23.984077,96.0,0.07661814,36.42229,252.76744,210.90384,0.0,52.27949,0.11375661,0.0,49.507614,8.330017
42049,21962940.0,0.0,18.298035,13.096527,20.812073,20.495453,21.266083,20.847137,18.297913,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0059110457,9.54197e-21,0.0,52.27943,250.00061,23.963455,96.0,0.07668698,36.451164,252.76738,210.90382,0.0,52.27943,0.11375661,0.0,49.507557,8.330017
42050,21963000.0,0.0,18.298096,13.085815,20.810608,20.493286,21.265167,20.84613,18.297974,18.297913,18.297913,18.297882,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0068801595,9.54197e-21,0.0,52.27937,250.00061,23.943363,96.0,0.076754,36.47929,252.76732,210.90382,0.0,52.27937,0.113756604,0.0,49.5075,8.330017
42051,21963060.0,0.0,18.298157,13.075439,20.809113,20.491089,21.264282,20.845093,18.298035,18.297943,18.297943,18.297943,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.006308577,9.54197e-21,0.0,52.279316,250.0006,23.92383,96.0,0.07681911,36.506638,252.76724,210.90381,0.0,52.279316,0.11375659,0.0,49.507442,8.330017
42052,21963120.0,0.0,18.298187,13.065399,20.807617,20.488892,21.263397,20.844055,18.298096,18.298004,18.298004,18.297974,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0057725953,9.54197e-21,0.0,52.27926,250.00058,23.904818,96.0,0.07688246,36.533253,252.76718,210.9038,0.0,52.27926,0.113756575,0.0,49.507385,8.330017
42053,21963180.0,0.0,18.298248,13.055756,20.806122,20.486725,21.262482,20.843018,18.298126,18.298035,18.298035,18.298035,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0063412376,9.54197e-21,0.0,52.279205,250.00056,23.886309,96.0,0.076944076,36.559166,252.76712,210.90378,0.0,52.279205,0.11375657,0.0,49.50733,8.330017
42054,21963240.0,0.0,18.29831,13.046478,20.804626,20.484558,21.261597,20.84201,18.298187,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006984078,9.54197e-21,0.0,52.279152,250.00055,23.868397,96.0,0.07700369,36.584244,252.76706,210.90376,0.0,52.279152,0.11375655,0.0,49.507282,8.330017
42055,21963300.0,0.0,18.2984,13.037628,20.803162,20.482391,21.260712,20.841003,18.298248,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00808178,9.54197e-21,0.0,52.279102,250.00053,23.851051,96.0,0.077061385,36.60853,252.76701,210.90375,0.0,52.279102,0.11375653,0.0,49.50723,8.330017
42056,21963360.0,0.0,18.298462,13.029205,20.801636,20.480194,21.259827,20.839966,18.29831,18.298218,18.298218,18.298187,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.007458172,9.54197e-21,0.0,52.279057,250.00052,23.834383,96.0,0.07711678,36.631863,252.76695,210.90373,0.0,52.279057,0.113756515,0.0,49.50718,8.330017
42057,21963420.0,0.0,18.298492,13.02121,20.80014,20.477997,21.258911,20.838928,18.29837,18.298279,18.298279,18.298248,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0069736717,9.54197e-21,0.0,52.279007,250.0005,23.81833,96.0,0.077170126,36.65434,252.76689,210.90372,0.0,52.279007,0.1137565,0.0,49.507133,8.330017
42058,21963480.0,0.0,18.298584,13.013672,20.798645,20.4758,21.258026,20.837921,18.298431,18.29834,18.29834,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00753285,9.54197e-21,0.0,52.27896,250.00049,23.802876,96.0,0.077221446,36.675976,252.76685,210.9037,0.0,52.27896,0.11375649,0.0,49.507088,8.330017
42059,21963540.0,0.0,18.298676,13.006592,20.79718,20.473633,21.257141,20.836884,18.298492,18.2984,18.2984,18.29837,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.008552448,9.54197e-21,0.0,52.27892,250.00047,23.788086,96.0,0.07727053,36.69668,252.76678,210.90369,0.0,52.27892,0.11375648,0.0,49.507042,8.330017
42060,21963600.0,0.0,18.298737,13.0,20.795685,20.471466,21.256256,20.835876,18.298553,18.298462,18.298462,18.298431,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.008879905,9.54197e-21,0.0,52.27887,250.00046,23.77398,96.0,0.07731733,36.716427,252.76674,210.90366,0.0,52.27887,0.113756455,0.0,49.507,8.330017
42061,21963660.0,0.0,12.994141,12.993713,20.792175,20.466461,21.253296,20.832886,12.874084,16.779755,16.779755,16.964966,0.0,0.0320862,0.0320862,0.049588222,250.0,11.700012,0.0,0.0,0.0,414.04285,2.4526544e-05,0.0,52.282852,249.66125,50.0,96.0,3.7484926e-07,2.0708295e-07,252.84102,210.7343,0.0,52.282852,0.11376085,0.0,49.51103,8.330017
42062,21963720.0,0.0,12.987946,12.987549,20.780396,20.451263,21.243103,20.82306,12.006378,14.759644,14.759644,15.074707,0.0,0.032088563,0.032088563,0.049592398,250.0,11.700012,0.0,0.0,0.0,373.78833,2.2177313e-05,0.0,52.280296,249.7572,50.0,96.0,3.7490767e-07,1.4725757e-07,252.86287,210.78798,0.0,52.280296,0.11376969,0.0,49.508408,8.330017
42063,21963780.0,0.0,12.981842,12.981476,20.76175,20.427765,21.227295,20.807953,11.729218,13.430206,13.430206,13.750183,0.0,0.03208954,0.03208954,0.049594097,250.0,11.700012,0.0,0.0,0.0,358.94064,2.0579546e-05,0.0,52.27785,249.8289,50.0,96.0,3.7493157e-07,7.016435e-10,252.87823,210.82639,0.0,52.27785,0.1137733,0.0,49.505928,8.330017
42064,21963840.0,0.0,12.975861,12.975494,20.73877,20.398895,21.208069,20.789612,11.666016,12.638794,12.638794,12.907196,0.0,0.032089528,0.032089528,0.04959403,250.0,11.700012,0.0,0.0,0.0,349.95355,1.9744795e-05,0.0,52.275543,249.88205,50.0,96.0,3.7493095e-07,-1.8721915e-14,252.8887,210.85324,0.0,52.275543,0.11377318,0.0,49.503605,8.330017
42065,21963900.0,0.0,12.969971,12.9696045,20.713196,20.36673,21.18692,20.76944,11.664673,12.195618,12.195618,12.398468,0.0,0.032089036,0.032089036,0.049593113,250.0,11.700012,0.0,0.0,0.0,343.6736,1.9310577e-05,0.0,52.27355,249.92049,50.0,96.0,3.7491844e-07,1.6517912e-15,252.89568,210.87161,0.0,52.27355,0.11377125,0.0,49.501606,8.330017
42066,21963960.0,0.0,12.964203,12.963837,20.68686,20.333618,21.165222,20.748749,11.673889,11.956482,11.956482,12.100159,0.0,0.032088365,0.032088365,0.049591888,250.0,11.700012,0.0,0.0,0.0,339.32947,1.9064197e-05,0.0,52.27192,249.94765,50.0,96.0,3.7490153e-07,4.218962e-18,252.9002,210.8839,0.0,52.27192,0.11376866,0.0,49.49998,8.330017
42067,21964020.0,0.0,12.958496,12.95813,20.65979,20.2995,21.143036,20.7276,11.681549,11.82959,11.82959,11.927032,0.0,0.032087676,0.032087676,0.049590643,250.0,11.700012,0.0,0.0,0.0,336.17395,1.8898325e-05,0.0,52.270645,249.96645,50.0,96.0,3.7488428e-07,4.9041154e-20,252.90306,210.89192,0.0,52.270645,0.11376603,0.0,49.498714,8.330017
42068,21964080.0,0.0,12.95285,12.952515,20.632355,20.264893,21.120605,20.706207,11.686768,11.7621765,11.7621765,11.826172,0.0,0.032087054,0.032087054,0.04958953,250.0,11.700012,0.0,0.0,0.0,333.7706,1.8776638e-05,0.0,52.269672,249.97925,50.0,96.0,3.7486876e-07,-1.020638e-21,252.90482,210.89705,0.0,52.269672,0.11376367,0.0,49.49775,8.330017
42069,21964140.0,0.0,12.947327,12.94696,20.604767,20.230072,21.098083,20.684723,11.690155,11.727966,11.727966,11.768951,0.0,0.03208653,0.03208653,0.049588595,250.0,11.700012,0.0,0.0,0.0,331.87018,1.8683162e-05,0.0,52.26895,249.98769,50.0,96.0,3.7485566e-07,1.2687855e-23,252.90584,210.90018,0.0,52.26895,0.11376167,0.0,49.49704,8.330017
42070,21964200.0,0.0,12.941864,12.941528,20.577148,20.19519,21.075562,20.663239,11.692322,11.711243,11.711243,11.73703,0.0,0.032086104,0.032086104,0.049587846,250.0,11.700012,0.0,0.0,0.0,330.30307,1.860795e-05,0.0,52.268433,249.99307,50.0,96.0,3.7484514e-07,-7.6286147e-26,252.90637,210.902,0.0,52.268433,0.11376007,0.0,49.496536,8.330017
42071,21964260.0,0.0,12.936493,12.936127,20.550873,20.162231,21.054138,20.642792,11.693726,11.702942,11.702942,11.718994,0.0,0.03208578,0.03208578,0.049587272,250.0,11.700012,0.0,0.0,0.0,328.95383,1.8544535e-05,0.0,52.26807,249.99641,50.0,96.0,3.7483707e-07,3.5211337e-28,252.90663,210.90298,0.0,52.26807,0.11375884,0.0,49.49618,8.330017
42072,21964320.0,0.0,12.931183,12.930847,20.52475,20.129364,21.032745,20.622345,11.694702,11.698761,11.698761,11.708435,0.0,0.032085534,0.032085534,0.049586836,250.0,11.700012,0.0,0.0,0.0,327.7513,1.8489e-05,0.0,52.267815,249.99849,50.0,96.0,3.7483096e-07,-2.0388494e-28,252.90674,210.90349,0.0,52.267815,0.11375791,0.0,49.49593,8.330017
42073,21964380.0,0.0,12.925934,12.925598,20.498718,20.096619,21.011414,20.60199,11.695374,11.697052,11.697052,11.702942,0.0,0.032085355,0.032085355,0.049586523,250.0,11.700012,0.0,0.0,0.0,326.66483,1.8439663e-05,0.0,52.267647,249.9996,50.0,96.0,3.7482656e-07,8.906489e-31,252.90674,210.90367,0.0,52.267647,0.11375724,0.0,49.49577,8.330017
42074,21964440.0,0.0,12.920746,12.920441,20.47284,20.064056,20.990387,20.581879,11.695831,12.303284,12.303284,11.69986,0.0,0.03208523,0.03208523,0.0495863,250.0,11.700012,0.0,0.0,0.0,325.65887,1.8394569e-05,29.208004,52.267532,250.00021,50.0,96.0,3.748234e-07,9.1639336e-33,252.90671,210.9037,29.208004,52.267532,0.11375675,0.0,49.49566,8.330017
42075,21964500.0,0.0,12.915649,12.915314,20.450317,20.035126,20.972748,20.565002,11.6961975,12.479095,12.479095,12.870605,0.0,0.032085136,0.032085136,0.049586147,250.0,11.700012,0.0,0.0,0.0,324.71967,1.8352972e-05,0.0,52.267464,250.00046,50.0,96.0,3.748212e-07,-7.9173e-41,252.90665,210.90364,0.0,52.267464,0.113756426,3.568511,49.495594,8.330017
42076,21964560.0,0.0,12.9105835,12.910278,20.429688,20.010773,20.954681,20.547699,11.696472,12.12439,12.12439,12.819366,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,323.83316,1.8314107e-05,0.0,52.26742,250.00053,50.0,96.0,3.7481973e-07,2.8e-43,252.90659,210.90355,0.0,52.26742,0.1137562,4.3462963,49.495552,8.330017
42077,21964620.0,0.0,12.905609,12.905273,20.408691,19.98648,20.935791,20.529602,11.696686,11.930786,11.930786,12.806519,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,322.99164,1.827756e-05,0.0,52.26739,250.00052,50.0,96.0,3.7481874e-07,0.0,252.90654,210.90346,0.0,52.26739,0.11375605,4.407733,49.495525,8.330017
42078,21964680.0,0.0,12.900665,12.90036,20.387482,19.96225,20.916504,20.511108,11.696899,11.824921,11.824921,12.802155,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,322.18954,1.8243034e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481811e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375596,4.426028,49.495514,8.330017
42079,21964740.0,0.0,12.895782,12.895447,20.36621,19.93814,20.897003,20.492462,11.697052,11.766449,11.766449,12.80072,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,321.4225,1.8210301e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481772e-07,0.0,252.90645,210.90329,0.0,52.26737,0.1137559,4.4296103,49.495506,8.330017
42080,21964800.0,0.0,12.89093,12.890625,20.34494,19.914154,20.87741,20.473694,11.697205,11.734192,11.734192,12.800201,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,320.68723,1.8179191e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4316664,49.495502,8.330017
42081,21964860.0,0.0,12.886139,12.885834,20.324799,19.891724,20.858826,20.455872,11.697357,11.717316,11.717316,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.98105,1.8149569e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4316387,49.495502,8.330017
42082,21964920.0,0.0,12.881378,12.881073,20.30484,19.869446,20.84024,20.43808,11.697479,11.708221,11.708221,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.30136,1.8121298e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4313154,49.495502,8.330017
42083,21964980.0,0.0,12.876678,12.876373,20.284912,19.84726,20.821716,20.420288,11.697601,11.703003,11.703003,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.6455,1.809424e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4309235,49.495502,8.330017
42084,21965040.0,0.0,12.871979,12.871674,20.265076,19.825195,20.803253,20.402588,11.697693,11.700226,11.700226,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,318.01166,1.8068311e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.430525,49.495506,8.330017
42085,21965100.0,0.0,12.86734,12.867035,20.246033,19.803253,20.786316,20.386322,11.697784,12.8967285,12.8967285,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,317.3984,1.8043442e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.430143,49.495506,8.330017
42086,21965160.0,0.0,12.862701,12.862427,20.229034,19.782593,20.771881,20.372437,11.697876,12.35733,12.35733,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.80283,1.8019484e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4298015,49.49551,8.330017
42087,21965220.0,0.0,12.858124,12.857819,20.211365,19.762054,20.756134,20.35727,11.697937,12.058746,12.058746,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,316.22314,1.7996339e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4294972,49.49551,8.330017
42088,21965280.0,0.0,12.853546,12.8532715,20.19339,19.741608,20.739685,20.341492,11.698029,11.893829,11.893829,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,315.65732,1.7973909e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429227,49.49551,8.330017
42089,21965340.0,0.0,12.848999,12.848694,20.175262,19.721283,20.7229,20.325378,11.698059,11.801056,11.801056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.10336,1.7952092e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4289913,49.49551,8.330017
42090,21965400.0,0.0,12.844452,12.844177,20.157074,19.70105,20.705933,20.309082,11.69812,11.751709,11.751709,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.5595,1.7930804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287896,49.49551,8.330017
42091,21965460.0,0.0,12.839935,12.839661,20.13971,19.682007,20.689667,20.293457,11.698151,11.727234,11.727234,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.02396,1.7909953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428621,49.49551,8.330017
42092,21965520.0,0.0,12.835419,12.835144,20.122437,19.663025,20.67337,20.277863,11.698212,11.713715,11.713715,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.4945,1.7889426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4284883,49.49551,8.330017
42093,21965580.0,0.0,12.830933,12.830627,20.105225,19.644165,20.657135,20.262238,11.698212,11.706543,11.706543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.96936,1.7869126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283905,49.49551,8.330017
42094,21965640.0,0.0,12.826416,12.826141,20.088074,19.625397,20.64093,20.246674,11.698242,11.702759,11.702759,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.4466,1.7848964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428326,49.495514,8.330017
42095,21965700.0,0.0,12.82193,12.821625,20.071014,19.60672,20.624756,20.23117,11.698242,11.700562,11.700562,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.92392,1.7828816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428297,49.495514,8.330017
42096,21965760.0,0.0,12.817413,12.817139,20.05606,19.58908,20.611938,20.218811,11.698242,12.71875,12.71875,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.40018,1.7808628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283013,49.495514,8.330017
42097,21965820.0,0.0,12.812897,12.812622,20.041382,19.571533,20.599152,20.206543,11.698242,12.255096,12.255096,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.8729,1.7788272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283414,49.495514,8.330017
42098,21965880.0,0.0,12.80838,12.808105,20.026093,19.554077,20.585236,20.193146,11.698212,12.010803,12.010803,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.33984,1.7767625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428418,49.495514,8.330017
42099,21965940.0,0.0,12.803864,12.803558,20.01056,19.536713,20.5708,20.17929,11.698181,11.869202,11.869202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.79987,1.7746639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285245,49.495514,8.330017
42100,21966000.0,0.0,12.799316,12.799011,19.994873,19.51944,20.55603,20.1651,11.698151,11.791016,11.791016,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.25082,1.7725204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428666,49.495514,8.330017
42101,21966060.0,0.0,12.794739,12.794464,19.979797,19.503082,20.541748,20.151428,11.69812,11.748566,11.748566,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.69058,1.7703205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428845,49.495514,8.330017
42102,21966120.0,0.0,12.790161,12.789856,19.964813,19.486816,20.527435,20.137695,11.698059,11.725067,11.725067,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.11722,1.7680537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290586,49.495514,8.330017
42103,21966180.0,0.0,12.785553,12.785248,19.94983,19.470642,20.513092,20.123932,11.697998,11.7127075,11.7127075,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.529,1.7657117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429307,49.495514,8.330017
42104,21966240.0,0.0,12.780914,12.780609,19.934875,19.454529,20.498749,20.110199,11.697937,11.705688,11.705688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.92365,1.7632827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4295897,49.495514,8.330017
42105,21966300.0,0.0,12.776245,12.77594,19.920013,19.438507,20.484467,20.096497,11.697845,11.701691,11.701691,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.29938,1.7607565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429907,49.495514,8.330017
42106,21966360.0,0.0,12.771545,12.77124,19.905792,19.42331,20.470825,20.083435,11.697754,11.699921,11.699921,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.65497,1.758128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430258,49.495514,8.330017
