,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42107,21966420.0,0.0,12.766785,12.76651,19.893433,19.408142,20.460602,20.073639,11.697662,12.558044,12.558044,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.98788,1.7553833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306464,49.495514,8.330017
42108,21966480.0,0.0,12.762024,12.761719,19.880615,19.393097,20.449188,20.062683,11.69754,12.166809,12.166809,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.2962,1.752512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310713,49.495514,8.330017
42109,21966540.0,0.0,12.757202,12.756897,19.86728,19.378113,20.436829,20.050812,11.697449,11.952789,11.952789,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.57803,1.7495044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431531,49.495514,8.330017
42110,21966600.0,0.0,12.752319,12.752014,19.853699,19.36322,20.42398,20.038513,11.697327,11.833832,11.833832,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.83145,1.74635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4320254,49.495514,8.330017
42111,21966660.0,0.0,12.747406,12.747101,19.840546,19.34909,20.411346,20.026459,11.697174,11.771393,11.771393,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.05472,1.7430399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4325547,49.495514,8.330017
42112,21966720.0,0.0,12.742432,12.742126,19.827393,19.335052,20.39859,20.014313,11.697052,11.737427,11.737427,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.24582,1.7395632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331203,49.495514,8.330017
42113,21966780.0,0.0,12.737396,12.737091,19.81424,19.321075,20.385803,20.002106,11.696899,11.718597,11.718597,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.4028,1.7359096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433721,49.495514,8.330017
42114,21966840.0,0.0,12.7323,12.731995,19.801147,19.30716,20.373016,19.989899,11.696747,11.708527,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.5239,1.732069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4343576,49.495514,8.330017
42115,21966900.0,0.0,12.727173,12.726837,19.788055,19.293335,20.36023,19.977722,11.696564,11.7030945,11.7030945,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.6072,1.7280317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43503,49.495514,8.330017
42116,21966960.0,0.0,12.721954,12.721619,19.775543,19.280151,20.347961,19.966064,11.696381,11.700073,11.700073,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.6508,1.7237868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435739,49.495514,8.330017
42117,21967020.0,0.0,12.716644,12.716309,19.763397,19.267029,20.336578,19.95523,11.6961975,12.921143,12.921143,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.65253,1.7193224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4364834,49.495514,8.330017
42118,21967080.0,0.0,12.711304,12.710968,19.752869,19.253998,20.327667,19.946716,11.696014,12.412445,12.412445,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.61105,1.7146322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437264,49.495514,8.330017
42119,21967140.0,0.0,12.705872,12.705536,19.741516,19.240997,20.317291,19.93686,11.695801,12.087158,12.087158,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.52414,1.7097027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380827,49.495514,8.330017
42120,21967200.0,0.0,12.700348,12.700012,19.729767,19.228088,20.306152,19.926239,11.695587,11.908173,11.908173,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.3899,1.7045237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4389377,49.495514,8.330017
42121,21967260.0,0.0,12.694733,12.694397,19.729187,19.243774,20.294983,19.91565,11.695374,11.811798,11.811798,22.020294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.206,1.699085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42122,21967320.0,0.0,12.689026,12.68866,19.74649,19.299652,20.2836,19.904877,11.695129,11.758972,11.758972,27.961395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.97052,1.6933773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
42123,21967380.0,0.0,12.6831665,12.6828,19.77246,19.374084,20.272125,19.894012,11.694916,11.72998,11.72998,29.46399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.68338,1.687396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,70.72652,49.495514,8.330017
42124,21967440.0,0.0,12.677216,12.676849,19.79837,19.447723,20.26065,19.883087,11.694672,11.713989,11.713989,28.5914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.34506,1.6811422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,53.566235,49.495514,8.330017
42125,21967500.0,0.0,12.671173,12.670776,19.820251,19.511627,20.249146,19.872192,11.6944275,11.70517,11.70517,26.191925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.9566,1.6746186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,33.878128,49.495514,8.330017
42126,21967560.0,0.0,12.665009,12.664612,19.833954,19.555786,20.238037,19.861725,11.694214,11.700226,11.700226,22.862762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.5192,1.6678307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.981754,49.495514,8.330017
42127,21967620.0,0.0,12.658722,12.658325,19.839203,19.580597,20.22699,19.851257,11.69397,11.697418,11.697418,19.126892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.03427,1.6607843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42128,21967680.0,0.0,12.652374,12.651978,19.83728,19.586761,20.218018,19.842804,11.693756,12.808105,12.808105,16.098572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.50333,1.6534857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42129,21967740.0,0.0,12.645935,12.645538,19.830444,19.58075,20.209778,19.835022,11.6935425,12.299957,12.299957,14.299072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.928,1.6459424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42130,21967800.0,0.0,12.639404,12.639008,19.819641,19.567505,20.200317,19.82608,11.693329,12.025848,12.025848,13.23822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.3097,1.6381602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42131,21967860.0,0.0,12.6328125,12.632385,19.806091,19.5484,20.190521,19.816833,11.693115,11.874817,11.874817,12.606598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.6505,1.6301497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42132,21967920.0,0.0,12.626099,12.625702,19.791199,19.526886,20.18039,19.807312,11.692932,11.791779,11.791779,12.231384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.9519,1.6219163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42133,21967980.0,0.0,12.619354,12.618927,19.775604,19.503967,20.170105,19.797577,11.6927185,11.7465515,11.7465515,12.010071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.2155,1.6134674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42134,21968040.0,0.0,12.612518,12.612091,19.759613,19.480316,20.159698,19.78778,11.692535,11.721466,11.721466,11.877869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.44305,1.6048114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42135,21968100.0,0.0,12.605652,12.605225,19.743408,19.456207,20.149292,19.777985,11.692352,11.708008,11.708008,11.800842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.63617,1.5959551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42136,21968160.0,0.0,12.598694,12.598267,19.72763,19.43274,20.139221,19.768494,11.6922,11.700897,11.700897,11.756592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.7964,1.5869056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42137,21968220.0,0.0,12.591705,12.591248,19.711884,19.40924,20.12918,19.759033,11.692017,11.69693,11.69693,11.730316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.92563,1.577672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
42138,21968280.0,0.0,12.584656,12.584198,19.698273,19.391876,20.11914,19.749603,11.691864,11.694672,11.694672,15.66983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.0257,1.5682625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.123184,49.495514,8.330017
42139,21968340.0,0.0,12.577545,12.577118,19.694336,19.39206,20.112183,19.743042,11.691711,12.630005,12.630005,16.43457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.09808,1.5586844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.952534,49.495514,8.330017
42140,21968400.0,0.0,12.570404,12.569977,19.692017,19.396484,20.104553,19.73584,11.691589,12.2048645,12.2048645,17.34842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14453,1.5489453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.867744,49.495514,8.330017
42141,21968460.0,0.0,12.563232,12.562775,19.691528,19.406128,20.09616,19.727966,11.691437,11.971436,11.971436,18.133759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.1667,1.5390533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.8844,49.495514,8.330017
42142,21968520.0,0.0,12.55603,12.5555725,19.69223,19.419037,20.08725,19.719574,11.691315,11.844116,11.844116,18.61203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.1663,1.5290161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.016562,49.495514,8.330017
42143,21968580.0,0.0,12.548798,12.54834,19.69339,19.43335,20.078033,19.710907,11.691193,11.774811,11.774811,18.730652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.14494,1.5188417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.64084,49.495514,8.330017
42144,21968640.0,0.0,12.541534,12.541077,19.694336,19.447205,20.068665,19.702087,11.691071,11.737183,11.737183,18.507568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.10435,1.5085383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.284578,49.495514,8.330017
42145,21968700.0,0.0,12.534241,12.533783,19.694366,19.458893,20.059235,19.693207,11.690979,11.716064,11.716064,18.012299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.04625,1.4981141e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.525547,49.495514,8.330017
42146,21968760.0,0.0,12.526947,12.526489,19.69278,19.466522,20.05008,19.6846,11.690857,11.70459,11.70459,17.363098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.97226,1.487577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.271204,49.495514,8.330017
42147,21968820.0,0.0,12.519623,12.519196,19.689575,19.470459,20.040894,19.675995,11.690765,11.698181,11.698181,16.662537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.88412,1.4769356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.398945,49.495514,8.330017
42148,21968880.0,0.0,12.512329,12.511871,19.684753,19.470703,20.031769,19.667389,11.690674,11.694794,11.694794,15.988342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.78334,1.4661971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.34008,49.495514,8.330017
42149,21968940.0,0.0,12.505005,12.504547,19.678589,19.467712,20.022919,19.659058,11.690613,12.434296,12.434296,15.428925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.67175,1.4553708e-05,23.074078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,23.074078,52.267372,0.11375582,11.257837,49.495514,8.330017
42150,21969000.0,0.0,12.497681,12.497223,19.673187,19.462189,20.017334,19.65384,11.690521,12.468475,12.468475,15.033997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.5509,1.4444643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.16114,49.495514,8.330017
42151,21969060.0,0.0,12.490356,12.489929,19.666351,19.454895,20.010468,19.64743,11.69046,12.114807,12.114807,14.843384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.42255,1.4334866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.082921,49.495514,8.330017
42152,21969120.0,0.0,12.483063,12.482605,19.658783,19.447235,20.002747,19.640198,11.690399,11.922302,11.922302,14.853363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,236.28833,1.422446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.613968,49.495514,8.330017
42153,21969180.0,0.0,12.475769,12.475342,19.651215,19.440186,19.994537,19.632538,11.690338,11.818054,11.818054,15.036285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.14989,1.411351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.541002,49.495514,8.330017
42154,21969240.0,0.0,12.468506,12.468079,19.644135,19.4346,19.986115,19.624634,11.690308,11.759674,11.759674,15.346069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.00896,1.4002105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.565372,49.495514,8.330017
42155,21969300.0,0.0,12.461273,12.460815,19.637817,19.430908,19.97757,19.616638,11.690277,11.727386,11.727386,15.726501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.86717,1.3890333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.423178,49.495514,8.330017
42156,21969360.0,0.0,12.454041,12.453613,19.63263,19.429565,19.969177,19.608856,11.690247,11.710419,11.710419,16.118988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.72607,1.3778271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.793636,49.495514,8.330017
42157,21969420.0,0.0,12.446869,12.446411,19.628296,19.430237,19.960815,19.601074,11.690216,11.701202,11.701202,16.471893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.5874,1.3666014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.725574,49.495514,8.330017
42158,21969480.0,0.0,12.439728,12.43927,19.624695,19.432556,19.952423,19.593262,11.690216,11.696136,11.696136,16.747955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.45282,1.3553652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.095938,49.495514,8.330017
42159,21969540.0,0.0,12.432617,12.432159,19.621613,19.435974,19.944061,19.58548,11.690216,11.693359,11.693359,16.923462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.32407,1.3441279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.94995,49.495514,8.330017
42160,21969600.0,0.0,12.425537,12.42511,19.619568,19.440063,19.937286,19.579224,11.690216,12.888458,12.888458,16.989838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.20248,1.3328968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.347445,49.495514,8.330017
42161,21969660.0,0.0,12.418518,12.418091,19.618652,19.444092,19.93222,19.574585,11.690216,12.348297,12.348297,16.954132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.08997,1.3216822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.46422,49.495514,8.330017
42162,21969720.0,0.0,12.41156,12.411133,19.61679,19.447662,19.925812,19.568665,11.690247,12.050293,12.050293,16.833038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.98811,1.3104933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.405777,49.495514,8.330017
42163,21969780.0,0.0,12.404663,12.404236,19.614136,19.450348,19.91867,19.562073,11.690247,11.885712,11.885712,16.653107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.89864,1.2993397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.339935,49.495514,8.330017
42164,21969840.0,0.0,12.397827,12.3974,19.610779,19.451965,19.911133,19.555115,11.690308,11.7948,11.7948,16.444733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.82315,1.2882307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.399593,49.495514,8.330017
42165,21969900.0,0.0,12.391052,12.390625,19.606842,19.452484,19.903412,19.547974,11.690338,11.7464905,11.7464905,16.235321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.76323,1.277175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.675457,49.495514,8.330017
42166,21969960.0,0.0,12.384338,12.383942,19.602417,19.451752,19.895752,19.540924,11.690399,11.720825,11.720825,16.055664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.72049,1.2661821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.32425,49.495514,8.330017
42167,21970020.0,0.0,12.377716,12.377319,19.597595,19.450226,19.888062,19.533875,11.69046,11.706696,11.706696,15.925201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.6967,1.2552624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.22729,49.495514,8.330017
42168,21970080.0,0.0,12.371155,12.370758,19.59256,19.448181,19.880371,19.526764,11.690521,11.699219,11.699219,15.851654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.69336,1.2444246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.409534,49.495514,8.330017
42169,21970140.0,0.0,12.364716,12.364288,19.587402,19.445923,19.87268,19.519684,11.690582,11.695251,11.695251,15.837463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.71216,1.2336788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.808874,49.495514,8.330017
42170,21970200.0,0.0,12.358337,12.357941,19.582306,19.443817,19.86502,19.512634,11.690674,11.692993,11.692993,15.87439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.75502,1.2230367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.332277,49.495514,8.330017
42171,21970260.0,0.0,12.352051,12.351654,19.578827,19.442047,19.860199,19.50827,11.690765,12.70816,12.70816,15.953918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.82303,1.2125046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.898268,49.495514,8.330017
42172,21970320.0,0.0,12.345856,12.345459,19.575714,19.440826,19.855316,19.503906,11.690857,12.24588,12.24588,16.058838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.91805,1.2020935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.45367,49.495514,8.330017
42173,21970380.0,0.0,12.339752,12.339386,19.572205,19.440216,19.849274,19.498383,11.690979,12.002106,12.002106,16.173004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.04309,1.1918246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.909924,49.495514,8.330017
42174,21970440.0,0.0,12.333771,12.333405,19.568634,19.440186,19.842682,19.49237,11.691101,11.861145,11.861145,16.280365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.19727,1.1816874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.235943,49.495514,8.330017
42175,21970500.0,0.0,12.327911,12.327545,19.565094,19.440674,19.835754,19.486023,11.691223,11.783447,11.783447,16.370178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,189.38295,1.1716982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.409864,49.495514,8.330017
42176,21970560.0,0.0,12.322144,12.321777,19.561768,19.44165,19.828796,19.479706,11.691376,11.741333,11.741333,16.430267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.60234,1.1618732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.372839,49.495514,8.330017
42177,21970620.0,0.0,12.316498,12.316162,19.558502,19.44284,19.821747,19.473267,11.691498,11.718109,11.718109,16.457245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,185.85715,1.152222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.224045,49.495514,8.330017
42178,21970680.0,0.0,12.310974,12.310638,19.555206,19.444092,19.814697,19.466827,11.691681,11.706085,11.706085,16.452454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.14879,1.1427532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.966309,49.495514,8.330017
42179,21970740.0,0.0,12.305603,12.305267,19.55188,19.44519,19.807617,19.460388,11.6918335,11.699341,11.699341,16.421356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,182.47923,1.1334791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.655643,49.495514,8.330017
42180,21970800.0,0.0,12.300354,12.300018,19.548462,19.446045,19.800537,19.453918,11.692017,11.695648,11.695648,16.371613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,180.85112,1.1244125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.336157,49.495514,8.330017
42181,21970860.0,2.0,12.295288,12.295105,19.595642,19.473114,19.832306,19.483582,11.84314,25.479645,24.688751,23.376282,0.0,0.07437132,0.076619044,0.069416486,250.0,11.700012,0.0,0.0,0.0,224.19202,1.34796965e-05,100.0,82.104256,116.06033,50.0,96.0,1.4043501e-06,0.0,272.3789,182.97964,100.0,82.904976,0.22034237,100.0,66.41293,8.330017
42182,21970920.0,2.0,12.290955,12.2907715,19.66925,19.53772,19.91211,19.557709,11.882599,26.448914,26.151154,25.903748,0.0,0.087588325,0.08854647,0.08252719,250.0,11.700012,0.0,0.0,0.0,257.16165,1.591024e-05,100.0,90.24656,102.10888,50.0,96.0,1.9362426e-06,0.0,297.69388,187.98596,100.0,90.571655,0.25868878,100.0,73.32555,8.330017
42183,21970980.0,2.0,12.28717,12.287018,19.748688,19.617035,19.99347,19.635712,11.877991,25.301178,25.175476,25.887665,0.0,0.09691607,0.09738067,0.09273298,250.0,11.700012,0.0,0.0,0.0,289.0603,1.793229e-05,100.0,94.0535,104.96112,50.0,96.0,2.3842297e-06,0.0,327.6073,200.90736,100.0,94.20428,0.28704557,100.0,76.75794,8.330017
42184,21971040.0,0.0,12.283936,12.283813,19.822449,19.695984,20.066406,19.706848,11.868317,24.22583,24.174225,25.00061,0.0,0.103808016,0.10404321,0.10144432,250.0,11.700012,0.0,0.0,0.0,318.94278,1.980857e-05,100.0,94.79447,117.12809,50.0,96.0,2.7690924e-06,0.0,364.1444,219.06929,100.0,94.86658,0.3093276,100.0,77.88064,8.330017
42185,21971100.0,0.0,12.2812805,12.281158,19.888885,19.767975,20.131256,19.770905,11.856018,23.506317,23.484344,24.044586,0.0,0.108520284,0.108639516,0.10807725,250.0,11.700012,0.0,0.0,0.0,346.2374,2.1528496e-05,100.0,93.32963,136.87923,50.0,96.0,3.0626295e-06,0.0,403.90753,241.38191,100.0,93.36385,0.32528394,100.0,77.18326,8.330017
42186,21971160.0,0.0,12.279144,12.279022,19.945648,19.828522,20.186554,19.826355,11.840942,23.092316,23.082703,23.332733,0.0,0.111073636,0.11113195,0.11216446,250.0,11.700012,0.0,0.0,0.0,370.38107,2.3059642e-05,100.0,90.6719,162.55135,50.0,96.0,3.2377263e-06,0.0,439.02982,266.12927,100.0,90.68764,0.33442336,100.0,75.36132,8.330017
42187,21971220.0,0.0,12.277527,12.277405,19.998077,19.88269,20.23822,19.878448,11.82312,22.912506,22.908081,22.916779,0.0,0.11171862,0.11174672,0.113692254,250.0,11.700012,0.0,0.0,0.0,390.91013,2.437033e-05,100.0,87.755875,190.7643,50.0,96.0,3.2925802e-06,0.0,463.25754,290.22714,100.0,87.76312,0.33721355,100.0,73.13365,8.330017
42188,21971280.0,0.0,12.276428,12.276337,20.048218,19.932953,20.288055,19.928894,11.803619,22.893738,22.891663,22.752838,0.0,0.11109723,0.11111064,0.11329251,250.0,11.700012,0.0,0.0,0.0,407.6969,2.5446427e-05,100.0,85.24584,216.49428,50.0,96.0,3.2605762e-06,0.0,475.48837,309.96634,100.0,85.24921,0.33554652,100.0,71.07648,8.330017
42189,21971340.0,0.0,12.275818,12.275726,20.097565,19.981537,20.337433,19.97882,11.784485,22.960632,22.959656,22.75467,0.0,0.10995171,0.10995791,0.11193321,250.0,11.700012,0.0,0.0,0.0,421.08847,2.6304542e-05,100.0,83.40234,236.01642,50.0,96.0,3.189997e-06,0.0,478.897,323.4233,100.0,83.403885,0.3318798,100.0,69.47698,8.330017
42190,21971400.0,0.0,12.275726,12.275665,20.14685,20.029633,20.386871,20.028778,11.767426,23.059692,23.059204,22.847809,0.0,0.10877176,0.10877465,0.11033142,250.0,11.700012,0.0,0.0,0.0,431.64322,2.6977687e-05,100.0,82.19397,248.42809,50.0,96.0,3.1140496e-06,0.0,477.0744,330.89963,100.0,82.19469,0.32789776,100.0,68.36647,8.330017
42191,21971460.0,0.0,12.276123,12.276062,20.194366,20.076263,20.434204,20.076782,11.753418,23.15445,23.154236,22.970459,0.0,0.1077962,0.10779756,0.10890917,250.0,11.700012,0.0,0.0,0.0,440.01987,2.7507815e-05,100.0,81.47949,254.9606,50.0,96.0,3.0501178e-06,0.0,473.04956,334.0345,100.0,81.47982,0.32451177,100.0,67.667435,8.330017
42192,21971520.0,0.0,12.276978,12.276947,20.242096,20.123352,20.48175,20.124939,11.742584,23.230164,23.230072,23.08725,0.0,0.107082434,0.107083045,0.10780967,250.0,11.700012,0.0,0.0,0.0,446.82437,2.7933855e-05,100.0,81.102806,257.54385,50.0,96.0,3.0026636e-06,0.0,468.6388,334.57498,100.0,81.10296,0.32197753,100.0,67.26695,8.330017
42193,21971580.0,0.0,12.27832,12.27829,20.289948,20.170837,20.529358,20.173126,11.734619,23.284119,23.284058,23.18393,0.0,0.106608905,0.10660919,0.10703804,250.0,11.700012,0.0,0.0,0.0,452.489,2.8283548e-05,100.0,80.95209,257.64862,50.0,96.0,2.970592e-06,0.0,464.63785,333.6747,100.0,80.952156,0.3202548,100.0,67.07639,8.330017
42194,21971640.0,0.0,12.280121,12.28009,20.337738,20.218536,20.576782,20.22113,11.728973,23.318787,23.318756,23.254944,0.0,0.10631813,0.106318265,0.10653779,250.0,11.700012,0.0,0.0,0.0,457.41733,2.8583156e-05,100.0,80.92538,256.62646,50.0,96.0,2.9504934e-06,0.0,461.45984,332.28113,100.0,80.92541,0.3191714,100.0,67.009674,8.330017
42195,21971700.0,0.0,12.282379,12.282349,20.385315,20.266266,20.623901,20.26886,11.725128,23.338593,23.338562,23.302582,0.0,0.10616053,0.10616059,0.10624472,250.0,11.700012,0.0,0.0,0.0,461.85907,2.8848619e-05,100.0,80.96677,255.1574,50.0,96.0,2.9392215e-06,0.0,459.12476,330.81927,100.0,80.966774,0.31856287,100.0,67.01639,8.330017
42196,21971760.0,0.0,12.285065,12.285065,20.430084,20.311615,20.667969,20.313507,11.722595,23.3479,23.3479,23.331085,0.0,0.10609135,0.10609139,0.10609706,250.0,11.700012,0.0,0.0,0.0,466.01123,2.909264e-05,100.0,81.03571,253.6895,50.0,96.0,2.9339221e-06,0.0,457.54596,329.54187,100.0,81.03572,0.31827706,100.0,67.058525,8.330017
42197,21971820.0,0.0,12.288208,12.288208,20.474396,20.356659,20.711578,20.357697,11.721008,23.351318,23.351318,23.346893,0.0,0.106069855,0.10606986,0.10603333,250.0,11.700012,0.0,0.0,0.0,470.03967,2.9325829e-05,100.0,81.10568,252.45169,50.0,96.0,2.9319435e-06,0.0,456.52887,328.54083,100.0,81.10568,0.31817088,100.0,67.10918,8.330017
42198,21971880.0,0.0,12.291748,12.291748,20.51825,20.401306,20.7547,20.401459,11.720154,23.35083,23.35083,23.353333,0.0,0.10607921,0.10607923,0.10602665,250.0,11.700012,0.0,0.0,0.0,474.01587,2.9552735e-05,100.0,81.16908,251.47934,50.0,96.0,2.9321611e-06,0.0,455.95224,327.80823,100.0,81.16909,0.31818345,100.0,67.15977,8.330017
42199,21971940.0,0.0,12.295715,12.295715,20.561646,20.445526,20.797333,20.444733,11.719818,23.348236,23.348236,23.353638,0.0,0.1061045,0.1061045,0.10605268,250.0,11.700012,0.0,0.0,0.0,478.0052,2.9777531e-05,100.0,81.220345,250.7843,50.0,96.0,2.9335724e-06,0.0,455.69724,327.32254,100.0,81.220345,0.31826055,100.0,67.203575,8.330017
42200,21972000.0,0.0,12.300079,12.30011,20.604523,20.489197,20.839478,20.487518,11.719818,23.345398,23.345398,23.351654,0.0,0.10613105,0.10613105,0.106086135,250.0,11.700012,0.0,0.0,0.0,482.08444,3.0005076e-05,100.0,81.25774,250.3191,50.0,96.0,2.935171e-06,0.0,455.60822,327.01715,100.0,81.25774,0.31834757,100.0,67.236885,8.330017
42201,21972060.0,0.0,12.30484,12.304871,20.644775,20.530426,20.878876,20.527527,11.720093,23.342682,23.342682,23.348297,0.0,0.10615612,0.10615612,0.1061216,250.0,11.700012,0.0,0.0,0.0,486.27588,3.0236786e-05,100.0,81.28244,250.04948,50.0,96.0,2.936752e-06,0.0,455.63834,326.8599,100.0,81.28244,0.31843343,100.0,67.260124,8.330017
42202,21972120.0,0.0,12.309998,12.310028,20.68454,20.571136,20.917816,20.567108,11.720581,23.340637,23.340637,23.345123,0.0,0.10617607,0.10617607,0.10615159,250.0,11.700012,0.0,0.0,0.0,490.61874,3.047511e-05,100.0,81.29743,249.90947,50.0,96.0,2.9380446e-06,0.0,455.7129,326.79248,100.0,81.29743,0.31850356,100.0,67.27502,8.330017
42203,21972180.0,0.0,12.315521,12.315552,20.723816,20.61139,20.956299,20.606262,11.721191,23.339294,23.339294,23.34256,0.0,0.10619085,0.10619085,0.106174745,250.0,11.700012,0.0,0.0,0.0,495.14084,3.0721792e-05,100.0,81.30594,249.84703,50.0,96.0,2.9390192e-06,0.0,455.79587,326.77448,100.0,81.30594,0.3185564,100.0,67.284035,8.330017
42204,21972240.0,0.0,12.321411,12.321472,20.762665,20.651154,20.994324,20.644958,11.721924,23.338531,23.338531,23.340729,0.0,0.106201656,0.106201656,0.10619218,250.0,11.700012,0.0,0.0,0.0,499.86804,3.0978474e-05,100.0,81.31083,249.82253,50.0,96.0,2.9397413e-06,0.0,455.87085,326.77768,100.0,81.31083,0.31859553,100.0,67.289604,8.330017
42205,21972300.0,0.0,12.327667,12.327728,20.801086,20.69046,21.031921,20.683258,11.722778,23.33844,23.33844,23.33966,0.0,0.106207825,0.106207825,0.10620311,250.0,11.700012,0.0,0.0,0.0,504.7906,3.1244468e-05,100.0,81.31102,249.84967,50.0,96.0,2.9401722e-06,0.0,455.9415,326.8114,100.0,81.31102,0.3186188,100.0,67.29079,8.330017
42206,21972360.0,0.0,12.334259,12.33432,20.837433,20.727814,21.067383,20.71933,11.723724,23.338806,23.338806,23.339294,0.0,0.10621112,0.10621112,0.10620941,250.0,11.700012,0.0,0.0,0.0,509.93668,3.152157e-05,100.0,81.30985,249.88446,50.0,96.0,2.9404112e-06,0.0,455.99295,326.84512,100.0,81.30985,0.31863174,100.0,67.29043,8.330017
42207,21972420.0,0.0,12.341217,12.341278,20.873352,20.76477,21.102478,20.755066,11.724731,23.339478,23.339478,23.339478,0.0,0.10621267,0.10621267,0.106212765,250.0,11.700012,0.0,0.0,0.0,515.3196,3.181057e-05,100.0,81.30825,249.91743,50.0,96.0,2.9405303e-06,0.0,456.02832,326.87387,100.0,81.30825,0.31863818,100.0,67.289444,8.330017
42208,21972480.0,0.0,12.34848,12.348541,20.907715,20.80127,21.137238,20.790344,11.725342,23.398346,23.328674,23.331604,0.0,0.10482546,0.10648214,0.10653634,250.0,11.700012,0.0,0.0,0.0,520.73987,3.210601e-05,100.0,80.83772,251.67621,50.0,96.0,2.926127e-06,0.0,455.3161,327.77182,100.0,81.251755,0.317852,100.0,67.2528,8.330017
42209,21972540.0,0.0,12.356049,12.35614,20.939789,20.837189,21.173035,20.825043,11.722992,23.72644,23.291077,23.292694,0.0,0.10057946,0.106865525,0.10708943,250.0,11.700012,0.0,0.0,0.0,525.2942,3.2357195e-05,100.0,79.37165,257.18106,50.0,96.0,2.865772e-06,0.0,451.20016,330.07333,100.0,80.95505,0.3145477,100.0,67.03564,8.330017
42210,21972600.0,0.0,12.363953,12.364044,20.970154,20.872223,21.212128,20.858978,11.717255,24.38565,23.247253,23.237488,0.0,0.0936401,0.10723163,0.10763107,250.0,11.700012,0.0,0.0,0.0,528.3963,3.2523672e-05,100.0,76.99142,265.37717,50.0,96.0,2.7572019e-06,0.0,442.83643,332.75476,100.0,80.470116,0.3085215,100.0,66.65818,8.330017
42211,21972660.0,0.0,12.372162,12.372284,20.997406,20.90564,21.255188,20.890686,11.707672,25.511017,23.203857,23.177704,0.0,0.0836766,0.10753548,0.108105786,250.0,11.700012,0.0,0.0,0.0,529.2387,3.2559095e-05,100.0,73.549126,275.82605,50.0,96.0,2.5958811e-06,0.0,429.6392,335.07263,100.0,79.83319,0.2993448,100.0,66.1484,8.330017
42212,21972720.0,0.0,12.380646,12.380768,21.021606,20.93808,21.30542,20.921661,11.6935425,27.372345,23.16452,23.121216,0.0,0.07039523,0.10775235,0.108463794,250.0,11.700012,0.0,0.0,0.0,526.84247,3.240556e-05,100.0,68.76292,287.99796,50.0,96.0,2.3805105e-06,0.0,411.65988,336.1933,100.0,79.09046,0.28664297,100.0,65.54005,8.330017
42213,21972780.0,0.0,12.389404,12.389557,21.040527,20.969543,21.36322,20.951843,11.674194,30.460052,23.131866,23.07306,0.0,0.05382365,0.10782979,0.108633734,250.0,11.700012,0.0,0.0,0.0,520.3116,3.200252e-05,100.0,62.12548,300.993,50.0,96.0,2.1171702e-06,0.0,389.9556,335.16406,100.0,78.29624,0.27031255,100.0,64.875694,8.330017
42214,21972840.0,0.0,12.3984375,12.398621,21.059387,21.000183,21.425232,20.981506,11.652008,32.194214,23.147614,23.065186,0.0,0.04060365,0.10680576,0.10743151,250.0,11.700012,0.0,0.0,0.0,510.1998,3.1318265e-05,22.649488,55.861916,305.33524,50.0,96.0,1.8814034e-06,0.0,368.49622,328.3419,100.0,77.70094,0.2548241,100.0,64.32787,8.330017
42215,21972900.0,0.0,12.407745,12.407959,21.084808,21.030945,21.454468,21.011475,11.650024,22.824036,23.25003,23.173553,0.0,0.036893245,0.10591533,0.10602437,250.0,11.700012,0.0,0.0,0.0,502.37802,3.0718144e-05,0.0,54.215126,294.2289,50.0,96.0,1.7934373e-06,0.0,355.41766,317.2241,100.0,77.94586,0.24881026,100.0,64.43363,8.330017
42216,21972960.0,0.0,12.417328,12.4175415,21.107574,21.062225,21.453278,21.040833,11.656921,17.352509,23.320038,23.279633,0.0,0.03463399,0.105511904,0.10534521,250.0,11.700012,0.0,0.0,0.0,496.31992,3.0259627e-05,0.0,53.289474,283.28497,50.0,96.0,1.7454825e-06,0.0,346.67694,307.95627,100.0,78.34447,0.24547076,100.0,64.71924,8.330017
42217,21973020.0,0.0,12.427155,12.427368,21.13031,21.094055,21.438599,21.070374,11.66684,14.669128,23.358154,23.35318,0.0,0.033339985,0.105388686,0.10507703,250.0,11.700012,0.0,0.0,0.0,492.32486,2.993532e-05,0.0,52.859818,273.9058,50.0,96.0,1.7215431e-06,0.0,340.9533,300.75516,100.0,78.76985,0.24378902,100.0,65.05411,8.330017
42218,21973080.0,0.0,12.437195,12.437408,21.15332,21.12613,21.417847,21.099915,11.677399,13.282135,23.372253,23.399963,0.0,0.0326413,0.10549246,0.10473358,250.0,11.700012,0.0,0.0,0.0,490.25757,2.9737215e-05,0.0,52.70369,266.91733,50.0,96.0,1.7083563e-06,0.0,337.20468,295.58453,100.0,79.15043,0.24285796,100.0,65.286316,8.330017
42219,21973140.0,0.0,12.447479,12.447723,21.176788,21.158386,21.394073,21.12918,11.68454,12.546722,23.392181,23.510742,0.0,0.032443617,0.1049152,0.10292482,250.0,11.700012,0.0,0.0,0.0,488.87872,2.960591e-05,0.0,52.626274,265.24423,50.0,96.0,1.6724202e-06,0.0,333.81195,292.97635,100.0,79.07126,0.24028744,100.0,64.95555,8.330017
42220,21973200.0,0.0,12.457977,12.458221,21.201202,21.191528,21.3685,21.158844,11.68335,12.153107,23.610962,23.7482,0.0,0.03255089,0.10186139,0.09964922,250.0,11.700012,0.0,0.0,0.0,486.19757,2.9415034e-05,0.0,52.455784,269.61395,50.0,96.0,1.5871556e-06,0.0,329.04633,292.19196,100.0,78.023895,0.23407468,100.0,63.998634,8.330017
42221,21973260.0,0.0,12.468689,12.468933,21.226837,21.226624,21.342285,21.189758,11.67334,11.938629,24.087158,24.171082,0.0,0.03276333,0.096607156,0.094483405,250.0,11.700012,0.0,0.0,0.0,480.5836,2.9059072e-05,0.0,52.15667,278.1593,50.0,96.0,1.4519763e-06,0.0,322.3212,291.6084,100.0,76.171394,0.2238745,100.0,62.402027,8.330017
42222,21973320.0,0.0,12.479553,12.479858,21.254822,21.264923,21.315338,21.22461,11.653534,11.816345,24.904297,24.850159,0.0,0.032990467,0.08880139,0.0872452,250.0,11.700012,0.0,0.0,0.0,469.96057,2.8420265e-05,0.0,51.73417,289.81317,50.0,96.0,1.2663545e-06,0.0,313.5164,289.8573,100.0,73.44816,0.20906314,100.0,60.138206,8.330017
42223,21973380.0,0.0,12.490631,12.490967,21.2854,21.307495,21.287933,21.265015,11.622192,11.7395935,26.22992,25.87677,0.0,0.033164244,0.07813457,0.077914916,250.0,11.700012,0.0,0.0,0.0,451.91986,2.7358838e-05,0.0,51.217796,303.25568,50.0,96.0,1.0377569e-06,0.0,303.1747,285.494,100.0,69.72381,0.18924229,100.0,57.11688,8.330017
42224,21973440.0,0.0,12.501862,12.502258,21.317719,21.355042,21.260193,21.312195,11.576813,11.680634,28.374481,27.390228,0.0,0.033246517,0.06441251,0.06650267,250.0,11.700012,0.0,0.0,0.0,423.42038,2.5699846e-05,0.0,50.654297,316.9883,50.0,96.0,7.812521e-07,0.0,291.8299,277.122,100.0,64.71598,0.16418351,100.0,53.149086,8.330017
42225,21973500.0,0.0,12.513214,12.513733,21.350372,21.408295,21.232452,21.365784,11.520935,11.620972,31.94629,29.394867,0.0,0.03295616,0.04760091,0.05832451,250.0,11.700012,0.0,0.0,0.0,384.3212,2.3322697e-05,0.0,50.159042,322.97864,50.0,96.0,5.590249e-07,0.0,280.2433,263.6584,100.0,57.940495,0.13888137,100.0,50.062347,8.330017
42226,21973560.0,0.0,12.52478,12.52536,21.373993,21.44397,21.206726,21.416626,11.4965515,11.561707,30.092041,22.779358,0.0,0.032244824,0.03860942,0.054419443,250.0,11.700012,0.0,0.0,0.0,346.7618,2.0791947e-05,0.0,50.01401,312.22675,50.0,96.0,4.545679e-07,0.0,271.20026,249.25917,18.243998,53.826477,0.12524341,0.0,48.920795,8.330017
42227,21973620.0,0.0,12.536438,12.537079,21.370789,21.441467,21.181732,21.434082,11.525909,11.532013,21.59964,17.953857,0.0,0.03179809,0.035636377,0.051888976,250.0,11.700012,0.0,0.0,0.0,319.15378,1.895099e-05,0.0,50.200653,298.02063,50.0,96.0,4.123771e-07,0.0,265.31488,238.35748,0.0,52.612514,0.119297326,0.0,48.45613,8.330017
42228,21973680.0,0.0,12.548401,12.549072,21.351654,21.4198,21.15689,21.427185,11.567993,11.533966,16.761353,15.265289,0.0,0.031568784,0.033879872,0.050382935,250.0,11.700012,0.0,0.0,0.0,299.24524,1.7668026e-05,0.0,50.481583,285.94427,50.0,96.0,3.8858795e-07,0.0,261.20142,230.16965,0.0,51.976765,0.11581023,0.0,48.33991,8.330017
42229,21973740.0,0.0,12.560425,12.561127,21.325592,21.388397,21.133514,21.40924,11.60788,13.007996,14.353546,13.755951,0.0,0.031486403,0.032901034,0.0495685,250.0,11.700012,0.0,0.0,0.0,286.34656,1.6847767e-05,0.0,50.78815,276.34244,50.0,96.0,3.7611775e-07,0.0,258.4084,224.24568,0.0,51.718044,0.11393919,0.0,48.4084,8.330017
42230,21973800.0,0.0,12.572601,12.573303,21.296875,21.351685,21.113068,21.38623,11.640839,12.422241,13.099152,12.885986,0.0,0.031492285,0.032362837,0.049172055,250.0,11.700012,0.0,0.0,0.0,278.79156,1.6365704e-05,0.0,51.08242,268.92075,50.0,96.0,3.700256e-07,0.0,256.50616,219.98763,0.0,51.659306,0.1130145,0.0,48.55698,8.330017
42231,21973860.0,0.0,12.5849,12.585602,21.26712,21.313995,21.092804,21.360565,11.665955,12.076752,12.440674,12.384827,0.0,0.03154726,0.0320851,0.049023673,250.0,11.700012,0.0,0.0,0.0,275.20346,1.6126212e-05,0.0,51.344193,263.33923,50.0,96.0,3.6760775e-07,0.0,255.22296,216.97769,0.0,51.70184,0.112646565,0.0,48.729034,8.330017
42232,21973920.0,0.0,12.59729,12.598022,21.236267,21.274658,21.071716,21.333649,11.6840515,11.895508,12.093018,12.096191,0.0,0.03162424,0.031957056,0.049011152,250.0,11.700012,0.0,0.0,0.0,274.41583,1.605293e-05,0.0,51.56518,259.23062,50.0,96.0,3.6719652e-07,0.0,254.3652,214.88144,0.0,51.786697,0.112585545,0.0,48.894066,8.330017
42233,21973980.0,0.0,12.609802,12.610504,21.206787,21.234344,21.05841,21.306091,11.696625,15.9956665,11.9104,11.930939,0.0,0.031706404,0.03191253,0.049066104,250.0,11.700012,0.0,0.0,0.0,275.54694,1.6090637e-05,16.531034,51.744617,256.26535,50.0,96.0,3.6780142e-07,0.0,253.79942,213.44595,0.0,51.88175,0.11268011,0.0,49.0382,8.330017
42234,21974040.0,0.0,12.622406,12.623108,21.179535,21.193542,21.053162,21.278229,11.705078,17.172455,11.815277,11.837006,0.0,0.031784,0.03191168,0.04914795,250.0,11.700012,0.0,0.0,0.0,277.95297,1.6200369e-05,20.19136,51.885838,254.16469,50.0,96.0,3.688367e-07,0.0,253.43239,212.48068,0.0,51.97068,0.11284017,0.0,49.156876,8.330017
42235,21974100.0,0.0,12.635071,12.635773,21.153412,21.152496,21.05246,21.250214,11.710602,18.586731,11.766296,11.784058,0.0,0.031852152,0.031931188,0.049234178,250.0,11.700012,0.0,0.0,0.0,281.18268,1.635551e-05,24.08615,51.99411,252.70363,50.0,96.0,3.6997318e-07,0.0,253.19926,211.84465,0.0,52.046562,0.11301513,0.0,49.250587,8.330017
42236,21974160.0,0.0,12.647797,12.648529,21.130829,21.115356,21.05777,21.223114,11.714081,19.896149,11.741516,11.754456,0.0,0.031909112,0.031957943,0.049313426,250.0,11.700012,0.0,0.0,0.0,284.92853,1.6538288e-05,26.45218,52.075283,251.70612,50.0,96.0,3.7103973e-07,0.0,253.0551,211.4351,0.0,52.10765,0.11317887,0.0,49.322258,8.330017
42237,21974220.0,0.0,12.660614,12.661316,21.109558,21.078247,21.067047,21.196045,11.716217,20.945526,11.72937,11.73822,0.0,0.031954944,0.03198515,0.04938097,250.0,11.700012,0.0,0.0,0.0,288.9912,1.6737358e-05,27.764046,52.13478,251.04155,50.0,96.0,3.71961e-07,0.0,252.96971,211.18025,0.0,52.154778,0.11332001,0.0,49.375515,8.330017
42238,21974280.0,0.0,12.673462,12.674194,21.09085,21.046265,21.079254,21.168976,11.717468,21.64441,11.723572,15.545227,0.0,0.031990696,0.03200938,0.04943558,250.0,11.700012,0.0,0.0,0.0,293.2352,1.694512e-05,27.916634,52.177555,250.60843,50.0,96.0,3.727128e-07,0.0,252.92165,211.02715,0.0,52.189915,0.11343497,53.174255,49.414158,8.330017
42239,21974340.0,0.0,12.68634,12.687073,21.082642,21.03659,21.09311,21.141968,11.718109,21.957672,11.720856,17.540161,0.0,0.0320179,0.03202945,0.049478132,250.0,11.700012,0.0,0.0,0.0,297.57693,1.715696e-05,27.012655,52.207775,250.33324,50.0,96.0,3.7330267e-07,0.0,252.8967,210.93953,0.0,52.21541,0.11352506,37.28579,49.441612,8.330017
42240,21974400.0,0.0,12.69928,12.700012,21.078522,21.03598,21.10727,21.115051,11.718445,21.889801,11.719635,19.352081,0.0,0.03203813,0.03204527,0.049510285,250.0,11.700012,0.0,0.0,0.0,301.96616,1.737016e-05,25.228245,52.228714,250.16422,50.0,96.0,3.7375082e-07,0.0,252.88565,210.89316,0.0,52.23343,0.11359344,44.70436,49.460693,8.330017
42241,21974460.0,0.0,12.71225,12.713013,21.083832,21.051514,21.124023,21.095154,11.718536,21.348846,12.891052,20.747131,0.0,0.032052856,0.03205727,0.04953394,250.0,11.700012,0.0,0.0,0.0,306.37518,1.7583161e-05,21.647491,52.242928,250.06482,50.0,96.0,3.7408205e-07,0.0,252.88252,210.87177,0.0,52.245842,0.113643914,44.64267,49.47366,8.330017
42242,21974520.0,0.0,12.725372,12.726105,21.091644,21.07251,21.138092,21.076385,11.718506,20.451965,12.361908,21.524597,0.0,0.03206336,0.032066092,0.049550936,250.0,11.700012,0.0,0.0,0.0,310.79312,1.7795315e-05,18.0419,52.252388,250.00981,50.0,96.0,3.7432093e-07,0.0,252.88356,210.86476,0.0,52.25419,0.11368031,42.750397,49.48227,8.330017
42243,21974580.0,0.0,12.738586,12.739349,21.100311,21.095612,21.14859,21.06137,11.718475,19.320435,15.767273,21.671234,0.0,0.03207075,0.032072436,0.049562946,250.0,11.700012,0.0,0.0,0.0,315.21677,1.8006529e-05,14.338239,52.258568,249.98192,50.0,96.0,3.7449027e-07,0.0,252.88649,210.86542,13.168327,52.25968,0.1137061,38.434277,49.48788,8.330017
42244,21974640.0,0.0,12.751923,12.752686,21.109894,21.117584,21.154877,21.054932,11.718384,18.07129,16.850891,21.238525,0.0,0.03207584,0.03207688,0.049571224,250.0,11.700012,0.0,0.0,0.0,319.6469,1.8216882e-05,10.864902,52.262505,249.97032,50.0,96.0,3.7460748e-07,0.0,252.89003,210.86975,19.374815,52.263187,0.11372393,32.612846,49.49142,8.330017
42245,21974700.0,0.0,12.765411,12.766174,21.117859,21.135712,21.15683,21.052765,11.718323,16.82251,18.269348,20.356903,0.0,0.03207927,0.032079913,0.049576804,250.0,11.700012,0.0,0.0,0.0,324.08664,1.8426574e-05,7.901126,52.264915,249.96788,50.0,96.0,3.7468675e-07,0.0,252.89351,210.87543,23.48975,52.26534,0.11373599,26.26318,49.493572,8.330017
42246,21974760.0,0.0,12.779022,12.779816,21.12445,21.14981,21.15448,21.056305,11.718292,15.689636,19.633636,19.147522,0.0,0.03208154,0.032081936,0.049580492,250.0,11.700012,0.0,0.0,0.0,328.54016,1.863584e-05,5.7127023,52.266354,249.97012,50.0,96.0,3.7473927e-07,0.0,252.89656,210.88113,26.234499,52.266617,0.113743976,19.415504,49.494827,8.330017
42247,21974820.0,0.0,12.792786,12.793579,21.128204,21.156952,21.14856,21.063934,11.718262,14.757416,20.782349,17.816803,0.0,0.032083005,0.03208325,0.049582854,250.0,11.700012,0.0,0.0,0.0,333.01175,1.8844923e-05,4.357984,52.26715,249.97441,50.0,96.0,3.747731e-07,0.0,252.8991,210.88626,27.977064,52.26731,0.11374912,14.052279,49.49551,8.330017
42248,21974880.0,0.0,12.806702,12.807495,21.129059,21.157104,21.139984,21.074738,11.718262,14.087738,21.618286,16.561401,0.0,0.032083925,0.032084074,0.04958432,250.0,11.700012,0.0,0.0,0.0,337.50555,1.9054043e-05,3.8950353,52.267563,249.97925,50.0,96.0,3.7479418e-07,0.0,252.90111,210.89055,28.598791,52.26766,0.11375233,10.358468,49.495842,8.330017
42249,21974940.0,0.0,12.82077,12.821594,21.12738,21.151245,21.12967,21.087555,11.718262,13.714813,22.091248,15.537445,0.0,0.03208448,0.032084573,0.049585205,250.0,11.700012,0.0,0.0,0.0,342.02542,1.9263403e-05,4.281571,52.267735,249.98381,50.0,96.0,3.7480694e-07,0.0,252.90265,210.89397,28.15929,52.267803,0.113754265,8.5955715,49.495964,8.330017
42250,21975000.0,0.0,12.835022,12.835846,21.123718,21.14096,21.118713,21.101196,11.718292,13.643066,22.191864,14.8446045,0.0,0.0320848,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,346.57462,1.9473167e-05,5.407174,52.267784,249.98776,50.0,96.0,3.7481425e-07,0.0,252.9038,210.8966,26.790827,52.26782,0.113755375,8.727005,49.495975,8.330017
