,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42251,21975060.0,0.0,12.849426,12.85025,21.121124,21.131714,21.10971,21.11557,11.718353,13.793182,21.901886,14.405579,0.0,0.032084975,0.03208501,0.04958596,250.0,11.700012,0.0,0.0,0.0,351.15607,1.968348e-05,6.5915546,52.26776,249.991,50.0,96.0,3.7481806e-07,0.0,252.90462,210.89857,24.333506,52.267784,0.11375596,8.573186,49.495934,8.330017
42252,21975120.0,0.0,12.864014,12.864838,21.117859,21.121094,21.101654,21.128296,11.718384,14.141663,21.29123,14.256439,0.0,0.03208506,0.03208508,0.04958608,250.0,11.700012,0.0,0.0,0.0,355.77252,1.9894473e-05,8.292856,52.267708,249.99353,50.0,96.0,3.7481988e-07,0.0,252.90521,210.90002,21.48617,52.267723,0.11375623,10.351946,49.49587,8.330017
42253,21975180.0,0.0,12.878784,12.879639,21.114319,21.110535,21.095123,21.13861,11.718445,14.648987,20.431274,14.393799,0.0,0.03208509,0.032085102,0.04958611,250.0,11.700012,0.0,0.0,0.0,360.4261,2.0106234e-05,10.171604,52.267647,249.99545,50.0,96.0,3.7482044e-07,0.0,252.90562,210.90105,18.375755,52.267654,0.11375631,12.960029,49.495796,8.330017
42254,21975240.0,0.0,12.893738,12.894592,21.111084,21.101501,21.090546,21.145752,11.718536,15.252045,19.421844,14.757294,0.0,0.032085095,0.0320851,0.0495861,250.0,11.700012,0.0,0.0,0.0,365.119,2.0318867e-05,12.0275135,52.267586,249.99687,50.0,96.0,3.748204e-07,0.0,252.9059,210.90176,15.30215,52.267593,0.11375631,15.906536,49.49573,8.330017
42255,21975300.0,0.0,12.908905,12.9097595,21.108551,21.09494,21.088196,21.149445,11.718597,15.891602,18.355957,15.269623,0.0,0.03208508,0.032085087,0.049586073,250.0,11.700012,0.0,0.0,0.0,369.85306,2.0532443e-05,13.708779,52.267532,249.99791,50.0,96.0,3.7482002e-07,0.0,252.90608,210.90225,12.50489,52.26754,0.11375624,18.772438,49.495678,8.330017
42256,21975360.0,0.0,12.924255,12.92514,21.108673,21.09494,21.088959,21.149658,11.718689,16.477844,17.32129,15.7265625,0.0,0.032085065,0.03208507,0.049586035,250.0,11.700012,0.0,0.0,0.0,374.62997,2.0747026e-05,14.786385,52.26749,249.99863,50.0,96.0,3.7481954e-07,0.0,252.9062,210.90257,10.191569,52.26749,0.113756165,19.303263,49.495632,8.330017
42257,21975420.0,0.0,12.939819,12.940704,21.109436,21.097015,21.091553,21.146759,11.7187805,16.967682,16.407715,16.083282,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,379.45145,2.0962685e-05,15.554434,52.267456,249.99913,50.0,96.0,3.7481905e-07,0.0,252.90628,210.90279,8.508959,52.267464,0.11375609,19.905376,49.495594,8.330017
42258,21975480.0,0.0,12.955597,12.956512,21.110596,21.100677,21.095612,21.141144,11.718872,17.332855,15.673523,16.324524,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,384.319,2.117947e-05,15.882328,52.267433,249.99947,50.0,96.0,3.7481863e-07,0.0,252.90633,210.90291,7.53512,52.267433,0.11375603,19.846281,49.49557,8.330017
42259,21975540.0,0.0,12.971619,12.972534,21.111847,21.105194,21.100616,21.133575,11.718964,17.552795,15.163971,16.433746,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,389.23416,2.1397436e-05,15.776892,52.267414,249.99968,50.0,96.0,3.7481828e-07,0.0,252.90634,210.903,7.2912345,52.267414,0.11375598,19.22003,49.495552,8.330017
42260,21975600.0,0.0,12.987854,12.98877,21.112946,21.109833,21.10608,21.124878,11.719086,17.62149,14.902435,16.414856,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,394.19846,2.1616639e-05,15.289824,52.267403,249.99982,50.0,96.0,3.74818e-07,0.0,252.90636,210.90305,7.7315116,52.267403,0.113755934,18.191721,49.49554,8.330017
42261,21975660.0,0.0,13.004303,13.005249,21.115448,21.117493,21.112,21.116241,11.719177,17.527222,14.870422,16.168213,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,399.21323,2.1837117e-05,14.325437,52.26739,249.99991,50.0,96.0,3.7481777e-07,0.0,252.90637,210.90306,8.609545,52.26739,0.113755904,15.108411,49.495525,8.330017
42262,21975720.0,0.0,13.021027,13.021973,21.117188,21.12326,21.11731,21.10794,11.719299,17.297485,15.054993,15.7716675,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,404.28003,2.205892e-05,13.198285,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,9.989016,52.267384,0.11375588,12.736111,49.49552,8.330017
42263,21975780.0,0.0,13.037964,13.03894,21.11789,21.126678,21.121613,21.100586,11.719421,16.965149,15.423706,15.309387,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,409.4002,2.2282095e-05,11.96582,52.26738,249.99998,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,11.664202,52.26738,0.11375586,10.675901,49.495518,8.330017
42264,21975840.0,0.0,13.055176,13.056183,21.117554,21.127625,21.124634,21.094757,11.719543,16.569214,15.929138,14.852051,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,414.5753,2.2506685e-05,10.74538,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,13.467874,52.26738,0.113755845,9.145096,49.495514,8.330017
42265,21975900.0,0.0,13.072662,13.073669,21.116333,21.126282,21.12619,21.090729,11.719666,16.147125,16.521515,14.455017,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,419.80658,2.273273e-05,9.634629,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,15.251154,52.267372,0.113755845,8.266206,49.495514,8.330017
42266,21975960.0,0.0,13.090393,13.091431,21.11615,21.126556,21.126617,21.08957,11.719788,15.7274475,17.115234,14.046967,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,425.09702,2.2960357e-05,8.620874,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.6092,52.267372,0.11375583,6.219434,49.495514,8.330017
42267,21976020.0,0.0,13.108398,13.109467,21.115356,21.124786,21.12564,21.090302,11.71994,15.352417,17.661499,13.698883,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,430.44592,2.31895e-05,7.910845,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.735167,52.267372,0.11375583,5.582775,49.495514,8.330017
42268,21976080.0,0.0,13.126709,13.127777,21.114044,21.121552,21.123596,21.09253,11.720062,15.042908,18.13153,13.450653,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.85355,2.3420089e-05,7.4712105,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.514462,52.267372,0.11375583,5.528361,49.495514,8.330017
42269,21976140.0,0.0,13.145294,13.146362,21.112457,21.117493,21.120667,21.09607,11.720215,14.823639,18.488586,13.325317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.32352,2.3652328e-05,7.3297477,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.892977,52.267372,0.11375582,6.0141335,49.495514,8.330017
42270,21976200.0,0.0,13.164154,13.165253,21.11084,21.11319,21.117249,21.100464,11.720337,14.703186,18.716034,13.319611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.85703,2.3886238e-05,7.467429,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.880344,52.267372,0.11375582,6.898845,49.49551,8.330017
42271,21976260.0,0.0,13.183319,13.184448,21.111084,21.112549,21.114166,21.105835,11.7204895,14.660309,18.794128,13.303589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.45526,2.4121844e-05,7.658402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.381624,52.267372,0.11375582,6.213893,49.49551,8.330017
42272,21976320.0,0.0,13.202789,13.203918,21.11139,21.111816,21.111115,21.111115,11.720642,14.697205,18.73059,13.292969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.1198,2.435918e-05,8.094127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.6193,52.267372,0.11375582,6.3302293,49.49551,8.330017
42273,21976380.0,0.0,13.222595,13.223724,21.111664,21.111084,21.108307,21.115967,11.720795,14.805511,18.542328,13.302032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.85193,2.4598283e-05,8.65794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.633192,52.267372,0.11375582,6.5052586,49.49551,8.330017
42274,21976440.0,0.0,13.242706,13.243866,21.111877,21.110474,21.106018,21.120026,11.720947,14.969269,18.255798,13.326904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.653,2.4839183e-05,9.285556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.524048,52.267372,0.11375582,6.708072,49.495514,8.330017
42275,21976500.0,0.0,13.263123,13.264313,21.11206,21.110016,21.10437,21.122986,11.7211,15.168335,17.904419,13.3619995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.5245,2.5081918e-05,9.914692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.397573,52.267372,0.11375582,6.90501,49.495514,8.330017
42276,21976560.0,0.0,13.283905,13.285095,21.113953,21.113373,21.104218,21.124878,11.721283,15.357147,17.51056,13.272949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.4696,2.5326606e-05,10.256619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.27455,52.267372,0.11375582,5.1046805,49.495514,8.330017
42277,21976620.0,0.0,13.304993,13.306213,21.115448,21.116028,21.104614,21.12558,11.721436,15.525513,17.116455,13.108765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.48508,2.5573063e-05,10.5762415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.321441,52.267372,0.11375582,4.079185,49.495514,8.330017
42278,21976680.0,0.0,13.326447,13.327667,21.116302,21.117676,21.10556,21.125,11.721588,15.662384,16.752716,12.911987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.57565,2.5821446e-05,10.766829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.580324,52.267372,0.11375582,3.1610389,49.495514,8.330017
42279,21976740.0,0.0,13.348236,13.349487,21.116486,21.118256,21.106873,21.123383,11.721771,15.759155,16.445923,12.712219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.7423,2.6071804e-05,10.823636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.091778,52.267372,0.11375582,2.4570026,49.495514,8.330017
42280,21976800.0,0.0,13.370392,13.371674,21.116089,21.117828,21.10846,21.12085,11.721954,15.811157,16.215576,12.5346985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.9864,2.6324153e-05,10.752979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.874159,52.267372,0.11375582,2.0288322,49.495514,8.330017
42281,21976860.0,0.0,13.392883,13.394196,21.11679,21.119995,21.110687,21.118073,11.722107,15.793304,16.068695,12.280365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3116,2.6578642e-05,10.382044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.834985,52.267372,0.11375582,0.03778427,49.495514,8.330017
42282,21976920.0,0.0,13.4157715,13.417114,21.116943,21.12088,21.112732,21.11499,11.72229,15.725037,16.002228,12.0520935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.7135,2.6835e-05,9.990885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.047818,52.267372,0.11375582,0.0,49.495514,8.330017
42283,21976980.0,0.0,13.439026,13.440399,21.116547,21.12082,21.114471,21.111847,11.722473,15.614166,16.020386,11.91745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.19745,2.7093438e-05,9.544504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.4551325,52.267372,0.11375582,0.0,49.495514,8.330017
42284,21977040.0,0.0,13.462677,13.46405,21.115814,21.120209,21.115723,21.108948,11.722656,15.472992,16.120117,11.840759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.76733,2.7354157e-05,9.089725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.013878,52.267372,0.11375582,0.0,49.495514,8.330017
42285,21977100.0,0.0,13.486694,13.488098,21.11496,21.119324,21.116455,21.106476,11.722839,15.320862,16.273651,11.792206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.41785,2.7616778e-05,8.6665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.643032,52.267372,0.11375582,0.0,49.495514,8.330017
42286,21977160.0,0.0,13.511139,13.512543,21.115875,21.122223,21.117065,21.105133,11.723022,15.152771,16.456573,11.7655945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.16003,2.7881862e-05,8.168522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.150647,52.267372,0.11375582,0.0,49.495514,8.330017
42287,21977220.0,0.0,13.53598,13.537415,21.116913,21.125,21.117065,21.104462,11.723206,14.994049,16.64682,11.749847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.9898,2.8149181e-05,7.821859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.650385,52.267372,0.11375582,0.0,49.495514,8.330017
42288,21977280.0,0.0,13.561188,13.562683,21.11792,21.127716,21.116638,21.104279,11.723389,14.852905,16.830597,11.739197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.89935,2.8418226e-05,7.560741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.077509,52.267372,0.11375582,0.0,49.495514,8.330017
42289,21977340.0,0.0,13.586853,13.588348,21.118958,21.130371,21.115814,21.104645,11.723572,14.737183,16.99887,11.732727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.8977,2.8689354e-05,7.4027314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.408485,52.267372,0.11375582,0.0,49.495514,8.330017
42290,21977400.0,0.0,13.612915,13.614441,21.121948,21.137726,21.114655,21.10553,11.723785,14.65744,17.13742,12.677155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9901,2.8962915e-05,7.363309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.613584,52.267372,0.11375582,0.0,49.495514,8.330017
42291,21977460.0,0.0,13.639435,13.640961,21.126587,21.14804,21.11383,21.107086,11.7239685,14.595825,17.226593,12.28714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.17377,2.9238689e-05,7.2591124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.584212,52.267372,0.11375582,0.0,49.495514,8.330017
42292,21977520.0,0.0,13.666351,13.667938,21.130646,21.156738,21.112854,21.108856,11.724182,14.561188,17.26532,12.055756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.45215,2.9516765e-05,7.294871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.460775,52.267372,0.11375582,0.0,49.495514,8.330017
42293,21977580.0,0.0,13.693726,13.695343,21.134247,21.16446,21.111816,21.110657,11.724365,14.555054,17.255463,11.919373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.82605,2.9797158e-05,7.4027247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2276,52.267372,0.11375582,0.0,49.495514,8.330017
42294,21977640.0,0.0,13.721558,13.723175,21.137543,21.1716,21.11081,21.112366,11.724579,14.575256,17.202332,11.838654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.29663,3.0079873e-05,7.5640416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.912598,52.267372,0.11375582,0.0,49.495514,8.330017
42295,21977700.0,0.0,13.749817,13.751465,21.140656,21.178375,21.109924,21.1138,11.7247925,14.61792,17.113495,11.791809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.86505,3.0364914e-05,7.761266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.546571,52.267372,0.11375582,0.0,49.495514,8.330017
42296,21977760.0,0.0,13.778564,13.780243,21.145386,21.18863,21.109802,21.115112,11.724976,14.656189,16.991333,11.764374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.5327,3.06523e-05,7.7921352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.095556,52.267372,0.11375582,0.0,49.495514,8.330017
42297,21977820.0,0.0,13.80777,13.809479,21.150055,21.198761,21.109772,21.115997,11.725189,14.691528,16.851624,11.747925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.3008,3.094204e-05,7.864307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.680652,52.267372,0.11375582,0.0,49.495514,8.330017
42298,21977880.0,0.0,13.837433,13.839172,21.154541,21.20874,21.109894,21.116394,11.725403,14.722687,16.705627,11.738617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.17053,3.1234147e-05,7.919338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.308784,52.267372,0.11375582,0.0,49.495514,8.330017
42299,21977940.0,0.0,13.867584,13.869354,21.158936,21.218658,21.110107,21.116364,11.725586,14.746918,16.568726,11.732941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.1434,3.1528638e-05,7.9484386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.010217,52.267372,0.11375582,0.0,49.495514,8.330017
42300,21978000.0,0.0,13.898224,13.899994,21.163177,21.228516,21.110352,21.115906,11.7258,14.763245,16.449524,11.816498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2204,3.1825526e-05,7.9525523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.798417,52.267372,0.11375582,51.572067,49.495514,8.330017
42301,21978060.0,0.0,13.92926,13.931091,21.177704,21.254395,21.11792,21.12207,11.726013,14.503357,16.095459,12.622986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.3795,3.2124706e-05,5.5919247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.417542,52.267372,0.11375582,0.0,49.495514,8.330017
42302,21978120.0,0.0,13.960663,13.962494,21.191437,21.278503,21.124176,21.1268,11.726135,14.078461,15.6188965,12.254913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.56573,3.2424716e-05,3.9260705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8056192,52.267372,0.11375582,0.0,49.495514,8.330017
42303,21978180.0,0.0,13.992371,13.994232,21.203491,21.300995,21.128754,21.129883,11.726135,13.550781,15.080231,12.038422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.75464,3.272404e-05,2.231686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2528358,52.267372,0.11375582,0.0,49.495514,8.330017
42304,21978240.0,0.0,14.024384,14.026276,21.21402,21.32248,21.131409,21.131134,11.726044,12.976593,14.53009,11.910065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.93024,3.3021824e-05,0.6624574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8852253,52.267372,0.11375582,0.0,49.495514,8.330017
42305,21978300.0,0.0,14.056702,14.058594,21.223267,21.343353,21.13211,21.130676,11.725891,12.440491,14.014008,11.8341675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.0833,3.331763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7970464,52.267372,0.11375582,0.0,49.495514,8.330017
42306,21978360.0,0.0,14.089325,14.091217,21.232697,21.366486,21.131653,21.128906,11.725708,12.115387,13.559814,11.789795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.20746,3.3611195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9642673,52.267372,0.11375582,0.0,49.495514,8.330017
42307,21978420.0,0.0,14.122223,14.1241455,21.241455,21.389343,21.130402,21.125824,11.725525,11.9383545,13.202637,11.76355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.29785,3.390234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.530615,52.267372,0.11375582,0.0,49.495514,8.330017
42308,21978480.0,0.0,14.1553955,14.157318,21.249725,21.411957,21.128693,21.121826,11.725311,11.841553,12.964111,11.747925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.351,3.4190944e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4716902,52.267372,0.11375582,0.0,49.495514,8.330017
42309,21978540.0,0.0,14.188812,14.190765,21.25769,21.434387,21.12674,21.11728,11.725067,11.789185,12.8533325,11.738678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.3641,3.4476932e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7593136,52.267372,0.11375582,0.0,49.495514,8.330017
42310,21978600.0,0.0,14.222473,14.224426,21.265503,21.456635,21.124664,21.11261,11.7248535,11.759827,12.868652,11.733032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.33453,3.4760244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3385222,52.267372,0.11375582,0.0,49.495514,8.330017
42311,21978660.0,0.0,14.256378,14.258362,21.27594,21.48346,21.124084,21.109589,11.724609,11.744385,12.95462,12.326752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.25726,3.5040655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7194777,52.267372,0.11375582,30.193472,49.495514,8.330017
42312,21978720.0,0.0,14.290527,14.292511,21.28897,21.515686,21.123474,21.106934,11.724365,11.735352,13.098389,12.830719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.1372,3.5318542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3497586,52.267372,0.11375582,4.2462616,49.495514,8.330017
42313,21978780.0,0.0,14.32489,14.326874,21.302094,21.547577,21.122833,21.104828,11.724121,11.730316,13.291168,12.810638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9676,3.559359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.022043,52.267372,0.11375582,4.282017,49.495514,8.330017
42314,21978840.0,0.0,14.359436,14.36145,21.315308,21.579254,21.122192,21.103455,11.723877,11.727417,13.511871,12.803223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.74677,3.586578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.67505,52.267372,0.11375582,4.3121614,49.495514,8.330017
42315,21978900.0,0.0,14.394226,14.39624,21.329132,21.610718,21.123413,21.102783,11.723633,12.81781,13.741547,12.800995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.4729,3.6135094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2610908,52.267372,0.11375582,4.322218,49.495514,8.330017
42316,21978960.0,0.0,14.429169,14.431213,21.344849,21.644714,21.126251,21.103394,11.723389,12.317444,13.941254,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.1442,3.6401503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5661764,52.267372,0.11375582,4.3259497,49.495514,8.330017
42317,21979020.0,0.0,14.464294,14.466339,21.360382,21.678558,21.127838,21.104584,11.723114,12.047119,14.100647,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.75885,3.666498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.780428,52.267372,0.11375582,4.3278813,49.495514,8.330017
42318,21979080.0,0.0,14.499603,14.501648,21.375793,21.71222,21.128754,21.106201,11.72287,11.8975525,14.211395,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.31494,3.6925496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8373837,52.267372,0.11375582,4.329227,49.495514,8.330017
42319,21979140.0,0.0,14.535065,14.537109,21.391052,21.745667,21.129303,21.108093,11.722595,11.817627,14.269104,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8107,3.7183025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.746027,52.267372,0.11375582,4.3303604,49.495514,8.330017
42320,21979200.0,0.0,14.570648,14.572723,21.40622,21.778961,21.129639,21.110046,11.722351,11.773376,14.27356,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.24426,3.743754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.527644,52.267372,0.11375582,4.3314433,49.495514,8.330017
42321,21979260.0,0.0,14.606415,14.60849,21.422546,21.814606,21.130524,21.112274,11.722076,11.7500305,14.215759,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.6138,3.7689017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0973945,52.267372,0.11375582,4.3325124,49.495514,8.330017
42322,21979320.0,0.0,14.642273,14.644348,21.438782,21.850037,21.131348,21.114227,11.721802,11.737183,14.108704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.91736,3.793742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6295533,52.267372,0.11375582,4.3335857,49.495514,8.330017
42323,21979380.0,0.0,14.678253,14.680359,21.454834,21.885284,21.132141,21.115753,11.721558,11.730072,13.966095,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.1534,3.8182734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.135995,52.267372,0.11375582,4.3346663,49.495514,8.330017
42324,21979440.0,0.0,14.714355,14.716431,21.470612,21.92035,21.132904,21.11676,11.721283,11.725983,13.804108,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.31976,3.842492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6589656,52.267372,0.11375582,4.335756,49.495514,8.330017
42325,21979500.0,0.0,14.750519,14.7526245,21.486176,21.95523,21.133667,21.117249,11.721008,11.723755,13.634369,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.4151,3.8663966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2283545,52.267372,0.11375582,4.336854,49.495514,8.330017
42326,21979560.0,0.0,14.786804,14.78891,21.50357,21.992493,21.13797,21.117462,11.720734,12.626221,13.461639,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.4374,3.8899838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.78143,52.267372,0.11375582,4.3379617,49.495514,8.330017
42327,21979620.0,0.0,14.823151,14.825256,21.520721,22.029572,21.141663,21.117157,11.720459,12.214264,13.303223,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3848,3.913251e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.467492,52.267372,0.11375582,4.339078,49.495514,8.330017
42328,21979680.0,0.0,14.859558,14.861664,21.537354,22.066437,21.144318,21.116394,11.720154,11.989014,13.171387,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2558,3.936196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2672749,52.267372,0.11375582,4.3402033,49.495514,8.330017
42329,21979740.0,0.0,14.896027,14.898163,21.55362,22.103119,21.146393,21.115234,11.719879,11.863129,13.074829,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.04846,3.9588158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1866763,52.267372,0.11375582,4.341337,49.495514,8.330017
42330,21979800.0,0.0,14.932526,14.934662,21.569641,22.139587,21.148163,21.113892,11.7196045,11.791351,13.017761,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.76117,3.9811082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2190967,52.267372,0.11375582,4.342479,49.495514,8.330017
42331,21979860.0,0.0,14.969086,14.971222,21.586273,22.177216,21.1503,21.112793,11.71933,11.758575,12.986389,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.3924,4.0030718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2330937,52.267372,0.11375582,4.34363,49.495514,8.330017
42332,21979920.0,0.0,15.005646,15.007782,21.602844,22.21463,21.152344,21.111664,11.719025,11.740265,12.985168,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.9403,4.0247036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3608074,52.267372,0.11375582,4.3447886,49.495514,8.330017
42333,21979980.0,0.0,15.042236,15.044373,21.619354,22.251862,21.154327,21.110565,11.71875,11.730408,13.012329,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.4033,4.046001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5494912,52.267372,0.11375582,4.345956,49.495514,8.330017
42334,21980040.0,0.0,15.078827,15.080963,21.635773,22.28891,21.156311,21.10962,11.718445,11.725006,13.063416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.7797,4.0669624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7752275,52.267372,0.11375582,4.3471313,49.495514,8.330017
42335,21980100.0,0.0,15.1154175,15.117554,21.65216,22.325714,21.158234,21.108856,11.717987,11.72171,13.130554,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.2731,4.0872666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.011545,52.267372,0.11375582,4.348913,49.495514,8.330017
42336,21980160.0,0.0,15.151978,15.154114,21.669281,22.363464,21.161041,21.108795,11.717255,12.47168,13.193481,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7074,4.10655e-05,21.158741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.106864,52.267372,0.11375582,4.3517885,49.495514,8.330017
42337,21980220.0,0.0,15.188538,15.190643,21.687378,22.401031,21.166992,21.108917,11.716461,12.487183,13.250122,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9831,4.1249397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2213535,52.267372,0.11375582,4.3550158,49.495514,8.330017
42338,21980280.0,0.0,15.225037,15.227142,21.704987,22.438416,21.171387,21.109192,11.71582,12.136993,13.297516,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.1234,4.1426552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2965016,52.267372,0.11375582,4.357722,49.495514,8.330017
42339,21980340.0,0.0,15.261505,15.263611,21.72232,22.475586,21.174927,21.109589,11.7152405,11.943939,13.33252,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.144,4.1597978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.328408,52.267372,0.11375582,4.3599734,49.495514,8.330017
42340,21980400.0,0.0,15.297882,15.300018,21.73944,22.512543,21.177948,21.110077,11.714752,11.839294,13.353394,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0533,4.1764266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3183827,52.267372,0.11375582,4.361923,49.495514,8.330017
42341,21980460.0,0.0,15.3342285,15.336334,21.75708,22.550415,21.181183,21.110992,11.714325,11.78241,13.346252,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.8561,4.1925763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.156088,52.267372,0.11375582,4.36369,49.495514,8.330017
42342,21980520.0,0.0,15.370483,15.372589,21.774597,22.588104,21.184296,21.111816,11.713898,11.750671,13.3172,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.5548,4.2082702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.992768,52.267372,0.11375582,4.3653483,49.495514,8.330017
42343,21980580.0,0.0,15.406647,15.408752,21.791992,22.62555,21.187286,21.112518,11.713501,11.733887,13.27066,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.1501,4.2235188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8085287,52.267372,0.11375582,4.366937,49.495514,8.330017
42344,21980640.0,0.0,15.4427185,15.444794,21.809204,22.662842,21.190247,21.113037,11.713135,11.724182,13.213043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.6422,4.238331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.620612,52.267372,0.11375582,4.3684883,49.495514,8.330017
42345,21980700.0,0.0,15.478668,15.480774,21.826294,22.69989,21.193146,21.113373,11.712738,11.718536,13.150055,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.03064,4.2527114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4444013,52.267372,0.11375582,4.3700175,49.495514,8.330017
42346,21980760.0,0.0,15.514496,15.516602,21.843842,22.737823,21.196533,21.113739,11.712372,11.715973,13.073639,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.3025,4.2666004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1916883,52.267372,0.11375582,4.371508,49.495514,8.330017
42347,21980820.0,0.0,15.550232,15.552307,21.861572,22.775482,21.201355,21.11383,11.712036,12.88855,12.999603,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.46484,4.2800166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0197613,52.267372,0.11375582,4.372894,49.495514,8.330017
42348,21980880.0,0.0,15.585785,15.58786,21.87973,22.813019,21.207672,21.11377,11.71167,12.353729,12.9288025,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.55023,4.2931868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870382,52.267372,0.11375582,4.3743067,49.495514,8.330017
42349,21980940.0,0.0,15.621216,15.6232605,21.897308,22.850342,21.212555,21.113464,11.711273,12.071899,12.869019,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.5133,4.305853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.772338,52.267372,0.11375582,4.3758698,49.495514,8.330017
42350,21981000.0,0.0,15.656494,15.658539,21.91455,22.887451,21.216736,21.113037,11.710907,11.912567,12.823608,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3706,4.318094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7253304,52.267372,0.11375582,4.3773937,49.495514,8.330017
42351,21981060.0,0.0,15.691589,15.6936035,21.93222,22.925446,21.220947,21.112793,11.710541,11.820526,12.7812805,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.122,4.3299344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6201513,52.267372,0.11375582,4.378912,49.495514,8.330017
42352,21981120.0,0.0,15.726501,15.728516,21.949707,22.963226,21.224915,21.112457,11.710144,11.770142,12.748962,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.75916,4.34133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5867674,52.267372,0.11375582,4.380459,49.495514,8.330017
42353,21981180.0,0.0,15.7612,15.763214,21.967072,23.000793,21.22876,21.11203,11.709747,11.742493,12.729004,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.2829,4.352288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5937388,52.267372,0.11375582,4.3819966,49.495514,8.330017
42354,21981240.0,0.0,15.795746,15.7977295,21.984283,23.038177,21.232513,21.111572,11.709381,11.727295,12.721954,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.6927,4.3628123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6337178,52.267372,0.11375582,4.3835225,49.495514,8.330017
42355,21981300.0,0.0,15.830048,15.832031,22.001404,23.075348,21.236206,21.111115,11.709015,11.719025,12.727356,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.9877,4.372904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7012484,52.267372,0.11375582,4.385041,49.495514,8.330017
42356,21981360.0,0.0,15.864136,15.866119,22.019043,23.113342,21.240326,21.111023,11.708618,11.714661,12.731079,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.1547,4.382503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6744032,52.267372,0.11375582,4.386536,49.495514,8.330017
42357,21981420.0,0.0,15.89798,15.899963,22.036621,23.151031,21.244385,21.110962,11.708282,11.71228,12.735535,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.1906,4.391589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6916916,52.267372,0.11375582,4.387921,49.495514,8.330017
42358,21981480.0,0.0,15.931122,15.933044,22.054535,23.18808,21.250885,21.110931,11.707947,12.700012,12.740326,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.0972,4.4003456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7082372,52.267372,0.11375582,4.3892956,49.495514,8.330017
42359,21981540.0,0.0,15.964996,15.966919,22.072968,23.226074,21.257477,21.1109,11.70755,12.242798,12.745758,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.9911,4.408891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7245374,52.267372,0.11375582,4.3908887,49.495514,8.330017
42360,21981600.0,0.0,15.998077,16.0,22.090698,23.263275,21.262787,21.1109,11.707153,12.009155,12.751129,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.6948,4.416814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7384725,52.267372,0.11375582,4.3924623,49.495514,8.330017
42361,21981660.0,0.0,16.031097,16.032806,22.241241,23.29361,21.268341,21.111664,11.78772,11.879883,12.801727,12.789886,0.0,0.031462155,0.031462155,0.06368983,250.0,11.700012,0.0,0.0,21.394232,1092.8647,4.5445926e-05,0.0,52.522575,236.23074,50.0,96.0,4.6406143e-07,0.0,254.52287,211.02547,3.0746903,52.522575,0.12659101,5.212609,55.269943,8.330017
42362,21981720.0,0.0,16.063812,16.065338,22.359497,23.3078,21.274048,21.112976,11.907776,11.86499,12.861298,12.791504,0.0,0.03124609,0.03124609,0.07764258,250.0,11.700012,0.0,0.0,32.334297,1180.2665,4.8565118e-05,0.0,52.945797,225.67139,50.0,96.0,5.6844385e-07,0.0,257.27383,212.76236,2.4642205,52.945797,0.14011377,5.575575,60.030663,8.330017
42363,21981780.0,0.0,16.096191,16.097565,22.457977,23.305115,21.279999,21.114532,11.992889,11.900482,12.837738,12.790924,0.0,0.031088986,0.031088986,0.093207955,250.0,11.700012,0.0,0.0,43.163914,1284.4489,5.243391e-05,0.0,53.43291,215.62659,50.0,96.0,6.988931e-07,0.0,261.27826,215.29964,1.8693838,53.43291,0.1553674,6.04593,64.54934,8.330017
42364,21981840.0,0.0,16.128326,16.129517,22.527039,23.284698,21.286194,21.115967,12.050476,11.951691,12.749298,12.790192,0.0,0.031028813,0.031028813,0.10909414,250.0,11.700012,0.0,0.0,53.698807,1398.5569,5.6799956e-05,0.0,53.947414,207.18356,50.0,96.0,8.479191e-07,0.0,266.69302,218.62033,1.2457764,53.947414,0.17113657,6.554365,68.65993,8.330017
42365,21981900.0,0.0,16.160126,16.161224,22.566895,23.246765,21.292572,21.117065,12.085815,12.001221,12.613922,12.789215,0.0,0.031053925,0.031053925,0.12469097,250.0,11.700012,0.0,0.0,63.766624,1517.532,6.143849e-05,0.0,54.449493,200.68817,50.0,96.0,1.0100745e-06,0.0,273.56656,222.70615,0.65817016,54.449493,0.18678807,7.118138,72.31436,8.330017
42366,21981960.0,0.0,16.19168,16.192688,22.582642,23.196045,21.299347,21.117859,12.104553,12.041443,12.445862,12.788116,0.0,0.03114731,0.03114731,0.13958947,250.0,11.700012,0.0,0.0,73.260475,1637.6957,6.619105e-05,0.0,54.90474,196.26056,50.0,96.0,1.1798172e-06,0.0,281.61728,227.53963,0.026231369,54.90474,0.20187509,7.7388816,75.501595,8.330017
42367,21982020.0,0.0,16.222992,16.223907,22.575012,23.130005,21.30606,21.118042,12.1111145,12.070282,12.294739,12.787079,0.0,0.031294845,0.031294845,0.15350796,250.0,11.700012,0.0,0.0,82.01554,1756.3771,7.0945476e-05,0.0,55.288857,193.88176,50.0,96.0,1.3518772e-06,0.0,290.4133,233.09476,0.0,55.288857,0.21609446,8.410844,78.22526,8.330017
42368,21982080.0,0.0,16.25357,16.254425,22.54779,23.051727,21.312592,21.117737,12.108429,12.08783,12.210785,12.786163,0.0,0.03147835,0.03147835,0.16603026,250.0,11.700012,0.0,0.0,89.78665,1869.5698,7.553837e-05,0.0,55.578632,193.4631,50.0,96.0,1.5180134e-06,0.0,299.8327,239.20877,0.0,55.578632,0.22898677,9.115951,80.45647,8.330017
42369,21982140.0,0.0,16.284851,16.285675,22.502625,22.958893,21.322235,21.117004,12.097931,12.821442,12.162872,12.785309,0.0,0.031696733,0.031696733,0.17754681,250.0,11.700012,0.0,0.0,96.81753,1980.7856,8.0115045e-05,0.0,55.77382,194.93364,50.0,96.0,1.6807486e-06,0.0,310.3178,246.12897,0.0,55.77382,0.24094488,9.883006,82.29611,8.330017
42370,21982200.0,0.0,16.31546,16.316223,22.441376,22.857788,21.3302,21.115936,12.0798645,12.495148,12.131836,12.785187,1.0,0.0320462,0.0320462,0.18641077,250.0,11.700012,0.0,0.0,100.0,2081.3079,8.437504e-05,0.0,55.84368,199.48354,50.0,96.0,1.8171307e-06,0.0,320.8793,254.03748,0.0,55.84368,0.25052208,10.635978,83.40503,8.330017
42371,21982260.0,0.0,16.345825,16.346588,22.369843,22.762146,21.336914,21.114532,12.0355835,12.300781,12.103699,12.78421,1.0,0.03263792,0.03263792,0.18929453,250.0,11.700012,0.0,0.0,100.0,2158.1072,8.798851e-05,0.0,55.59883,211.03647,50.0,96.0,1.8768741e-06,0.0,329.17725,264.13034,0.0,55.59883,0.2545939,11.435006,83.01121,8.330017
42372,21982320.0,0.0,16.376007,16.37674,22.298584,22.66632,21.34262,21.11264,11.980652,12.170441,12.06427,12.782562,1.0,0.032896526,0.032896526,0.19047278,250.0,11.700012,0.0,0.0,100.0,2216.436,9.0890804e-05,0.0,55.167133,222.14963,50.0,96.0,1.9020274e-06,0.0,335.15167,272.72958,0.0,55.167133,0.2562854,12.354195,82.415726,8.330017
42373,21982380.0,0.0,16.406006,16.406738,22.228363,22.571747,21.347778,21.110413,11.928253,12.074158,12.017151,12.782959,1.0,0.032965828,0.032965828,0.19068775,250.0,11.700012,0.0,0.0,100.0,2260.5803,9.320317e-05,0.0,54.723133,231.468,50.0,96.0,1.9073399e-06,0.0,339.13687,279.36697,0.0,54.723133,0.2566357,13.201954,81.82813,8.330017
42374,21982440.0,0.0,16.435822,16.436554,22.160034,22.479156,21.3526,21.108032,11.881287,11.9982605,11.967865,12.784363,1.0,0.032904197,0.032904197,0.1904879,250.0,11.700012,0.0,0.0,100.0,2293.6873,9.5007585e-05,0.0,54.319824,238.56592,50.0,96.0,1.9025481e-06,0.0,341.5453,284.0822,0.0,54.319824,0.25630817,13.949733,81.34342,8.330017
42375,21982500.0,0.0,16.465485,16.466217,22.09375,22.388794,21.35727,21.1073,11.841431,11.936951,12.780579,12.786407,1.0,0.03277785,0.03277785,0.190129,250.0,11.700012,0.0,0.0,100.0,2318.324,9.638521e-05,0.0,53.987167,243.53406,50.0,96.0,1.893467e-06,0.0,342.79083,287.15445,0.0,53.987167,0.25569254,14.577336,80.97966,8.330017
42376,21982560.0,0.0,16.495026,16.495758,22.038055,22.312714,21.362122,21.10733,11.808716,11.886444,12.339447,12.788635,1.0,0.032634147,0.032634147,0.18976538,250.0,11.700012,0.0,0.0,100.0,2337.0688,9.743811e-05,0.0,53.728252,246.8315,50.0,96.0,1.8838277e-06,0.0,343.32867,289.0476,0.0,53.728252,0.25503892,15.090841,80.72272,8.330017
42377,21982620.0,0.0,16.524384,16.525116,21.983856,22.238556,21.366913,21.106384,11.782654,11.845306,12.089813,12.790741,1.0,0.032498002,0.032498002,0.18945622,250.0,11.700012,0.0,0.0,100.0,2351.4456,9.823113e-05,0.0,53.537804,248.84749,50.0,96.0,1.8752309e-06,0.0,343.4375,290.09708,0.0,53.537804,0.2544552,15.499958,80.5533,8.330017
42378,21982680.0,0.0,16.55365,16.554352,21.930206,22.166382,21.371704,21.10492,11.760864,11.812317,11.944733,12.792908,1.0,0.03242843,0.03242843,0.1887075,250.0,11.700012,0.0,0.0,99.14015,2361.2136,9.880324e-05,0.0,53.394135,250.74516,50.0,96.0,1.8622251e-06,0.0,343.1385,290.89087,0.0,53.394135,0.25356913,15.80112,80.327774,8.330017
42379,21982740.0,0.0,16.582764,16.583496,21.877441,22.096985,21.376373,21.103119,11.73764,11.784485,11.855896,12.794617,1.0,0.032416295,0.032416295,0.18695956,250.0,11.700012,0.0,0.0,97.53937,2363.827,9.910256e-05,0.0,53.248714,253.3242,50.0,96.0,1.8363348e-06,0.0,342.06714,291.63867,0.0,53.248714,0.2517976,16.026077,79.915245,8.330017
42380,21982800.0,0.0,16.611786,16.612518,21.826996,22.031158,21.3833,21.101074,11.713104,12.696411,11.797577,12.7960205,1.0,0.03242397,0.03242397,0.18436058,250.0,11.700012,0.0,0.0,95.29161,2359.168,9.9111094e-05,0.0,53.09547,256.23373,50.0,96.0,1.798894e-06,0.0,340.20963,292.1314,0.0,53.09547,0.24921457,16.18973,79.357925,8.330017
42381,21982860.0,0.0,16.640686,16.641418,21.787079,21.980194,21.39035,21.099274,11.6875,12.241669,11.754272,12.797333,1.0,0.03243075,0.03243075,0.1810212,250.0,11.700012,0.0,0.0,92.61322,2347.2769,9.882165e-05,0.0,52.93458,259.20914,50.0,96.0,1.7512356e-06,0.0,337.6011,292.21835,0.0,52.93458,0.24588846,16.291239,78.6859,8.330017
42382,21982920.0,0.0,16.669495,16.670258,21.750397,21.933838,21.39618,21.09732,11.661835,11.983002,11.718964,12.798706,1.0,0.03243306,0.03243306,0.1770441,250.0,11.700012,0.0,0.0,89.49428,2328.486,9.823707e-05,0.0,52.77279,262.07892,50.0,96.0,1.6951417e-06,0.0,334.3602,291.83212,0.0,52.77279,0.24191576,16.32275,77.92159,8.330017
42383,21982980.0,0.0,16.698242,16.699005,21.717194,21.892517,21.401306,21.095276,11.6362,11.831421,11.687988,12.80011,1.0,0.032428905,0.032428905,0.17248008,250.0,11.700012,0.0,0.0,85.98724,2302.948,9.735865e-05,0.0,52.612217,264.7786,50.0,96.0,1.6316958e-06,0.0,330.59113,290.95197,0.0,52.612217,0.237343,16.281603,77.07245,8.330017
42384,21983040.0,0.0,16.726929,16.727692,21.688477,21.85669,21.406006,21.098206,11.611023,11.737701,15.908478,12.801605,1.0,0.032417662,0.032417662,0.16740945,250.0,11.700012,0.0,0.0,82.1482,2271.031,9.6194046e-05,0.0,52.456635,267.22775,50.0,96.0,1.5624395e-06,0.0,326.40338,289.569,0.0,52.456635,0.23224933,16.16579,76.15039,8.330017
42385,21983100.0,0.0,16.755524,16.756317,21.664856,21.82663,21.41043,21.107391,11.586761,11.675049,14.757141,12.80307,0.0,0.032399677,0.032399677,0.1619189,250.0,11.700012,0.0,0.0,78.03719,2233.227,9.475631e-05,0.0,52.309425,269.36627,50.0,96.0,1.4889808e-06,0.0,321.925,287.69632,5.8907056,52.309425,0.22672212,15.97469,75.16668,8.330017
42386,21983160.0,0.0,16.784088,16.784912,21.650513,21.81012,21.414856,21.114685,11.564117,11.630066,14.252075,12.804504,0.0,0.032370515,0.032370515,0.15617052,250.0,11.700012,0.0,0.0,73.82909,2190.379,9.3067276e-05,0.0,52.174633,271.0507,50.0,96.0,1.413691e-06,0.0,317.29968,285.33688,5.044799,52.174633,0.22091438,15.713376,74.14861,8.330017
42387,21983220.0,0.0,16.812592,16.813446,21.640259,21.7995,21.419159,21.120483,11.544098,11.595703,13.804016,12.805908,0.0,0.032335803,0.032335803,0.15028927,250.0,11.700012,0.0,0.0,69.54415,2143.5486,9.116344e-05,0.0,52.057518,272.2559,50.0,96.0,1.3385581e-06,0.0,312.66934,282.5648,3.8757353,52.057518,0.21496283,15.3832655,73.112656,8.330017
42388,21983280.0,0.0,16.841095,16.84198,21.63379,21.79477,21.42337,21.124756,11.526886,11.568298,13.329559,12.80719,0.0,0.0322986,0.0322986,0.14434873,250.0,11.700012,0.0,0.0,65.24223,2093.5457,8.907841e-05,0.0,51.958115,273.03104,50.0,96.0,1.264695e-06,0.0,308.13422,279.46814,2.524377,51.958115,0.20894706,14.991763,72.06427,8.330017
42389,21983340.0,0.0,16.869568,16.870453,21.63095,21.795837,21.42752,21.127441,11.512726,11.546112,12.829468,12.808319,0.0,0.03226093,0.03226093,0.13842885,250.0,11.700012,0.0,0.0,60.979877,2041.2362,8.684849e-05,0.0,51.876648,273.40775,50.0,96.0,1.1931568e-06,0.0,303.7777,276.1261,1.1902553,51.876648,0.20295107,14.547894,71.01199,8.330017
42390,21983400.0,0.0,16.897858,16.898804,21.63144,21.80252,21.43161,21.12854,11.501892,11.52829,12.334076,12.809235,0.0,0.03222415,0.03222415,0.13263917,250.0,11.700012,0.0,0.0,56.836475,1987.8114,8.452598e-05,63.75255,51.81297,273.42166,50.0,96.0,1.1252052e-06,0.0,299.67102,272.6363,0.013088179,51.81297,0.19708717,14.06503,69.97102,8.330017
42391,21983460.0,0.0,16.926483,16.92743,21.638397,21.818665,21.439941,21.128235,11.494476,12.482086,11.953003,12.809937,0.0,0.032185886,0.032185886,0.1269896,250.0,11.700012,0.0,0.0,52.853878,1933.3405,8.2111525e-05,0.0,51.766014,273.05508,50.0,96.0,1.0607613e-06,0.0,295.78348,268.99924,0.0,51.766014,0.19136028,13.547969,68.94254,8.330017
