,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42392,21983520.0,0.0,16.954956,16.955933,21.648071,21.839813,21.446594,21.127075,11.491058,12.032288,11.743469,12.810394,0.0,0.032148972,0.032148972,0.12166546,250.0,11.700012,0.0,0.0,49.13197,1879.8254,7.96943e-05,0.0,51.737232,272.34235,50.0,96.0,1.001749e-06,0.0,292.2152,265.35712,0.0,51.737232,0.18596171,13.016668,67.95976,8.330017
42393,21983580.0,0.0,16.983429,16.984467,21.660217,21.865692,21.452148,21.125458,11.491486,11.785858,11.628265,12.810608,0.0,0.032114286,0.032114286,0.1166883,250.0,11.700012,0.0,0.0,45.692837,1827.812,7.730399e-05,0.0,51.724785,271.34055,50.0,96.0,9.481043e-07,0.0,288.954,261.76334,0.0,51.724785,0.18091463,12.480597,67.026886,8.330017
42394,21983640.0,0.0,17.011963,17.013031,21.674683,21.895874,21.457062,21.123627,11.495575,11.652496,11.566467,12.810577,0.0,0.032082245,0.032082245,0.112113126,250.0,11.700012,0.0,0.0,42.57735,1778.1212,7.498186e-05,0.0,51.727425,270.09213,50.0,96.0,9.0008933e-07,0.0,285.98364,258.27972,0.0,51.727425,0.17627493,11.951889,66.15665,8.330017
42395,21983700.0,0.0,17.040527,17.041626,21.691315,21.929901,21.4617,21.121674,11.503143,11.581268,11.534851,12.810333,0.0,0.03205284,0.03205284,0.10799185,250.0,11.700012,0.0,0.0,39.82362,1731.5477,7.276844e-05,0.0,51.743782,268.635,50.0,96.0,8.578919e-07,0.0,283.27194,254.96117,0.0,51.743782,0.1720944,11.442254,65.36303,8.330017
42396,21983760.0,0.0,17.069153,17.070282,21.71048,21.968231,21.466217,21.119995,11.513947,11.547302,11.522064,12.809845,0.0,0.032025702,0.032025702,0.10437019,250.0,11.700012,0.0,0.0,37.473804,1688.746,7.069656e-05,0.0,51.772785,266.99353,50.0,96.0,8.2162023e-07,0.0,280.83728,251.84897,0.0,51.772785,0.16841812,10.961373,64.660736,8.330017
42397,21983820.0,0.0,17.09787,17.098999,21.731506,22.0094,21.470673,21.118347,11.5277405,11.534485,11.520721,12.809204,0.0,0.032000784,0.032000784,0.10129214,250.0,11.700012,0.0,0.0,35.55009,1650.3792,6.8799476e-05,0.0,51.813526,265.19403,50.0,96.0,7.9136845e-07,0.0,278.69653,248.9833,0.0,51.813526,0.16528986,10.518107,64.06512,8.330017
42398,21983880.0,0.0,17.126617,17.127777,21.754211,22.052856,21.475128,21.11673,11.544037,11.534088,11.526703,12.80838,0.0,0.031978063,0.031978063,0.098788604,250.0,11.700012,0.0,0.0,34.073658,1616.9962,6.710565e-05,0.0,51.864857,263.2671,50.0,96.0,7.6713445e-07,0.0,276.8596,246.39784,0.0,51.864857,0.16274068,10.11973,63.588947,8.330017
42399,21983940.0,0.0,17.155487,17.156647,21.778534,22.098022,21.479614,21.115173,11.5625,11.54187,11.537903,12.807434,0.0,0.031957448,0.031957448,0.09688189,250.0,11.700012,0.0,0.0,33.057423,1588.9901,6.563497e-05,0.0,51.92587,261.23676,50.0,96.0,7.488664e-07,0.0,275.32956,244.11603,0.0,51.92587,0.1607926,9.771269,63.243187,8.330017
42400,21984000.0,0.0,17.184296,17.185486,21.80481,22.144135,21.48413,21.116577,11.58255,11.555023,12.700012,12.806427,0.0,0.031938802,0.031938802,0.09560945,250.0,11.700012,0.0,0.0,32.52157,1566.9148,6.4414424e-05,0.0,51.995533,259.13077,50.0,96.0,7.367031e-07,0.0,274.11945,242.17122,0.0,51.995533,0.15948279,9.478943,63.041317,8.330017
42401,21984060.0,0.0,17.213501,17.214691,21.83252,22.190186,21.490204,21.118256,11.603027,13.0303955,12.197479,12.805237,0.0,0.03192195,0.03192195,0.094937615,250.0,11.700012,0.0,0.0,32.42905,1551.6995,6.3416664e-05,0.0,52.07366,256.9485,50.0,96.0,7.301845e-07,0.0,273.20123,240.53868,0.0,52.07366,0.15877716,9.243991,62.980225,8.330017
42402,21984120.0,0.0,17.242676,17.243866,21.861633,22.2359,21.498566,21.118713,11.622864,12.404602,11.936096,12.803955,0.0,0.031906873,0.031906873,0.094911404,250.0,11.700012,0.0,0.0,32.807808,1543.0846,6.265163e-05,0.0,52.15864,254.73616,50.0,96.0,7.296514e-07,0.0,272.60214,239.26552,0.0,52.15864,0.15872073,9.080471,63.071083,8.330017
42403,21984180.0,0.0,17.271973,17.273193,21.891357,22.280853,21.505402,21.118652,11.643707,12.053528,11.7977295,12.802856,0.0,0.031893075,0.031893075,0.095490284,250.0,11.700012,0.0,0.0,33.619556,1540.2301,6.212565e-05,0.0,52.24989,252.49716,50.0,96.0,7.3471483e-07,0.0,272.2987,238.32442,0.0,52.24989,0.15927206,8.966465,63.305016,8.330017
42404,21984240.0,0.0,17.301422,17.302612,21.921692,22.324402,21.511414,21.118286,11.665009,11.867615,11.730133,12.801788,0.0,0.031880558,0.031880558,0.09668122,250.0,11.700012,0.0,0.0,34.85927,1543.2816,6.1846426e-05,0.0,52.347023,250.24556,50.0,96.0,7.4549735e-07,0.0,272.29846,237.72202,0.0,52.347023,0.16043803,8.903667,63.68171,8.330017
42405,21984300.0,0.0,17.330994,17.332214,21.952393,22.365967,21.516937,21.117798,11.686249,11.777527,11.703644,12.800781,0.0,0.03186929,0.03186929,0.09846744,250.0,11.700012,0.0,0.0,36.50505,1552.162,6.181078e-05,0.0,52.449505,247.99539,50.0,96.0,7.619611e-07,0.0,272.60135,237.45119,0.0,52.449505,0.16220157,8.890825,64.19352,8.330017
42406,21984360.0,0.0,17.360748,17.361938,21.982513,22.403717,21.522247,21.117554,11.707062,11.740173,11.699707,12.799805,0.0,0.031860065,0.031860065,0.100813776,250.0,11.700012,0.0,0.0,38.510826,1566.682,6.2011604e-05,0.0,52.55662,245.77545,50.0,96.0,7.839754e-07,0.0,273.2073,237.50444,0.0,52.55662,0.16452958,8.925238,64.826584,8.330017
42407,21984420.0,0.0,17.390656,17.391846,22.012177,22.438354,21.527496,21.11731,11.726959,11.728424,11.7065735,12.798889,0.0,0.031853113,0.031853113,0.10367135,250.0,11.700012,0.0,0.0,40.84601,1586.4861,6.2434876e-05,0.0,52.667,243.61794,50.0,96.0,8.1129605e-07,0.0,274.11276,237.8684,0.0,52.667,0.16737337,9.003876,65.56308,8.330017
42408,21984480.0,0.0,17.420746,17.421906,22.040985,22.46939,21.532715,21.117126,11.745697,11.730957,11.719147,12.798035,0.0,0.031848263,0.031848263,0.10699984,250.0,11.700012,0.0,0.0,43.473755,1611.248,6.30663e-05,0.0,52.77974,241.53864,50.0,96.0,8.437776e-07,0.0,275.31662,238.5259,0.0,52.77974,0.17069238,9.123688,66.3878,8.330017
42409,21984540.0,0.0,17.45102,17.452179,22.06836,22.496399,21.537964,21.117004,11.763062,11.740814,11.734375,12.797241,0.0,0.031845916,0.031845916,0.110746965,250.0,11.700012,0.0,0.0,46.35308,1640.5681,6.38894e-05,0.0,52.8938,239.56297,50.0,96.0,8.811713e-07,0.0,276.81604,239.46027,0.0,52.8938,0.17443503,9.280926,67.28291,8.330017
42410,21984600.0,0.0,17.481354,17.482483,22.093597,22.51892,21.543182,21.116913,11.778778,11.753601,11.750153,12.796539,0.0,0.03184655,0.03184655,0.11482587,250.0,11.700012,0.0,0.0,49.419544,1673.7631,6.4878506e-05,0.0,53.007126,237.73207,50.0,96.0,9.2286734e-07,0.0,278.59308,240.64655,0.0,53.007126,0.17851554,9.470485,68.2235,8.330017
42411,21984660.0,0.0,17.512177,17.513275,22.116974,22.53656,21.548584,21.120453,11.792877,11.76767,12.623505,12.795929,0.0,0.031850997,0.031850997,0.11924426,250.0,11.700012,0.0,0.0,52.67669,1710.9884,6.6036184e-05,0.0,53.119713,236.06012,50.0,96.0,9.692008e-07,0.0,280.67377,242.09824,0.0,53.119713,0.18294312,9.693179,69.206665,8.330017
42412,21984720.0,0.0,17.54306,17.544128,22.13736,22.549316,21.555878,21.122742,11.805084,12.883881,12.2526245,12.79538,0.0,0.031858694,0.031858694,0.12384759,250.0,11.700012,0.0,0.0,56.0167,1750.904,6.7313034e-05,0.0,53.228336,234.58449,50.0,96.0,1.0187572e-06,0.0,282.99326,243.753,0.0,53.228336,0.18756251,9.93964,70.19648,8.330017
42413,21984780.0,0.0,17.574158,17.575226,22.154236,22.556946,21.563995,21.124176,11.815308,12.402252,12.054596,12.794891,0.0,0.031870503,0.031870503,0.12858899,250.0,11.700012,0.0,0.0,59.407722,1793.2151,6.869786e-05,0.0,53.33133,233.34229,50.0,96.0,1.0711685e-06,0.0,285.54114,245.61086,0.0,53.33133,0.19232775,10.208633,71.180595,8.330017
42414,21984840.0,0.0,17.60553,17.606567,22.167114,22.5596,21.570953,21.125122,11.823639,12.136047,11.94693,12.794495,0.0,0.031886313,0.031886313,0.13338804,250.0,11.700012,0.0,0.0,62.79712,1837.2352,7.0163514e-05,0.0,53.42726,232.34526,50.0,96.0,1.125653e-06,0.0,288.27356,247.63905,0.0,53.42726,0.19715893,10.495233,72.14256,8.330017
42415,21984900.0,0.0,17.637115,17.638123,22.175842,22.55719,21.577179,21.125824,11.830017,11.995026,11.891998,12.794128,0.0,0.0319062,0.0319062,0.13817498,250.0,11.700012,0.0,0.0,66.13755,1882.4325,7.169078e-05,0.0,53.51396,231.62325,50.0,96.0,1.1814452e-06,0.0,291.18246,249.8225,0.0,53.51396,0.20198622,10.796937,73.068214,8.330017
42416,21984960.0,0.0,17.668945,17.669952,22.181702,22.551727,21.583038,21.126526,11.834442,11.920746,11.864624,12.793854,0.0,0.03192869,0.03192869,0.142892,250.0,11.700012,0.0,0.0,69.40791,1928.2561,7.325788e-05,0.0,53.589886,231.1719,50.0,96.0,1.2378134e-06,0.0,294.259,252.13057,0.0,53.589886,0.20674871,11.110867,73.9483,8.330017
42417,21985020.0,0.0,17.70105,17.702057,22.183472,22.541504,21.588684,21.127167,11.837128,11.881195,11.851105,12.793671,0.0,0.03195379,0.03195379,0.14747745,250.0,11.700012,0.0,0.0,72.54972,1974.1805,7.484444e-05,0.0,53.65416,230.99355,50.0,96.0,1.293951e-06,0.0,297.4674,254.53644,0.0,53.65416,0.21138489,11.433041,74.773254,8.330017
42418,21985080.0,0.0,17.733429,17.734406,22.181183,22.526733,21.594177,21.127747,11.838043,11.861389,11.845032,12.793518,0.0,0.03198201,0.03198201,0.15186587,250.0,11.700012,0.0,0.0,75.52348,2019.6947,7.6432356e-05,0.0,53.705383,231.10622,50.0,96.0,1.3489517e-06,0.0,300.76694,257.0217,0.0,53.705383,0.21583037,11.760246,75.53254,8.330017
42419,21985140.0,0.0,17.766083,17.76706,22.174988,22.507843,21.599548,21.128296,11.837219,11.85022,11.841644,12.793457,0.0,0.032012492,0.032012492,0.15598689,250.0,11.700012,0.0,0.0,78.2819,2064.1658,7.7998135e-05,0.0,53.742115,231.50966,50.0,96.0,1.4017297e-06,0.0,304.09628,259.55142,0.0,53.742115,0.22001223,12.088803,76.21626,8.330017
42420,21985200.0,0.0,22.163727,17.800018,22.164032,22.48471,21.604584,21.12851,12.225464,11.891693,11.887146,12.854218,0.0,0.03225039,0.03225039,0.1603056,250.0,11.700012,0.0,0.0,80.790474,2991.8198,8.508919e-05,0.0,53.687733,232.68504,0.0007344985,30.000969,0.22479628,69.99897,307.3095,262.922,0.0,53.687733,0.2248114,8.768964,76.64922,8.330017
42421,21985260.0,0.0,22.15445,17.833893,22.154663,22.463501,21.61026,21.129883,12.262054,12.070892,12.899994,12.831696,0.0,0.032193575,0.032193575,0.16349298,250.0,11.700012,0.0,0.0,83.08163,3167.0864,9.2197035e-05,0.0,53.607567,234.01476,1.9371167e-10,30.000002,0.2278676,70.0,310.25574,265.463,15.429084,53.607567,0.22788228,7.1558366,77.092636,8.330017
42422,21985320.0,0.0,22.141968,17.8703,22.142181,22.438263,21.616394,21.134216,12.157074,12.132538,12.78949,12.79483,0.0,0.032181628,0.032181628,0.16653469,250.0,11.700012,0.0,0.0,85.13592,3264.8813,9.685286e-05,0.0,53.566772,235.14236,-2.149132e-13,30.000002,0.23088644,70.0,313.18973,267.85114,0.0,53.566772,0.23090023,8.484204,77.518486,8.330017
42423,21985380.0,0.0,22.1268,17.908417,22.126984,22.41034,21.624725,21.137299,12.076538,12.977417,12.483887,12.783234,0.0,0.03217969,0.03217969,0.16920312,250.0,11.700012,0.0,0.0,86.87968,3343.2476,0.00010068973,0.0,53.526054,236.3585,-1.0231336e-20,30.000002,0.23355226,70.0,315.9332,270.11163,0.0,53.526054,0.23356503,9.672688,77.87422,8.330017
42424,21985440.0,0.0,22.10913,17.948425,22.109283,22.38028,21.632874,21.139557,12.010559,12.553497,12.283356,12.780731,0.0,0.032186568,0.032186568,0.17147274,250.0,11.700012,0.0,0.0,88.31145,3405.2534,0.00010385969,0.0,53.481728,237.71896,2.3795532e-24,30.000002,0.23583712,70.0,318.45547,272.2655,0.0,53.481728,0.23584874,10.719929,78.15455,8.330017
42425,21985500.0,0.0,22.089325,17.990234,22.089478,22.348633,21.639893,21.141266,11.954803,12.29361,12.146454,12.781433,0.0,0.032199297,0.032199297,0.17330939,250.0,11.700012,0.0,0.0,89.41862,3452.9512,0.00010645275,0.0,53.430946,239.23729,6.8874435e-26,30.000002,0.2377009,70.0,320.7001,274.29883,0.0,53.430946,0.23771116,11.63729,78.35512,8.330017
42426,21985560.0,0.0,22.071838,18.033783,22.071991,22.32132,21.646149,21.142761,11.907043,12.1284485,12.04837,12.783203,0.0,0.03221094,0.03221094,0.17474093,250.0,11.700012,0.0,0.0,90.2738,3489.1274,0.000108545886,0.0,53.37326,240.83101,1.5630264e-28,30.000002,0.23915714,70.0,322.6282,276.16287,0.0,53.37326,0.23916596,12.435551,78.48653,8.330017
42427,21985620.0,0.0,22.053345,18.07898,22.053436,22.293274,21.651947,21.143951,11.865875,12.018219,11.9747925,12.785248,0.0,0.032221686,0.032221686,0.17578578,250.0,11.700012,0.0,0.0,90.84474,3514.9744,0.00011020681,0.0,53.310955,242.45921,1.611066e-30,30.000002,0.24022503,70.0,324.2238,277.83905,0.0,53.310955,0.24023244,13.123189,78.55524,8.330017
42428,21985680.0,0.0,22.034088,18.125793,22.03418,22.264984,21.65738,21.144928,11.829651,11.9401245,11.916931,12.787201,0.0,0.0322319,0.0322319,0.17642707,250.0,11.700012,0.0,0.0,91.13095,3531.4834,0.000111484915,0.0,53.243782,244.13016,-4.7634014e-33,30.000002,0.24088836,70.0,325.45718,279.32156,0.0,53.243782,0.24089418,13.714039,78.5591,8.330017
42429,21985740.0,0.0,22.014465,18.174072,22.014526,22.236816,21.662567,21.145721,11.797546,11.882446,11.870087,12.789032,0.0,0.03224091,0.03224091,0.17666897,250.0,11.700012,0.0,0.0,91.13586,3539.6062,0.0001124187,0.0,53.172268,245.82547,1.9882991e-33,30.000002,0.24114995,70.0,326.31198,280.59732,0.0,53.172268,0.24115416,14.215894,78.5005,8.330017
42430,21985800.0,0.0,21.994781,18.223816,21.994812,22.209137,21.667542,21.146332,11.768921,11.837585,11.830902,12.790741,0.0,0.03224832,0.03224832,0.17651853,250.0,11.700012,0.0,0.0,90.86639,3540.1934,0.00011304301,0.0,53.09717,247.52545,7.59522e-36,30.000002,0.24101591,70.0,326.77917,281.65417,0.0,53.09717,0.24101853,14.635408,78.38208,8.330017
42431,21985860.0,0.0,21.9794,18.274902,21.979431,22.187836,21.672394,21.147064,11.743652,11.800934,11.797302,12.792358,0.0,0.03224964,0.03224964,0.17603979,250.0,11.700012,0.0,0.0,90.41586,3535.1853,0.00011339614,0.0,53.020466,249.13315,-1.548687e-38,30.000002,0.24054097,70.0,326.87555,282.45596,0.0,53.020466,0.24054208,14.977879,78.21915,8.330017
42432,21985920.0,0.0,21.964722,18.327301,21.964752,22.167664,21.677124,21.147675,11.721527,11.7699585,11.768097,12.793854,0.0,0.032246906,0.032246906,0.17528875,250.0,11.700012,0.0,0.0,89.77112,3525.2136,0.00011352171,0.0,52.945786,250.60695,3.244146e-38,30.000002,0.23978564,70.0,326.64755,283.0076,0.0,52.945786,0.2397854,15.247901,78.02246,8.330017
42433,21985980.0,0.0,21.95105,18.38089,21.95105,22.148712,21.681732,21.150635,11.702209,11.7438965,12.660309,12.795258,0.0,0.0322422,0.0322422,0.17426418,250.0,11.700012,0.0,0.0,88.94014,3510.5696,0.00011343418,0.0,52.873505,251.96744,0.0,30.000002,0.23875262,70.0,326.109,283.32324,0.0,52.873505,0.23875116,15.449678,77.79039,8.330017
42434,21986040.0,0.0,21.938446,18.435638,21.938446,22.131287,21.687714,21.15326,11.685242,12.884247,12.220276,12.796539,0.0,0.032236047,0.032236047,0.17299357,250.0,11.700012,0.0,0.0,87.94239,3491.9922,0.00011316548,0.0,52.804035,253.21649,0.0,30.000002,0.23747066,70.0,325.2952,283.41953,0.0,52.804035,0.23746805,15.591703,77.526634,8.330017
42435,21986100.0,0.0,21.927032,18.491425,21.927032,22.11557,21.695068,21.154816,11.67038,12.334381,11.973694,12.797668,0.0,0.032228895,0.032228895,0.17150299,250.0,11.700012,0.0,0.0,86.79607,3470.0913,0.000112739224,0.0,52.737965,254.351,0.0,30.000002,0.23596655,70.0,324.2391,283.3092,0.0,52.737965,0.2359629,15.6786175,77.23484,8.330017
42436,21986160.0,0.0,21.919983,18.548218,21.919983,22.106384,21.70105,21.155975,11.657806,12.028961,11.832764,12.798737,0.0,0.032217417,0.032217417,0.1698638,250.0,11.700012,0.0,0.0,85.59067,3446.276,0.00011218144,0.0,52.67648,255.30403,0.0,30.000002,0.23430477,70.0,322.9877,282.9851,0.0,52.67648,0.2343003,15.715849,76.929016,8.330017
42437,21986220.0,0.0,21.914154,18.605927,21.914154,22.09906,21.706268,21.1568,11.647583,11.858093,11.751099,12.799683,0.0,0.03220386,0.03220386,0.16813055,250.0,11.700012,0.0,0.0,84.321266,3420.904,0.00011152057,0.0,52.62202,256.06107,0.0,30.000002,0.23254472,70.0,321.59933,282.47244,0.0,52.62202,0.23253961,15.706789,76.617874,8.330017
42438,21986280.0,0.0,21.909576,18.66449,21.909576,22.093658,21.71106,21.15744,11.639313,11.761383,11.702606,12.800537,0.0,0.032190055,0.032190055,0.16631824,250.0,11.700012,0.0,0.0,83.00701,3394.301,0.00011077582,0.0,52.5742,256.65845,0.0,30.000002,0.23070501,70.0,320.10928,281.80664,0.0,52.5742,0.23069936,15.659245,76.3014,8.330017
42439,21986340.0,0.0,21.906311,18.723816,21.906311,22.09018,21.715576,21.157959,11.632843,11.704132,11.672302,12.801239,0.0,0.032176204,0.032176204,0.16446005,250.0,11.700012,0.0,0.0,81.66827,3367.0156,0.00010996827,0.0,52.532906,257.10568,0.0,30.000002,0.2288192,70.0,318.55582,281.01413,0.0,52.532906,0.2288132,15.579144,75.9839,8.330017
42440,21986400.0,0.0,21.904388,18.783813,21.904388,22.088623,21.71994,21.158417,11.628052,11.670044,11.653046,12.801849,0.0,0.032162778,0.032162778,0.16258173,250.0,11.700012,0.0,0.0,80.32458,3339.4873,0.00010911635,0.0,52.49795,257.41638,0.0,30.000002,0.226914,70.0,316.97015,280.12006,0.0,52.49795,0.22690777,15.471582,75.66846,8.330017
42441,21986460.0,0.0,21.906128,18.844452,21.906128,22.092255,21.724274,21.159088,11.6250305,11.6501465,11.64093,12.802368,0.0,0.032147527,0.032147527,0.16073796,250.0,11.700012,0.0,0.0,79.04223,3312.727,0.0001082389,0.0,52.46968,257.55582,0.0,30.000002,0.2250394,70.0,315.38574,279.13184,0.0,52.46968,0.22503307,15.341409,75.36537,8.330017
42442,21986520.0,0.0,21.90921,18.90561,21.90921,22.097595,21.728577,21.159729,11.623871,11.638336,11.633331,12.802765,0.0,0.03213166,0.03213166,0.15897582,250.0,11.700012,0.0,0.0,77.822266,3287.0493,0.000107358996,0.0,52.449215,257.5224,0.0,30.000002,0.22324516,70.0,313.84393,278.07837,0.0,52.449215,0.22323893,15.192773,75.082275,8.330017
42443,21986580.0,0.0,21.913483,18.967255,21.913483,22.104553,21.73285,21.160461,11.624207,11.631409,11.9531555,12.80307,0.0,0.032116666,0.032116666,0.15731196,250.0,11.700012,0.0,0.0,76.68294,3262.7288,0.00010649443,0.0,52.435856,257.3566,0.0,30.000002,0.22155088,70.0,312.3712,276.9979,45.721947,52.435856,0.22154485,15.032832,74.81998,8.330017
42444,21986640.0,0.0,21.919434,19.029297,21.919434,22.113068,21.737091,21.164673,11.625946,11.628418,12.482544,12.803253,0.0,0.032102507,0.032102507,0.15576316,250.0,11.700012,0.0,0.0,75.634384,3240.101,0.00010565505,0.0,52.429356,257.0653,0.0,30.000002,0.21997324,70.0,310.9796,275.90515,0.0,52.429356,0.21996748,14.864394,74.581085,8.330017
42445,21986700.0,0.0,21.926544,19.091675,21.926544,22.122894,21.74411,21.167328,11.628937,12.675751,12.096771,12.803375,0.0,0.032089405,0.032089405,0.15435036,250.0,11.700012,0.0,0.0,74.69028,3219.4392,0.00010485707,0.0,52.428986,256.6715,0.0,30.000002,0.21853366,70.0,309.68954,274.82767,0.0,52.428986,0.2185283,14.6929245,74.36819,8.330017
42446,21986760.0,0.0,21.935791,19.154297,21.935791,22.135773,21.751038,21.169281,11.633118,12.200714,11.884857,12.803406,0.0,0.032076035,0.032076035,0.15310696,250.0,11.700012,0.0,0.0,73.889465,3201.285,0.0001041136,0.0,52.43451,256.1646,0.0,30.000002,0.21726279,70.0,308.51727,273.77667,0.0,52.43451,0.21725787,14.52246,74.18768,8.330017
42447,21986820.0,0.0,21.945648,19.217072,21.945648,22.149567,21.756775,21.170776,11.638458,11.944,11.771515,12.803345,0.0,0.032063227,0.032063227,0.15205821,250.0,11.700012,0.0,0.0,73.231514,3185.757,0.000103437924,0.0,52.446304,255.5526,0.0,30.000002,0.2161877,70.0,307.48148,272.77292,0.0,52.446304,0.21618338,14.356232,74.043846,8.330017
42448,21986880.0,0.0,21.956024,19.279938,21.956024,22.164093,21.761871,21.171997,11.644653,11.805511,11.7118225,12.803223,0.0,0.032051507,0.032051507,0.151211,250.0,11.700012,0.0,0.0,72.722694,3172.9817,0.00010283878,0.0,52.46364,254.86153,0.0,30.000002,0.21531628,70.0,306.59103,271.8373,0.0,52.46364,0.21531256,14.198178,73.93696,8.330017
42449,21986940.0,0.0,21.966858,19.342865,21.966858,22.179108,21.766632,21.173096,11.651611,11.731903,11.681763,12.80304,0.0,0.032041006,0.032041006,0.15057354,250.0,11.700012,0.0,0.0,72.36692,3163.1057,0.00010232388,0.0,52.48591,254.10841,0.0,30.000002,0.21465705,70.0,305.8531,270.9852,0.0,52.48591,0.214654,14.050984,73.86797,8.330017
42450,21987000.0,0.0,21.978027,19.405731,21.978027,22.194427,21.77118,21.174133,11.659119,11.696106,11.669128,12.802795,0.0,0.03203177,0.03203177,0.15014976,250.0,11.700012,0.0,0.0,72.165634,3156.2073,0.00010189855,0.0,52.51254,253.30818,0.0,30.000002,0.21421407,70.0,305.27142,270.22778,0.0,52.51254,0.21421172,13.916655,73.837135,8.330017
42451,21987060.0,0.0,21.990082,19.468445,21.990082,22.210663,21.775665,21.175354,11.667145,11.680664,11.666016,12.802521,0.0,0.03202324,0.03202324,0.14994948,250.0,11.700012,0.0,0.0,72.13159,3152.493,0.00010156786,0.0,52.543087,252.46396,0.0,30.000002,0.21399587,70.0,304.85052,269.57138,0.0,52.543087,0.21399425,13.796994,73.84623,8.330017
42452,21987120.0,0.0,22.002258,19.531006,22.002258,22.226746,21.780151,21.176575,11.675568,11.675873,11.667969,12.802246,0.0,0.032015666,0.032015666,0.14997663,250.0,11.700012,0.0,0.0,72.25738,3151.9414,0.000101336205,0.0,52.577282,251.58717,0.0,30.000002,0.21400706,70.0,304.59528,269.02502,0.0,52.577282,0.21400623,13.693266,73.89552,8.330017
42453,21987180.0,0.0,22.014374,19.593262,22.014374,22.242401,21.784576,21.177826,11.684204,11.677155,11.672943,12.80191,0.0,0.032009404,0.032009404,0.15022396,250.0,11.700012,0.0,0.0,72.53784,3154.4666,0.000101204445,0.0,52.614468,250.69708,0.0,30.000002,0.21424107,70.0,304.50552,268.59644,0.0,52.614468,0.214241,13.606779,73.98288,8.330017
42454,21987240.0,0.0,22.02652,19.655182,22.02652,22.257477,21.789032,21.18042,11.692871,11.681976,12.933655,12.801544,0.0,0.032004427,0.032004427,0.15068479,250.0,11.700012,0.0,0.0,72.96632,3160.0107,0.000101172176,0.0,52.654064,249.80646,0.0,30.000002,0.2146912,70.0,304.58023,268.2891,0.0,52.654064,0.2146919,13.538334,74.10651,8.330017
42455,21987300.0,0.0,22.038574,19.716675,22.038574,22.271729,21.793518,21.184662,11.701447,11.820038,12.373444,12.801178,0.0,0.032000806,0.032000806,0.15134843,250.0,11.700012,0.0,0.0,73.533325,3168.4827,0.000101238234,52.339127,52.69539,248.93,0.0,30.000002,0.21534686,70.0,304.81686,268.10556,0.0,52.69539,0.21534832,13.488002,74.263695,8.330017
42456,21987360.0,0.0,22.050903,19.77768,22.050934,22.285553,21.801727,21.187744,11.709869,12.543152,12.071075,12.800812,0.0,0.03199811,0.03199811,0.1522072,250.0,11.700012,0.0,0.0,74.23691,3179.8142,0.00010139977,0.0,52.737915,248.0726,0.0,30.000002,0.21619952,70.0,305.21252,268.04352,0.0,52.737915,0.21620174,13.456175,74.45268,8.330017
42457,21987420.0,0.0,22.062317,19.838104,22.062347,22.298187,21.80841,21.190125,11.717987,12.166718,11.908691,12.800446,0.0,0.031996604,0.031996604,0.15324803,250.0,11.700012,0.0,0.0,75.06094,3193.6553,0.000101652804,0.0,52.781254,247.24525,0.0,30.000002,0.2172367,70.0,305.76392,268.1023,0.0,52.781254,0.21723965,13.442741,74.67041,8.330017
42458,21987480.0,0.0,22.072754,19.897888,22.072784,22.309479,21.814117,21.192139,11.725647,11.96521,11.823883,12.800079,0.0,0.031996436,0.031996436,0.15445183,250.0,11.700012,0.0,0.0,75.99127,3209.7402,0.00010199088,0.0,52.824722,246.46266,0.0,30.000002,0.21843953,70.0,306.46457,268.28027,0.0,52.824722,0.21844319,13.447976,74.912575,8.330017
42459,21987540.0,0.0,22.082184,19.95697,22.082214,22.319305,21.819275,21.193909,11.732727,11.8591,11.7812195,12.799713,0.0,0.031997643,0.031997643,0.15579855,250.0,11.700012,0.0,0.0,77.01249,3227.8137,0.00010240714,0.0,52.86768,245.73679,0.0,30.000002,0.21978816,70.0,307.30667,268.57364,0.0,52.86768,0.21979247,13.471209,75.17486,8.330017
42460,21987600.0,0.0,22.090576,20.015259,22.090607,22.327515,21.824188,21.195618,11.739166,11.802643,11.760284,12.799377,0.0,0.032000236,0.032000236,0.15726496,250.0,11.700012,0.0,0.0,78.107254,3247.5667,0.00010289325,0.0,52.909435,245.07928,0.0,30.000002,0.22125931,70.0,308.27975,268.9767,0.0,52.909435,0.2212642,13.511586,75.45241,8.330017
42461,21987660.0,0.0,22.09851,20.072662,22.098572,22.335022,21.828949,21.197388,11.744965,11.77475,11.751709,12.799042,0.0,0.03200347,0.03200347,0.15883744,250.0,11.700012,0.0,0.0,79.27382,3268.8804,0.000103441795,0.0,52.949547,244.48648,0.0,30.000002,0.22283782,70.0,309.3749,269.47876,0.0,52.949547,0.22284326,13.568179,75.74284,8.330017
42462,21987720.0,0.0,22.105286,20.12912,22.105347,22.34076,21.833618,21.199158,11.750061,11.761749,11.74942,12.798737,0.0,0.032007597,0.032007597,0.16049643,250.0,11.700012,0.0,0.0,80.487976,3291.3806,0.00010404484,0.0,52.987827,243.96341,0.0,30.000002,0.22450474,70.0,310.5827,270.07263,0.0,52.987827,0.22451067,13.6394825,76.04237,8.330017
42463,21987780.0,0.0,22.11081,20.18457,22.11084,22.344666,21.838226,21.200928,11.754395,11.757233,11.750519,12.798431,0.0,0.032013,0.032013,0.16221611,250.0,11.700012,0.0,0.0,81.73303,3314.7139,0.000104693485,0.0,53.023678,243.52393,0.0,30.000002,0.22623499,70.0,311.8908,270.75354,0.0,53.023678,0.22624134,13.724901,76.34579,8.330017
42464,21987840.0,0.0,22.11499,20.238953,22.11502,22.34674,21.842804,21.202667,11.757904,11.7565,11.752899,12.798187,0.0,0.032019597,0.032019597,0.16396858,250.0,11.700012,0.0,0.0,82.988655,3338.4954,0.00010537679,0.0,53.05643,243.17702,0.0,30.000002,0.22800049,70.0,313.28195,271.51218,0.0,53.05643,0.22800717,13.823329,76.647865,8.330017
42465,21987900.0,0.0,22.118073,20.292145,22.118103,22.346954,21.847351,21.206543,11.760498,11.757629,12.744293,12.797943,0.0,0.032027397,0.032027397,0.16572997,250.0,11.700012,0.0,0.0,84.23792,3362.4534,0.00010608588,0.0,53.085526,242.93047,0.0,30.000002,0.22977743,70.0,314.7409,272.34097,0.0,53.085526,0.22978435,13.933632,76.94422,8.330017
42466,21987960.0,0.0,22.121216,20.344116,22.121277,22.347107,21.852875,21.210754,11.76236,12.935852,12.29953,12.7977295,0.0,0.032034848,0.032034848,0.16749105,250.0,11.700012,0.0,0.0,85.48928,3386.5789,0.000106811865,0.0,53.110874,242.7616,0.0,30.000002,0.23155335,70.0,316.2513,273.21878,0.0,53.110874,0.23156048,14.053636,77.23455,8.330017
42467,21988020.0,0.0,22.1232,20.394775,22.12323,22.345459,21.860443,21.213898,11.76355,12.432709,12.058655,12.797546,0.0,0.032042705,0.032042705,0.16923416,250.0,11.700012,0.0,0.0,86.71446,3410.4492,0.00010754768,0.0,53.132732,242.67305,0.0,30.000002,0.2333122,70.0,317.801,274.13895,0.0,53.132732,0.23331946,14.181517,77.51589,8.330017
42468,21988080.0,0.0,22.123566,20.44403,22.123596,22.342102,21.866669,21.216461,11.7638855,12.128113,11.924377,12.797394,0.0,0.032051254,0.032051254,0.17093307,250.0,11.700012,0.0,0.0,87.89769,3433.601,0.00010828244,0.0,53.150696,242.67279,0.0,30.000002,0.23502837,70.0,319.3697,275.09305,0.0,53.150696,0.23503566,14.316839,77.78372,8.330017
42469,21988140.0,0.0,22.122467,20.491821,22.122498,22.337097,21.8721,21.218689,11.763428,11.9617,11.851013,12.797241,0.0,0.032060526,0.032060526,0.17256455,250.0,11.700012,0.0,0.0,89.022575,3455.745,0.00010900675,0.0,53.164337,242.76653,0.0,30.000002,0.23667866,70.0,320.93713,276.07254,0.0,53.164337,0.23668589,14.458436,78.03417,8.330017
42470,21988200.0,0.0,22.120026,20.538116,22.120087,22.330597,21.877106,21.220734,11.7621155,11.869293,11.810089,12.79715,0.0,0.032070413,0.032070413,0.17410605,250.0,11.700012,0.0,0.0,90.07395,3476.601,0.00010971109,0.0,53.17333,242.95554,0.0,30.000002,0.23824027,70.0,322.4804,277.0661,0.0,53.17333,0.23824732,14.604509,78.26381,8.330017
42471,21988260.0,0.0,22.118042,20.582764,22.118073,22.324951,21.881805,21.222778,11.760193,11.820007,11.787842,12.797058,0.0,0.032079067,0.032079067,0.17556036,250.0,11.700012,0.0,0.0,91.0739,3496.4045,0.00011039008,0.0,53.1779,243.20868,0.0,30.000002,0.23971218,70.0,323.9851,278.05304,0.0,53.1779,0.23971903,14.753221,78.475006,8.330017
42472,21988320.0,0.0,22.11496,20.625732,22.11499,22.317993,21.886383,21.224731,11.7578125,11.792267,11.774811,12.797058,0.0,0.032087024,0.032087024,0.17692286,250.0,11.700012,0.0,0.0,91.99737,3514.841,0.00011103928,0.0,53.17897,243.5129,0.0,30.000002,0.24109098,70.0,325.44025,279.023,0.0,53.17897,0.24109758,14.901696,78.66801,8.330017
42473,21988380.0,0.0,22.11084,20.666962,22.11087,22.309845,21.89087,21.226654,11.754852,11.775421,11.766296,12.797058,0.0,0.032095216,0.032095216,0.17816806,250.0,11.700012,0.0,0.0,92.831856,3531.5916,0.00011165036,0.0,53.176308,243.88277,0.0,30.000002,0.24235286,70.0,326.82394,279.97266,0.0,53.176308,0.24235925,15.049368,78.83828,8.330017
42474,21988440.0,0.0,22.105804,20.70633,22.105835,22.30066,21.895264,21.228546,11.751373,11.764587,11.760101,12.797089,0.0,0.03210342,0.03210342,0.17928377,250.0,11.700012,0.0,0.0,93.56821,3546.508,0.000112217436,0.0,53.16978,244.31546,0.0,30.000002,0.24348548,70.0,328.11853,280.89328,0.0,53.16978,0.24349146,15.194954,78.98435,8.330017
42475,21988500.0,0.0,22.099945,20.743805,22.099976,22.290558,21.899597,21.230377,11.747345,11.757843,11.755432,12.797119,0.0,0.03211168,0.03211168,0.18026206,250.0,11.700012,0.0,0.0,94.201614,3559.504,0.000112737165,0.0,53.159393,244.81055,0.0,30.000002,0.24448104,70.0,329.31158,281.7803,0.0,53.159393,0.24448647,15.337491,79.10528,8.330017
42476,21988560.0,0.0,22.095642,20.779327,22.095642,22.282257,21.90393,21.23526,11.7430725,11.752319,12.576324,12.797211,0.0,0.032117773,0.032117773,0.18111365,250.0,11.700012,0.0,0.0,94.76137,3571.0435,0.000113206246,0.0,53.14563,245.3272,0.0,30.000002,0.2453453,70.0,330.39,282.6096,0.0,53.14563,0.24535023,15.474443,79.2052,8.330017
42477,21988620.0,0.0,22.090912,20.812744,22.090912,22.273346,21.910217,21.239136,11.7387085,12.788818,12.197418,12.797363,0.0,0.03212285,0.03212285,0.18184307,250.0,11.700012,0.0,0.0,95.2285,3580.865,0.00011362486,0.0,53.12987,245.85344,0.0,30.000002,0.24608538,70.0,331.35287,283.3769,0.0,53.12987,0.24608983,15.603291,79.28569,8.330017
42478,21988680.0,0.0,22.085663,20.844055,22.085663,22.263916,21.917084,21.242096,11.734131,12.307343,11.988159,12.797516,1.0,0.032127503,0.032127503,0.1824396,250.0,11.700012,0.0,0.0,95.59881,3588.8118,0.00011398985,0.0,53.111977,246.399,0.0,30.000002,0.24669178,70.0,332.1902,284.08316,0.0,53.111977,0.24669571,15.724389,79.344765,8.330017
42479,21988740.0,0.0,22.079803,20.873169,22.079834,22.25415,21.922699,21.244537,11.72934,12.045319,11.8715515,12.797668,1.0,0.03213189,0.03213189,0.18289903,250.0,11.700012,0.0,0.0,95.86956,3594.7935,0.00011429866,0.0,53.092056,246.96338,0.0,30.000002,0.24716055,70.0,332.89438,284.72568,0.0,53.092056,0.24716395,15.837399,79.38193,8.330017
42480,21988800.0,0.0,22.073578,20.899994,22.073578,22.244171,21.927673,21.246704,11.724396,11.898743,11.805115,12.797852,1.0,0.032136012,0.032136012,0.18321855,250.0,11.700012,0.0,0.0,96.03956,3598.824,0.00011454971,0.0,53.070206,247.54407,0.0,30.000002,0.2474889,70.0,333.45886,285.3009,0.0,53.070206,0.24749175,15.94128,79.39706,8.330017
42481,21988860.0,0.0,22.06894,20.925507,22.06894,22.236633,21.93222,21.248749,11.719513,11.818085,11.767303,12.798035,1.0,0.03213792,0.03213792,0.1834205,250.0,11.700012,0.0,0.0,96.14612,3601.4504,0.000114744944,0.0,53.04703,248.10326,0.0,30.000002,0.24769506,70.0,333.88724,285.79337,0.0,53.04703,0.24769738,16.034782,79.3957,8.330017
42482,21988920.0,0.0,22.06424,20.950653,22.06424,22.229095,21.936554,21.250671,11.714874,11.771423,11.744293,12.798279,1.0,0.032138407,0.032138407,0.1835215,250.0,11.700012,0.0,0.0,96.17718,3602.615,0.00011488861,0.0,53.023903,248.6259,0.0,30.000002,0.2477975,70.0,334.192,286.203,0.0,53.023903,0.24779934,16.116129,79.38127,8.330017
42483,21988980.0,0.0,22.05951,20.975494,22.05951,22.22165,21.940765,21.252563,11.710358,11.744476,11.729919,12.798492,1.0,0.032138616,0.032138616,0.18351635,250.0,11.700012,0.0,0.0,96.13431,3602.2783,0.00011498126,0.0,53.00083,249.12738,0.0,30.000002,0.24779323,70.0,334.37454,286.53833,0.0,53.00083,0.24779457,16.186108,79.35217,8.330017
42484,21989040.0,0.0,22.05484,21.0,22.05484,22.214386,21.944855,21.254395,11.705994,11.728088,11.720184,12.798706,1.0,0.032138467,0.032138467,0.18340974,250.0,11.700012,0.0,0.0,96.01992,3600.5225,0.00011502457,0.0,52.977783,249.6077,0.0,30.000002,0.24768668,70.0,334.43906,286.8017,0.0,52.977783,0.24768761,16.245,79.30912,8.330017
42485,21989100.0,0.0,22.050354,21.024231,22.050354,22.207489,21.948914,21.256195,11.701782,11.716797,11.712738,12.79895,1.0,0.032138143,0.032138143,0.18320712,250.0,11.700012,0.0,0.0,95.83852,3597.4622,0.00011502131,0.0,52.954918,250.06705,0.0,30.000002,0.24748383,70.0,334.392,286.99637,0.0,52.954918,0.2474843,16.292606,79.252914,8.330017
42486,21989160.0,0.0,22.047668,21.04834,22.047668,22.203003,21.952972,21.25879,11.6979065,11.709198,12.899994,12.799164,1.0,0.032135915,0.032135915,0.18292952,250.0,11.700012,0.0,0.0,95.62245,3593.5835,0.00011497477,0.0,52.932507,250.47772,0.0,30.000002,0.24720198,70.0,334.24197,287.1134,0.18295257,52.932507,0.24720207,16.32894,79.188194,8.330017
42487,21989220.0,0.0,22.045685,21.071777,22.045685,22.198975,21.95694,21.263733,11.694611,11.703491,12.422119,12.799408,1.0,0.03213285,0.03213285,0.18260346,250.0,11.700012,0.0,0.0,95.37164,3589.0842,0.00011489411,0.0,52.912205,250.82306,0.0,30.000002,0.24687003,70.0,334.01447,287.15784,0.0,52.912205,0.2468698,16.352234,79.11989,8.330017
42488,21989280.0,0.0,22.044159,21.095154,22.044159,22.195374,21.96399,21.267303,11.69165,12.597015,12.0914,12.799622,1.0,0.032129556,0.032129556,0.18222374,250.0,11.700012,0.0,0.0,95.084984,3583.8608,0.00011478093,0.0,52.893322,251.12616,0.0,30.000002,0.2464839,70.0,333.71432,287.14297,0.0,52.893322,0.24648339,16.365263,79.04588,8.330017
42489,21989340.0,0.0,22.042755,21.118256,22.042755,22.19226,21.970184,21.27005,11.689026,12.185394,11.909332,12.799835,1.0,0.032126237,0.032126237,0.18180044,250.0,11.700012,0.0,0.0,94.76938,3578.0027,0.00011463983,0.0,52.87603,251.38786,0.0,30.000002,0.24605414,70.0,333.3539,287.07532,0.0,52.87603,0.2460534,16.368662,78.9676,8.330017
42490,21989400.0,0.0,22.041504,21.141113,22.041504,22.189636,21.975342,21.27237,11.686737,11.958435,11.80835,12.800018,1.0,0.032122977,0.032122977,0.18134087,250.0,11.700012,0.0,0.0,94.430145,3571.6072,0.00011447425,0.0,52.86027,251.6115,0.0,30.000002,0.24558818,70.0,332.94305,286.96133,0.0,52.86027,0.24558723,16.363638,78.88594,8.330017
42491,21989460.0,0.0,22.041748,21.163727,22.041748,22.189148,21.979889,21.274506,11.6848755,11.833771,11.75235,12.800171,1.0,0.032118566,0.032118566,0.18086755,250.0,11.700012,0.0,0.0,94.09709,3565.1487,0.000114289855,0.0,52.846317,251.77686,0.0,30.000002,0.24510606,70.0,332.49576,286.7989,0.0,52.846317,0.24510494,16.350637,78.80535,8.330017
42492,21989520.0,0.0,22.042297,21.186127,22.042297,22.189178,21.98413,21.27649,11.683533,11.764221,11.720703,12.800354,1.0,0.032113593,0.032113593,0.18039846,250.0,11.700012,0.0,0.0,93.76685,3558.6882,0.00011409368,0.0,52.834873,251.87978,0.0,30.000002,0.244627,70.0,332.03113,286.59625,0.0,52.834873,0.2446258,16.32985,78.72876,8.330017
42493,21989580.0,0.0,22.043152,21.208282,22.043152,22.189667,21.98816,21.278412,11.682648,11.727142,11.703522,12.800476,1.0,0.03210881,0.03210881,0.17993504,250.0,11.700012,0.0,0.0,93.44361,3552.266,0.0001138893,0.0,52.82578,251.93515,0.0,30.000002,0.24415396,70.0,331.55774,286.36508,0.0,52.82578,0.24415272,16.302866,78.655556,8.330017
42494,21989640.0,0.0,22.044373,21.230255,22.044373,22.190582,21.992096,21.280304,11.682129,11.706329,11.693695,12.800598,1.0,0.032104228,0.032104228,0.17948548,250.0,11.700012,0.0,0.0,93.13221,3546.0095,0.00011368144,0.0,52.818817,251.94896,0.0,30.000002,0.24369518,70.0,331.0864,286.1142,0.0,52.818817,0.24369395,16.271097,78.58667,8.330017
42495,21989700.0,0.0,22.045868,21.252014,22.045868,22.191956,21.995972,21.282166,11.681976,11.695099,11.688293,12.80069,1.0,0.032099962,0.032099962,0.17905542,250.0,11.700012,0.0,0.0,92.83651,3540.0127,0.00011347392,0.0,52.81387,251.92633,0.0,30.000002,0.24325646,70.0,330.62488,285.85037,0.0,52.81387,0.24325526,16.235434,78.522644,8.330017
42496,21989760.0,0.0,22.048492,21.27359,22.048492,22.194824,21.999847,21.284119,11.682251,11.689117,11.685425,12.800751,1.0,0.0320952,0.0320952,0.17866057,250.0,11.700012,0.0,0.0,92.576866,3534.5945,0.00011327158,0.0,52.81099,251.85672,0.0,30.000002,0.24285193,70.0,330.1836,285.57462,0.0,52.81099,0.24285078,16.196758,78.46645,8.330017
42497,21989820.0,0.0,22.051636,21.294983,22.051636,22.197998,22.003693,21.287933,11.682953,11.686005,12.807587,12.800812,1.0,0.032090347,0.032090347,0.1783134,250.0,11.700012,0.0,0.0,92.35087,3529.8386,0.00011308033,0.0,52.810497,251.74075,0.0,30.000002,0.24249485,70.0,329.77612,285.29498,0.0,52.810497,0.24249382,16.15573,78.41997,8.330017
42498,21989880.0,0.0,22.055176,21.316223,22.055176,22.201447,22.007996,21.292511,11.684021,12.725037,12.293701,12.800842,1.0,0.032085896,0.032085896,0.17801371,250.0,11.700012,0.0,0.0,92.16048,3525.7637,0.00011290315,9.170371,52.812176,251.59062,0.0,30.000002,0.24218604,70.0,329.40704,285.02005,0.0,52.812176,0.24218518,16.113304,78.382545,8.330017
42499,21989940.0,0.0,22.059143,21.33728,22.059143,22.205109,22.01529,21.295868,11.685425,12.457947,12.0199585,12.800842,1.0,0.032081872,0.032081872,0.17776705,250.0,11.700012,0.0,0.0,92.00855,3522.4646,0.00011274389,0.0,52.81579,251.41278,0.0,30.000002,0.24193114,70.0,329.08405,284.7573,0.0,52.81579,0.24193044,16.071054,78.35468,8.330017
42500,21990000.0,0.0,22.062958,21.358215,22.062958,22.208923,22.020996,21.298584,11.687012,12.107056,11.868164,12.800842,1.0,0.032078326,0.032078326,0.17757349,250.0,11.700012,0.0,0.0,91.89483,3519.8333,0.00011260389,0.0,52.82104,251.21457,0.0,30.000002,0.24173024,70.0,328.80936,284.51166,0.0,52.82104,0.24172975,16.030209,78.336006,8.330017
42501,21990060.0,0.0,22.06723,21.379028,22.06723,22.213562,22.025848,21.301025,11.688812,11.915405,11.785675,12.800781,1.0,0.032074742,0.032074742,0.17744203,250.0,11.700012,0.0,0.0,91.83141,3518.072,0.00011248594,0.0,52.827858,250.99126,0.0,30.000002,0.24159133,70.0,328.5889,284.28452,0.0,52.827858,0.24159104,15.991696,78.32817,8.330017
42502,21990120.0,0.0,22.071472,21.39972,22.071472,22.2182,22.030151,21.303253,11.690857,11.812195,11.74176,12.800751,1.0,0.032071356,0.032071356,0.17737766,250.0,11.700012,0.0,0.0,91.81439,3517.183,0.00011239276,0.0,52.836357,250.7449,0.0,30.000002,0.24151994,70.0,328.4287,284.08026,0.0,52.836357,0.24151987,15.955769,78.331856,8.330017
42503,21990180.0,0.0,22.075684,21.420288,22.075684,22.222748,22.03424,21.305359,11.693054,11.756134,11.718445,12.80069,1.0,0.032068506,0.032068506,0.17737745,250.0,11.700012,0.0,0.0,91.84279,3517.1448,0.00011232545,0.0,52.84622,250.48686,0.0,30.000002,0.24151376,70.0,328.33023,283.90515,0.0,52.84622,0.24151392,15.923399,78.346,8.330017
42504,21990240.0,0.0,22.079773,21.440735,22.079773,22.227203,22.038147,21.307404,11.6953125,11.727356,11.707092,12.800598,1.0,0.032066166,0.032066166,0.17744052,250.0,11.700012,0.0,0.0,91.91512,3517.9548,0.000112284775,0.0,52.85719,250.22237,0.0,30.000002,0.24157189,70.0,328.2943,283.76205,0.0,52.85719,0.24157232,15.895139,78.37019,8.330017
42505,21990300.0,0.0,22.08377,21.46112,22.08377,22.231476,22.041962,21.309448,11.697662,11.713135,11.702118,12.800537,1.0,0.032064386,0.032064386,0.17756455,250.0,11.700012,0.0,0.0,92.02942,3519.593,0.0001122711,0.0,52.869022,249.9572,0.0,30.000002,0.24169213,70.0,328.32077,283.65353,0.0,52.869022,0.24169281,15.8714075,78.40376,8.330017
42506,21990360.0,0.0,22.088013,21.481415,22.088013,22.236023,22.045746,21.311554,11.700012,11.706482,11.7005005,12.800415,1.0,0.032062795,0.032062795,0.17775072,250.0,11.700012,0.0,0.0,92.19024,3522.123,0.00011228478,0.0,52.881535,249.69014,0.0,30.000002,0.24187483,70.0,328.40964,283.5789,0.0,52.881535,0.24187578,15.852541,78.44695,8.330017
42507,21990420.0,0.0,22.092041,21.501648,22.092041,22.240234,22.0495,21.31369,11.702393,11.703613,11.700562,12.8003235,1.0,0.032061554,0.032061554,0.17799689,250.0,11.700012,0.0,0.0,92.390915,3525.4614,0.00011232587,0.0,52.894634,249.42522,0.0,30.000002,0.2421183,70.0,328.5609,283.53976,0.0,52.894634,0.24211946,15.838693,78.49919,8.330017
42508,21990480.0,0.0,22.096191,21.52182,22.096222,22.24408,22.053253,21.318604,11.704773,11.703522,12.617279,12.800232,1.0,0.032060828,0.032060828,0.17829917,250.0,11.700012,0.0,0.0,92.62929,3529.6343,0.00011239403,0.0,52.90818,249.16757,0.0,30.000002,0.2424189,70.0,328.77316,283.53754,0.0,52.90818,0.24242035,15.829888,78.55961,8.330017
42509,21990540.0,0.0,22.10025,21.541931,22.10025,22.247528,22.058624,21.322876,11.707062,12.862671,12.203918,12.80014,1.0,0.032060638,0.032060638,0.17865098,250.0,11.700012,0.0,0.0,92.90023,3534.5205,0.00011248806,0.0,52.92182,248.924,0.0,30.000002,0.24277012,70.0,329.04257,283.57297,0.0,52.92182,0.24277179,15.82639,78.62678,8.330017
42510,21990600.0,0.0,22.104004,21.562012,22.104004,22.25055,22.065216,21.326141,11.7092285,12.335754,11.979004,12.800018,1.0,0.032060977,0.032060977,0.17904618,250.0,11.700012,0.0,0.0,93.19909,3540.0347,0.000112606365,0.0,52.935307,248.69876,0.0,30.000002,0.24316585,70.0,329.36505,283.64545,0.0,52.935307,0.24316771,15.828264,78.699524,8.330017
42511,21990660.0,0.0,22.1073,21.582062,22.1073,22.253204,22.070496,21.328918,11.711212,12.051422,11.856781,12.799896,1.0,0.032061722,0.032061722,0.17947932,250.0,11.700012,0.0,0.0,93.52284,3546.0278,0.000112746326,0.0,52.948425,248.4938,0.0,30.000002,0.24360031,70.0,329.73587,283.75302,0.0,52.948425,0.24360238,15.836019,78.77686,8.330017
42512,21990720.0,0.0,22.110107,21.602112,22.110107,22.255371,22.075012,21.33142,11.713013,11.897644,11.791168,12.799805,1.0,0.032062884,0.032062884,0.17994407,250.0,11.700012,0.0,0.0,93.86568,3552.421,0.0001129056,0.0,52.96103,248.31178,0.0,30.000002,0.24406727,70.0,330.15018,283.89398,0.0,52.96103,0.2440695,15.849376,78.85768,8.330017
42513,21990780.0,0.0,22.112457,21.622131,22.112457,22.257019,22.079132,21.33374,11.714569,11.814972,11.756348,12.799683,1.0,0.03206448,0.03206448,0.1804328,250.0,11.700012,0.0,0.0,94.2223,3559.1255,0.000113081536,0.0,52.972897,248.15616,0.0,30.000002,0.24455911,70.0,330.60187,284.06638,0.0,52.972897,0.24456146,15.868035,78.940575,8.330017
42514,21990840.0,0.0,22.11438,21.642181,22.11438,22.258118,22.083038,21.335968,11.715881,11.769348,11.737518,12.799591,1.0,0.032066453,0.032066453,0.18093772,250.0,11.700012,0.0,0.0,94.58704,3566.044,0.00011327118,0.0,52.983826,248.0292,0.0,30.000002,0.24506791,70.0,331.08405,284.2673,0.0,52.983826,0.24507038,15.891589,79.02424,8.330017
42515,21990900.0,0.0,22.115875,21.662231,22.115875,22.258667,22.086823,21.338165,11.716949,11.744659,11.727631,12.7994995,1.0,0.032068774,0.032068774,0.18145105,250.0,11.700012,0.0,0.0,94.95446,3573.0764,0.00011347149,0.0,52.993668,247.93254,0.0,30.000002,0.24558587,70.0,331.5895,284.49353,0.0,52.993668,0.24558845,15.919601,79.10737,8.330017
42516,21990960.0,0.0,22.117065,21.682312,22.117065,22.25885,22.090485,21.340393,11.717773,11.732147,11.7229,12.799408,1.0,0.032071274,0.032071274,0.18196753,250.0,11.700012,0.0,0.0,95.322174,3580.1677,0.00011367991,0.0,53.002323,247.86488,0.0,30.000002,0.24610731,70.0,332.11212,284.74103,0.0,53.002323,0.24610996,15.951631,79.18923,8.330017
42517,21991020.0,0.0,22.11789,21.702423,22.11789,22.258514,22.094116,21.34259,11.718353,11.725708,11.720673,12.799347,1.0,0.032073945,0.032073945,0.1824804,250.0,11.700012,0.0,0.0,95.68391,3587.2075,0.00011389347,0.0,53.009743,247.82613,0.0,30.000002,0.24662554,70.0,332.64493,285.00607,0.0,53.009743,0.24662825,15.987083,79.2688,8.330017
42518,21991080.0,0.0,22.118347,21.722595,22.118347,22.25769,22.097717,21.345093,11.718658,11.722168,12.556793,12.799255,1.0,0.032076817,0.032076817,0.18298079,250.0,11.700012,0.0,0.0,96.033844,3594.0803,0.00011410852,0.0,53.015804,247.81761,0.0,30.000002,0.24713174,70.0,333.1791,285.28464,17.091583,53.015804,0.24713442,16.025425,79.34467,8.330017
42519,21991140.0,0.0,22.118805,21.742828,22.118805,22.256348,22.101318,21.350525,11.7187195,11.720612,12.46991,12.799225,1.0,0.032079846,0.032079846,0.18346465,250.0,11.700012,0.0,0.0,96.36913,3600.8225,0.000114323775,0.0,53.02046,247.83923,0.0,30.000002,0.24762174,70.0,333.71042,285.57437,0.0,53.02046,0.24762443,16.065966,79.41624,8.330017
42520,21991200.0,0.0,22.11905,21.763123,22.11905,22.254578,22.107544,21.354462,11.718567,12.665283,12.12973,12.799194,1.0,0.03208299,0.03208299,0.18392412,250.0,11.700012,0.0,0.0,96.6844,3607.2732,0.000114535665,0.0,53.023647,247.89043,0.0,30.000002,0.2480876,70.0,334.23016,285.87048,0.0,53.023647,0.24809024,16.108196,79.48236,8.330017
42521,21991260.0,0.0,22.11905,21.783478,22.11905,22.252716,22.113434,21.357635,11.71817,12.2344055,11.94278,12.799164,1.0,0.032085937,0.032085937,0.18435614,250.0,11.700012,0.0,0.0,96.9803,3613.3708,0.000114741706,0.0,53.025383,247.96565,0.0,30.000002,0.24852562,70.0,334.73203,286.16727,0.0,53.025383,0.24852818,16.151556,79.5429,8.330017
42522,21991320.0,0.0,22.11856,21.803955,22.11856,22.250458,22.118225,21.360352,11.717529,11.999878,11.840698,12.799133,1.0,0.03208879,0.03208879,0.1847572,250.0,11.700012,0.0,0.0,97.25164,3618.9907,0.00011493921,0.0,53.02583,248.06252,0.0,30.000002,0.24893254,70.0,335.21103,286.4612,0.0,53.02583,0.248935,16.195835,79.59749,8.330017
42523,21991380.0,0.0,22.117676,21.824524,22.117676,22.247833,22.122406,21.362793,11.716675,11.8706665,11.784241,12.799133,1.0,0.032091606,0.032091606,0.18512173,250.0,11.700012,0.0,0.0,97.49514,3624.078,0.00011512561,0.0,53.024952,248.1814,0.0,30.000002,0.24930283,70.0,335.6609,286.74954,0.0,53.024952,0.2493052,16.240458,79.64528,8.330017
42524,21991440.0,0.0,22.116486,21.845215,22.116486,22.244934,22.126251,21.365112,11.715637,11.798859,11.752655,12.799133,1.0,0.03209437,0.03209437,0.18544556,250.0,11.700012,0.0,0.0,97.70804,3628.591,0.000115298724,0.0,53.022785,248.32083,0.0,30.000002,0.24963237,70.0,336.0759,287.029,0.0,53.022785,0.24963461,16.284723,79.68576,8.330017
42525,21991500.0,0.0,22.115051,21.865997,22.115051,22.24179,22.129883,21.36734,11.7144165,11.760162,11.735352,12.799133,1.0,0.032097045,0.032097045,0.18572545,250.0,11.700012,0.0,0.0,97.888275,3632.4954,0.000115456765,0.0,53.019356,248.47917,0.0,30.000002,0.24991783,70.0,336.4512,287.2965,0.0,53.019356,0.24991989,16.32805,79.71855,8.330017
42526,21991560.0,0.0,22.113708,21.886932,22.113708,22.238861,22.133362,21.369568,11.713043,11.739014,11.725525,12.799164,1.0,0.0320993,0.0320993,0.18596236,250.0,11.700012,0.0,0.0,98.04021,3635.8452,0.00011559855,0.0,53.0148,248.64882,0.0,30.000002,0.2501594,70.0,336.7836,287.5471,0.0,53.0148,0.2501613,16.36982,79.744255,8.330017
42527,21991620.0,0.0,22.112213,21.90802,22.112213,22.235779,22.13678,21.371796,11.711609,11.72644,11.719391,12.799194,1.0,0.03210123,0.03210123,0.18615639,250.0,11.700012,0.0,0.0,98.16023,3638.596,0.0001157232,0.0,53.009384,248.82541,0.0,30.000002,0.25035748,70.0,337.07135,287.77798,0.0,53.009384,0.2503592,16.409285,79.763145,8.330017
42528,21991680.0,0.0,22.110626,21.92926,22.110626,22.232574,22.140137,21.373962,11.710083,11.7187195,11.715271,12.799255,1.0,0.032103,0.032103,0.1863051,250.0,11.700012,0.0,0.0,98.24764,3640.72,0.00011582972,0.0,53.003174,249.00963,0.0,30.000002,0.25050992,70.0,337.31186,287.98843,0.0,53.003174,0.25051147,16.446188,79.77483,8.330017
42529,21991740.0,0.0,22.10913,21.950653,22.10913,22.22931,22.143463,21.377625,11.708496,11.714508,12.867493,12.799286,1.0,0.032104585,0.032104585,0.18640815,250.0,11.700012,0.0,0.0,98.30223,3642.2483,0.00011591775,0.0,52.99619,249.2005,0.0,30.000002,0.2506163,70.0,337.504,288.17755,0.0,52.99619,0.25061768,16.480341,79.77934,8.330017
42530,21991800.0,0.0,22.107758,21.972229,22.107758,22.226013,22.14685,21.382507,11.706879,11.9626465,12.338593,12.799377,1.0,0.03210599,0.03210599,0.18646497,250.0,11.700012,0.0,0.0,98.32382,3643.2073,0.000115987124,44.717087,52.98854,249.39568,0.0,30.000002,0.25067616,70.0,337.6459,288.34335,0.0,52.98854,0.25067732,16.510853,79.77673,8.330017
42531,21991860.0,0.0,22.107056,21.993988,22.107056,22.223267,22.153656,21.386139,11.705261,12.523712,12.054413,12.799438,1.0,0.032106787,0.032106787,0.18648,250.0,11.700012,0.0,0.0,98.319916,3643.7097,0.00011603779,0.0,52.98041,249.58571,0.0,30.000002,0.25069293,70.0,337.73773,288.48145,0.0,52.98041,0.25069395,16.537567,79.7682,8.330017
