,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42532,21991920.0,0.0,22.10608,22.01596,22.10608,22.22055,22.158936,21.38913,11.703705,12.151093,11.895294,12.7994995,1.0,0.032107227,0.032107227,0.18645841,250.0,11.700012,0.0,0.0,98.28982,3643.6543,0.00011607103,0.0,52.97215,249.76758,0.0,30.000002,0.2506724,70.0,337.78458,288.59296,0.0,52.97215,0.25067323,16.560514,79.7547,8.330017
42533,21991980.0,0.0,22.105011,22.038116,22.105011,22.217957,22.163269,21.391693,11.702118,11.947876,11.808105,12.799591,1.0,0.03210745,0.03210745,0.18639997,250.0,11.700012,0.0,0.0,98.23413,3643.0437,0.000116086405,0.0,52.9638,249.94238,0.0,30.000002,0.25061455,70.0,337.78687,288.67862,0.0,52.9638,0.2506152,16.580013,79.73612,8.330017
42534,21992040.0,0.0,22.103912,22.060516,22.103912,22.215485,22.167084,21.394073,11.700592,11.836884,11.760071,12.799652,1.0,0.03210749,0.03210749,0.18630664,250.0,11.700012,0.0,0.0,98.1543,3641.9277,0.00011608451,0.0,52.95543,250.1094,0.0,30.000002,0.25052145,70.0,337.74664,288.7391,0.0,52.95543,0.25052196,16.595852,79.7128,8.330017
42535,21992100.0,0.0,22.102875,22.08313,22.102875,22.213165,22.170593,21.396301,11.699127,11.774292,11.732605,12.799713,1.0,0.032107376,0.032107376,0.18618076,250.0,11.700012,0.0,0.0,98.052155,3640.3542,0.00011606618,0.0,52.947117,250.26776,0.0,30.000002,0.25039548,70.0,337.66632,288.77512,0.0,52.947117,0.2503958,16.607887,79.68514,8.330017
42536,21992160.0,0.0,22.102234,22.105988,22.102234,22.211395,22.17389,21.39856,11.697784,11.739685,11.717072,12.799805,1.0,0.03210682,0.03210682,0.18602845,250.0,11.700012,0.0,0.0,97.93533,3638.4465,0.000116032774,0.0,52.939,250.41121,0.0,30.000002,0.25024214,70.0,337.5498,288.78555,0.0,52.939,0.25024235,16.616049,79.65438,8.330017
42537,21992220.0,0.0,22.101685,22.12909,22.101685,22.20987,22.177063,21.400726,11.696564,11.719971,11.707886,12.799896,1.0,0.03210596,0.03210596,0.18585515,250.0,11.700012,0.0,0.0,97.80411,3636.237,0.00011598618,0.0,52.931328,250.53723,0.0,30.000002,0.2500672,70.0,337.4027,288.77194,0.0,52.931328,0.25006732,16.620237,79.62148,8.330017
42538,21992280.0,0.0,22.101288,22.152435,22.101288,22.208527,22.180176,21.402893,11.695435,11.709045,11.702484,12.799957,1.0,0.032104976,0.032104976,0.18566258,250.0,11.700012,0.0,0.0,97.66051,3633.755,0.00011592753,0.0,52.924137,250.64803,0.0,30.000002,0.24987276,70.0,337.22836,288.73697,0.0,52.924137,0.24987276,16.620752,79.58657,8.330017
42539,21992340.0,0.0,22.101044,22.176086,22.101044,22.207428,22.183258,21.40503,11.694458,11.702301,11.698944,12.800018,1.0,0.032103885,0.032103885,0.18545507,250.0,11.700012,0.0,0.0,97.50749,3631.0637,0.00011585872,0.0,52.91746,250.74359,0.0,30.000002,0.24966313,70.0,337.03174,288.68307,0.0,52.91746,0.24966303,16.617907,79.55028,8.330017
42540,21992400.0,0.0,22.101288,22.200012,22.101288,22.206543,22.18628,21.409729,11.693634,11.698486,12.666565,12.80011,1.0,0.032102704,0.032102704,0.18523486,250.0,11.700012,0.0,0.0,97.346664,3628.2642,0.00011578099,0.0,52.911335,250.824,0.0,30.000002,0.2494406,70.0,336.81552,288.6116,0.0,52.911335,0.24944043,16.611675,79.51294,8.330017
42541,21992460.0,0.0,22.098267,22.224121,22.098267,22.202362,22.186615,21.41037,11.683502,12.9548645,12.223022,12.7986145,1.0,0.03210435,0.03210435,0.18497063,250.0,11.700012,0.0,0.0,97.126976,3617.07,0.00011555025,0.0,52.905106,250.94109,0.0,30.000002,0.24917993,70.0,336.57175,288.54324,0.0,52.905106,0.24917963,16.704565,79.467,8.330017
42542,21992520.0,0.0,22.09552,22.248383,22.09552,22.198517,22.188965,21.409943,11.670807,12.389984,11.977203,12.797546,1.0,0.03210694,0.03210694,0.18464625,250.0,11.700012,0.0,0.0,96.86989,3602.3481,0.000115136216,0.0,52.897053,251.1023,0.0,30.000002,0.24886093,70.0,336.2813,288.47156,0.0,52.897053,0.24886048,16.863722,79.40963,8.330017
42543,21992580.0,0.0,22.092804,22.272736,22.092804,22.195099,22.18982,21.408966,11.661499,12.061005,11.835785,12.7977295,1.0,0.03210933,0.03210933,0.18427455,250.0,11.700012,0.0,0.0,96.581314,3586.7454,0.0001146392,0.0,52.88777,251.28008,0.0,30.000002,0.24849422,70.0,335.94592,288.38388,0.0,52.88777,0.24849358,16.97559,79.34423,8.330017
42544,21992640.0,0.0,22.090271,22.29721,22.090271,22.192139,22.18988,21.407623,11.654846,11.876801,11.754578,12.798309,1.0,0.032111093,0.032111093,0.18385983,250.0,11.700012,0.0,0.0,96.26561,3570.5747,0.0001140823,0.0,52.877583,251.4618,0.0,30.000002,0.24808317,70.0,335.5652,288.27362,0.0,52.877583,0.24808235,17.045666,79.272125,8.330017
42545,21992700.0,0.0,22.088013,22.321777,22.088013,22.189697,22.189453,21.406097,11.650299,11.772583,11.707275,12.798981,1.0,0.03211202,0.03211202,0.18340907,250.0,11.700012,0.0,0.0,95.928185,3554.1465,0.00011348661,0.0,52.866924,251.636,0.0,30.000002,0.24763443,70.0,335.14258,288.13672,0.0,52.866924,0.24763344,17.080524,79.19499,8.330017
42546,21992760.0,0.0,22.086334,22.346436,22.086334,22.188019,22.188873,21.404724,11.647461,11.716034,11.680603,12.799591,1.0,0.032111883,0.032111883,0.18293148,250.0,11.700012,0.0,0.0,95.57785,3537.7493,0.00011286743,0.0,52.856243,251.79108,0.0,30.000002,0.24715668,70.0,334.6839,287.9703,0.0,52.856243,0.24715556,17.08585,79.11482,8.330017
42547,21992820.0,0.0,22.084991,22.371216,22.084991,22.18689,22.188171,21.40329,11.645996,11.684387,11.665131,12.80011,1.0,0.03211084,0.03211084,0.18243693,250.0,11.700012,0.0,0.0,95.218864,3521.5806,0.00011223949,0.0,52.846085,251.91891,0.0,30.000002,0.24666007,70.0,334.19757,287.77475,0.0,52.846085,0.24665883,17.067732,79.03351,8.330017
42548,21992880.0,0.0,22.084045,22.396057,22.084045,22.18631,22.187408,21.401855,11.645569,11.666107,11.656036,12.800507,1.0,0.03210915,0.03210915,0.18193342,250.0,11.700012,0.0,0.0,94.85728,3505.8079,0.00011161421,0.0,52.83678,252.01736,0.0,30.000002,0.2461532,70.0,333.69247,287.5535,0.0,52.83678,0.24615186,17.032064,78.952385,8.330017
42549,21992940.0,0.0,22.083466,22.42099,22.083466,22.186218,22.186584,21.40036,11.645996,11.655884,11.65094,12.800842,1.0,0.032106936,0.032106936,0.18142872,250.0,11.700012,0.0,0.0,94.49821,3490.6948,0.00011099971,0.0,52.828552,252.08461,0.0,30.000002,0.24564408,70.0,333.17676,287.3099,0.0,52.828552,0.24564269,16.982738,78.872696,8.330017
42550,21993000.0,0.0,22.083344,22.446014,22.083344,22.186737,22.18573,21.398956,11.647491,11.652069,11.888123,12.801117,1.0,0.03210427,0.03210427,0.18092915,250.0,11.700012,0.0,0.0,94.14646,3477.933,0.00011040876,0.0,52.8217,252.11572,0.0,30.000002,0.24513914,70.0,332.6552,287.0444,48.439415,52.8217,0.24513774,16.917389,78.79566,8.330017
42551,21993060.0,0.0,22.083405,22.4711,22.083405,22.18695,22.184692,21.40091,11.649445,11.650482,12.509644,12.801331,1.0,0.032101955,0.032101955,0.18043402,250.0,11.700012,0.0,0.0,93.79453,3465.6262,0.00010984065,0.0,52.81592,252.12967,0.0,30.000002,0.24463935,70.0,332.13565,286.7703,0.0,52.81592,0.24463794,16.844847,78.72013,8.330017
42552,21993120.0,0.0,22.083923,22.496277,22.083923,22.187653,22.185913,21.401367,11.651428,12.759918,12.119934,12.801422,1.0,0.032099675,0.032099675,0.17994706,250.0,11.700012,0.0,0.0,93.45194,3453.834,0.00010929543,0.0,52.811085,252.12479,0.0,30.000002,0.24414778,70.0,331.6206,286.48825,0.0,52.811085,0.24414636,16.77097,78.64677,8.330017
42553,21993180.0,0.0,22.084747,22.521515,22.084747,22.188812,22.187622,21.40094,11.653503,12.254669,11.907532,12.801453,1.0,0.03209729,0.03209729,0.17947602,250.0,11.700012,0.0,0.0,93.12336,3442.612,0.00010877425,0.0,52.80735,252.0968,0.0,30.000002,0.24367191,70.0,331.11615,286.19968,0.0,52.80735,0.24367052,16.697208,78.57697,8.330017
42554,21993240.0,0.0,22.085693,22.546814,22.085693,22.1904,22.18808,21.399963,11.655579,11.982574,11.792847,12.801453,1.0,0.032094784,0.032094784,0.17902683,250.0,11.700012,0.0,0.0,92.81299,3431.9338,0.00010827701,0.0,52.804787,252.04497,0.0,30.000002,0.24321757,70.0,330.62787,285.90744,0.0,52.804787,0.24321626,16.624956,78.51169,8.330017
42555,21993300.0,0.0,22.086792,22.572174,22.086792,22.192413,22.187866,21.398773,11.657684,11.835785,11.731506,12.801422,1.0,0.032092173,0.032092173,0.17860514,250.0,11.700012,0.0,0.0,92.52473,3421.868,0.00010780432,0.0,52.80344,251.96913,0.0,30.000002,0.24279056,70.0,330.16135,285.61475,0.0,52.80344,0.2427893,16.55463,78.4518,8.330017
42556,21993360.0,0.0,22.08786,22.597595,22.08786,22.194397,22.187378,21.397644,11.659851,11.754822,11.698212,12.801392,1.0,0.03208979,0.03208979,0.17821261,250.0,11.700012,0.0,0.0,92.256165,3412.3972,0.00010735651,0.0,52.803276,251.87534,0.0,30.000002,0.24239315,70.0,329.7208,285.32693,0.0,52.803276,0.242392,16.48654,78.39725,8.330017
42557,21993420.0,0.0,22.089142,22.623047,22.089142,22.196686,22.186676,21.396484,11.662018,11.71106,11.680786,12.801331,1.0,0.03208754,0.03208754,0.17785142,250.0,11.700012,0.0,0.0,92.012596,3403.5735,0.000106933614,0.0,52.80413,251.76625,0.0,30.000002,0.24202733,70.0,329.30878,285.04697,0.0,52.80413,0.24202625,16.42116,78.34821,8.330017
42558,21993480.0,0.0,22.090668,22.64856,22.090668,22.19931,22.185883,21.395264,11.664215,11.688812,11.672546,12.80127,1.0,0.032085277,0.032085277,0.17752661,250.0,11.700012,0.0,0.0,91.7966,3395.4468,0.00010653627,0.0,52.806026,251.64,0.0,30.000002,0.24169783,70.0,328.9291,284.77625,0.0,52.806026,0.2416969,16.358624,78.30561,8.330017
42559,21993540.0,0.0,22.092377,22.674103,22.092377,22.202179,22.185059,21.394043,11.666473,11.678009,11.669189,12.801239,1.0,0.032083053,0.032083053,0.17724146,250.0,11.700012,0.0,0.0,91.61049,3388.0452,0.00010616499,0.0,52.80897,251.49751,0.0,30.000002,0.24140805,70.0,328.58514,284.5173,0.0,52.80897,0.24140726,16.29912,78.26989,8.330017
42560,21993600.0,0.0,22.094238,22.699677,22.094238,22.20523,22.184204,21.392822,11.668762,11.6727295,11.668213,12.801147,1.0,0.03208088,0.03208088,0.17699958,250.0,11.700012,0.0,0.0,91.45648,3381.3936,0.00010582034,0.0,52.812927,251.34033,0.0,30.000002,0.24116166,70.0,328.28067,284.2733,0.0,52.812927,0.24116102,16.243023,78.24154,8.330017
42561,21993660.0,0.0,22.095978,22.725311,22.095978,22.207855,22.183472,21.393005,11.671051,11.671417,12.953522,12.801086,1.0,0.032079276,0.032079276,0.17679621,250.0,11.700012,0.0,0.0,91.32587,3375.4,0.00010550185,0.0,52.81777,251.17844,0.0,30.000002,0.24095494,70.0,328.01517,284.04868,0.0,52.81777,0.24095444,16.190502,78.219315,8.330017
42562,21993720.0,0.0,22.098114,22.750946,22.098114,22.210602,22.18274,21.395172,11.67334,11.671722,12.38031,12.801025,1.0,0.032077968,0.032077968,0.17663027,250.0,11.700012,0.0,0.0,91.223434,3370.152,0.00010520936,0.0,52.823128,251.01547,0.0,30.000002,0.24078624,70.0,327.78802,283.84494,0.0,52.823128,0.24078588,16.141663,78.20286,8.330017
42563,21993780.0,0.0,22.100586,22.776611,22.100586,22.21344,22.185303,21.395905,11.675598,12.569672,12.060455,12.800934,1.0,0.032076802,0.032076802,0.17650424,250.0,11.700012,0.0,0.0,91.149895,3365.643,0.000104942716,0.0,52.82902,250.84914,0.0,30.000002,0.24065769,70.0,327.60028,283.66174,0.0,52.82902,0.24065751,16.096678,78.192696,8.330017
42564,21993840.0,0.0,22.102875,22.802277,22.102875,22.21634,22.186829,21.395905,11.677826,12.163818,11.885956,12.800873,1.0,0.032075737,0.032075737,0.17641865,250.0,11.700012,0.0,0.0,91.10558,3361.779,0.00010470149,0.0,52.83541,250.67993,0.0,30.000002,0.24056982,70.0,327.4524,283.4997,0.0,52.83541,0.2405698,16.055782,78.188866,8.330017
42565,21993900.0,0.0,22.10498,22.827972,22.10498,22.219238,22.187347,21.395477,11.679993,11.942139,11.79126,12.800781,1.0,0.032074768,0.032074768,0.17637365,250.0,11.700012,0.0,0.0,91.09035,3358.5298,0.000104484636,0.0,52.842255,250.5087,0.0,30.000002,0.24052271,70.0,327.3446,283.35938,0.0,52.842255,0.24052286,16.019506,78.191376,8.330017
42566,21993960.0,0.0,22.106476,22.853668,22.106476,22.221313,22.187378,21.39505,11.682037,11.822754,11.740814,12.80069,1.0,0.032074485,0.032074485,0.17636162,250.0,11.700012,0.0,0.0,91.09206,3355.7422,0.0001042907,0.0,52.849358,250.34712,0.0,30.000002,0.24051002,70.0,327.2746,283.24493,0.0,52.849358,0.24051028,15.987766,78.198425,8.330017
42567,21994020.0,0.0,22.10788,22.879364,22.10788,22.223389,22.187073,21.39447,11.683929,11.757629,11.713806,12.800598,1.0,0.03207463,0.03207463,0.17637676,250.0,11.700012,0.0,0.0,91.11406,3353.422,0.00010411744,0.0,52.856308,250.19955,0.0,30.000002,0.24052532,70.0,327.23752,283.1556,0.0,52.856308,0.24052574,15.960749,78.20888,8.330017
42568,21994080.0,0.0,22.109222,22.90509,22.109222,22.225372,22.186646,21.39386,11.68573,11.724304,11.7005005,12.800507,1.0,0.032074858,0.032074858,0.1764203,250.0,11.700012,0.0,0.0,91.15561,3351.583,0.0001039641,0.0,52.86311,250.06099,0.0,30.000002,0.2405692,70.0,327.23212,283.08838,0.0,52.86311,0.24056977,15.937967,78.22319,8.330017
42569,21994140.0,0.0,22.110504,22.930786,22.110504,22.227264,22.186096,21.393219,11.687408,11.706665,11.693939,12.800415,1.0,0.03207517,0.03207517,0.17649022,250.0,11.700012,0.0,0.0,91.215515,3350.1926,0.000103829436,0.0,52.869774,249.93108,0.0,30.000002,0.24063963,70.0,327.25623,283.04187,0.0,52.869774,0.2406403,15.919046,78.24108,8.330017
42570,21994200.0,0.0,22.111664,22.956482,22.111664,22.229034,22.185547,21.392548,11.688995,11.698059,11.691223,12.800354,1.0,0.032075528,0.032075528,0.17658487,250.0,11.700012,0.0,0.0,91.29251,3349.219,0.00010371232,0.0,52.87626,249.80943,0.0,30.000002,0.2407349,70.0,327.30807,283.01486,0.0,52.87626,0.2407357,15.903862,78.26231,8.330017
42571,21994260.0,0.0,22.112091,22.982147,22.112091,22.229675,22.185028,21.39212,11.690399,11.694183,11.690491,12.800262,1.0,0.032076653,0.032076653,0.1766932,250.0,11.700012,0.0,0.0,91.37034,3348.431,0.00010361045,0.0,52.882378,249.70938,0.0,30.000002,0.24084547,70.0,327.3829,283.01077,0.0,52.882378,0.24084634,15.89233,78.28444,8.330017
42572,21994320.0,0.0,22.11267,23.007782,22.11267,22.230194,22.18451,21.39386,11.691589,11.692688,12.748932,12.800201,1.0,0.032078207,0.032078207,0.17680672,250.0,11.700012,0.0,0.0,91.45271,3347.8638,0.00010352074,0.0,52.88766,249.6349,0.0,30.000002,0.24096206,70.0,327.47296,283.02707,0.0,52.88766,0.24096301,15.884593,78.30598,8.330017
42573,21994380.0,0.0,22.113312,23.033417,22.113312,22.23056,22.184692,21.395905,11.692627,12.886932,12.267853,12.80014,1.0,0.032079738,0.032079738,0.1769264,250.0,11.700012,0.0,0.0,91.53837,3347.5217,0.0001034424,0.9111611,52.892174,249.57776,0.0,30.000002,0.24108477,70.0,327.5754,283.05832,0.0,52.892174,0.24108577,15.879456,78.327484,8.330017
42574,21994440.0,0.0,22.114075,23.059021,22.114075,22.230835,22.18753,21.39682,11.6935425,12.423401,12.007263,12.800079,1.0,0.032081217,0.032081217,0.17704947,250.0,11.700012,0.0,0.0,91.62596,3347.3713,0.00010337372,0.0,52.89599,249.53577,0.0,30.000002,0.24121082,70.0,327.68668,283.10147,0.0,52.89599,0.24121183,15.876693,78.34867,8.330017
42575,21994500.0,0.0,22.11444,23.084595,22.11444,22.230957,22.188843,21.397125,11.694305,12.090973,11.864441,12.800049,1.0,0.032082584,0.032082584,0.17717406,250.0,11.700012,0.0,0.0,91.714165,3347.2551,0.00010331261,0.0,52.899147,249.50655,0.0,30.000002,0.24133815,70.0,327.80396,283.15387,0.0,52.899147,0.24133919,15.876431,78.36937,8.330017
42576,21994560.0,0.0,22.113922,23.110138,22.113892,22.230011,22.189362,21.397278,11.694824,11.90979,11.786804,12.799988,1.0,0.032084536,0.032084536,0.17728959,250.0,11.700012,0.0,0.0,91.787544,3346.9644,0.0001032562,0.0,52.901543,249.50111,0.0,30.000002,0.24145763,70.0,327.922,283.21765,0.0,52.901543,0.2414587,15.878569,78.387375,8.330017
42577,21994620.0,0.0,22.11319,23.13562,22.11319,22.228973,22.189392,21.397217,11.695068,11.811584,11.744812,12.799927,1.0,0.032086737,0.032086737,0.17738837,250.0,11.700012,0.0,0.0,91.85013,3346.5073,0.00010320127,0.0,52.902794,249.52174,0.0,30.000002,0.24156086,70.0,328.03314,283.2896,0.0,52.902794,0.2415619,15.883009,78.40137,8.330017
42578,21994680.0,0.0,22.112366,23.161072,22.112366,22.227875,22.189209,21.397064,11.69519,11.757416,11.72171,12.799896,1.0,0.032088738,0.032088738,0.17747205,250.0,11.700012,0.0,0.0,91.90127,3345.9111,0.000103146536,0.0,52.90306,249.5584,0.0,30.000002,0.24164861,70.0,328.13452,283.36353,0.0,52.90306,0.24164963,15.88864,78.412155,8.330017
42579,21994740.0,0.0,22.11148,23.186462,22.11148,22.226715,22.188873,21.396881,11.69516,11.728668,11.709473,12.799896,1.0,0.03209055,0.03209055,0.17753898,250.0,11.700012,0.0,0.0,91.94051,3345.1533,0.000103090686,0.0,52.902477,249.60829,0.0,30.000002,0.24171922,70.0,328.22348,283.43655,0.0,52.902477,0.24172015,15.894869,78.41965,8.330017
42580,21994800.0,0.0,22.110535,23.211823,22.110535,22.225525,22.188446,21.396637,11.695007,11.713318,11.702911,12.799896,1.0,0.032092087,0.032092087,0.17758861,250.0,11.700012,0.0,0.0,91.967606,3344.219,0.0001030326,0.0,52.90115,249.66772,0.0,30.000002,0.24177201,70.0,328.2979,283.5059,0.0,52.90115,0.2417729,15.901301,78.42396,8.330017
42581,21994860.0,0.0,22.108978,23.237091,22.108978,22.22342,22.18805,21.396576,11.694702,11.704926,11.69928,12.799866,1.0,0.032094005,0.032094005,0.17761259,250.0,11.700012,0.0,0.0,91.96945,3342.925,0.00010297034,0.0,52.899055,249.74533,0.0,30.000002,0.24179995,70.0,328.35385,283.57333,0.0,52.899055,0.24180077,15.907617,78.423355,8.330017
42582,21994920.0,0.0,22.107391,23.262299,22.107391,22.221375,22.187622,21.396515,11.694244,11.69989,11.696991,12.799896,1.0,0.032095976,0.032095976,0.17760584,250.0,11.700012,0.0,0.0,91.9511,3341.2898,0.00010290141,0.0,52.89597,249.84055,0.0,30.000002,0.24179727,70.0,328.3852,283.63522,0.0,52.89597,0.241798,15.913727,78.41708,8.330017
42583,21994980.0,0.0,22.106232,23.287445,22.106232,22.21939,22.187195,21.399536,11.693695,11.697266,12.566528,12.799896,1.0,0.03209767,0.03209767,0.17757079,250.0,11.700012,0.0,0.0,91.912994,3339.4277,0.00010282587,0.0,52.891983,249.94685,0.0,30.000002,0.24176571,70.0,328.39136,283.68814,0.0,52.891983,0.24176633,15.91892,78.40588,8.330017
42584,21995040.0,0.0,22.105255,23.31253,22.105255,22.217499,22.18872,21.40149,11.693085,12.809723,12.170471,12.799927,1.0,0.03209903,0.03209903,0.17750852,250.0,11.700012,0.0,0.0,91.85626,3337.3044,0.000102743266,0.0,52.887367,250.05789,0.0,30.000002,0.24170628,70.0,328.37106,283.7285,0.0,52.887367,0.2417068,15.922366,78.39024,8.330017
42585,21995100.0,0.0,22.10437,23.337524,22.10437,22.215698,22.19104,21.402527,11.692474,12.298553,11.953552,12.799957,1.0,0.03210002,0.03210002,0.17742038,250.0,11.700012,0.0,0.0,91.78216,3334.912,0.00010265334,0.0,52.88227,250.16988,0.0,30.000002,0.24162023,70.0,328.32434,283.75443,0.0,52.88227,0.24162064,15.923941,78.37061,8.330017
42586,21995160.0,0.0,22.102692,23.362427,22.102692,22.213165,22.192108,21.403198,11.691711,12.022766,11.834686,12.799988,1.0,0.03210134,0.03210134,0.17729984,250.0,11.700012,0.0,0.0,91.67889,3332.0068,0.00010255428,0.0,52.876717,250.29185,0.0,30.000002,0.24150251,70.0,328.24927,283.76904,0.0,52.876717,0.2415028,15.924173,78.34549,8.330017
42587,21995220.0,0.0,22.100983,23.387268,22.100983,22.210815,22.192535,21.403595,11.690857,11.869232,11.768311,12.800018,1.0,0.032102607,0.032102607,0.17714433,250.0,11.700012,0.0,0.0,91.553154,3328.6648,0.00010244436,0.0,52.870445,250.42307,0.0,30.000002,0.24134964,70.0,328.14227,283.76993,0.0,52.870445,0.24134982,15.923142,78.31451,8.330017
42588,21995280.0,0.0,22.099365,23.411987,22.099365,22.20868,22.192535,21.40384,11.689941,11.785797,11.731995,12.800049,1.0,0.032103505,0.032103505,0.17695864,250.0,11.700012,0.0,0.0,91.40717,3324.962,0.000102323924,0.0,52.863716,250.55457,0.0,30.000002,0.24116586,70.0,328.00452,283.75345,0.0,52.863716,0.2411659,15.920006,78.278885,8.330017
42589,21995340.0,0.0,22.09787,23.436646,22.09787,22.206787,22.192322,21.403961,11.689056,11.741821,11.712616,12.80011,1.0,0.032104038,0.032104038,0.17674537,250.0,11.700012,0.0,0.0,91.24334,3320.937,0.00010219329,0.0,52.856712,250.68222,0.0,30.000002,0.24095377,70.0,327.83722,283.71835,0.0,52.856712,0.2409537,15.914343,78.23925,8.330017
42590,21995400.0,0.0,22.096527,23.461182,22.096527,22.20514,22.191986,21.404053,11.688202,11.717133,11.701538,12.80014,1.0,0.032104153,0.032104153,0.17650856,250.0,11.700012,0.0,0.0,91.06463,3316.6392,0.00010205314,0.0,52.849655,250.80148,0.0,30.000002,0.24071726,70.0,327.64294,283.6638,0.0,52.849655,0.2407171,15.905979,78.19645,8.330017
42591,21995460.0,0.0,22.094727,23.485596,22.094727,22.20285,22.19162,21.404297,11.687347,11.703766,11.695282,12.800201,1.0,0.03210457,0.03210457,0.17624293,250.0,11.700012,0.0,0.0,90.85952,3311.9224,0.000101903206,0.0,52.84254,250.92221,0.0,30.000002,0.24045262,70.0,327.42157,283.5942,0.0,52.84254,0.24045232,15.894951,78.14915,8.330017
42592,21995520.0,0.0,22.09311,23.509918,22.09311,22.200897,22.191223,21.40451,11.686462,11.696106,11.691498,12.800262,1.0,0.032104995,0.032104995,0.17594688,250.0,11.700012,0.0,0.0,90.63636,3306.8616,0.00010174273,0.0,52.835106,251.04532,0.0,30.000002,0.24015753,70.0,327.17136,283.50885,0.0,52.835106,0.24015711,15.881695,78.09702,8.330017
42593,21995580.0,0.0,22.091827,23.534058,22.091827,22.19928,22.190826,21.405457,11.685608,11.691376,12.899994,12.800293,1.0,0.032105003,0.032105003,0.17562988,250.0,11.700012,0.0,0.0,90.4001,3301.5935,0.000101573736,0.0,52.827667,251.15916,0.0,30.000002,0.23984063,70.0,326.89703,283.4049,0.2526261,52.827667,0.2398401,15.865702,78.04215,8.330017
42594,21995640.0,0.0,22.091156,23.558228,22.091156,22.197998,22.1904,21.408813,11.684906,11.688629,12.415161,12.800354,1.0,0.032104652,0.032104652,0.17529118,250.0,11.700012,0.0,0.0,90.15077,3296.1794,0.000101395926,0.0,52.820312,251.26285,0.0,30.000002,0.23950128,70.0,326.59784,283.28143,0.0,52.820312,0.23950069,15.846226,77.98447,8.330017
42595,21995700.0,0.0,22.090942,23.582184,22.090942,22.197113,22.192963,21.410736,11.684296,12.613922,12.084106,12.800415,1.0,0.032103892,0.032103892,0.17494003,250.0,11.700012,0.0,0.0,89.89516,3290.694,0.00010121244,0.0,52.81332,251.3506,0.0,30.000002,0.23914868,70.0,326.281,283.1398,0.0,52.81332,0.23914798,15.823838,77.925674,8.330017
42596,21995760.0,0.0,22.090057,23.606018,22.090057,22.195526,22.194885,21.412018,11.683746,12.1909485,11.902161,12.800476,1.0,0.03210358,0.03210358,0.17457053,250.0,11.700012,0.0,0.0,89.6202,3284.9006,0.00010102302,0.0,52.806664,251.43501,0.0,30.000002,0.23877862,70.0,325.9471,282.986,0.0,52.806664,0.23877786,15.798873,77.8642,8.330017
42597,21995820.0,0.0,22.089264,23.62973,22.089264,22.194366,22.19571,21.412842,11.6831665,11.960693,11.802948,12.800507,1.0,0.032103267,0.032103267,0.17418185,250.0,11.700012,0.0,0.0,89.3355,3278.862,0.0001008265,0.0,52.799988,251.51703,0.0,30.000002,0.2383894,70.0,325.5949,282.81964,0.0,52.799988,0.23838854,15.772575,77.79984,8.330017
42598,21995880.0,0.0,22.088654,23.65329,22.088654,22.193604,22.195984,21.413452,11.682648,11.83371,11.748077,12.800568,1.0,0.03210265,0.03210265,0.17378223,250.0,11.700012,0.0,0.0,89.04541,3272.71,0.000100624595,0.0,52.79358,251.58699,0.0,30.000002,0.23798856,70.0,325.22867,282.63867,0.0,52.79358,0.23798765,15.744181,77.734375,8.330017
42599,21995940.0,0.0,22.088257,23.676727,22.088257,22.193268,22.195923,21.41391,11.682251,11.763336,11.71756,12.800598,1.0,0.03210167,0.03210167,0.17337711,250.0,11.700012,0.0,0.0,88.75421,3266.519,0.000100418845,0.0,52.78762,251.64111,0.0,30.000002,0.23758149,70.0,324.8524,282.4436,0.0,52.78762,0.23758055,15.7136545,77.66884,8.330017
42600,21996000.0,0.0,22.088165,23.700012,22.088165,22.193329,22.19571,21.414307,11.682007,11.7258,11.701202,12.800629,1.0,0.03210033,0.03210033,0.17297196,250.0,11.700012,0.0,0.0,88.465775,3260.3599,0.00010021093,0.0,52.78228,251.67651,0.0,30.000002,0.23717368,70.0,324.4705,282.23572,0.0,52.78228,0.23717268,15.681129,77.60423,8.330017
42601,21996060.0,0.0,22.066437,23.722992,22.066437,22.229004,22.196259,21.416016,11.359253,11.676025,11.663147,12.826782,0.0,0.03479038,0.03479038,0.11192654,250.0,11.700012,0.0,0.0,21.987133,2785.098,9.5005635e-05,0.0,51.22671,328.27103,0.0,30.000002,0.18163165,70.0,304.9265,294.8621,0.0,51.22671,0.18156403,13.17724,63.815254,8.330017
42602,21996120.0,0.0,22.071686,23.745544,22.071686,22.312195,22.19635,21.417297,11.033752,11.444031,11.437286,12.837799,0.0,0.034009688,0.034009688,0.07537993,250.0,11.700012,0.0,0.0,0.0,2330.8857,8.538003e-05,0.0,50.068153,345.2524,0.0,30.000002,0.14346294,70.0,287.79425,278.12848,0.0,50.068153,0.14338642,11.174271,54.73445,8.330017
42603,21996180.0,0.0,22.106873,23.7677,22.106812,22.419891,22.196991,21.419067,10.924652,11.205353,11.201752,12.830017,0.0,0.03268472,0.03268472,0.0633101,250.0,11.700012,0.0,0.0,0.0,2066.4185,7.5559474e-05,0.0,49.743782,327.8125,0.0,30.000002,0.12869464,70.0,276.27924,259.29117,0.0,49.743782,0.12864095,9.8394575,51.55804,8.330017
42604,21996240.0,0.0,22.150208,23.789429,22.150208,22.535309,22.198212,21.424194,11.003418,11.085846,12.799896,12.828125,0.0,0.03198604,0.03198604,0.057156764,250.0,11.700012,0.0,0.0,0.0,1916.39,6.7953326e-05,0.0,49.874485,309.77042,0.0,30.000002,0.12114011,70.0,268.58768,245.34602,0.0,49.874485,0.12109572,8.475212,49.982105,8.330017
42605,21996300.0,0.0,22.197601,23.81073,22.197601,22.654968,22.200409,21.430817,11.1328125,12.441132,12.012634,12.824463,0.0,0.031613592,0.031613592,0.053569283,250.0,11.700012,0.0,0.0,0.0,1817.9233,6.21701e-05,26.990944,50.152016,294.66257,0.0,30.000002,0.11680267,70.0,263.3299,235.0961,0.0,50.152016,0.116769835,7.3388824,49.15657,8.330017
42606,21996360.0,0.0,22.244446,23.831635,22.244446,22.76767,22.207916,21.435944,11.272858,12.359711,11.649445,12.820251,0.0,0.03145734,0.03145734,0.051442295,250.0,11.700012,0.0,0.0,0.0,1755.4299,5.8090656e-05,0.0,50.483585,282.75854,0.0,30.000002,0.114360236,70.0,259.75903,227.67903,0.0,50.483585,0.1143364,6.4318204,48.802498,8.330017
42607,21996420.0,0.0,22.292328,23.852142,22.292328,22.88147,22.213318,21.44043,11.4010315,11.900421,11.508179,12.81604,0.0,0.03142737,0.03142737,0.050235454,250.0,11.700012,0.0,0.0,0.0,1719.4117,5.541418e-05,0.0,50.814312,273.5826,0.0,30.000002,0.11309166,70.0,257.33377,222.34865,0.0,50.814312,0.113074526,5.737048,48.71409,8.330017
42608,21996480.0,0.0,22.341309,23.872223,22.341309,22.995605,22.217682,21.444672,11.506622,11.700592,11.483704,12.812195,0.0,0.031469997,0.031469997,0.049606364,250.0,11.700012,0.0,0.0,0.0,1703.0249,5.382505e-05,0.0,51.116055,266.6772,0.0,30.000002,0.11254679,70.0,255.70343,218.5812,0.0,51.116055,0.112534635,5.22605,48.760868,8.330017
42609,21996540.0,0.0,22.391144,23.891937,22.391144,23.109589,22.221558,21.448883,11.58667,11.632416,11.512329,12.808899,0.0,0.03154798,0.03154798,0.049316,250.0,11.700012,0.0,0.0,0.0,1700.1086,5.3008906e-05,0.0,51.375084,261.58646,0.0,30.000002,0.112411834,70.0,254.61642,215.95642,0.0,51.375084,0.11240338,4.8659534,48.86373,8.330017
42610,21996600.0,0.0,22.441467,23.911285,22.441467,23.223175,22.22522,21.453094,11.64386,11.624908,11.558716,12.806274,0.0,0.031637467,0.031637467,0.049212594,250.0,11.700012,0.0,0.0,0.0,1705.8912,5.2711173e-05,0.0,51.587963,257.8987,0.1409785,30.000002,0.11248701,69.80263,253.89758,214.15164,0.0,51.587963,0.11248141,4.621561,48.97982,8.330017
42611,21996660.0,0.0,22.487427,23.930206,22.487427,23.324524,22.229004,21.457733,11.6828,11.642242,11.6058655,12.80426,0.0,0.031725254,0.031725254,0.049207926,250.0,11.700012,0.0,0.0,0.0,1716.6531,5.274943e-05,0.0,51.75727,255.27484,0.341673,30.000002,0.112657756,69.52166,253.4294,212.93228,0.0,51.75727,0.11265411,4.461991,49.088852,8.330017
42612,21996720.0,0.0,22.533173,23.948792,22.533173,23.425323,22.232788,21.462433,11.708038,11.66626,11.646271,12.802765,0.0,0.03180425,0.03180425,0.04924985,250.0,11.700012,0.0,0.0,0.0,1730.37,5.2995576e-05,0.0,51.888138,253.44417,0.5432144,30.000002,0.11285759,69.239494,253.13103,212.12614,0.0,51.888138,0.11285535,4.3626437,49.182064,8.330017
42613,21996780.0,0.0,22.578918,23.96698,22.578918,23.525513,22.236511,21.467163,11.723938,11.68866,11.677765,12.801727,0.0,0.031871293,0.031871293,0.04930797,250.0,11.700012,0.0,0.0,0.0,1745.6577,5.3365267e-05,0.0,51.987003,252.18738,0.74518335,30.000002,0.11304975,68.95674,252.94482,211.60323,0.0,51.987003,0.11304854,4.3027616,49.25712,8.330017
42614,21996840.0,0.0,22.624512,23.984833,22.624512,23.625092,22.240234,21.471893,11.7335205,11.706726,11.700867,12.801025,0.0,0.031925958,0.031925958,0.049366932,250.0,11.700012,0.0,0.0,0.0,1761.5883,5.3803684e-05,0.0,52.060284,251.33897,0.9473814,30.000002,0.113218,68.67367,252.8319,211.27176,0.0,52.060284,0.113217525,4.268596,49.3152,8.330017
42615,21996900.0,0.0,22.670898,24.002289,22.670898,23.72409,22.243958,21.480316,11.7387085,11.719971,12.782837,12.800598,0.0,0.031968974,0.031968974,0.049420156,250.0,11.700012,0.0,0.0,0.0,1777.7432,5.4279597e-05,0.0,52.11295,250.7906,1.1497386,30.000002,0.11335719,68.390366,252.76886,211.0747,0.0,52.11295,0.11335724,4.251878,49.358406,8.330017
42616,21996960.0,0.0,22.712738,24.01941,22.712738,23.811523,22.24936,21.487427,11.741058,13.002258,12.310333,12.800293,0.0,0.032001883,0.032001883,0.049464058,250.0,11.700012,0.0,0.0,0.0,1793.2659,5.476592e-05,0.0,52.150333,250.44072,1.3522372,30.000002,0.113466814,68.106865,252.73541,210.9608,0.0,52.150333,0.11346728,4.2457066,49.389725,8.330017
42617,21997020.0,0.0,22.754242,24.036194,22.754242,23.898468,22.256104,21.493378,11.741547,12.425812,12.052338,12.800079,0.0,0.03202649,0.03202649,0.049498554,250.0,11.700012,0.0,0.0,0.0,1808.2283,5.52459e-05,0.0,52.176434,250.22386,1.5548215,30.000002,0.11355037,67.82325,252.71977,210.89915,0.0,52.176434,0.1135512,4.2465267,49.411907,8.330017
42618,21997080.0,0.0,22.794922,24.052612,22.794922,23.984894,22.261383,21.498688,11.741028,12.113861,11.9105835,12.799988,0.0,0.032044508,0.032044508,0.04952469,250.0,11.700012,0.0,0.0,0.0,1822.6024,5.5713586e-05,0.0,52.19435,250.09448,1.7574552,30.000002,0.11361233,67.53956,252.71442,210.86937,0.0,52.19435,0.113613516,4.2507353,49.42728,8.330017
42619,21997140.0,0.0,22.835052,24.068695,22.835052,24.070831,22.265839,21.503632,11.739929,11.944183,11.833252,12.799927,0.0,0.032057412,0.032057412,0.049543872,250.0,11.700012,0.0,0.0,0.0,1836.4021,5.6165314e-05,0.0,52.20639,250.02197,1.9601177,30.000002,0.113657065,67.25584,252.71469,210.85847,0.0,52.20639,0.1136586,4.256707,49.43767,8.330017
42620,21997200.0,0.0,22.874786,24.084442,22.874756,24.15628,22.269836,21.508331,11.738586,11.851318,11.790619,12.799896,0.0,0.032066483,0.032066483,0.049557578,250.0,11.700012,0.0,0.0,0.0,1849.6649,5.6599572e-05,0.0,52.214355,249.98463,2.1628065,30.000002,0.11368855,66.97207,252.71764,210.85785,0.0,52.214355,0.11369049,4.2633743,49.444557,8.330017
42621,21997260.0,0.0,22.91034,24.099854,22.910309,24.231964,22.273468,21.512817,11.7369995,11.799408,11.766449,12.799866,0.0,0.032072753,0.032072753,0.049567156,250.0,11.700012,0.0,0.0,0.0,1862.0751,5.701474e-05,0.0,52.219547,249.96805,2.3654873,30.000002,0.113710225,66.68832,252.72153,210.86214,0.0,52.219547,0.113712646,4.2704306,49.449043,8.330017
42622,21997320.0,0.0,22.945374,24.11496,22.945343,24.30722,22.276978,21.517212,11.73526,11.770477,11.752563,12.799866,0.0,0.03207699,0.03207699,0.04957366,250.0,11.700012,0.0,0.0,0.0,1873.87,5.7408943e-05,0.0,52.222866,249.9635,2.5681646,30.000002,0.11372464,66.40457,252.7255,210.86842,0.0,52.222866,0.113727644,4.2779794,49.451897,8.330017
42623,21997380.0,0.0,22.980194,24.12973,22.980164,24.38208,22.280365,21.521576,11.733643,11.753723,11.744141,12.799866,0.0,0.03207981,0.03207981,0.049578004,250.0,11.700012,0.0,0.0,0.0,1885.2355,5.7785135e-05,0.0,52.224976,249.9651,2.7708309,30.000002,0.113733925,66.12084,252.72903,210.87495,0.0,52.224976,0.11373763,4.284942,49.4537,8.330017
42624,21997440.0,0.0,23.014832,24.144196,23.014801,24.456543,22.283722,21.525879,11.732178,11.74411,11.738953,12.799866,0.0,0.03208162,0.03208162,0.049580783,250.0,11.700012,0.0,0.0,0.0,1896.2169,5.814517e-05,0.0,52.22628,249.96973,2.9734764,30.000002,0.11373945,65.837135,252.73203,210.88097,0.0,52.22628,0.113744035,4.291159,49.45481,8.330017
42625,21997500.0,0.0,23.049255,24.158356,23.049225,24.530579,22.287048,21.530151,11.730804,11.738312,11.735535,12.799896,0.0,0.03208274,0.03208274,0.049582493,250.0,11.700012,0.0,0.0,0.0,1906.849,5.8490354e-05,0.0,52.227097,249.9753,3.1760697,30.000002,0.113742344,65.553505,252.73442,210.88606,0.0,52.227097,0.113747984,4.2967663,49.455498,8.330017
42626,21997560.0,0.0,23.081055,24.17221,23.080994,24.596436,22.290375,21.53717,11.729492,11.734589,12.604248,12.799896,0.0,0.03208341,0.03208341,0.0495835,250.0,11.700012,0.0,0.0,0.0,1916.9238,5.8820853e-05,0.0,52.227623,249.98068,3.3785944,30.000002,0.11374339,65.26997,252.73624,210.89012,0.0,52.227623,0.11375033,4.3021007,49.455944,8.330017
42627,21997620.0,0.0,23.112854,24.18576,23.112762,24.661957,22.295654,21.543427,11.72821,12.78894,12.207428,12.799896,0.0,0.032083794,0.032083794,0.049584057,250.0,11.700012,0.0,0.0,0.0,1926.6399,5.9136448e-05,0.0,52.227997,249.98537,3.5810955,30.000002,0.11374312,64.986465,252.73761,210.89326,0.0,52.227997,0.11375166,4.3073926,49.456264,8.330017
42628,21997680.0,0.0,23.14447,24.199036,23.144379,24.727112,22.301575,21.548706,11.727051,12.303528,11.989563,12.799896,0.0,0.032084,0.032084,0.04958434,250.0,11.700012,0.0,0.0,0.0,1936.0896,5.943971e-05,0.0,52.22829,249.98921,3.7835484,30.000002,0.11374186,64.703026,252.7386,210.8956,0.0,52.22829,0.11375234,4.312062,49.456528,8.330017
42629,21997740.0,0.0,23.175415,24.212006,23.175293,24.7919,22.306244,21.553467,11.725983,12.040863,11.869812,12.799927,0.0,0.032084092,0.032084092,0.04958445,250.0,11.700012,0.0,0.0,0.0,1945.2223,5.9731254e-05,0.0,52.228558,249.99223,3.9859421,30.000002,0.11373979,64.41968,252.7393,210.89731,0.0,52.228558,0.11375264,4.316364,49.45677,8.330017
42630,21997800.0,0.0,23.205963,24.2247,23.20581,24.856354,22.310272,21.557922,11.724976,11.895569,11.803314,12.799927,0.0,0.032084115,0.032084115,0.049584463,250.0,11.700012,0.0,0.0,0.0,1954.0709,6.0011607e-05,0.0,52.22882,249.99454,4.1882105,30.000002,0.11373701,64.136505,252.73979,210.89851,0.0,52.22882,0.1137527,4.3204265,49.457024,8.330017
42631,21997860.0,0.0,23.233337,24.237122,23.233185,24.913635,22.313965,21.562103,11.7239685,11.817352,11.767273,12.799927,0.0,0.032084107,0.032084107,0.049584422,250.0,11.700012,0.0,0.0,0.0,1962.3981,6.0280476e-05,0.0,52.229095,249.99623,4.390373,30.000002,0.11373349,63.853477,252.74013,210.89934,0.0,52.229095,0.11375264,4.324442,49.457287,8.330017
42632,21997920.0,0.0,23.260315,24.249268,23.260132,24.970581,22.317413,21.566162,11.722931,11.773651,11.746887,12.799927,0.0,0.032084078,0.032084078,0.049584363,250.0,11.700012,0.0,0.0,0.0,1970.3805,6.0537022e-05,0.0,52.22938,249.99745,4.5924134,30.000002,0.11372922,63.570618,252.74036,210.89989,0.0,52.22938,0.113752514,4.3286605,49.45757,8.330017
42633,21997980.0,0.0,23.28714,24.261139,23.286896,25.027222,22.32074,21.57019,11.721954,11.7499695,11.735565,12.799927,0.0,0.032084044,0.032084044,0.04958429,250.0,11.700012,0.0,0.0,0.0,1978.1283,6.0783044e-05,0.0,52.22969,249.9983,4.794316,30.000002,0.113724105,63.287956,252.74051,210.90024,0.0,52.22969,0.11375238,4.3325686,49.45788,8.330017
42634,21998040.0,0.0,23.313782,24.272766,23.313507,25.083557,22.324005,21.574158,11.7211,11.736969,11.7291565,12.799927,0.0,0.032084007,0.032084007,0.049584217,250.0,11.700012,0.0,0.0,0.0,1985.6736,6.1019913e-05,0.0,52.230026,249.99887,4.9959188,30.000002,0.11371801,63.005714,252.74062,210.90044,0.0,52.230026,0.11375223,4.335993,49.458206,8.330017
42635,21998100.0,0.0,23.340302,24.284119,23.339966,25.139618,22.32724,21.578125,11.720337,11.729095,11.725098,12.799927,0.0,0.03208397,0.03208397,0.04958415,250.0,11.700012,0.0,0.0,0.0,1993.0295,6.124843e-05,0.0,52.23037,249.99925,5.1976385,30.000002,0.11371078,62.72331,252.74068,210.90054,0.0,52.23037,0.1137521,4.339123,49.458553,8.330017
42636,21998160.0,0.0,23.364288,24.295227,23.363892,25.189331,22.330536,21.582428,11.719543,11.724915,12.701904,12.799957,0.0,0.03208394,0.03208394,0.04958409,250.0,11.700012,0.0,0.0,0.0,1999.9713,6.146804e-05,0.0,52.230732,249.99945,5.3983507,30.000002,0.11370226,62.44231,252.74074,210.90059,10.104399,52.230732,0.11375197,4.342195,49.45892,8.330017
42637,21998220.0,0.0,23.388824,24.306091,23.388367,25.23877,22.333801,21.589478,11.71875,11.72229,12.471008,12.799957,0.0,0.03208391,0.03208391,0.04958404,250.0,11.700012,0.0,0.0,0.0,2006.7347,6.167821e-05,0.0,52.23111,249.99956,5.599229,30.000002,0.113692194,62.161083,252.74078,210.90057,0.0,52.23111,0.11375186,4.3453875,49.459297,8.330017
42638,21998280.0,0.0,23.413666,24.316711,23.413116,25.287933,22.340057,21.595093,11.718079,12.602386,12.129791,12.799957,0.0,0.032083888,0.032083888,0.049583994,250.0,11.700012,0.0,0.0,0.0,2013.3845,6.188134e-05,0.0,52.231503,249.99959,5.7996006,30.000002,0.11368037,61.880558,252.74083,210.90053,0.0,52.231503,0.11375176,4.34815,49.45969,8.330017
42639,21998340.0,0.0,23.438019,24.327087,23.437347,25.336853,22.34549,21.599884,11.717468,12.201141,11.942871,12.799957,0.0,0.03208386,0.03208386,0.049583953,250.0,11.700012,0.0,0.0,0.0,2019.8634,6.207801e-05,0.0,52.231907,249.99956,5.9998536,30.000002,0.113666475,61.6002,252.74088,210.90047,0.0,52.231907,0.11375167,4.3505797,49.46009,8.330017
42640,21998400.0,0.0,23.461823,24.33725,23.46106,25.385529,22.349915,21.604218,11.716888,11.980469,11.839935,12.799957,0.0,0.032083843,0.032083843,0.049583916,250.0,11.700012,0.0,0.0,0.0,2026.1406,6.2267856e-05,0.0,52.232327,249.9995,6.199516,30.000002,0.11365023,61.32068,252.74094,210.90039,0.0,52.232327,0.1137516,4.3529844,49.46051,8.330017
42641,21998460.0,0.0,23.483124,24.347198,23.482208,25.428589,22.35382,21.608215,11.716248,11.859833,11.783539,12.799957,0.0,0.032083828,0.032083828,0.049583886,250.0,11.700012,0.0,0.0,0.0,2032.0344,6.245034e-05,0.0,52.23275,249.99939,6.398733,30.000002,0.11363131,61.04177,252.74101,210.9003,0.0,52.23275,0.11375154,4.355493,49.460934,8.330017
42642,21998520.0,0.0,23.504028,24.356903,23.50299,25.471436,22.357422,21.61206,11.715576,11.792877,11.752075,12.799957,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2037.6876,6.262469e-05,0.0,52.233177,249.99925,6.5972967,30.000002,0.11360935,60.763783,252.7411,210.9002,0.0,52.233177,0.113751486,4.3582287,49.461365,8.330017
42643,21998580.0,0.0,23.52481,24.366394,23.52359,25.514038,22.36081,21.615814,11.714935,11.757385,11.7352295,12.799957,0.0,0.032083802,0.032083802,0.049583845,250.0,11.700012,0.0,0.0,0.0,2043.1871,6.279219e-05,0.0,52.23362,249.99908,6.794904,30.000002,0.113584,60.487133,252.74121,210.9001,0.0,52.23362,0.11375145,4.3607655,49.461803,8.330017
42644,21998640.0,0.0,23.545471,24.375671,23.544037,25.556427,22.364136,21.619507,11.714386,11.737518,11.7256775,12.799957,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.06489171,2048.5593,6.29539e-05,0.0,52.23406,249.9989,6.992016,30.000002,0.11355477,60.211174,252.74133,210.89998,0.0,52.23406,0.11375143,4.3629756,49.462246,8.330017
42645,21998700.0,0.0,23.57129,24.384766,23.569672,25.59845,22.36737,21.6232,11.715363,11.726898,11.720459,12.799683,0.0,0.03206652,0.03206652,0.049899295,250.0,11.700012,0.0,0.0,0.70836365,2056.6658,6.313156e-05,0.0,52.238007,249.67545,7.1899014,30.000002,0.113799416,59.93414,252.76822,210.89622,0.0,52.238007,0.114031054,4.3830514,49.590866,8.330017
42646,21998760.0,0.0,23.604431,24.393646,23.60257,25.635315,22.370728,21.62674,11.723846,11.723267,11.719757,12.799438,0.0,0.032045607,0.032045607,0.05070626,250.0,11.700012,0.0,0.0,1.6906812,2072.6091,6.3448635e-05,0.0,52.25655,248.99818,7.3908486,30.000002,0.114520535,59.652813,252.8832,210.99005,0.0,52.25655,0.11479593,4.419934,49.914944,8.330017
42647,21998820.0,0.0,23.644196,24.402344,23.64206,25.670593,22.374084,21.631775,11.736053,11.726044,12.87381,12.799103,0.0,0.032023847,0.032023847,0.051918704,250.0,11.700012,0.0,0.0,3.0185287,2095.6064,6.392924e-05,0.0,52.28495,248.1164,7.5927415,30.000002,0.11563548,59.37016,253.09132,211.20851,0.0,52.28495,0.115964465,4.471755,50.40167,8.330017
42648,21998880.0,0.0,23.690826,24.410828,23.688446,25.703735,22.37793,21.638062,11.75116,12.72406,12.358765,12.798706,0.0,0.032003623,0.032003623,0.053560697,250.0,11.700012,0.0,0.0,4.667203,2126.4333,6.459998e-05,9.773474,52.323395,247.0684,7.7964873,30.000002,0.1171706,59.084915,253.41354,211.58531,0.0,52.323395,0.11756574,4.54565,51.065277,8.330017
42649,21998940.0,0.0,23.74347,24.419159,23.740814,25.734009,22.384735,21.643158,11.768005,12.496643,12.090485,12.798279,0.0,0.031985946,0.031985946,0.055629224,250.0,11.700012,0.0,0.0,6.61218,2165.267,6.547912e-05,0.0,52.370518,245.90521,8.001413,30.000002,0.11912205,58.79802,253.86574,212.14314,0.0,52.370518,0.11959874,4.643171,51.90571,8.330017
42650,21999000.0,0.0,23.80011,24.427277,23.79718,25.761017,22.390106,21.647644,11.785736,12.170288,11.94812,12.797791,0.0,0.03196928,0.03196928,0.05812169,250.0,11.700012,0.0,0.0,8.803945,2211.7563,6.656249e-05,0.0,52.42501,244.63756,8.207044,30.000002,0.12148069,58.510136,254.45663,212.88129,0.0,52.42501,0.12205776,4.7653737,52.898033,8.330017
42651,21999060.0,0.0,23.85785,24.435242,23.854645,25.780182,22.394714,21.651703,11.803894,11.999207,11.878082,12.797333,0.0,0.03195628,0.03195628,0.061015878,250.0,11.700012,0.0,0.0,11.14813,2265.6853,6.7857334e-05,0.0,52.486347,243.3201,8.410609,30.000002,0.12422706,58.225147,255.20068,213.81555,0.0,52.486347,0.12492604,4.911049,53.996445,8.330017
42652,21999120.0,0.0,23.916016,24.443054,23.912567,25.794983,22.398926,21.65561,11.821014,11.914001,11.847931,12.796875,0.0,0.0319484,0.0319484,0.06422656,250.0,11.700012,0.0,0.0,13.618553,2325.8076,6.934303e-05,0.0,52.551563,242.03778,8.611706,30.000002,0.12727512,57.94361,256.08698,214.94147,0.0,52.551563,0.12812099,5.0782895,55.152225,8.330017
42653,21999180.0,0.0,23.9729,24.450684,23.969208,25.804993,22.402924,21.659454,11.836151,11.873779,11.838318,12.796448,0.0,0.031945724,0.031945724,0.067680605,250.0,11.700012,0.0,0.0,16.162718,2390.781,7.0990245e-05,0.0,52.618034,240.84569,8.811231,30.000002,0.13054822,57.664276,257.10913,216.24623,0.0,52.618034,0.13156986,5.2663302,56.3291,8.330017
42654,21999240.0,0.0,24.026794,24.45816,24.022888,25.809998,22.4068,21.663269,11.848724,11.858643,11.83963,12.796051,0.0,0.03194853,0.03194853,0.07129842,250.0,11.700012,0.0,0.0,18.732231,2459.1318,7.276692e-05,0.0,52.68333,239.79445,9.003082,30.000002,0.1339684,57.395683,258.25854,217.71275,0.0,52.68333,0.1351935,5.4732704,57.494648,8.330017
42655,21999300.0,0.0,24.075684,24.465485,24.071625,25.809326,22.410645,21.667114,11.857727,11.856628,11.845825,12.795715,0.0,0.031958237,0.031958237,0.07498237,250.0,11.700012,0.0,0.0,21.269165,2529.1333,7.46403e-05,0.0,52.74391,238.97202,9.181834,30.000002,0.13744636,57.145435,259.52795,219.33748,0.0,52.74391,0.13889787,5.699326,58.615017,8.330017
42656,21999360.0,0.0,24.118042,24.472656,24.113739,25.80185,22.41452,21.670868,11.863556,11.858337,11.852417,12.79538,0.0,0.03197209,0.03197209,0.07864034,250.0,11.700012,0.0,0.0,23.696999,2598.712,7.6550125e-05,0.0,52.798496,238.35486,9.367018,30.000002,0.14086378,56.886177,260.8794,221.05519,0.0,52.798496,0.1425834,5.938708,59.668518,8.330017
42657,21999420.0,0.0,24.15326,24.479706,24.148743,25.789429,22.418365,21.674652,11.865356,11.860962,11.857819,12.795105,0.0,0.031992204,0.031992204,0.08215213,250.0,11.700012,0.0,0.0,25.973156,2665.9136,7.845538e-05,0.0,52.84354,238.03516,9.542839,30.000002,0.14412305,56.640022,262.2905,222.85619,0.0,52.84354,0.14613587,6.1901283,60.624863,8.330017
42658,21999480.0,0.0,24.181366,24.486603,24.176605,25.772186,22.42218,21.680573,11.863037,11.862457,12.73526,12.794891,0.0,0.032017186,0.032017186,0.085436925,250.0,11.700012,0.0,0.0,28.049746,2729.1626,8.031299e-05,0.0,52.8764,238.03664,9.697032,30.000002,0.14716175,56.424152,263.73047,224.71143,0.0,52.8764,0.14947166,6.4523883,61.4716,8.330017
42659,21999540.0,0.0,24.202484,24.493378,24.197388,25.750885,22.427246,21.68634,11.857178,12.890778,12.339539,12.794739,0.0,0.03204486,0.03204486,0.08843414,250.0,11.700012,0.0,0.0,29.898527,2787.2302,8.2083294e-05,0.0,52.896423,238.33353,9.856409,30.000002,0.14988357,56.201027,265.15982,226.57397,0.0,52.896423,0.15252474,6.7201047,62.2084,8.330017
42660,21999600.0,0.0,24.216492,24.5,24.210938,25.72586,22.433502,21.691132,11.8479,12.4175415,12.1189575,12.794678,0.0,0.032074094,0.032074094,0.09107734,250.0,11.700012,0.0,0.0,31.478745,2838.7876,8.372784e-05,0.0,52.902477,238.92339,10.009415,30.000002,0.15224056,55.98682,266.53952,228.40767,0.0,52.902477,0.15522698,6.989262,62.82713,8.330017
42661,21999660.0,0.0,24.223114,24.5065,24.21701,25.697449,22.438538,21.695251,11.835632,12.156036,11.993225,12.794678,0.0,0.032103643,0.032103643,0.09331712,250.0,11.700012,0.0,0.0,32.757164,2882.7756,8.521379e-05,0.0,52.894463,239.78409,10.15664,30.000002,0.15418632,55.780704,267.8301,230.17322,0.0,52.894463,0.15752636,7.2547326,63.323505,8.330017
42662,21999720.0,0.0,24.223206,24.512817,24.21637,25.666565,22.442871,21.699005,11.82077,12.004669,11.917328,12.79483,0.0,0.032132294,0.032132294,0.0951135,250.0,11.700012,0.0,0.0,33.712585,2918.4705,8.6512526e-05,0.0,52.872807,240.88446,10.302832,30.000002,0.15567602,55.57604,268.99307,231.83025,0.0,52.872807,0.15938042,7.5105996,63.69539,8.330017
42663,21999780.0,0.0,24.217468,24.518982,24.209686,25.63385,22.446777,21.702515,11.803711,11.915527,11.869019,12.795074,0.0,0.03215921,0.03215921,0.096440874,250.0,11.700012,0.0,0.0,34.331356,2945.406,8.7603046e-05,0.0,52.83835,242.19185,10.438324,30.000002,0.15670915,55.386345,269.99652,233.3447,0.0,52.83835,0.160762,7.7512093,63.943214,8.330017
42664,21999840.0,0.0,24.205963,24.524902,24.197144,25.599915,22.450348,21.705872,11.7846985,11.862396,11.83609,12.795441,0.0,0.03218328,0.03218328,0.09723168,250.0,11.700012,0.0,0.0,34.56994,2962.3384,8.844351e-05,0.0,52.79114,243.68369,10.560119,30.000002,0.15723534,55.215836,270.79147,234.66309,0.0,52.79114,0.16160123,7.9682837,64.05626,8.330017
42665,21999900.0,0.0,24.19043,24.53067,24.180267,25.565613,22.453735,21.709076,11.764557,11.82309,11.808655,12.795929,0.0,0.03220404,0.03220404,0.09756149,250.0,11.700012,0.0,0.0,34.484882,2970.7253,8.905914e-05,0.0,52.73486,245.28407,10.699895,30.000002,0.15725888,55.02015,271.38867,235.78183,0.0,52.73486,0.16197284,8.159039,64.058044,8.330017
42666,21999960.0,0.0,24.171753,24.536194,24.160156,25.532501,22.45694,21.712128,11.743622,11.792145,11.784302,12.796509,0.0,0.032220736,0.032220736,0.09743024,250.0,11.700012,0.0,0.0,34.08785,2970.5503,8.9439614e-05,0.0,52.670853,246.95323,10.823673,30.000002,0.15686256,54.84686,271.7727,236.67456,0.0,52.670853,0.16187507,8.31878,63.95151,8.330017
42667,22000020.0,0.0,24.149994,24.541473,24.136719,25.500214,22.460052,21.715057,11.722351,11.765686,11.761414,12.797211,0.0,0.032233067,0.032233067,0.096837185,250.0,11.700012,0.0,0.0,33.37202,2961.7815,8.957391e-05,0.0,52.60106,248.6461,10.951128,30.000002,0.15600406,54.66842,271.93027,237.31201,0.0,52.60106,0.16130672,8.441317,63.7386,8.330017
42668,22000080.0,0.0,24.125732,24.54654,24.110596,25.469421,22.463043,21.717926,11.701111,11.741516,11.739227,12.797974,0.0,0.032241233,0.032241233,0.095803685,250.0,11.700012,0.0,0.0,32.35623,2944.8289,8.9464615e-05,0.0,52.5275,250.32402,11.079622,30.000002,0.15471491,54.48853,271.8631,237.68163,0.0,52.5275,0.16028953,8.522853,63.424873,8.330017
42669,22000140.0,0.0,24.099854,24.55133,24.082794,25.440613,22.465912,21.723694,11.680145,11.71875,12.554901,12.798828,0.0,0.032245204,0.032245204,0.09435683,250.0,11.700012,0.0,0.0,31.060495,2920.2056,8.911644e-05,0.0,52.451874,251.95232,11.199022,30.000002,0.15305264,54.321365,271.57843,237.77647,0.0,52.451874,0.15885039,8.561385,63.01599,8.330017
42670,22000200.0,0.0,24.072784,24.555878,24.053589,25.414307,22.47113,21.728333,11.659943,12.708008,12.152985,12.799713,0.0,0.032245256,0.032245256,0.09253409,250.0,11.700012,0.0,0.0,29.513744,2888.6162,8.8540604e-05,0.0,52.376205,253.49377,11.325099,30.000002,0.15101524,54.14486,271.0905,237.5954,0.0,52.376205,0.15702754,8.554593,62.519257,8.330017
