,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42671,22000260.0,0.0,24.045044,24.56015,24.02356,25.391815,22.476349,21.731964,11.640839,12.224548,11.924103,12.800598,0.0,0.03224127,0.03224127,0.09038555,250.0,11.700012,0.0,0.0,27.76109,2850.887,8.775191e-05,0.0,52.30233,254.90964,11.45293,30.000002,0.14866598,53.965897,270.4192,237.14389,0.0,52.30233,0.15487076,8.502726,61.94439,8.330017
42672,22000320.0,0.0,24.016327,24.564117,23.992462,25.37262,22.480347,21.735016,11.623169,11.954834,11.79129,12.801483,0.0,0.032233827,0.032233827,0.08796293,250.0,11.700012,0.0,0.0,25.832876,2807.8223,8.676907e-05,0.0,52.23204,256.17212,11.579536,30.000002,0.14606568,53.78865,269.58878,236.4365,0.0,52.23204,0.15243292,8.407048,61.3007,8.330017
42673,22000380.0,0.0,23.987152,24.56781,23.960815,25.357056,22.483612,21.737732,11.607239,11.799408,11.710876,12.802307,0.0,0.032223426,0.032223426,0.08531916,250.0,11.700012,0.0,0.0,23.767729,2760.3618,8.5613705e-05,0.0,52.16667,257.26218,11.70886,30.000002,0.14325635,53.607594,268.62604,235.49411,0.0,52.16667,0.14976801,8.270303,60.596138,8.330017
42674,22000440.0,0.0,23.958008,24.571198,23.929077,25.345306,22.486511,21.740265,11.593353,11.707062,11.659851,12.803101,0.0,0.03221053,0.03221053,0.08251443,250.0,11.700012,0.0,0.0,21.606133,2709.574,8.431211e-05,0.0,52.10747,258.1624,11.836694,30.000002,0.1403084,53.428627,267.5602,234.34367,0.0,52.10747,0.14693715,8.096241,59.837986,8.330017
42675,22000500.0,0.0,23.929138,24.57428,23.897583,25.337524,22.489136,21.742645,11.581726,11.652008,11.626678,12.8038025,0.0,0.032195907,0.032195907,0.0795973,250.0,11.700012,0.0,0.0,19.38618,2656.3555,8.288964e-05,0.0,52.055202,258.8703,11.965334,30.000002,0.13726307,53.24853,266.41785,233.0144,0.0,52.055202,0.14399028,7.889243,59.033566,8.330017
42676,22000560.0,0.0,23.900513,24.576996,23.866241,25.333282,22.491547,21.744934,11.572418,11.617828,11.604065,12.804382,0.0,0.03218031,0.03218031,0.076613925,250.0,11.700012,0.0,0.0,17.139282,2601.5452,8.137249e-05,0.0,52.010338,259.38943,12.092758,30.000002,0.13417149,53.07014,265.2247,231.53815,0.0,52.010338,0.14097545,7.6545515,58.190464,8.330017
42677,22000620.0,0.0,23.872742,24.579407,23.835724,25.333069,22.493866,21.747192,11.565521,11.595276,11.587952,12.804871,0.0,0.03216415,0.03216415,0.07361805,250.0,11.700012,0.0,0.0,14.913011,2546.171,7.979166e-05,0.0,51.97309,259.72516,12.222414,30.000002,0.1310744,52.88862,264.00793,229.95143,0.0,51.97309,0.13794687,7.3986044,57.31964,8.330017
42678,22000680.0,0.0,23.8461,24.58142,23.806335,25.336884,22.496155,21.74942,11.561096,11.580505,11.576599,12.805237,0.0,0.0321476,0.0321476,0.07065864,250.0,11.700012,0.0,0.0,12.744687,2491.1003,7.8174526e-05,0.0,51.943623,259.87967,12.351311,30.000002,0.12802531,52.708168,262.79004,228.28635,0.0,51.943623,0.13495395,7.1276517,56.432713,8.330017
42679,22000740.0,0.0,23.821014,24.5831,23.778534,25.344604,22.498383,21.752502,11.559235,11.571136,12.936829,12.805481,0.0,0.032131024,0.032131024,0.0677807,250.0,11.700012,0.0,0.0,10.67071,2437.187,7.654876e-05,0.0,51.92198,259.8606,12.478636,30.000002,0.12506779,52.529907,261.5917,226.57584,0.0,51.92198,0.13204254,6.847991,55.541927,8.330017
42680,22000800.0,0.0,23.798492,24.584412,23.753387,25.35614,22.50064,21.758118,11.559998,11.565796,12.367065,12.8055725,0.0,0.03211468,0.03211468,0.065034464,250.0,11.700012,0.0,0.0,8.732684,2385.469,7.4946314e-05,0.0,51.908134,259.67648,12.606991,30.000002,0.12224025,52.350212,260.43433,224.85587,0.0,51.908134,0.12926331,6.5662503,54.663498,8.330017
42681,22000860.0,0.0,23.777466,24.585327,23.729736,25.368835,22.506653,21.762177,11.56311,12.5000305,12.0017395,12.8055725,0.0,0.032099605,0.032099605,0.062443893,250.0,11.700012,0.0,0.0,6.9258204,2336.419,7.33935e-05,0.0,51.901512,259.35855,12.734157,30.000002,0.11957112,52.172176,259.33322,223.15956,0.0,51.901512,0.12664236,6.288016,53.80652,8.330017
42682,22000920.0,0.0,23.7583,24.585846,23.707977,25.384827,22.51117,21.765411,11.568237,12.075195,11.803284,12.80545,0.0,0.032085564,0.032085564,0.060037334,250.0,11.700012,0.0,0.0,5.295928,2290.549,7.19115e-05,0.0,51.90134,258.92365,12.860698,30.000002,0.117082715,51.995026,258.30524,221.51302,0.0,51.90134,0.124207474,6.0191817,52.98382,8.330017
42683,22000980.0,0.0,23.741577,24.585968,23.688782,25.40384,22.514648,21.768158,11.575348,11.846741,11.69812,12.805206,0.0,0.032072313,0.032072313,0.057851847,250.0,11.700012,0.0,0.0,3.871035,2248.5454,7.0522074e-05,0.0,51.90737,258.37634,12.985558,30.000002,0.11480878,51.820217,257.3624,219.94072,0.0,51.90737,0.12199528,5.7649064,52.213814,8.330017
42684,22001040.0,0.0,23.727997,24.585663,23.672821,25.425507,22.517548,21.77066,11.584351,11.726715,11.644867,12.804871,0.0,0.032059822,0.032059822,0.055918008,250.0,11.700012,0.0,0.0,2.6761284,2211.0393,6.9246395e-05,0.0,51.91927,257.7265,13.109573,30.000002,0.11277257,51.646595,256.512,218.4659,0.0,51.91927,0.120036125,5.5292754,51.51469,8.330017
42685,22001100.0,0.0,23.717926,24.5849,23.660553,25.449463,22.520172,21.773071,11.595001,11.6640625,11.619507,12.804474,0.0,0.032048758,0.032048758,0.05424974,250.0,11.700012,0.0,0.0,1.7334087,2178.4648,6.810315e-05,0.0,51.936466,256.99875,13.229479,30.000002,0.11099348,51.478733,255.75876,217.1104,0.0,51.936466,0.11834566,5.315237,50.908203,8.330017
42686,22001160.0,0.0,23.709991,24.58374,23.650482,25.471527,22.52246,21.775421,11.606842,11.63501,11.610809,12.804047,0.0,0.032039557,0.032039557,0.052847166,250.0,11.700012,0.0,0.0,1.0021732,2150.8293,6.710307e-05,0.0,51.958084,256.221,13.348625,30.000002,0.1094625,51.31192,255.10313,215.88866,0.0,51.958084,0.11692471,5.1247854,50.408978,8.330017
42687,22001220.0,0.0,23.706085,24.582092,23.644684,25.495178,22.52472,21.77774,11.619537,11.624512,11.611511,12.803528,0.0,0.032031123,0.032031123,0.051728953,250.0,11.700012,0.0,0.0,0.5160363,2128.4731,6.6253706e-05,0.0,51.983406,255.39404,13.464284,30.000002,0.10819791,51.15,254.54576,214.81004,0.0,51.983406,0.1157895,4.960588,50.025387,8.330017
42688,22001280.0,0.0,23.707031,24.579987,23.644073,25.52002,22.526978,21.78009,11.633301,11.625153,11.6180725,12.8029785,0.0,0.032022495,0.032022495,0.050932076,250.0,11.700012,0.0,0.0,0.2837205,2111.995,6.556711e-05,0.0,52.012646,254.5005,13.576717,30.000002,0.1072276,50.992596,254.09052,213.88547,0.0,52.012646,0.11497529,4.824999,49.768475,8.330017
42689,22001340.0,0.0,23.713379,24.577423,23.649109,25.545532,22.529236,21.78247,11.648163,11.631897,11.628113,12.802429,0.0,0.03201394,0.03201394,0.050479468,250.0,11.700012,0.0,0.0,0.31068736,2101.926,6.505853e-05,0.0,52.04598,253.54295,13.686693,30.000002,0.10656765,50.83863,253.74188,213.12885,0.0,52.04598,0.11450545,4.718728,49.643005,8.330017
42690,22001400.0,0.0,23.725586,24.57434,23.660583,25.57132,22.531525,21.787048,11.6640625,11.6427,12.815216,12.801819,0.0,0.032005742,0.032005742,0.05038316,250.0,11.700012,0.0,0.0,0.5983893,2098.581,6.473834e-05,0.0,52.08325,252.53069,13.78519,30.000002,0.106246404,50.700737,253.50278,212.55106,0.0,52.08325,0.11439259,4.6424603,49.650833,8.330017
42691,22001460.0,0.0,23.741486,24.5708,23.675995,25.592255,22.534943,21.792267,11.68045,13.014282,12.296631,12.80127,0.0,0.031999864,0.031999864,0.05061025,250.0,11.700012,0.0,0.0,1.06974,2101.5986,6.46084e-05,0.0,52.123745,251.50941,13.885112,30.000002,0.10620658,50.560844,253.37117,212.15733,0.0,52.123745,0.11460799,4.594008,49.777504,8.330017
42692,22001520.0,0.0,23.761871,24.566711,23.696228,25.612549,22.54065,21.796265,11.696442,12.423584,12.021118,12.80072,0.0,0.031996064,0.031996064,0.05112894,250.0,11.700012,0.0,0.0,1.741249,2110.502,6.465948e-05,0.0,52.165836,250.51106,13.982155,30.000002,0.10642686,50.42498,253.34204,211.944,0.0,52.165836,0.115119115,4.5727324,50.01096,8.330017
42693,22001580.0,0.0,23.78543,24.562134,23.720032,25.631805,22.54483,21.799622,11.711792,12.096283,11.876801,12.800171,0.0,0.03199375,0.03199375,0.0519289,250.0,11.700012,0.0,0.0,2.600477,2124.9583,6.488304e-05,0.0,52.208984,249.53871,14.072673,30.000002,0.10690299,50.298256,253.41264,211.90498,0.0,52.208984,0.11591451,4.577711,50.349365,8.330017
42694,22001640.0,0.0,23.811798,24.557007,23.74707,25.649689,22.548218,21.802643,11.726318,11.924469,11.80484,12.799683,0.0,0.031992767,0.031992767,0.05298894,250.0,11.700012,0.0,0.0,3.631657,2144.5757,6.526844e-05,0.0,52.25257,248.6026,14.158961,30.000002,0.10760874,50.177456,253.57944,212.03226,0.0,52.25257,0.11697264,4.606967,50.787334,8.330017
42695,22001700.0,0.0,23.840546,24.55133,23.776733,25.665833,22.551178,21.805511,11.739868,11.835236,11.771118,12.799225,0.0,0.03199294,0.03199294,0.05428541,250.0,11.700012,0.0,0.0,4.814548,2168.9136,6.580306e-05,0.0,52.296055,247.71127,14.242144,30.000002,0.10851868,50.061,253.83853,212.3158,0.0,52.296055,0.11826964,4.6583934,51.318157,8.330017
42696,22001760.0,0.0,23.868713,24.545105,23.806213,25.67566,22.55368,21.808197,11.752167,11.794617,11.759613,12.798798,0.0,0.03199533,0.03199533,0.05577502,250.0,11.700012,0.0,0.0,6.0656505,2197.117,6.6472385e-05,0.0,52.33872,246.89394,14.310985,30.000002,0.10962288,49.964622,254.18468,212.7466,0.0,52.33872,0.119764276,4.7293086,51.92279,8.330017
42697,22001820.0,0.0,23.89737,24.5383,23.836334,25.683258,22.556122,21.810883,11.762726,11.777649,11.758514,12.798431,0.0,0.03199899,0.03199899,0.057419796,250.0,11.700012,0.0,0.0,7.381831,2228.4495,6.7252666e-05,0.0,52.379395,246.15944,14.37951,30.000002,0.11085263,49.868687,254.60939,213.30626,0.0,52.379395,0.12141641,4.818185,52.57562,8.330017
42698,22001880.0,0.0,23.926056,24.530945,23.866669,25.688446,22.558502,21.813538,11.77179,11.772491,11.762238,12.798096,0.0,0.032003567,0.032003567,0.059197735,250.0,11.700012,0.0,0.0,8.736284,2262.4607,6.8127614e-05,0.0,52.417953,245.50323,14.448995,30.000002,0.11218428,49.771408,255.10728,213.97983,0.0,52.417953,0.12320367,4.9226427,53.256523,8.330017
42699,22001940.0,0.0,23.953796,24.52298,23.896362,25.69107,22.560852,21.816223,11.779297,11.77359,11.768097,12.797791,0.0,0.032009568,0.032009568,0.06106656,250.0,11.700012,0.0,0.0,10.103929,2298.3867,6.907937e-05,0.0,52.45377,244.94325,14.507561,30.000002,0.11361238,49.689415,255.66896,214.75345,0.0,52.45377,0.1250847,5.03988,53.94618,8.330017
42700,22002000.0,0.0,23.979523,24.514435,23.924286,25.690582,22.563202,21.818878,11.784668,11.777466,11.774292,12.797577,0.0,0.032017726,0.032017726,0.0629787,250.0,11.700012,0.0,0.0,11.452272,2335.3872,7.009213e-05,0.0,52.485245,244.52234,14.548251,30.000002,0.11511819,49.632446,256.2856,215.62427,0.0,52.485245,0.12701374,5.1694574,54.62479,8.330017
42701,22002060.0,0.0,24.002289,24.505249,23.949005,25.684662,22.5654,21.824158,11.788269,11.781555,12.667175,12.797394,0.0,0.0320278,0.0320278,0.0648709,250.0,11.700012,0.0,0.0,12.713769,2372.213,7.112747e-05,0.0,52.51275,244.22148,14.599021,30.000002,0.11657494,49.56137,256.93146,216.54663,0.0,52.51275,0.12892605,5.3052897,55.27215,8.330017
42702,22002120.0,0.0,24.022034,24.495483,23.970673,25.6763,22.569427,21.828857,11.78949,12.825226,12.270782,12.797272,0.0,0.032040298,0.032040298,0.06667905,250.0,11.700012,0.0,0.0,13.880019,2407.8079,7.216202e-05,0.0,52.53436,244.0853,14.64847,30.000002,0.11796163,49.49214,257.59363,217.51007,0.0,52.53436,0.13075958,5.446147,55.86734,8.330017
42703,22002180.0,0.0,24.03836,24.485046,23.98877,25.665588,22.574219,21.832642,11.788361,12.354889,12.052368,12.79718,0.0,0.032054197,0.032054197,0.068364844,250.0,11.700012,0.0,0.0,14.927805,2441.3237,7.3170086e-05,0.0,52.549343,244.1102,14.700411,30.000002,0.11923489,49.419422,258.25583,218.49081,0.0,52.549343,0.13247344,5.589902,56.40157,8.330017
42704,22002240.0,0.0,24.050598,24.473969,24.002533,25.65271,22.577759,21.835846,11.785004,12.097748,11.93219,12.79715,0.0,0.032068986,0.032068986,0.06988819,250.0,11.700012,0.0,0.0,15.836114,2471.8896,7.412704e-05,0.0,52.557297,244.29356,14.752574,30.000002,0.12036832,49.346397,258.90085,219.46542,0.0,52.557297,0.13402668,5.733584,56.86616,8.330017
42705,22002300.0,0.0,24.058807,24.46225,24.012146,25.63797,22.580658,21.838745,11.779633,11.955475,11.864655,12.79718,0.0,0.032084074,0.032084074,0.07121605,250.0,11.700012,0.0,0.0,16.587566,2498.8237,7.501036e-05,0.0,52.558052,244.6263,14.798033,30.000002,0.12135502,49.282753,259.51144,220.41045,0.0,52.558052,0.13538499,5.874229,57.25531,8.330017
42706,22002360.0,0.0,24.062103,24.44986,24.016449,25.61969,22.582977,21.84134,11.772308,11.873718,11.824341,12.797272,0.0,0.0320997,0.0320997,0.07230611,250.0,11.700012,0.0,0.0,17.137674,2521.3118,7.579814e-05,0.0,52.551548,245.10953,14.8472395,30.000002,0.1221328,49.213863,260.0693,221.30336,0.0,52.551548,0.13650656,6.008021,57.55999,8.330017
42707,22002420.0,0.0,24.061432,24.436798,24.01648,25.60025,22.585052,21.843842,11.763123,11.824738,11.79834,12.797455,0.0,0.0321152,0.0321152,0.073124275,250.0,11.700012,0.0,0.0,17.486858,2538.7588,7.646861e-05,0.0,52.5376,245.7345,14.899111,30.000002,0.12267744,49.141247,260.5557,222.11961,0.0,52.5376,0.13735595,6.131771,57.77396,8.330017
42708,22002480.0,0.0,24.057129,24.423035,24.012634,25.580048,22.586945,21.846222,11.75238,11.794037,11.779877,12.797668,0.0,0.032129616,0.032129616,0.07366035,250.0,11.700012,0.0,0.0,17.630049,2550.888,7.7007375e-05,0.0,52.516727,246.4749,14.952508,30.000002,0.12298419,49.06649,260.9571,222.83798,0.0,52.516727,0.13792117,6.24261,57.89817,8.330017
42709,22002540.0,0.0,24.049438,24.40857,24.005188,25.559418,22.588745,21.84851,11.7404175,11.772583,11.764862,12.797974,0.0,0.032142494,0.032142494,0.073905736,250.0,11.700012,0.0,0.0,17.565197,2557.4995,7.740294e-05,0.0,52.489655,247.30714,15.005475,30.000002,0.123052366,48.992336,261.26175,223.43965,0.0,52.489655,0.13819243,6.3371725,57.933002,8.330017
42710,22002600.0,0.0,24.038727,24.393402,23.994446,25.538849,22.590454,21.850769,11.727631,11.755127,11.751007,12.79834,0.0,0.032153375,0.032153375,0.07385899,250.0,11.700012,0.0,0.0,17.294895,2558.5298,7.76463e-05,0.0,52.45746,248.2008,15.068771,30.000002,0.122851074,48.90372,261.46033,223.90614,0.0,52.45746,0.13816759,6.412228,57.880253,8.330017
42711,22002660.0,0.0,24.024597,24.377502,23.980011,25.517517,22.59195,21.852966,11.714233,11.739807,12.010315,12.798737,0.0,0.032162555,0.032162555,0.073516205,250.0,11.700012,0.0,0.0,16.806936,2553.871,7.773266e-05,0.0,52.420925,249.14308,15.13156,30.000002,0.12241047,48.815815,261.54724,224.22758,42.504158,52.420925,0.1378432,6.465293,57.739227,8.330017
42712,22002720.0,0.0,24.008453,24.36087,23.96347,25.49704,22.593353,21.858307,11.700378,11.72525,12.518951,12.799194,0.0,0.03216963,0.03216963,0.07287546,250.0,11.700012,0.0,0.0,16.113932,2543.5774,7.765453e-05,0.0,52.38084,250.11061,15.2006,30.000002,0.12171095,48.71916,261.5159,224.38875,0.0,52.38084,0.13721663,6.493784,57.50922,8.330017
42713,22002780.0,0.0,23.990448,24.343506,23.944916,25.477753,22.597504,21.862213,11.686493,12.63678,12.144196,12.799683,0.0,0.032174338,0.032174338,0.0719668,250.0,11.700012,0.0,0.0,15.237838,2528.134,7.741985e-05,0.0,52.338554,251.07236,15.275535,30.000002,0.120779365,48.61425,261.37177,224.38875,0.0,52.338554,0.13631736,6.496996,57.198288,8.330017
42714,22002840.0,0.0,23.970276,24.325348,23.924103,25.460022,22.601135,21.865173,11.672852,12.20105,11.932922,12.800201,0.0,0.032176625,0.032176625,0.07080561,250.0,11.700012,0.0,0.0,14.192249,2507.737,7.703018e-05,0.0,52.295155,252.00409,15.355444,30.000002,0.11963257,48.50238,261.11682,224.22243,0.0,52.295155,0.13516065,6.473581,56.809116,8.330017
42715,22002900.0,0.0,23.948212,24.306458,23.901245,25.444183,22.603638,21.867645,11.6596985,11.956909,11.81131,12.800751,0.0,0.032176565,0.032176565,0.069417834,250.0,11.700012,0.0,0.0,12.997684,2482.799,7.649277e-05,0.0,52.25178,252.88342,15.439584,30.000002,0.118295446,48.384583,260.75833,223.8922,0.0,52.25178,0.13377272,6.4236717,56.34685,8.330017
42716,22002960.0,0.0,23.92398,24.286774,23.876068,25.42929,22.605316,21.86969,11.647308,11.818146,11.739258,12.80127,0.0,0.03217476,0.03217476,0.06782455,250.0,11.700012,0.0,0.0,11.658803,2453.7148,7.58173e-05,0.0,52.20936,253.70035,15.527746,30.000002,0.116787754,48.261158,260.30518,223.405,0.0,52.20936,0.13217564,6.3474216,55.8142,8.330017
42717,22003020.0,0.0,23.898468,24.266296,23.849548,25.416779,22.606628,21.871582,11.635742,11.736237,11.694122,12.801788,0.0,0.03217127,0.03217127,0.066051535,250.0,11.700012,0.0,0.0,10.208058,2421.004,7.501466e-05,0.0,52.168552,254.44258,15.620719,30.000002,0.115129955,48.130997,259.76743,222.76915,0.0,52.168552,0.13039552,6.246033,55.21508,8.330017
42718,22003080.0,0.0,23.871979,24.245026,23.822113,25.40686,22.607727,21.873352,11.625305,11.688049,11.665192,12.802246,0.0,0.032165952,0.032165952,0.06413287,250.0,11.700012,0.0,0.0,8.669562,2385.2598,7.4097785e-05,0.0,52.130173,255.09198,15.719186,30.000002,0.11334876,47.99314,259.15683,221.99463,0.0,52.130173,0.12846602,6.121326,54.556316,8.330017
42719,22003140.0,0.0,23.844849,24.22293,23.794067,25.399689,22.608704,21.87503,11.616211,11.657013,11.644806,12.802704,0.0,0.032159157,0.032159157,0.062106594,250.0,11.700012,0.0,0.0,7.074631,2347.1953,7.3085284e-05,0.0,52.09504,255.63757,15.818563,30.000002,0.111487105,47.854008,258.48837,221.09851,0.0,52.09504,0.12642597,5.9757,53.846188,8.330017
42720,22003200.0,0.0,23.817383,24.200012,23.765747,25.395386,22.609589,21.876648,11.608612,11.636505,11.629974,12.80307,0.0,0.032151036,0.032151036,0.06000806,250.0,11.700012,0.0,0.0,5.4504685,2307.4507,7.199451e-05,0.0,52.06372,256.07086,15.92231,30.000002,0.109565765,47.708767,257.77902,220.09755,0.0,52.06372,0.12431085,5.812189,53.092735,8.330017
42721,22003260.0,0.0,23.788818,24.176636,23.736237,25.392181,22.61029,21.878082,11.602814,11.623016,11.619263,12.803406,0.0,0.032142896,0.032142896,0.057846297,250.0,11.700012,0.0,0.0,3.7933125,2266.298,7.083571e-05,0.0,52.037037,256.39413,16.036028,30.000002,0.107586704,47.54956,257.0408,219.00224,0.0,52.037037,0.122135356,5.6314898,52.294914,8.330017
42722,22003320.0,0.0,23.76059,24.153168,23.707153,25.391937,22.610931,21.880707,11.598419,11.61319,12.96347,12.80365,0.0,0.032134093,0.032134093,0.055674776,250.0,11.700012,0.0,0.0,2.1533911,2224.66,6.963738e-05,0.0,52.014263,256.61673,16.14446,30.000002,0.10561465,47.39776,256.29248,217.84369,0.0,52.014263,0.11994333,5.4403343,51.468872,8.330017
42723,22003380.0,0.0,23.732788,24.129608,23.67865,25.394226,22.611786,21.885284,11.595367,12.262207,12.356018,12.803894,0.0,0.032126315,0.032126315,0.053488724,250.0,11.700012,0.0,0.0,0.5491743,2182.9558,6.841913e-05,31.679827,51.995045,256.7743,16.25537,30.000002,0.10364142,47.24248,255.54544,216.64482,0.0,51.995045,0.117741615,5.240741,50.628906,8.330017
42724,22003440.0,0.0,23.709259,24.105957,23.654938,25.399353,22.616272,21.888428,11.594208,12.456818,12.0112,12.803711,0.0,0.032099407,0.032099407,0.05160748,250.0,11.700012,0.0,0.0,0.0,2143.6016,6.719533e-05,0.0,51.98129,256.5271,16.365297,30.000002,0.101890884,47.088585,254.824,215.39336,0.0,51.98129,0.11580435,5.054139,49.933514,8.330017
42725,22003500.0,0.0,23.699982,24.082214,23.647247,25.406189,22.61911,21.890808,11.606567,12.067169,11.823914,12.80304,0.0,0.032053314,0.032053314,0.050761417,250.0,11.700012,0.0,0.0,0.0,2118.7715,6.6183035e-05,0.0,51.99576,255.3903,16.457657,30.000002,0.10097553,46.959282,254.27396,214.27266,0.0,51.99576,0.11486573,4.921884,49.669113,8.330017
42726,22003560.0,0.0,23.69345,24.05841,23.64267,25.410736,22.620789,21.89264,11.625488,11.862091,11.72934,12.802765,0.0,0.03202857,0.03202857,0.050237894,250.0,11.700012,0.0,0.0,0.0,2102.7446,6.54373e-05,0.0,52.02535,254.26295,16.542288,30.000002,0.10037021,46.840797,253.8548,213.37047,0.0,52.02535,0.114292905,4.790937,49.525322,8.330017
42727,22003620.0,0.0,23.689453,24.034515,23.640991,25.415802,22.621979,21.894287,11.643433,11.758026,11.685852,12.802307,0.0,0.03201703,0.03201703,0.049923494,250.0,11.700012,0.0,0.0,0.0,2092.2158,6.4892876e-05,0.0,52.059418,253.25851,16.62274,30.000002,0.099963374,46.728165,253.54199,212.66757,0.0,52.059418,0.11395573,4.685862,49.45367,8.330017
42728,22003680.0,0.0,23.687012,24.010529,23.641144,25.421173,22.622955,21.895874,11.658905,11.707947,11.669281,12.80188,0.0,0.032015294,0.032015294,0.049739152,250.0,11.700012,0.0,0.0,0.0,2085.606,6.451087e-05,0.0,52.09353,252.42047,16.699062,30.000002,0.09968526,46.621315,253.31357,212.13556,0.0,52.09353,0.113768265,4.6043353,49.42267,8.330017
42729,22003740.0,0.0,23.685547,23.98648,23.642456,25.426697,22.62381,21.8974,11.671509,11.687561,11.666931,12.801453,0.0,0.03201984,0.03201984,0.04963748,250.0,11.700012,0.0,0.0,0.0,2081.7803,6.425639e-05,0.0,52.12499,251.7515,16.772345,30.000002,0.099487804,46.518715,253.15094,211.74402,0.0,52.12499,0.113676,4.5429482,49.414642,8.330017
42730,22003800.0,0.0,23.684692,23.962341,23.644562,25.432312,22.624603,21.898926,11.681244,11.682465,11.671234,12.801086,0.0,0.032027896,0.032027896,0.049586732,250.0,11.700012,0.0,0.0,0.0,2079.8833,6.409906e-05,0.0,52.152355,251.23822,16.842255,30.000002,0.09934129,46.42084,253.03859,211.46454,0.0,52.152355,0.11364165,4.4982495,49.418484,8.330017
42731,22003860.0,0.0,23.68283,23.93814,23.645569,25.434448,22.625214,21.90039,11.688446,11.683563,11.677429,12.800781,0.0,0.032037146,0.032037146,0.049563542,250.0,11.700012,0.0,0.0,0.0,2079.0713,6.400958e-05,0.0,52.175022,250.85574,16.911552,30.000002,0.099218726,46.323826,252.96211,211.26839,0.0,52.175022,0.113637194,4.4665327,49.42673,8.330017
42732,22003920.0,0.0,23.68106,23.91388,23.646698,25.436584,22.625793,21.901855,11.693634,11.686859,11.683594,12.800568,0.0,0.032046225,0.032046225,0.049555205,250.0,11.700012,0.0,0.0,0.0,2078.9597,6.3965905e-05,0.0,52.19322,250.57639,16.981047,30.000002,0.09910648,46.226536,252.91087,211.1327,0.0,52.19322,0.1136472,4.4446154,49.435944,8.330017
42733,22003980.0,0.0,23.67981,23.889526,23.64859,25.43872,22.626373,21.905579,11.697174,11.690765,12.777252,12.8003845,0.0,0.032054484,0.032054484,0.049555436,250.0,11.700012,0.0,0.0,0.0,2079.3806,6.3956046e-05,0.0,52.20727,250.381,17.044956,30.000002,0.09900859,46.13706,252.87845,211.04346,0.0,52.20727,0.113664076,4.430087,49.44463,8.330017
42734,22004040.0,0.0,23.679077,23.865112,23.651093,25.440826,22.628479,21.909607,11.699646,12.897339,12.287048,12.800262,0.0,0.03206154,0.03206154,0.049558993,250.0,11.700012,0.0,0.0,0.0,2080.1191,6.396727e-05,0.0,52.218037,250.24397,17.110582,30.000002,0.09890771,46.04519,252.85791,210.98425,0.0,52.218037,0.113681845,4.420261,49.45201,8.330017
42735,22004100.0,0.0,23.678467,23.840637,23.653809,25.442932,22.63208,21.912476,11.701324,12.361908,12.022675,12.800171,0.0,0.032067303,0.032067303,0.04956371,250.0,11.700012,0.0,0.0,0.0,2081.0283,6.3992644e-05,0.0,52.226048,250.15091,17.177095,30.000002,0.098803386,45.95207,252.8456,210.94646,0.0,52.226048,0.11369816,4.4139028,49.45791,8.330017
42736,22004160.0,0.0,23.676056,23.81607,23.654572,25.441742,22.634125,21.914612,11.702332,12.06189,11.876831,12.80011,0.0,0.03207189,0.03207189,0.049568415,250.0,11.700012,0.0,0.0,0.0,2081.8174,6.402553e-05,0.0,52.231956,250.08855,17.242414,30.000002,0.098698564,45.860622,252.83858,210.92287,0.0,52.231956,0.113712095,4.410146,49.46247,8.330017
42737,22004220.0,0.0,23.673279,23.791473,23.654907,25.440552,22.635437,21.916412,11.70285,11.895477,11.796143,12.800079,0.0,0.032075435,0.032075435,0.049572557,250.0,11.700012,0.0,0.0,0.0,2082.5234,6.406131e-05,0.0,52.236237,250.04768,17.308416,30.000002,0.098589726,45.76822,252.83495,210.90862,0.0,52.236237,0.11372336,4.4083304,49.465897,8.330017
42738,22004280.0,0.0,23.670258,23.766815,23.65509,25.439392,22.636292,21.917969,11.703125,11.805634,11.752655,12.800049,0.0,0.03207812,0.03207812,0.049575984,250.0,11.700012,0.0,0.0,0.0,2083.1768,6.4098385e-05,0.0,52.23928,250.02197,17.371555,30.000002,0.09848339,45.67982,252.83348,210.90065,0.0,52.23928,0.11373219,4.4075966,49.468403,8.330017
42739,22004340.0,0.0,23.667084,23.742065,23.655151,25.438202,22.636902,21.919464,11.703217,11.758911,11.730072,12.800018,0.0,0.032080088,0.032080088,0.049578663,250.0,11.700012,0.0,0.0,0.0,2083.7817,6.413575e-05,0.0,52.241398,250.00665,17.43294,30.000002,0.09837787,45.593884,252.83336,210.8967,0.0,52.241398,0.11373882,4.4074516,49.470173,8.330017
42740,22004400.0,0.0,23.663849,23.717285,23.655182,25.437012,22.63742,21.920868,11.703217,11.733002,11.71759,12.800018,0.0,0.03208152,0.03208152,0.04958068,250.0,11.700012,0.0,0.0,0.0,2084.333,6.41724e-05,0.0,52.24288,249.99763,17.496017,30.000002,0.09826729,45.505577,252.83392,210.89493,0.0,52.24288,0.1137437,4.4076414,49.47144,8.330017
42741,22004460.0,0.0,23.659393,23.692444,23.65393,25.432922,22.637634,21.92215,11.703125,11.719391,11.710999,12.799988,0.0,0.032082528,0.032082528,0.049582146,250.0,11.700012,0.0,0.0,0.0,2084.7334,6.420767e-05,0.0,52.24389,249.99294,17.555868,30.000002,0.098160855,45.421783,252.83485,210.89455,0.0,52.24389,0.1137472,4.4081044,49.47231,8.330017
42742,22004520.0,0.0,23.654846,23.667542,23.652557,25.428864,22.637848,21.923431,11.702972,11.712494,11.707642,12.799988,0.0,0.0320832,0.0320832,0.04958315,250.0,11.700012,0.0,0.0,0.0,2085.0403,6.424047e-05,0.0,52.24455,249.99098,17.613527,30.000002,0.09805698,45.341064,252.83594,210.8949,0.0,52.24455,0.11374955,4.4088054,49.472885,8.330017
42743,22004580.0,0.0,23.650208,23.642609,23.651215,25.424805,22.638,21.924713,11.70282,11.708832,11.705811,12.799988,0.0,0.032083627,0.032083627,0.049583778,250.0,11.700012,0.0,0.0,0.0,2085.2915,6.427112e-05,0.0,52.244984,249.99037,17.672726,30.000002,0.097949035,45.258183,252.83702,210.89543,0.0,52.244984,0.113751024,4.409454,49.473267,8.330017
42744,22004640.0,0.0,23.64621,23.617615,23.650635,25.420776,22.638184,21.928894,11.702698,11.706146,12.591431,12.799988,0.0,0.032083966,0.032083966,0.049584292,250.0,11.700012,0.0,0.0,0.0,2085.5845,6.4301115e-05,0.0,52.245354,249.99014,17.73206,30.000002,0.09784007,45.175114,252.8381,210.89601,0.0,52.245354,0.113752216,4.4100237,49.47359,8.330017
42745,22004700.0,0.0,23.642578,23.59256,23.650543,25.416748,22.640808,21.93222,11.702637,12.706085,12.188873,12.799988,0.0,0.0320842,0.0320842,0.049584646,250.0,11.700012,0.0,0.0,0.0,2085.9106,6.433072e-05,0.0,52.245625,249.99036,17.790482,30.000002,0.097731926,45.093327,252.83914,210.89659,0.0,52.245625,0.113753036,4.4103475,49.47384,8.330017
42746,22004760.0,0.0,23.637756,23.567474,23.649109,25.410126,22.64328,21.93454,11.702545,12.248688,11.967865,12.799988,0.0,0.03208435,0.03208435,0.04958487,250.0,11.700012,0.0,0.0,0.0,2086.1213,6.435962e-05,0.0,52.24583,249.99078,17.8488,30.000002,0.09762319,45.01168,252.84013,210.89711,0.0,52.24583,0.11375357,4.4106236,49.474026,8.330017
42747,22004820.0,0.0,23.632385,23.542328,23.647125,25.403534,22.644623,21.93628,11.702423,12.000671,11.847382,12.799988,0.0,0.032084446,0.032084446,0.04958502,250.0,11.700012,0.0,0.0,0.0,2086.22,6.438656e-05,0.0,52.246,249.99129,17.905478,30.000002,0.09751687,44.93233,252.84105,210.89757,0.0,52.246,0.11375392,4.4111814,49.47418,8.330017
42748,22004880.0,0.0,23.62677,23.51715,23.644897,25.396942,22.645325,21.937744,11.702301,11.864319,11.781067,12.799988,0.0,0.032084502,0.032084502,0.0495851,250.0,11.700012,0.0,0.0,0.0,2086.2593,6.441193e-05,0.0,52.246136,249.99174,17.96295,30.000002,0.09740839,44.851868,252.84193,210.8979,0.0,52.246136,0.11375411,4.411741,49.47431,8.330017
42749,22004940.0,0.0,23.620972,23.491943,23.642517,25.390411,22.64569,21.939056,11.702179,11.78891,11.744385,12.799988,0.0,0.032084547,0.032084547,0.049585164,250.0,11.700012,0.0,0.0,0.0,2086.2559,6.443595e-05,0.0,52.246265,249.99217,18.018456,30.000002,0.09730311,44.774162,252.84277,210.89821,0.0,52.246265,0.11375426,4.412245,49.474438,8.330017
42750,22005000.0,0.0,23.615082,23.466675,23.640076,25.383942,22.645844,21.940277,11.702057,11.748779,11.7248535,12.799988,0.0,0.03208457,0.03208457,0.049585197,250.0,11.700012,0.0,0.0,0.0,2086.2227,6.445891e-05,0.0,52.24638,249.99254,18.07365,30.000002,0.097197846,44.696888,252.84358,210.89842,0.0,52.24638,0.11375433,4.4126706,49.47455,8.330017
42751,22005060.0,0.0,23.608185,23.441376,23.636505,25.37497,22.64569,21.941345,11.701965,11.7274475,11.714447,12.799988,0.0,0.032084584,0.032084584,0.04958522,250.0,11.700012,0.0,0.0,0.0,2086.0796,6.4480744e-05,0.0,52.246487,249.99289,18.125938,30.000002,0.09709767,44.623688,252.84435,210.89864,0.0,52.246487,0.11375439,4.413069,49.474655,8.330017
42752,22005120.0,0.0,23.601166,23.416046,23.632874,25.366058,22.645508,21.942383,11.701843,11.715485,11.708557,12.799988,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,2085.8772,6.450098e-05,0.0,52.2466,249.99309,18.180605,30.000002,0.09699243,44.547153,252.8451,210.89874,0.0,52.2466,0.11375441,4.4135704,49.474762,8.330017
42753,22005180.0,0.0,23.594116,23.390686,23.629242,25.357208,22.645264,21.94342,11.701721,11.708618,11.70517,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,2085.6514,6.4520085e-05,0.0,52.24671,249.9932,18.236341,30.000002,0.096884616,44.46912,252.84584,210.8988,0.0,52.24671,0.11375439,4.41402,49.474873,8.330017
42754,22005240.0,0.0,23.587128,23.365295,23.625702,25.34842,22.64502,21.944946,11.70166,11.705627,12.7838745,12.799988,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2085.4236,6.453845e-05,0.0,52.24681,249.99352,18.281925,30.000002,0.09679615,44.405304,252.84653,210.899,6.088867,52.24681,0.113754466,4.414319,49.474968,8.330017
42755,22005300.0,0.0,23.58081,23.339874,23.623016,25.33966,22.644775,21.949158,11.70163,11.703796,12.442596,12.799988,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2085.2583,6.455673e-05,0.0,52.24691,249.99362,18.333487,30.000002,0.09669559,44.33312,252.84723,210.89905,0.0,52.24691,0.11375445,4.4144607,49.47507,8.330017
42756,22005360.0,0.0,23.574036,23.314392,23.619873,25.328644,22.647797,21.951813,11.701599,12.533722,12.106903,12.800018,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2085.0547,6.457487e-05,0.0,52.247013,249.99371,18.383753,30.000002,0.09659716,44.262745,252.84792,210.89911,0.0,52.247013,0.113754466,4.4145393,49.475174,8.330017
42757,22005420.0,0.0,23.566742,23.28894,23.61612,25.317719,22.649445,21.953644,11.701538,12.155518,11.922607,12.799988,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2084.7798,6.459227e-05,0.0,52.24712,249.99376,18.434488,30.000002,0.096497394,44.191715,252.8486,210.89912,0.0,52.24712,0.113754466,4.4147363,49.47528,8.330017
42758,22005480.0,0.0,23.559052,23.263428,23.611969,25.306824,22.650177,21.955048,11.701477,11.949585,11.822327,12.799988,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2084.4443,6.4608634e-05,0.0,52.24722,249.99382,18.483921,30.000002,0.09639981,44.122513,252.84927,210.89915,0.0,52.24722,0.113754466,4.415043,49.47538,8.330017
42759,22005540.0,0.0,23.551178,23.237885,23.607635,25.29599,22.65033,21.956177,11.7013855,11.838043,11.767975,12.799988,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2084.0662,6.462405e-05,0.0,52.247326,249.99384,18.53405,30.000002,0.09630043,44.05233,252.84996,210.89917,0.0,52.247326,0.113754466,4.4153705,49.475487,8.330017
42760,22005600.0,0.0,23.543182,23.212341,23.60321,25.285217,22.650238,21.957214,11.701324,11.775726,11.73761,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2083.6655,6.463872e-05,0.0,52.24742,249.99393,18.580935,30.000002,0.09620715,43.986694,252.85062,210.89923,0.0,52.24742,0.11375449,4.415659,49.475582,8.330017
42761,22005660.0,0.0,23.534363,23.186798,23.59784,25.27246,22.64978,21.958069,11.701233,11.741699,11.721008,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2083.167,6.465243e-05,0.0,52.247524,249.99396,18.628967,30.000002,0.0961112,43.91945,252.85127,210.89925,0.0,52.247524,0.11375449,4.41597,49.47568,8.330017
42762,22005720.0,0.0,23.525421,23.161194,23.592377,25.259796,22.649231,21.958862,11.701141,11.722839,11.711792,12.799988,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,2082.6194,6.466478e-05,0.0,52.247627,249.994,18.675966,30.000002,0.09601698,43.853645,252.85193,210.89928,0.0,52.247627,0.11375452,4.416392,49.475784,8.330017
42763,22005780.0,0.0,23.51648,23.13562,23.586945,25.247192,22.64862,21.959625,11.70105,11.713654,11.707245,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2082.0579,6.467618e-05,0.0,52.247715,249.99414,18.719015,30.000002,0.09593039,43.79338,252.85257,210.89937,0.0,52.247715,0.113754556,4.4167304,49.475876,8.330017
42764,22005840.0,0.0,23.507507,23.110016,23.581512,25.23468,22.64801,21.960388,11.700989,11.708862,11.704895,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2081.4768,6.468675e-05,0.0,52.24781,249.99419,18.76423,30.000002,0.09583909,43.730076,252.8532,210.8994,0.0,52.24781,0.11375456,4.4169884,49.475967,8.330017
42765,22005900.0,0.0,23.498901,23.084381,23.576538,25.222198,22.64737,21.96283,11.700928,11.705505,12.835205,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2080.9143,6.469695e-05,0.0,52.2479,249.99422,18.809607,30.000002,0.09574715,43.66655,252.85384,210.89941,0.0,52.2479,0.11375456,4.417223,49.47606,8.330017
42766,22005960.0,0.0,23.490051,23.058746,23.57132,25.207947,22.647583,21.966156,11.700897,12.958008,12.317352,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2080.3406,6.4707e-05,0.0,52.247993,249.99425,18.853876,30.000002,0.09565714,43.604572,252.85446,210.89944,0.0,52.247993,0.11375458,4.4173584,49.476154,8.330017
42767,22006020.0,0.0,23.481476,23.033112,23.566467,25.193756,22.649994,21.968262,11.700867,12.410339,12.038971,12.799988,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2079.7795,6.471663e-05,0.0,52.248085,249.99428,18.898188,30.000002,0.095566735,43.542538,252.85509,210.89946,0.0,52.248085,0.11375458,4.417502,49.476246,8.330017
42768,22006080.0,0.0,23.472351,23.007477,23.561035,25.179657,22.65097,21.969696,11.700806,12.086945,11.884857,12.799988,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,2079.1548,6.472565e-05,0.0,52.24818,249.99432,18.941793,30.000002,0.09547748,43.48149,252.85571,210.89949,0.0,52.24818,0.11375459,4.4176908,49.476337,8.330017
42769,22006140.0,0.0,23.462952,22.981842,23.555267,25.16565,22.651123,21.970764,11.700745,11.910431,11.80072,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2078.4758,6.473369e-05,0.0,52.24827,249.99432,18.985687,30.000002,0.09538731,43.420036,252.85634,210.89949,0.0,52.24827,0.11375459,4.417986,49.476425,8.330017
42770,22006200.0,0.0,23.4534,22.956177,23.549347,25.151672,22.650818,21.971619,11.700653,11.812866,11.754181,12.799988,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2077.757,6.4740685e-05,0.0,52.24836,249.99437,19.027952,30.000002,0.09530023,43.360867,252.85696,210.89952,0.0,52.24836,0.113754615,4.418327,49.476517,8.330017
42771,22006260.0,0.0,23.443146,22.930542,23.542603,25.1362,22.650055,21.97226,11.700562,11.761688,11.729767,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2076.952,6.474656e-05,0.0,52.248444,249.99446,19.068626,30.000002,0.095216155,43.30392,252.85756,210.89958,0.0,52.248444,0.11375463,4.418705,49.4766,8.330017
42772,22006320.0,0.0,23.4328,22.904877,23.535797,25.120758,22.64914,21.972809,11.700439,11.733704,11.71637,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2076.096,6.4750966e-05,0.0,52.248528,249.99449,19.110268,30.000002,0.09512981,43.245625,252.85815,210.8996,0.0,52.248528,0.11375464,4.419173,49.476685,8.330017
42773,22006380.0,0.0,23.422424,22.879242,23.528992,25.105438,22.648193,21.973358,11.700348,11.718201,11.708954,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2075.2146,6.47542e-05,0.0,52.248615,249.99454,19.150944,30.000002,0.09504522,43.18868,252.85876,210.89963,0.0,52.248615,0.11375465,4.4196086,49.47677,8.330017
42774,22006440.0,0.0,23.412048,22.853607,23.522217,25.09018,22.647186,21.973877,11.700256,11.70993,11.704956,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2074.314,6.4756445e-05,0.0,52.2487,249.99457,19.191349,30.000002,0.09496093,43.13211,252.85936,210.89966,0.0,52.2487,0.11375467,4.4199867,49.476852,8.330017
42775,22006500.0,0.0,23.401703,22.827972,23.515442,25.075012,22.646149,21.974365,11.700165,11.705811,11.702942,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2073.398,6.47577e-05,0.0,52.24877,249.99472,19.227587,30.000002,0.09488514,43.08138,252.85992,210.89975,0.0,52.24877,0.11375471,4.420308,49.47693,8.330017
42776,22006560.0,0.0,23.391388,22.802368,23.50879,25.058533,22.644958,21.977509,11.700073,11.703247,12.635284,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2072.4626,6.475816e-05,0.0,52.24885,249.99475,19.26693,30.000002,0.09480259,43.0263,252.8605,210.89977,0.0,52.24885,0.11375471,4.420637,49.47701,8.330017
42777,22006620.0,0.0,23.38144,22.776733,23.502594,25.042114,22.645844,21.980133,11.700012,12.780853,12.210999,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2071.5442,6.4757856e-05,0.0,52.24893,249.9948,19.305235,30.000002,0.094722,42.97267,252.86107,210.8998,0.0,52.24893,0.11375471,4.4209285,49.477085,8.330017
42778,22006680.0,0.0,23.37146,22.75116,23.496399,25.025757,22.647339,21.98172,11.699951,12.288055,11.978973,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2070.6223,6.4757085e-05,0.0,52.24901,249.99481,19.343752,30.000002,0.09464073,42.918747,252.86165,210.89981,0.0,52.24901,0.11375471,4.4211354,49.47716,8.330017
42779,22006740.0,0.0,23.361053,22.725555,23.489716,25.009521,22.647614,21.982788,11.69989,12.020325,11.851929,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2069.629,6.4755186e-05,0.0,52.249084,249.99483,19.382101,30.000002,0.09455959,42.86506,252.86221,210.89981,0.0,52.249084,0.11375471,4.421459,49.47724,8.330017
42780,22006800.0,0.0,23.350464,22.700012,23.482788,24.993378,22.647217,21.983551,11.699768,11.872986,11.782013,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2068.5793,6.4751875e-05,0.0,52.249165,249.99489,19.418806,30.000002,0.09448173,42.81367,252.86278,210.89986,0.0,52.249165,0.11375474,4.4219007,49.477318,8.330017
42781,22006860.0,0.0,23.338684,22.674438,23.474487,24.975342,22.645569,21.983337,11.699646,11.793762,11.744385,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2067.3894,6.474684e-05,0.0,52.249233,249.99492,19.4556,30.000002,0.09440346,42.762157,252.86333,210.89987,0.0,52.249233,0.11375474,4.4224467,49.47739,8.330017
42782,22006920.0,0.0,23.326813,22.648865,23.466064,24.957428,22.643738,21.983032,11.699463,11.749939,11.723541,12.799988,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,2066.128,6.4739696e-05,0.0,52.249306,249.99498,19.491634,30.000002,0.09432662,42.71171,252.86388,210.8999,0.0,52.249306,0.113754764,4.423122,49.477463,8.330017
42783,22006980.0,0.0,23.31488,22.62326,23.457642,24.939606,22.641785,21.982666,11.699341,11.7265625,11.712372,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2064.8406,6.4731095e-05,0.0,52.249382,249.99501,19.527485,30.000002,0.09424998,42.661522,252.86443,210.89993,0.0,52.249382,0.113754764,4.423705,49.47754,8.330017
42784,22007040.0,0.0,23.303009,22.597656,23.44925,24.921875,22.639801,21.9823,11.699219,11.714111,11.70639,12.799988,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2063.5413,6.472155e-05,0.0,52.24945,249.9951,19.561296,30.000002,0.094177514,42.614185,252.86496,210.9,0.0,52.24945,0.11375479,4.4241166,49.477604,8.330017
42785,22007100.0,0.0,23.291046,22.572021,23.440887,24.904236,22.637756,21.981903,11.699127,11.70694,11.702942,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2062.221,6.471116e-05,0.0,52.24952,249.99507,19.59818,30.000002,0.09409824,42.562546,252.8655,210.89996,0.0,52.24952,0.113754764,4.424455,49.47768,8.330017
42786,22007160.0,0.0,23.278961,22.546387,23.432251,24.885986,22.63559,21.981628,11.699066,11.703583,12.334717,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,2060.8718,6.469988e-05,0.0,52.249588,249.99524,19.628408,30.000002,0.094033174,42.52023,252.86601,210.90009,27.722841,52.249588,0.113754824,4.4247446,49.47774,8.330017
42787,22007220.0,0.0,23.267548,22.520721,23.4245,24.867828,22.633423,21.984497,11.699036,11.701538,12.490692,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2059.5774,6.46883e-05,0.0,52.249653,249.99527,19.662506,30.000002,0.09395956,42.472492,252.86653,210.9001,0.0,52.249653,0.11375482,4.4249406,49.477806,8.330017
42788,22007280.0,0.0,23.2565,22.495026,23.417267,24.849762,22.634369,21.9859,11.699005,12.59256,12.131805,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2058.325,6.4676744e-05,0.0,52.249718,249.99533,19.69513,30.000002,0.09388898,42.42682,252.86703,210.90013,0.0,52.249718,0.11375484,4.425003,49.477875,8.330017
42789,22007340.0,0.0,23.245117,22.46933,23.409637,24.831818,22.63443,21.98645,11.699005,12.187073,11.935364,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2057.0503,6.466528e-05,0.0,52.249783,249.99535,19.728535,30.000002,0.09381653,42.38005,252.86755,210.90015,0.0,52.249783,0.11375484,4.4250026,49.47794,8.330017
42790,22007400.0,0.0,23.233398,22.443573,23.401611,24.813934,22.633484,21.986511,11.698975,11.964508,11.827576,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2055.7244,6.4653206e-05,0.0,52.249847,249.99538,19.761177,30.000002,0.09374558,42.334354,252.86806,210.90016,0.0,52.249847,0.11375484,4.42514,49.478004,8.330017
42791,22007460.0,0.0,23.220398,22.417816,23.39206,24.794434,22.630768,21.985168,11.698883,11.843109,11.768768,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2054.2578,6.464006e-05,0.0,52.249916,249.99539,19.793528,30.000002,0.0936751,42.28906,252.86856,210.90018,0.0,52.249916,0.11375484,4.4254317,49.47807,8.330017
42792,22007520.0,0.0,23.207245,22.392029,23.382355,24.775024,22.627777,21.983704,11.6987915,11.776001,11.736237,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2052.725,6.4625296e-05,0.0,52.24998,249.99544,19.825073,30.000002,0.09360625,42.2449,252.86906,210.9002,0.0,52.24998,0.11375486,4.425902,49.478134,8.330017
42793,22007580.0,0.0,23.194092,22.36621,23.37259,24.755707,22.624603,21.982178,11.698669,11.740753,11.719116,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2051.1753,6.460952e-05,0.0,52.25004,249.99551,19.855354,30.000002,0.093540005,42.202503,252.86955,210.90025,0.0,52.25004,0.113754876,4.426313,49.478195,8.330017
42794,22007640.0,0.0,23.180878,22.340363,23.362885,24.736511,22.621368,21.98059,11.698608,11.721191,11.709595,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2049.6113,6.459309e-05,0.0,52.2501,249.99554,19.886606,30.000002,0.09347149,42.15875,252.87004,210.90027,0.0,52.2501,0.113754876,4.4266043,49.478256,8.330017
42795,22007700.0,0.0,23.167694,22.314484,23.35318,24.717407,22.618073,21.978973,11.698547,11.710693,11.704498,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2048.0417,6.457615e-05,0.0,52.25016,249.99559,19.91678,30.000002,0.09340521,42.11651,252.87053,210.9003,0.0,52.25016,0.11375489,4.426824,49.478317,8.330017
42796,22007760.0,0.0,23.154266,22.288574,23.34317,24.697845,22.614532,21.977264,11.698517,11.705505,11.701965,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2046.4458,6.45587e-05,0.0,52.250217,249.99571,19.944317,30.000002,0.093344614,42.077957,252.87099,210.90038,0.0,52.250217,0.11375493,4.4269943,49.47837,8.330017
42797,22007820.0,0.0,23.141083,22.262665,23.333527,24.678406,22.610992,21.976868,11.698486,11.702759,12.902466,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2044.854,6.454074e-05,0.0,52.25027,249.99574,19.973724,30.000002,0.09327975,42.036785,252.87144,210.90039,0.0,52.25027,0.11375491,4.4271474,49.478428,8.330017
42798,22007880.0,0.0,23.128418,22.236664,23.324524,24.659027,22.608002,21.977966,11.698486,12.773224,12.354767,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2043.3258,6.452311e-05,6.6357017,52.25033,249.99579,20.002666,30.000002,0.09321581,41.99627,252.87192,210.90042,0.0,52.25033,0.11375493,4.4271655,49.478485,8.330017
42799,22007940.0,0.0,23.11618,22.210663,23.31607,24.63974,22.60788,21.977783,11.698486,12.444763,12.057251,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2041.8542,6.450598e-05,0.0,52.250385,249.99582,20.031485,30.000002,0.093152,41.95592,252.87238,210.90044,0.0,52.250385,0.11375493,4.427059,49.47854,8.330017
42800,22008000.0,0.0,23.103424,22.184631,23.307007,24.620575,22.606232,21.976898,11.698517,12.105133,11.893951,12.800018,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2040.3403,6.4489024e-05,0.0,52.250446,249.99585,20.05997,30.000002,0.09308881,41.91604,252.87283,210.90045,0.0,52.250446,0.113754936,4.4269757,49.478596,8.330017
42801,22008060.0,0.0,23.090088,22.158539,23.297272,24.60083,22.603485,21.975494,11.698486,11.919281,11.804626,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2038.7577,6.447162e-05,0.0,52.2505,249.99585,20.08866,30.000002,0.09302506,41.875877,252.87328,210.90045,0.0,52.2505,0.11375493,4.4270506,49.478653,8.330017
42802,22008120.0,0.0,23.0766,22.132446,23.287354,24.581177,22.60028,21.973846,11.698456,11.818329,11.7561035,12.800018,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2037.141,6.445357e-05,0.0,52.250553,249.9959,20.115942,30.000002,0.092964314,41.837685,252.87373,210.90048,0.0,52.250553,0.113754936,4.4272313,49.478706,8.330017
42803,22008180.0,0.0,23.06305,22.106262,23.277405,24.561646,22.596863,21.972137,11.698425,11.762543,11.729279,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2035.5095,6.44351e-05,0.0,52.250607,249.99594,20.1432,30.000002,0.09290353,41.79952,252.87418,210.90051,0.0,52.250607,0.11375495,4.427391,49.47876,8.330017
42804,22008240.0,0.0,23.049469,22.080078,23.267426,24.542236,22.593292,21.970337,11.698395,11.73288,11.714996,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2033.8732,6.441639e-05,0.0,52.25066,249.99599,20.170198,30.000002,0.09284321,41.761723,252.87462,210.90054,0.0,52.25066,0.113754965,4.427506,49.478813,8.330017
42805,22008300.0,0.0,23.03592,22.053833,23.257446,24.522888,22.58966,21.968506,11.698364,11.717102,11.707397,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2032.2391,6.439756e-05,0.0,52.250706,249.99605,20.196007,30.000002,0.092785455,41.725586,252.87505,210.90057,0.0,52.250706,0.11375497,4.4275703,49.478863,8.330017
42806,22008360.0,0.0,23.022125,22.027557,23.247223,24.503113,22.585785,21.966553,11.698364,11.709198,11.703583,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2030.5814,6.4378575e-05,0.0,52.250755,249.99615,20.220242,30.000002,0.09273115,41.69166,252.87546,210.90065,0.0,52.250755,0.113755,4.4276223,49.47891,8.330017
42807,22008420.0,0.0,23.008331,22.00122,23.237,24.48349,22.58191,21.9646,11.698334,11.705109,11.701599,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2028.9178,6.435942e-05,0.0,52.2508,249.99619,20.245647,30.000002,0.09267411,41.656094,252.87587,210.90067,0.0,52.2508,0.113755,4.427672,49.47896,8.330017
42808,22008480.0,0.0,22.994995,21.974854,23.227448,24.463867,22.578033,21.965027,11.698334,11.702057,12.700012,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2027.2982,6.434031e-05,0.0,52.250854,249.9962,20.271318,30.000002,0.092616364,41.62015,252.8763,210.90067,0.0,52.250854,0.113755,4.4276924,49.479008,8.330017
