,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42809,22008540.0,0.0,22.982147,21.948456,23.218414,24.444397,22.575958,21.965424,11.698395,12.839691,12.244812,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2025.7455,6.432194e-05,0.0,52.250904,249.99625,20.296097,30.000002,0.09256055,41.585464,252.87671,210.9007,0.0,52.250904,0.11375501,4.4275346,49.479057,8.330017
42810,22008600.0,0.0,22.96933,21.921967,23.209534,24.425018,22.57492,21.964752,11.698456,12.318024,11.996826,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2024.2275,6.4304404e-05,0.0,52.25095,249.99628,20.321018,30.000002,0.09250432,41.550575,252.8771,210.90071,0.0,52.25095,0.11375501,4.427283,49.479103,8.330017
42811,22008660.0,0.0,22.955963,21.895447,23.199951,24.405518,22.572418,21.963287,11.698486,12.036316,11.861176,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2022.6543,6.428708e-05,0.0,52.251,249.9963,20.345428,30.000002,0.092449166,41.5164,252.87752,210.90074,0.0,52.251,0.11375501,4.4271464,49.47915,8.330017
42812,22008720.0,0.0,22.942352,21.868896,23.190125,24.386139,22.569214,21.961548,11.698486,11.879822,11.785797,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2021.0463,6.426951e-05,0.0,52.251045,249.99632,20.370224,30.000002,0.09239304,41.481686,252.87793,210.90074,0.0,52.251045,0.11375501,4.4271545,49.4792,8.330017
42813,22008780.0,0.0,22.92862,21.842285,23.180176,24.366852,22.565613,21.959595,11.698456,11.795166,11.745026,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2019.4265,6.425181e-05,0.0,52.251087,249.99637,20.393744,30.000002,0.09233974,41.44876,252.87833,210.90077,0.0,52.251087,0.11375504,4.427192,49.479248,8.330017
42814,22008840.0,0.0,22.914856,21.815613,23.170166,24.347687,22.561798,21.95758,11.698456,11.750977,11.723755,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2017.8049,6.423414e-05,0.0,52.251137,249.99641,20.41687,30.000002,0.09228724,41.41638,252.87871,210.9008,0.0,52.251137,0.11375504,4.427202,49.479286,8.330017
42815,22008900.0,0.0,22.901062,21.78888,23.160156,24.328583,22.557922,21.955505,11.698456,11.726532,11.711975,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2016.1824,6.4216554e-05,0.0,52.25118,249.99646,20.439985,30.000002,0.0922347,41.38402,252.8791,210.90083,0.0,52.25118,0.11375505,4.4271855,49.479332,8.330017
42816,22008960.0,0.0,22.887146,21.762115,23.149933,24.309265,22.553772,21.953247,11.698486,11.714661,11.706268,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2014.5533,6.4199114e-05,0.0,52.25122,249.99655,20.460949,30.000002,0.092186995,41.35467,252.87947,210.9009,0.0,52.25122,0.11375508,4.427151,49.479374,8.330017
42817,22009020.0,0.0,22.873169,21.73529,23.13974,24.29004,22.549622,21.950989,11.698486,11.707825,11.702972,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2012.9224,6.418178e-05,0.0,52.251263,249.9966,20.483202,30.000002,0.09213627,41.323517,252.87984,210.90091,0.0,52.251263,0.11375508,4.4271145,49.479416,8.330017
42818,22009080.0,0.0,22.859222,21.708405,23.129608,24.270935,22.545471,21.94873,11.698517,11.704315,11.701294,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2011.3024,6.416478e-05,0.0,52.251305,249.99663,20.505053,30.000002,0.09208639,41.292927,252.8802,210.90092,0.0,52.251305,0.11375508,4.427049,49.479458,8.330017
42819,22009140.0,0.0,22.845978,21.681458,23.120392,24.251892,22.54132,21.949768,11.698547,11.701691,12.528381,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2009.7562,6.414816e-05,0.0,52.251347,249.99664,20.527111,30.000002,0.09203597,41.262047,252.88058,210.90094,0.0,52.251347,0.11375508,4.4269133,49.4795,8.330017
42820,22009200.0,0.0,22.83313,21.65445,23.111633,24.23294,22.540009,21.949463,11.698608,12.641602,12.152588,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2008.2765,6.4132655e-05,0.0,52.25139,249.99669,20.548481,30.000002,0.091987066,41.23213,252.88094,210.90097,0.0,52.25139,0.11375508,4.4266114,49.479538,8.330017
42821,22009260.0,0.0,22.819855,21.62738,23.102417,24.213776,22.538086,21.94815,11.6987,12.2127075,11.946259,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2006.7888,6.4118154e-05,0.0,52.251427,249.9967,20.570068,30.000002,0.09193759,41.201904,252.8813,210.90097,0.0,52.251427,0.11375508,4.4262743,49.47958,8.330017
42822,22009320.0,0.0,22.806244,21.60025,23.092773,24.194733,22.535065,21.94635,11.69873,11.979309,11.833862,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2005.2631,6.410384e-05,0.0,52.251465,249.99675,20.590895,30.000002,0.0918898,41.172745,252.88165,210.901,0.0,52.251465,0.113755085,4.4261155,49.479618,8.330017
42823,22009380.0,0.0,22.79242,21.57306,23.082947,24.175781,22.531494,21.944305,11.698761,11.851074,11.772095,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2003.7195,6.408965e-05,0.0,52.251507,249.99677,20.612104,30.000002,0.091841064,41.143055,252.88202,210.901,0.0,52.251507,0.113755085,4.4260364,49.479656,8.330017
42824,22009440.0,0.0,22.778534,21.545807,23.073029,24.156921,22.527588,21.942108,11.698761,11.780212,11.737976,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2002.1715,6.407563e-05,0.0,52.25155,249.9968,20.63245,30.000002,0.09179427,41.11457,252.88237,210.90103,0.0,52.25155,0.1137551,4.4259677,49.4797,8.330017
42825,22009500.0,0.0,22.764587,21.518463,23.06308,24.138184,22.52356,21.93985,11.6987915,11.742554,11.719849,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2000.628,6.406192e-05,0.0,52.251583,249.99684,20.652708,30.000002,0.091747604,41.08621,252.8827,210.90105,0.0,52.251583,0.1137551,4.4258795,49.479736,8.330017
42826,22009560.0,0.0,22.750519,21.491089,23.052948,24.119263,22.519257,21.93747,11.698822,11.722565,11.710236,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1999.083,6.404856e-05,0.0,52.251617,249.99689,20.672052,30.000002,0.09170299,41.059124,252.88304,210.90108,0.0,52.251617,0.113755114,4.4257665,49.47977,8.330017
42827,22009620.0,0.0,22.73639,21.463623,23.042847,24.100433,22.514893,21.935059,11.698853,11.711273,11.704803,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1997.539,6.403553e-05,0.0,52.251656,249.9969,20.692133,30.000002,0.09165664,41.031013,252.88339,210.9011,0.0,52.251656,0.113755114,4.425651,49.47981,8.330017
42828,22009680.0,0.0,22.72229,21.436096,23.032776,24.081726,22.51056,21.932648,11.698883,11.704895,11.701752,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1996.0072,6.402295e-05,0.0,52.251698,249.9969,20.71246,30.000002,0.09160964,41.002556,252.88373,210.9011,0.0,52.251698,0.113755114,4.425515,49.479847,8.330017
42829,22009740.0,0.0,22.708466,21.408508,23.02298,24.06311,22.506195,21.931274,11.698944,11.7022705,12.958313,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1994.5161,6.401099e-05,0.0,52.251728,249.99706,20.728653,30.000002,0.09157219,40.979885,252.88403,210.90118,0.0,52.251728,0.11375515,4.425333,49.479877,8.330017
42830,22009800.0,0.0,22.69516,21.380829,23.013916,24.044586,22.502045,21.931915,11.699005,12.251709,12.403198,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1993.1024,6.400007e-05,31.59571,52.251762,249.99709,20.747364,30.000002,0.09152885,40.953693,252.88437,210.9012,0.0,52.251762,0.11375515,4.4250193,49.47991,8.330017
42831,22009860.0,0.0,22.682098,21.353119,23.005188,24.025665,22.50113,21.93103,11.699127,12.496979,12.0868225,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1991.7437,6.3990476e-05,0.0,52.251793,249.9971,20.765934,30.000002,0.09148577,40.927692,252.88467,210.90121,0.0,52.251793,0.11375514,4.4246125,49.479946,8.330017
42832,22009920.0,0.0,22.668549,21.325287,22.99588,24.006866,22.498688,21.929443,11.699188,12.134216,11.910553,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1990.3586,6.398175e-05,0.0,52.251827,249.99713,20.784286,30.000002,0.091443166,40.902,252.885,210.90121,0.0,52.251827,0.11375515,4.4242635,49.47998,8.330017
42833,22009980.0,0.0,22.654663,21.297394,22.986206,23.98816,22.49533,21.92743,11.699249,11.937042,11.814758,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1988.9484,6.397344e-05,0.0,52.25186,249.99713,20.802938,30.000002,0.091399804,40.875885,252.88531,210.90121,0.0,52.25186,0.11375514,4.4240527,49.480015,8.330017
42834,22010040.0,0.0,22.640686,21.26944,22.97641,23.969543,22.491516,21.92517,11.69928,11.830109,11.762848,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1987.5314,6.3965505e-05,0.0,52.2519,249.99718,20.820414,30.000002,0.09135916,40.85142,252.88562,210.90125,0.0,52.2519,0.11375515,4.4238987,49.48005,8.330017
42835,22010100.0,0.0,22.626617,21.241394,22.966522,23.95105,22.487427,21.922852,11.699341,11.770325,11.733795,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1986.1213,6.3958054e-05,0.0,52.25193,249.99721,20.837835,30.000002,0.09131857,40.82703,252.88593,210.90126,0.0,52.25193,0.11375515,4.423733,49.48008,8.330017
42836,22010160.0,0.0,22.612244,21.213287,22.956299,23.931976,22.483032,21.920288,11.699371,11.7378845,11.718048,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1984.6937,6.395107e-05,0.0,52.25196,249.99724,20.854937,30.000002,0.0912787,40.80309,252.88622,210.90129,0.0,52.25196,0.11375516,4.4235687,49.480114,8.330017
42837,22010220.0,0.0,22.59784,21.18509,22.946045,23.913025,22.478607,21.917725,11.699402,11.719971,11.709381,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1983.2686,6.394447e-05,0.0,52.251995,249.99727,20.872017,30.000002,0.09123884,40.779175,252.88652,210.9013,0.0,52.251995,0.11375516,4.4234233,49.480145,8.330017
42838,22010280.0,0.0,22.583466,21.1568,22.935852,23.894196,22.474121,21.915161,11.699463,11.711304,11.70517,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1981.8674,6.393858e-05,0.0,52.252026,249.99736,20.887466,30.000002,0.091202766,40.757545,252.88681,210.90137,0.0,52.252026,0.11375519,4.4232354,49.48017,8.330017
42839,22010340.0,0.0,22.569122,21.128448,22.92572,23.875488,22.469635,21.912598,11.699524,11.706848,11.703033,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1980.4862,6.393361e-05,0.0,52.252052,249.99738,20.903816,30.000002,0.09116454,40.734657,252.88708,210.90137,0.0,52.252052,0.11375519,4.4230137,49.4802,8.330017
42840,22010400.0,0.0,22.555145,21.100006,22.916107,23.856842,22.46518,21.912018,11.699585,11.703735,12.773346,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1979.15,6.392913e-05,0.0,52.252083,249.9974,20.92023,30.000002,0.091126114,40.711678,252.88737,210.90138,0.0,52.252083,0.11375519,4.422774,49.480232,8.330017
42841,22010460.0,0.0,22.58133,21.069977,22.962006,23.826202,22.455933,21.9057,11.7621765,12.9227295,12.294312,12.794922,0.0,0.03175909,0.03175909,0.057638034,250.0,11.700012,0.0,0.0,11.701674,2052.3506,6.4868276e-05,0.0,52.399857,242.32384,20.7441,30.000002,0.0967416,40.95826,253.82924,211.16756,0.0,52.399857,0.12114726,4.854543,52.835632,8.330017
42842,22010520.0,0.0,22.58667,21.036926,22.980438,23.787537,22.448608,21.898438,11.829834,12.416504,12.071625,12.796326,0.0,0.031744767,0.031744767,0.0636266,250.0,11.700012,0.0,0.0,16.055738,2134.367,6.6795525e-05,0.0,52.58522,238.51808,20.582508,30.000002,0.10132446,41.18449,255.1508,212.51964,0.0,52.58522,0.12710938,4.9792576,55.122578,8.330017
42843,22010580.0,0.0,22.584473,21.000946,22.98999,23.741943,22.440094,21.890747,11.865601,12.16098,11.971039,12.795197,0.0,0.0317526,0.0317526,0.06970201,250.0,11.700012,0.0,0.0,19.91986,2216.037,6.891401e-05,0.0,52.749508,235.60135,20.417574,30.000002,0.10601894,41.415398,256.76825,214.35687,0.0,52.749508,0.13320273,5.248444,57.21175,8.330017
42844,22010640.0,0.0,22.574524,20.962128,22.98822,23.689575,22.43097,21.882843,11.8845825,12.034546,11.928864,12.794342,0.0,0.031802602,0.031802602,0.075359546,250.0,11.700012,0.0,0.0,23.206482,2294.984,7.116005e-05,0.0,52.88883,233.86055,20.230017,30.000002,0.11055858,41.677975,258.6003,216.60017,0.0,52.88883,0.13896213,5.553604,58.96945,8.330017
42845,22010700.0,0.0,22.555267,20.920532,22.976013,23.631592,22.42154,21.874817,11.889038,11.966949,11.909515,12.79364,0.0,0.0318762,0.0318762,0.08036579,250.0,11.700012,0.0,0.0,25.90037,2366.0908,7.335704e-05,0.0,52.992012,233.2057,20.080303,30.000002,0.114590354,41.887577,260.5329,219.08105,0.0,52.992012,0.144117,5.88934,60.384933,8.330017
42846,22010760.0,0.0,22.529785,20.876312,22.954224,23.569061,22.411987,21.866669,11.880585,11.930237,11.898804,12.793121,0.0,0.03196677,0.03196677,0.084499806,250.0,11.700012,0.0,0.0,27.94821,2426.0525,7.538738e-05,0.0,53.051247,233.65683,19.916388,30.000002,0.118093915,42.117058,262.46255,221.7066,0.0,53.051247,0.14843524,6.2472115,61.446285,8.330017
42847,22010820.0,0.0,22.49701,20.829529,22.924042,23.502777,22.402252,21.858398,11.861511,11.904175,11.88678,12.792877,0.0,0.03206122,0.03206122,0.08760539,250.0,11.700012,0.0,0.0,29.292616,2471.5408,7.712953e-05,0.0,53.06245,235.09094,19.793493,30.000002,0.1207748,42.28911,264.2543,224.32237,0.0,53.06245,0.1517314,6.6117687,62.16389,8.330017
42848,22010880.0,0.0,22.458618,20.780243,22.887573,23.434296,22.392334,21.850006,11.8350525,11.879425,11.870056,12.792938,0.0,0.03215007,0.03215007,0.08970328,250.0,11.700012,0.0,0.0,29.959362,2502.109,7.852661e-05,0.0,53.03195,237.24542,19.70615,30.000002,0.12264063,42.41139,265.81168,226.78828,0.0,53.03195,0.15400794,6.964625,62.580894,8.330017
42849,22010940.0,0.0,22.416382,20.728607,22.8461,23.364685,22.382294,21.841522,11.802948,11.852753,11.847748,12.793335,0.0,0.032228492,0.032228492,0.09074793,250.0,11.700012,0.0,0.0,29.92477,2516.8855,7.9521815e-05,0.0,52.963787,239.97263,19.63772,30.000002,0.123695806,42.50719,267.04352,228.98804,0.0,52.963787,0.15521067,7.287,62.708157,8.330017
42850,22011000.0,0.0,22.37091,20.674683,22.801056,23.295105,22.3721,21.832855,11.766815,11.822845,11.820129,12.794159,0.0,0.032292906,0.032292906,0.09074967,250.0,11.700012,0.0,0.0,29.194447,2515.7473,8.0082384e-05,0.0,52.864246,243.10393,19.600313,30.000002,0.1239014,42.559563,267.88748,230.81877,0.0,52.864246,0.15534204,7.5612555,62.564587,8.330017
42851,22011060.0,0.0,22.323425,20.61856,22.754242,23.227264,22.361115,21.825867,11.72821,11.789459,12.583893,12.795288,0.0,0.032341186,0.032341186,0.08974679,250.0,11.700012,0.0,0.0,27.793137,2499.053,8.018609e-05,0.0,52.74142,246.45163,19.599728,30.000002,0.123262234,42.56038,268.3018,232.18126,0.0,52.74142,0.15443589,7.7693844,62.170017,8.330017
42852,22011120.0,0.0,22.27478,20.560333,22.706604,23.161774,22.352203,21.817963,11.688416,12.743042,12.187927,12.796753,0.0,0.032373603,0.032373603,0.08777892,250.0,11.700012,0.0,0.0,25.737938,2467.3193,7.9818805e-05,0.0,52.603127,249.8612,19.631023,30.000002,0.121823005,42.516563,268.26678,232.99832,0.0,52.603127,0.15253288,7.8948803,61.536617,8.330017
42853,22011180.0,0.0,22.226044,20.500092,22.658752,23.099548,22.343475,21.809082,11.6484375,12.252869,11.951294,12.798492,0.0,0.032391537,0.032391537,0.08494254,250.0,11.700012,0.0,0.0,23.086521,2421.9673,7.8998404e-05,0.0,52.456646,253.20438,19.67976,30.000002,0.11969927,42.448338,267.8057,233.24263,0.0,52.456646,0.14973216,7.9292006,60.682358,8.330017
42854,22011240.0,0.0,22.176971,20.437927,22.611115,23.041473,22.333466,21.799591,11.609131,11.968475,11.8046875,12.8003845,0.0,0.0323958,0.0323958,0.08131543,250.0,11.700012,0.0,0.0,19.874577,2363.9202,7.773082e-05,0.0,52.308254,256.3605,19.761866,30.000002,0.11690543,42.333385,266.94153,232.88356,0.0,52.308254,0.14611304,7.864175,59.607594,8.330017
42855,22011300.0,0.0,22.129028,20.373962,22.564392,22.988312,22.322723,21.789764,11.571381,11.797333,11.707794,12.802399,0.0,0.032388985,0.032388985,0.07698686,250.0,11.700012,0.0,0.0,16.154434,2294.6313,7.603907e-05,0.0,52.163307,259.2496,19.856611,30.000002,0.113571644,42.200745,265.7168,231.92621,0.0,52.163307,0.14177029,7.695309,58.309406,8.330017
42856,22011360.0,0.0,22.08133,20.308228,22.519684,22.942383,22.311615,21.778442,11.536041,11.686432,11.637848,12.804413,0.0,0.03237239,0.03237239,0.07206935,250.0,11.700012,0.0,0.0,12.011233,2215.5789,7.395527e-05,0.0,52.026398,261.7918,20.002502,30.000002,0.1096793,41.9965,264.18515,230.3921,0.0,52.026398,0.13681878,7.4233823,56.78639,8.330017
42857,22011420.0,0.0,22.036224,20.240875,22.476562,22.902435,22.300262,21.766998,11.503845,11.610046,11.584015,12.8063965,0.0,0.032348793,0.032348793,0.066678084,250.0,11.700012,0.0,0.0,7.50177,2128.6936,7.152205e-05,0.0,51.901085,263.94574,20.136044,30.000002,0.105489016,41.80954,262.40762,228.33266,0.0,51.901085,0.13138092,7.0538,55.030952,8.330017
42858,22011480.0,0.0,21.9917,20.171967,22.434967,22.868866,22.288727,21.755463,11.475311,11.554626,11.5408325,12.808258,0.0,0.032319684,0.032319684,0.06092226,250.0,11.700012,0.0,0.0,2.689379,2035.3655,6.878328e-05,0.0,51.789665,265.68463,20.305092,30.000002,0.1009516,41.57287,260.44934,225.80302,0.0,51.789665,0.12556604,6.5953703,53.02795,8.330017
42859,22011540.0,0.0,21.947815,20.101593,22.39621,22.841827,22.27713,21.743866,11.451935,11.512787,11.505249,12.809326,0.0,0.032253087,0.032253087,0.05540119,250.0,11.700012,0.0,0.0,0.0,1939.7294,6.579612e-05,0.0,51.696785,266.4139,20.509846,30.000002,0.09644709,41.286217,258.43982,222.82236,0.0,51.696785,0.11990421,6.0902953,50.969707,8.330017
42860,22011600.0,0.0,21.914124,20.029877,22.371063,22.819183,22.265625,21.73236,11.461945,11.484619,11.480499,12.807312,0.0,0.03209227,0.03209227,0.052995145,250.0,11.700012,0.0,0.0,0.0,1872.3062,6.307845e-05,0.0,51.685905,263.85785,20.610529,30.000002,0.094274335,41.14526,256.89462,219.90987,0.0,51.685905,0.11717425,5.7796597,50.15727,8.330017
42861,22011660.0,0.0,21.883423,19.956879,22.350769,22.79953,22.254333,21.721588,11.498749,11.481964,12.865906,12.806732,0.0,0.032003,0.032003,0.051519416,250.0,11.700012,0.0,0.0,0.0,1825.734,6.0976665e-05,0.0,51.734066,261.11862,20.681469,30.000002,0.09293575,41.045944,255.73561,217.55115,3.2984853,51.734066,0.11552011,5.4572797,49.7176,8.330017
42862,22011720.0,0.0,21.855286,19.88269,22.334229,22.78125,22.243164,21.71408,11.538055,11.4982605,12.38327,12.805725,0.0,0.031953994,0.031953994,0.050630692,250.0,11.700012,0.0,0.0,0.0,1791.7831,5.9350146e-05,0.0,51.80292,258.60013,20.728277,30.000002,0.09212763,40.980415,254.87628,215.7023,0.0,51.80292,0.11453406,5.1951094,49.494465,8.330017
42863,22011780.0,0.0,21.82846,19.807434,22.319946,22.763824,22.236053,21.704956,11.573975,12.572601,12.011902,12.804657,0.0,0.031935837,0.031935837,0.050105143,250.0,11.700012,0.0,0.0,0.0,1766.958,5.8121692e-05,0.0,51.878433,256.46606,20.764057,30.000002,0.0916466,40.93032,254.25188,214.29831,0.0,51.878433,0.11397299,4.9902687,49.391865,8.330017
42864,22011840.0,0.0,21.801727,19.73114,22.306213,22.746887,22.227814,21.695068,11.604187,12.127411,11.820526,12.80365,0.0,0.031937294,0.031937294,0.049802773,250.0,11.700012,0.0,0.0,0.0,1748.4843,5.7201632e-05,0.0,51.951332,254.73877,20.791077,30.000002,0.091371946,40.89249,253.80382,213.25302,0.0,51.951332,0.113674335,4.834719,49.354942,8.330017
42865,22011900.0,0.0,21.774841,19.653992,22.292725,22.730286,22.218506,21.684753,11.628021,11.894318,11.727234,12.802734,0.0,0.031950288,0.031950288,0.04963892,250.0,11.700012,0.0,0.0,0.0,1734.4729,5.6516685e-05,0.0,52.01663,253.3935,20.813446,30.000002,0.091222554,40.861176,253.48907,212.49422,0.0,52.01663,0.11353719,4.720375,49.352818,8.330017
42866,22011960.0,0.0,21.747742,19.575989,22.279236,22.71347,22.208618,21.674316,11.645996,11.776947,11.686035,12.802002,0.0,0.031968914,0.031968914,0.049558308,250.0,11.700012,0.0,0.0,0.0,1723.5167,5.6003944e-05,0.0,52.072197,252.37733,20.83278,30.000002,0.091147035,40.834106,253.27261,211.956,0.0,52.072197,0.11349442,4.63871,49.367157,8.330017
42867,22012020.0,0.0,21.72049,19.497284,22.2659,22.696808,22.198456,21.663818,11.659149,11.718811,11.670074,12.801422,0.0,0.031988975,0.031988975,0.049523942,250.0,11.700012,0.0,0.0,0.0,1714.5453,5.5610788e-05,0.0,52.117664,251.62674,20.850218,30.000002,0.09111062,40.809692,253.12572,211.58005,0.0,52.117664,0.11350065,4.5815387,49.387035,8.330017
42868,22012080.0,0.0,21.693237,19.417969,22.252655,22.680267,22.18814,21.65332,11.668396,11.693665,11.667145,12.800995,0.0,0.0320083,0.0320083,0.049516436,250.0,11.700012,0.0,0.0,0.0,1706.9241,5.5303368e-05,0.0,52.15365,251.08954,20.866358,30.000002,0.09109508,40.787098,253.02975,211.32639,0.0,52.15365,0.113532156,4.5429544,49.407547,8.330017
42869,22012140.0,0.0,21.665894,19.338104,22.239532,22.663788,22.177826,21.642822,11.674774,11.68335,11.669067,12.80069,0.0,0.032025397,0.032025397,0.049521096,250.0,11.700012,0.0,0.0,0.0,1700.096,5.505125e-05,0.0,52.181393,250.71094,20.881828,30.000002,0.09108649,40.76544,252.9678,211.15726,0.0,52.181393,0.11357128,4.5172687,49.425663,8.330017
42870,22012200.0,0.0,21.638458,19.257812,22.22647,22.6474,22.16748,21.632355,11.679047,11.680328,11.672607,12.800446,0.0,0.03203979,0.03203979,0.049531035,250.0,11.700012,0.0,0.0,0.0,1693.7561,5.483609e-05,0.0,52.20226,250.45108,20.897453,30.000002,0.09107738,40.743565,252.92935,211.04803,0.0,52.20226,0.1136102,4.50071,49.440575,8.330017
42871,22012260.0,0.0,21.61081,19.177155,22.213196,22.630432,22.157135,21.621979,11.681824,11.680359,11.676147,12.800293,0.0,0.03205143,0.03205143,0.04954214,250.0,11.700012,0.0,0.0,0.0,1687.674,5.464421e-05,0.0,52.21761,250.27669,20.912725,30.000002,0.09106595,40.722187,252.90639,210.97952,0.0,52.21761,0.11364472,4.4903483,49.45222,8.330017
42872,22012320.0,0.0,21.583527,19.096222,22.20047,22.613525,22.14679,21.613525,11.683563,11.6813965,12.829498,12.800201,0.0,0.032060556,0.032060556,0.049552437,250.0,11.700012,0.0,0.0,0.0,1681.7565,5.4466414e-05,0.0,52.228703,250.16211,20.926949,30.000002,0.09105282,40.70227,252.89334,210.93793,0.0,52.228703,0.11367337,4.484067,49.460976,8.330017
42873,22012380.0,0.0,21.556519,19.015137,22.188232,22.59671,22.137115,21.605957,11.684692,12.839386,12.307373,12.80011,0.0,0.032067508,0.032067508,0.04956114,250.0,11.700012,0.0,0.0,0.0,1675.9607,5.4297896e-05,3.6248631,52.236538,250.08931,20.94213,30.000002,0.091033205,40.68102,252.8866,210.91405,0.0,52.236538,0.11369604,4.48027,49.46734,8.330017
42874,22012440.0,0.0,21.529938,18.93399,22.176544,22.579956,22.13028,21.597137,11.685394,12.439117,12.027771,12.800079,0.0,0.032072656,0.032072656,0.049568024,250.0,11.700012,0.0,0.0,0.0,1670.2454,5.413505e-05,0.0,52.24196,250.04457,20.957523,30.000002,0.09100922,40.659466,252.88365,210.90126,0.0,52.24196,0.11371328,4.4780197,49.47183,8.330017
42875,22012500.0,0.0,21.502838,18.852844,22.164307,22.563324,22.121918,21.587708,11.685822,12.09613,11.87204,12.800049,0.0,0.032076456,0.032076456,0.04957332,250.0,11.700012,0.0,0.0,0.0,1664.5017,5.397522e-05,0.0,52.245705,250.01752,20.972801,30.000002,0.09098244,40.638077,252.88278,210.89496,0.0,52.245705,0.11372619,4.4767475,49.474968,8.330017
42876,22012560.0,0.0,21.475311,18.77182,22.15152,22.546173,22.112701,21.577972,11.686035,11.908661,11.786987,12.800018,0.0,0.032079175,0.032079175,0.049577236,250.0,11.700012,0.0,0.0,0.0,1658.708,5.3816635e-05,0.0,52.248222,250.00221,20.988352,30.000002,0.0909525,40.61631,252.88309,210.89258,0.0,52.248222,0.113735564,4.4762015,49.477093,8.330017
42877,22012620.0,0.0,21.447723,18.690979,22.13858,22.529144,22.103058,21.568054,11.686157,11.806946,11.740875,12.800018,0.0,0.032081094,0.032081094,0.04958006,250.0,11.700012,0.0,0.0,0.0,1652.891,5.365849e-05,0.0,52.249878,249.99434,21.003145,30.000002,0.09092239,40.595596,252.88396,210.89241,0.0,52.249878,0.11374223,4.476047,49.478497,8.330017
42878,22012680.0,0.0,21.420074,18.610474,22.12558,22.512177,22.09317,21.558075,11.686218,11.750763,11.715424,12.800018,0.0,0.032082424,0.032082424,0.04958204,250.0,11.700012,0.0,0.0,0.0,1647.0684,5.3500717e-05,0.0,52.25095,249.9908,21.01801,30.000002,0.090890676,40.574787,252.88504,210.89328,0.0,52.25095,0.11374689,4.4759955,49.479404,8.330017
42879,22012740.0,0.0,21.392456,18.530334,22.11258,22.49533,22.08319,21.548065,11.686249,11.720917,11.701935,12.800018,0.0,0.03208332,0.03208332,0.049583398,250.0,11.700012,0.0,0.0,0.0,1641.2578,5.3343454e-05,0.0,52.251625,249.98985,21.032778,30.000002,0.090858094,40.55411,252.88614,210.8946,0.0,52.251625,0.11375003,4.4759283,49.47997,8.330017
42880,22012800.0,0.0,21.36502,18.450653,22.09961,22.478546,22.07315,21.538055,11.68631,11.705109,11.694794,12.800018,0.0,0.03208391,0.03208391,0.04958429,250.0,11.700012,0.0,0.0,0.0,1635.475,5.3186905e-05,0.0,52.25203,249.9903,21.046906,30.000002,0.09082624,40.534332,252.88715,210.89603,0.0,52.25203,0.113752104,4.47578,49.4803,8.330017
42881,22012860.0,0.0,21.337585,18.371552,22.086517,22.461395,22.06311,21.528137,11.686401,11.697174,11.691223,12.800018,0.0,0.03208427,0.03208427,0.049584832,250.0,11.700012,0.0,0.0,0.0,1629.7184,5.3031432e-05,0.0,52.25225,249.99138,21.060156,30.000002,0.09079587,40.515785,252.88802,210.8973,0.0,52.25225,0.11375337,4.475533,49.48048,8.330017
42882,22012920.0,0.0,21.310242,18.293121,22.073486,22.444336,22.0531,21.51825,11.686493,11.693146,11.689423,12.800018,0.0,0.03208448,0.03208448,0.04958515,250.0,11.700012,0.0,0.0,0.0,1624.0094,5.2877527e-05,0.0,52.252365,249.9925,21.074112,30.000002,0.09076342,40.496243,252.8887,210.89828,0.0,52.252365,0.11375411,4.475191,49.48057,8.330017
42883,22012980.0,0.0,21.2836,18.215454,22.061188,22.427338,22.04309,21.511139,11.686584,11.690155,12.631134,12.800018,0.0,0.03208464,0.03208464,0.04958539,250.0,11.700012,0.0,0.0,0.0,1618.378,5.272444e-05,0.0,52.252453,249.99358,21.088161,30.000002,0.09073062,40.476574,252.88936,210.89915,0.0,52.252453,0.113754675,4.4747767,49.48064,8.330017
42884,22013040.0,0.0,21.257477,18.138641,22.049347,22.410461,22.034943,21.50351,11.686768,12.83371,12.202545,12.800018,0.0,0.03208474,0.03208474,0.049585532,250.0,11.700012,0.0,0.0,0.0,1612.8573,5.257383e-05,0.0,52.252502,249.99457,21.101854,30.000002,0.09069847,40.457405,252.88991,210.89986,0.0,52.252502,0.11375501,4.4740686,49.480675,8.330017
42885,22013100.0,0.0,21.231628,18.062744,22.037628,22.393646,22.027863,21.494904,11.686981,12.309296,11.968506,12.800018,0.0,0.032084797,0.032084797,0.04958561,250.0,11.700012,0.0,0.0,0.0,1607.4312,5.2425934e-05,0.0,52.252533,249.9954,21.115566,30.000002,0.09066615,40.438206,252.89037,210.90038,0.0,52.252533,0.1137552,4.473199,49.480694,8.330017
42886,22013160.0,0.0,21.205444,17.987885,22.0253,22.376526,22.0195,21.48584,11.687195,12.026398,11.840546,12.800018,0.0,0.032084823,0.032084823,0.04958565,250.0,11.700012,0.0,0.0,0.0,1602.0264,5.2280273e-05,0.0,52.252544,249.99608,21.128984,30.000002,0.090634435,40.419422,252.89076,210.90077,0.0,52.252544,0.1137553,4.472385,49.480705,8.330017
42887,22013220.0,0.0,21.17926,17.914154,22.012695,22.359528,22.010498,21.476501,11.687378,11.869324,11.769562,12.800018,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1596.6598,5.2136485e-05,0.0,52.252556,249.99658,21.142633,30.000002,0.09060211,40.400314,252.89111,210.90106,0.0,52.252556,0.11375534,4.4716725,49.480713,8.330017
42888,22013280.0,0.0,21.15329,17.841644,22.00003,22.34262,22.001099,21.467041,11.687561,11.784424,11.731232,12.800018,0.0,0.03208484,0.03208484,0.04958567,250.0,11.700012,0.0,0.0,0.0,1591.3589,5.1994837e-05,0.0,52.252567,249.997,21.155556,30.000002,0.09057146,40.38222,252.89143,210.90128,0.0,52.252567,0.11375536,4.470942,49.48072,8.330017
42889,22013340.0,0.0,21.127502,17.770447,21.987305,22.325806,21.991516,21.457489,11.687744,11.740204,11.711304,12.800018,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,1586.1381,5.185564e-05,0.0,52.25258,249.9973,21.168264,30.000002,0.09054128,40.36443,252.89171,210.90143,0.0,52.25258,0.113755345,4.470127,49.480732,8.330017
42890,22013400.0,0.0,21.10199,17.700653,21.974579,22.309052,21.981842,21.447937,11.687988,11.715851,11.700409,12.800018,0.0,0.032084838,0.032084838,0.04958566,250.0,11.700012,0.0,0.0,0.0,1581.0009,5.1719155e-05,0.0,52.25259,249.99753,21.180962,30.000002,0.09051111,40.346653,252.89198,210.90154,0.0,52.25259,0.11375534,4.469224,49.480743,8.330017
42891,22013460.0,0.0,21.076752,17.632355,21.961792,22.292114,21.972198,21.438446,11.688232,11.703186,11.694794,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1575.9584,5.15856e-05,0.0,52.2526,249.9977,21.193298,30.000002,0.09048177,40.32938,252.89223,210.90161,0.0,52.2526,0.11375532,4.4682355,49.480755,8.330017
42892,22013520.0,0.0,21.05188,17.565613,21.949066,22.275238,21.962524,21.429016,11.688507,11.69693,11.692108,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1571.0319,5.14557e-05,0.0,52.25262,249.99783,21.204712,30.000002,0.09045462,40.313404,252.89246,210.90169,0.0,52.25262,0.11375532,4.467173,49.48077,8.330017
42893,22013580.0,0.0,21.027435,17.50058,21.936401,22.258484,21.952911,21.4198,11.688782,11.693756,12.371033,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1566.2314,5.1329844e-05,0.0,52.252632,249.99794,21.216082,30.000002,0.09042755,40.297485,252.89267,210.90173,26.074371,52.252632,0.11375532,4.4660707,49.480785,8.330017
42894,22013640.0,0.0,21.003937,17.437317,21.924713,22.24179,21.943298,21.413757,11.689087,11.691559,12.472168,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1561.5698,5.120627e-05,0.0,52.25265,249.99797,21.228916,30.000002,0.09039696,40.27952,252.8929,210.90173,0.0,52.25265,0.1137553,4.4648566,49.480804,8.330017
42895,22013700.0,0.0,20.981232,17.375885,21.913422,22.22519,21.936584,21.40622,11.689453,12.634094,12.117615,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1557.0913,5.1087554e-05,0.0,52.252666,249.99803,21.24054,30.000002,0.09036926,40.263245,252.89311,210.90176,0.0,52.252666,0.1137553,4.463319,49.480824,8.330017
42896,22013760.0,0.0,20.958588,17.316437,21.901764,22.208374,21.929443,21.397919,11.68985,12.204468,11.923035,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1552.7352,5.097363e-05,0.0,52.252693,249.99806,21.252394,30.000002,0.09034098,40.246647,252.89333,210.90178,0.0,52.252693,0.113755286,4.461683,49.48084,8.330017
42897,22013820.0,0.0,20.936066,17.259033,21.88971,22.19168,21.921234,21.38919,11.690216,11.971161,11.817383,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1548.4727,5.086375e-05,0.0,52.25271,249.9981,21.263876,30.000002,0.090313576,40.230576,252.89352,210.9018,0.0,52.25271,0.113755286,4.4601903,49.48086,8.330017
42898,22013880.0,0.0,20.913818,17.203766,21.877472,22.175049,21.912476,21.380249,11.690582,11.842834,11.759338,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1544.3219,5.0757877e-05,0.0,52.252728,249.99811,21.27545,30.000002,0.09028593,40.214367,252.89374,210.9018,0.0,52.252728,0.113755286,4.4587574,49.48088,8.330017
42899,22013940.0,0.0,20.891968,17.150726,21.865173,22.158508,21.903412,21.371185,11.6909485,11.772095,11.7274475,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1540.2994,5.065623e-05,0.0,52.25275,249.99814,21.28662,30.000002,0.09025924,40.198734,252.89394,210.90181,0.0,52.25275,0.113755286,4.4572954,49.4809,8.330017
42900,22014000.0,0.0,20.870544,17.100006,21.852844,22.14206,21.894226,21.362091,11.691345,11.73465,11.710663,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1536.4182,5.055906e-05,0.0,52.25277,249.99815,21.297724,30.000002,0.090232685,40.183186,252.89415,210.90182,0.0,52.25277,0.113755286,4.4557633,49.480923,8.330017
42901,22014060.0,0.0,20.84668,17.050385,21.837006,22.121948,21.881165,21.349274,11.688873,11.714508,11.701447,12.799896,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1530.175,5.0422346e-05,0.0,52.25279,249.9982,21.308153,30.000002,0.09020774,40.168583,252.89433,210.90184,0.0,52.25279,0.113755286,4.4635353,49.480938,8.330017
42902,22014120.0,0.0,20.82254,17.00061,21.820984,22.101929,21.868073,21.336487,11.680725,11.700592,11.6936035,12.79953,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1521.0065,5.0152314e-05,0.0,52.252804,249.99821,21.319065,30.000002,0.09018162,40.153305,252.89453,210.90186,0.0,52.252804,0.113755286,4.4964576,49.480957,8.330017
42903,22014180.0,0.0,20.798462,16.950714,21.805023,22.082031,21.855011,21.32373,11.674438,11.68985,11.686127,12.7994995,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1511.0615,4.982198e-05,0.0,52.252823,249.99823,21.32959,30.000002,0.09015641,40.138577,252.89473,210.90187,0.0,52.252823,0.1137553,4.5237365,49.480976,8.330017
42904,22014240.0,0.0,20.77472,16.900757,21.78946,22.062256,21.84195,21.312439,11.671478,11.68219,12.882355,12.799652,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1501.0688,4.947402e-05,0.0,52.252842,249.99829,21.339277,30.000002,0.0901332,40.125008,252.89491,210.9019,0.0,52.252842,0.1137553,4.5359745,49.48099,8.330017
42905,22014300.0,0.0,20.751373,16.850739,21.774445,22.042542,21.829132,21.302551,11.669983,12.330719,12.330841,12.799805,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1491.1641,4.9120474e-05,28.069698,52.252857,249.9983,21.34953,30.000002,0.09010862,40.11066,252.8951,210.9019,0.0,52.252857,0.1137553,4.5418353,49.48101,8.330017
42906,22014360.0,0.0,20.72882,16.80072,21.760437,22.023346,21.820007,21.291718,11.669525,12.481293,12.033691,12.799927,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1481.4574,4.876785e-05,0.0,52.252876,249.99832,21.359705,30.000002,0.0900842,40.096413,252.89528,210.90192,0.0,52.252876,0.1137553,4.543578,49.48103,8.330017
42907,22014420.0,0.0,16.75418,16.750732,21.74591,22.004272,21.809357,21.280273,11.594635,12.105347,11.860565,12.7960205,0.0,0.032075386,0.032075386,0.049568854,250.0,11.700012,0.0,0.0,0.0,1135.5493,4.739567e-05,0.0,52.261227,249.99252,50.00018,96.00041,3.7457602e-07,-0.00024795163,252.89299,210.8785,0.0,52.261227,0.11371956,4.77115,49.48959,8.330017
42908,22014480.0,0.0,16.703766,16.700867,21.730957,21.98526,21.797668,21.26831,11.507202,11.845917,11.712158,12.793732,0.0,0.032078605,0.032078605,0.04957455,250.0,11.700012,0.0,0.0,0.0,1050.1854,4.4532553e-05,0.0,52.26379,249.98343,50.000008,96.00001,3.7465887e-07,-5.4563907e-06,252.89519,210.88087,0.0,52.26379,0.11373176,5.2133584,49.492077,8.330017
42909,22014540.0,0.0,16.654022,16.651093,21.71579,21.96634,21.785309,21.255981,11.542206,11.698914,11.625641,12.799774,0.0,0.032080963,0.032080963,0.049578823,250.0,11.700012,0.0,0.0,0.0,1019.4722,4.2861913e-05,0.0,52.265537,249.97984,50.0,96.0,3.7471824e-07,3.2622535e-07,252.89743,210.88422,0.0,52.265537,0.11374076,5.0770698,49.493797,8.330017
42910,22014600.0,0.0,16.6044,16.60147,21.700531,21.94754,21.772705,21.24356,11.588654,11.638855,11.59906,12.80249,0.0,0.032082517,0.032082517,0.04958159,250.0,11.700012,0.0,0.0,0.0,1000.16876,4.1858355e-05,0.0,52.266563,249.98038,50.0,96.0,3.7475675e-07,-1.9891473e-09,252.89946,210.88786,0.0,52.266563,0.11374663,4.8748975,49.49479,8.330017
42911,22014660.0,0.0,16.554962,16.552032,21.68518,21.92871,21.759857,21.23108,11.622864,11.624908,11.60321,12.802704,0.0,0.03208354,0.03208354,0.049583413,250.0,11.700012,0.0,0.0,0.0,985.8538,4.1180818e-05,0.0,52.26715,249.98271,50.0,96.0,3.7478222e-07,-4.9709408e-12,252.9012,210.89127,0.0,52.26715,0.1137505,4.731615,49.495358,8.330017
42912,22014720.0,0.0,16.505768,16.502869,21.669891,21.909973,21.74701,21.218658,11.645569,11.629822,11.618011,12.802124,0.0,0.032084193,0.032084193,0.049584553,250.0,11.700012,0.0,0.0,0.0,974.2179,4.069392e-05,0.0,52.267464,249.9857,50.0,96.0,3.747983e-07,-2.5771245e-14,252.90259,210.89418,0.0,52.267464,0.11375295,4.63875,49.495647,8.330017
42913,22014780.0,0.0,16.456848,16.453949,21.654694,21.891327,21.734283,21.20633,11.660217,11.640778,11.634338,12.801514,0.0,0.032084595,0.032084595,0.04958525,250.0,11.700012,0.0,0.0,0.0,964.2909,4.03261e-05,0.0,52.267605,249.9887,50.0,96.0,3.7480814e-07,-2.9369856e-16,252.90367,210.89655,0.0,52.267605,0.113754444,4.5797696,49.495773,8.330017
42914,22014840.0,0.0,16.408234,16.405365,21.639587,21.872803,21.721619,21.194092,11.669739,11.651947,11.648529,12.801025,0.0,0.032084834,0.032084834,0.049585655,250.0,11.700012,0.0,0.0,0.0,955.4739,4.0033257e-05,0.0,52.267647,249.99135,50.0,96.0,3.7481396e-07,-1.1053839e-18,252.90448,210.8984,0.0,52.267647,0.11375532,4.5418143,49.495808,8.330017
42915,22014900.0,0.0,16.359985,16.357147,21.625244,21.85434,21.709015,21.184662,11.67569,11.66153,12.744476,12.800659,0.0,0.03208496,0.03208496,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.4567,3.9792547e-05,0.0,52.26764,249.99356,50.0,96.0,3.7481703e-07,-5.316202e-24,252.90508,210.8998,0.0,52.26764,0.11375579,4.518121,49.49579,8.330017
42916,22014960.0,0.0,16.312134,16.309326,21.611725,21.836334,21.698303,21.175446,11.679626,12.959015,12.260864,12.800446,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,939.94684,3.958305e-05,0.0,52.267605,249.99533,50.0,96.0,3.748186e-07,-2.026914e-30,252.9055,210.90082,0.0,52.267605,0.11375603,4.502583,49.49575,8.330017
42917,22015020.0,0.0,16.26471,16.261932,21.59851,21.81839,21.689331,21.165161,11.682251,12.377563,11.997742,12.800293,0.0,0.03208505,0.03208505,0.049586017,250.0,11.700012,0.0,0.0,0.0,932.81354,3.9395236e-05,0.0,52.267563,249.99669,50.0,96.0,3.7481917e-07,1.0304422e-33,252.90579,210.90157,0.0,52.267563,0.11375612,4.4922853,49.495705,8.330017
42918,22015080.0,0.0,16.217773,16.214996,21.584778,21.800568,21.678955,21.154266,11.684021,12.059692,11.85376,12.800201,0.0,0.032085054,0.032085054,0.04958602,250.0,11.700012,0.0,0.0,0.0,925.9645,3.9222457e-05,0.0,52.26752,249.99771,50.0,96.0,3.7481928e-07,-2.2623135e-36,252.906,210.90208,0.0,52.26752,0.11375613,4.4852624,49.495663,8.330017
42919,22015140.0,0.0,16.171326,16.16861,21.57074,21.782837,21.667816,21.143066,11.685242,11.888275,11.776459,12.80014,0.0,0.032085046,0.032085046,0.049586006,250.0,11.700012,0.0,0.0,0.0,919.3462,3.9060775e-05,0.0,52.267487,249.99844,50.0,96.0,3.748191e-07,1.0304168e-38,252.90614,210.90244,0.0,52.267487,0.113756105,4.480339,49.49563,8.330017
42920,22015200.0,0.0,16.125458,16.122772,21.55661,21.765198,21.65628,21.131714,11.686188,11.794037,11.734253,12.80011,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,912.92267,3.8907485e-05,0.0,52.267456,249.99898,50.0,96.0,3.7481882e-07,-1.239308e-39,252.90623,210.90268,0.0,52.267456,0.11375605,4.476696,49.495594,8.330017
42921,22015260.0,0.0,16.08017,16.077515,21.542694,21.747955,21.644745,21.120575,11.68689,11.744904,11.712433,12.800079,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,906.6763,3.8761173e-05,0.0,52.267433,249.99934,50.0,96.0,3.748185e-07,5.325e-42,252.9063,210.90285,0.0,52.267433,0.113756016,4.473893,49.49557,8.330017
42922,22015320.0,0.0,16.035522,16.032898,21.528778,21.730804,21.633087,21.109406,11.6874695,11.7187195,11.700989,12.800049,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,900.5944,3.8620765e-05,0.0,52.267414,249.99959,50.0,96.0,3.7481823e-07,0.0,252.90633,210.90294,0.0,52.267414,0.11375597,4.4715877,49.495552,8.330017
42923,22015380.0,0.0,15.991516,15.988953,21.514893,21.713745,21.62143,21.098267,11.687958,11.704712,11.695007,12.800049,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,894.6716,3.8485672e-05,0.0,52.267403,249.99976,50.0,96.0,3.74818e-07,0.0,252.90634,210.903,0.0,52.267403,0.113755934,4.469578,49.49554,8.330017
42924,22015440.0,0.0,15.948273,15.945709,21.501068,21.696777,21.609741,21.087128,11.688416,11.697266,11.691925,12.800049,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,888.90625,3.835558e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481777e-07,0.0,252.90636,210.90305,0.0,52.26739,0.113755904,4.46774,49.49553,8.330017
42925,22015500.0,0.0,15.905731,15.903259,21.487305,21.679901,21.598114,21.07602,11.688843,11.693359,11.69046,12.800049,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,883.29816,3.8230308e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375588,4.4659996,49.495525,8.330017
42926,22015560.0,0.0,15.864014,15.861572,21.476776,21.663422,21.5867,21.076385,11.68927,11.691437,15.738007,12.800049,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,877.8501,3.810981e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90308,11.05809,52.26738,0.11375587,4.4643044,49.495518,8.330017
42927,22015620.0,0.0,15.82312,15.820709,21.467804,21.647003,21.577667,21.079315,11.689697,12.740448,16.072235,12.800049,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,872.565,3.7994094e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,13.592334,52.26738,0.11375586,4.462623,49.495514,8.330017
42928,22015680.0,0.0,15.783081,15.780762,21.459473,21.630676,21.56894,21.08374,11.689789,12.262848,16.582855,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,867.7127,3.78785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.935027,52.267372,0.113755845,4.461993,49.495514,8.330017
42929,22015740.0,0.0,15.743988,15.741699,21.451294,21.61444,21.559082,21.089722,11.689758,12.003662,17.02478,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.9595,3.7760557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.472883,52.267372,0.11375583,4.4624114,49.495514,8.330017
42930,22015800.0,0.0,15.705811,15.703583,21.443268,21.598297,21.548584,21.096832,11.690002,11.861694,17.300812,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,858.37195,3.7647114e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.3427105,52.267372,0.11375583,4.461441,49.495514,8.330017
42931,22015860.0,0.0,15.66864,15.666473,21.435394,21.582489,21.537903,21.103973,11.690308,11.783478,17.396942,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,853.95044,3.7537928e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.804888,52.267372,0.11375583,4.460149,49.495514,8.330017
42932,22015920.0,0.0,15.632477,15.630371,21.42749,21.566772,21.5271,21.111053,11.690704,11.740265,17.31076,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,849.7054,3.7433496e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.799922,52.267372,0.11375582,4.4586143,49.495514,8.330017
42933,22015980.0,0.0,15.597412,15.595367,21.419464,21.551117,21.516205,21.117554,11.691132,11.717316,17.060974,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.6442,3.7334128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.489566,52.267372,0.11375582,4.4569187,49.495514,8.330017
42934,22016040.0,0.0,15.563446,15.561462,21.411133,21.535553,21.50531,21.122955,11.691589,11.705444,16.679016,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.7742,3.7240094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.007664,52.267372,0.11375582,4.455103,49.495514,8.330017
42935,22016100.0,0.0,15.530609,15.528717,21.402466,21.52008,21.494385,21.126953,11.692047,11.699097,16.209991,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1022,3.715166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.500928,52.267372,0.11375582,4.453193,49.495514,8.330017
42936,22016160.0,0.0,15.498993,15.497162,21.393341,21.504944,21.483704,21.12857,11.692535,11.696014,15.721558,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.6336,3.7069018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.314495,52.267372,0.11375582,4.4512024,49.495514,8.330017
42937,22016220.0,0.0,15.468597,15.466827,21.38379,21.489838,21.473053,21.128632,11.693054,11.69455,15.252686,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.3748,3.699237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2716103,52.267372,0.11375582,4.4491386,49.495514,8.330017
42938,22016280.0,0.0,15.439453,15.437744,21.374756,21.474854,21.465729,21.127258,11.6936035,12.558899,14.83725,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.331,3.69219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.511675,52.267372,0.11375582,4.447007,49.495514,8.330017
42939,22016340.0,0.0,15.411621,15.410004,21.365204,21.45993,21.457275,21.124664,11.694153,12.165375,14.505798,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.50806,3.68578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.078491,52.267372,0.11375582,4.444811,49.495514,8.330017
42940,22016400.0,0.0,15.385132,15.383606,21.355133,21.445099,21.447906,21.121216,11.694702,11.950104,14.278046,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9115,3.6800244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.978266,52.267372,0.11375582,4.442551,49.495514,8.330017
42941,22016460.0,0.0,15.360046,15.358582,21.344788,21.430542,21.43814,21.116821,11.695282,11.833771,14.177185,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.54675,3.6749407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3096733,52.267372,0.11375582,4.440229,49.495514,8.330017
42942,22016520.0,0.0,15.336365,15.334991,21.334412,21.416046,21.428131,21.112396,11.695862,11.769531,14.19693,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.4196,3.670547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.875996,52.267372,0.11375582,4.437845,49.495514,8.330017
42943,22016580.0,0.0,15.314178,15.312897,21.324097,21.401642,21.418,21.108185,11.696472,11.736023,14.325439,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.5353,3.6668596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.649439,52.267372,0.11375582,4.4354,49.495514,8.330017
42944,22016640.0,0.0,15.293488,15.292267,21.313934,21.387299,21.407806,21.104614,11.697113,11.717773,14.541443,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.8997,3.6638972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.545574,52.267372,0.11375582,4.4328933,49.495514,8.330017
42945,22016700.0,0.0,15.2743225,15.273224,21.304047,21.373047,21.397614,21.101868,11.697754,11.708374,14.820801,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.5183,3.6616766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.485106,52.267372,0.11375582,4.4303255,49.495514,8.330017
42946,22016760.0,0.0,15.256744,15.255737,21.294586,21.35907,21.387604,21.099976,11.698395,11.703705,15.141357,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.3966,3.6602138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.428802,52.267372,0.11375582,4.4276977,49.495514,8.330017
42947,22016820.0,0.0,15.240814,15.239899,21.285461,21.345154,21.377594,21.099152,11.699066,11.701324,15.466888,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.541,3.659529e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.245317,52.267372,0.11375582,4.4250107,49.495514,8.330017
