,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
42948,22016880.0,0.0,15.226532,15.225708,21.276825,21.33133,21.36847,21.099365,11.699768,12.919556,15.775238,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.95605,3.6596357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.902163,52.267372,0.11375582,4.4222665,49.495514,8.330017
42949,22016940.0,0.0,15.213959,15.213257,21.269287,21.317566,21.361816,21.100525,11.700439,12.415039,16.044983,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.64746,3.6605474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.362242,52.267372,0.11375582,4.419464,49.495514,8.330017
42950,22017000.0,0.0,15.203125,15.202515,21.261566,21.303864,21.35373,21.102478,11.701172,12.08963,16.253632,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.6214,3.6622845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.597236,52.267372,0.11375582,4.416604,49.495514,8.330017
42951,22017060.0,0.0,15.194061,15.193573,21.253784,21.290222,21.34497,21.104706,11.701904,11.912231,16.397491,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.8832,3.6648617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6776905,52.267372,0.11375582,4.4136896,49.495514,8.330017
42952,22017120.0,0.0,15.186859,15.186462,21.246033,21.276672,21.335785,21.1073,11.702637,11.816254,16.468872,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.4383,3.6682923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.531753,52.267372,0.11375582,4.4107237,49.495514,8.330017
42953,22017180.0,0.0,15.181488,15.181213,21.23825,21.263184,21.326416,21.109955,11.703369,11.76358,16.468048,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.2923,3.6725913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.21563,52.267372,0.11375582,4.407708,49.495514,8.330017
42954,22017240.0,0.0,15.17804,15.177856,21.230469,21.249756,21.316925,21.112488,11.704132,11.735931,16.401367,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.45026,3.6777714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.769074,52.267372,0.11375582,4.404645,49.495514,8.330017
42955,22017300.0,0.0,15.176514,15.176453,21.222595,21.23642,21.307434,21.114716,11.704926,11.721588,16.279083,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.9176,3.6838446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.236729,52.267372,0.11375582,4.401536,49.495514,8.330017
42956,22017360.0,0.0,15.176971,15.177032,21.2146,21.223297,21.298065,21.116028,11.705719,11.714203,16.131042,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.6996,3.6908234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.800676,52.267372,0.11375582,4.3983836,49.495514,8.330017
42957,22017420.0,0.0,15.179474,15.179657,21.206512,21.210236,21.288727,21.116852,11.706512,11.710388,15.970032,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.8016,3.6987196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.350471,52.267372,0.11375582,4.395192,49.495514,8.330017
42958,22017480.0,0.0,15.184021,15.184326,21.198303,21.197266,21.279388,21.117126,11.707306,11.708801,15.806824,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.22797,3.707541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.953569,52.267372,0.11375582,4.391964,49.495514,8.330017
42959,22017540.0,0.0,15.190643,15.191101,21.19049,21.184326,21.272095,21.116882,11.708099,12.794037,15.656769,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.9842,3.7172984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.645879,52.267372,0.11375582,4.3887033,49.495514,8.330017
42960,22017600.0,0.0,15.199432,15.200012,21.182892,21.171478,21.265533,21.11621,11.708923,12.297333,15.529297,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.0746,3.7279977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.4416,52.267372,0.11375582,4.3854127,49.495514,8.330017
42961,22017660.0,0.0,15.209442,15.209991,21.174927,21.158966,21.257904,21.114868,11.709717,12.029236,15.44458,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3954,3.7395646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.440427,52.267372,0.11375582,4.3822694,49.495514,8.330017
42962,22017720.0,0.0,15.219452,15.220001,21.166748,21.146545,21.249634,21.113373,11.710114,11.880798,15.403107,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.6961,3.7514066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.525392,52.267372,0.11375582,4.380462,49.495514,8.330017
42963,22017780.0,0.0,15.229431,15.230011,21.158478,21.134155,21.241058,21.111816,11.710114,11.79776,15.402985,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.87164,3.7629092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.705217,52.267372,0.11375582,4.380465,49.495514,8.330017
42964,22017840.0,0.0,15.239441,15.240021,21.150208,21.121857,21.232239,21.110321,11.709717,11.757629,15.441956,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.88513,3.7738446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.967031,52.267372,0.11375582,4.3820105,49.495514,8.330017
42965,22017900.0,0.0,15.249451,15.25,21.141998,21.109589,21.223358,21.109009,11.709137,11.735199,15.512909,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.7005,3.7839924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.277972,52.267372,0.11375582,4.384347,49.495514,8.330017
42966,22017960.0,0.0,15.25943,15.26001,21.134003,21.097687,21.2146,21.107819,11.708466,11.723175,15.613922,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3084,3.793295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.659721,52.267372,0.11375582,4.387131,49.495514,8.330017
42967,22018020.0,0.0,15.26944,15.27002,21.12613,21.085846,21.205841,21.107025,11.707733,11.716278,15.732361,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.70306,3.801711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.020124,52.267372,0.11375582,4.39013,49.495514,8.330017
42968,22018080.0,0.0,15.279449,15.279999,21.118378,21.074066,21.197083,21.106598,11.70694,11.711945,15.854919,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.88367,3.809229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.342019,52.267372,0.11375582,4.393219,49.495514,8.330017
42969,22018140.0,0.0,15.289429,15.290009,21.114624,21.0719,21.188324,21.106598,11.706177,11.709473,15.975433,15.299225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.8516,3.81585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.612995,52.267372,0.11375582,22.202576,49.495514,8.330017
42970,22018200.0,0.0,15.299438,15.300018,21.114838,21.076294,21.182617,21.106934,11.705414,12.606293,16.082062,16.184174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.6102,3.821585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.809655,52.267372,0.11375582,23.950842,49.495514,8.330017
42971,22018260.0,0.0,15.309448,15.309998,21.11673,21.084503,21.17633,21.107422,11.704651,12.196533,16.17334,16.808716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1645,3.826454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.9767275,52.267372,0.11375582,24.114634,49.495514,8.330017
42972,22018320.0,0.0,15.3194275,15.320007,21.119446,21.095062,21.169006,21.108185,11.703888,11.973236,16.241913,17.12204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5184,3.8304734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.043311,52.267372,0.11375582,22.832224,49.495514,8.330017
42973,22018380.0,0.0,15.329437,15.330017,21.122406,21.106293,21.161163,21.1091,11.7031555,11.849945,16.28366,17.123474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.6774,3.8336657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.03011,52.267372,0.11375582,20.500034,49.495514,8.330017
42974,22018440.0,0.0,15.339447,15.339996,21.124908,21.116547,21.153046,21.110107,11.702454,11.781494,16.297699,16.858276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.647,3.836053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.945994,52.267372,0.11375582,17.583157,49.495514,8.330017
42975,22018500.0,0.0,15.349426,15.350006,21.126495,21.124786,21.144775,21.111115,11.701752,11.7447815,16.28534,16.394684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.43225,3.8376584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.803919,52.267372,0.11375582,14.514775,49.495514,8.330017
42976,22018560.0,0.0,15.359436,15.360016,21.126434,21.129272,21.136536,21.111725,11.70108,11.725037,16.259857,15.843201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0388,3.838504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.709414,52.267372,0.11375582,12.164236,49.495514,8.330017
42977,22018620.0,0.0,15.369446,15.369995,21.125,21.130798,21.128296,21.112244,11.700439,11.713837,16.222504,15.291565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.4729,3.8386166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.569233,52.267372,0.11375582,10.236414,49.495514,8.330017
42978,22018680.0,0.0,15.379425,15.380005,21.122314,21.129578,21.120056,21.11264,11.699799,11.707581,16.176605,14.803223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.73975,3.8380193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.424115,52.267372,0.11375582,9.074724,49.495514,8.330017
42979,22018740.0,0.0,15.389435,15.390015,21.11856,21.126068,21.111816,21.112854,11.699188,11.703888,16.126556,14.435303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.84534,3.8367354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.28887,52.267372,0.11375582,8.737902,49.495514,8.330017
42980,22018800.0,0.0,15.399445,15.399994,21.114166,21.121063,21.104065,21.112915,11.698608,12.731903,16.076874,14.220795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.7954,3.83479e-05,13.05272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.17347,52.267372,0.11375582,9.161677,49.495514,8.330017
42981,22018860.0,0.0,15.409424,15.410004,21.110168,21.114807,21.09967,21.11258,11.698029,12.515442,16.04007,14.192444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5936,3.8321934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.158647,52.267372,0.11375582,10.522651,49.495514,8.330017
42982,22018920.0,0.0,15.419434,15.420013,21.105804,21.108948,21.093689,21.112183,11.69751,12.143585,16.015778,14.317871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.2514,3.8290047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.154644,52.267372,0.11375582,12.116155,49.495514,8.330017
42983,22018980.0,0.0,15.429443,15.429993,21.101624,21.104187,21.086792,21.111725,11.69696,11.940979,16.0047,14.56189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.7703,3.825222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.186223,52.267372,0.11375582,13.831003,49.495514,8.330017
42984,22019040.0,0.0,15.439423,15.440002,21.098267,21.100952,21.081146,21.111237,11.696472,15.217133,16.006561,14.876495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.15717,3.8208746e-05,44.88936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.247746,52.267372,0.11375582,15.427533,49.495514,8.330017
42985,22019100.0,0.0,15.449432,15.450012,21.099121,21.099487,21.087097,21.110779,11.695984,15.5555725,16.020111,15.210663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.41754,3.8159862e-05,10.047604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.331743,52.267372,0.11375582,16.709965,49.495514,8.330017
42986,22019160.0,0.0,15.459442,15.459991,21.100464,21.099548,21.092468,21.11023,11.695526,15.650421,16.049072,15.52478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.5575,3.810581e-05,11.014858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.481692,52.267372,0.11375582,17.66155,49.495514,8.330017
42987,22019220.0,0.0,15.469452,15.470001,21.10263,21.101105,21.098328,21.109802,11.695068,15.80191,16.088562,15.779694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5828,3.8046837e-05,11.180917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.620142,52.267372,0.11375582,18.078947,49.495514,8.330017
42988,22019280.0,0.0,15.479431,15.480011,21.105438,21.10376,21.104523,21.109528,11.694672,15.859802,16.133972,15.948853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.49963,3.798319e-05,10.768848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.755477,52.267372,0.11375582,18.017197,49.495514,8.330017
42989,22019340.0,0.0,15.489441,15.490021,21.10852,21.107025,21.110657,21.109406,11.694275,15.783051,16.181122,16.022278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.3138,3.7915117e-05,9.950102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.876718,52.267372,0.11375582,17.551262,49.495514,8.330017
42990,22019400.0,0.0,15.499451,15.5,21.111572,21.110352,21.11621,21.109406,11.693878,15.574829,16.22583,16.004211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.0313,3.7842867e-05,8.86727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.974974,52.267372,0.11375582,16.803473,49.495514,8.330017
42991,22019460.0,0.0,15.50943,15.51001,21.11383,21.112854,21.12024,21.109406,11.6935425,15.279022,16.270477,15.925293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.65765,3.776666e-05,7.8246064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.091734,52.267372,0.11375582,16.170351,49.495514,8.330017
42992,22019520.0,0.0,15.51944,15.52002,21.11557,21.114777,21.123077,21.109558,11.693207,14.924591,16.309845,15.804077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.1995,3.7686776e-05,6.7204804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.164873,52.267372,0.11375582,15.409403,49.495514,8.330017
42993,22019580.0,0.0,15.529449,15.529999,21.116638,21.115967,21.124664,21.109802,11.692902,14.543793,16.341187,15.658661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.66235,3.7603437e-05,5.7013764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.205445,52.267372,0.11375582,14.737849,49.495514,8.330017
42994,22019640.0,0.0,15.539429,15.540009,21.117035,21.116364,21.124939,21.110138,11.692596,14.169556,16.36261,15.510162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.052,3.7516882e-05,4.8498473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.214075,52.267372,0.11375582,14.221573,49.495514,8.330017
42995,22019700.0,0.0,15.549438,15.550018,21.11676,21.116028,21.123993,21.110535,11.692322,13.836182,16.373108,15.379913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.375,3.7427395e-05,4.230018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.192753,52.267372,0.11375582,13.913599,49.495514,8.330017
42996,22019760.0,0.0,15.559448,15.559998,21.11557,21.114594,21.121552,21.110779,11.692078,13.584778,16.378754,15.29895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.637,3.7335198e-05,4.0230765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.19796,52.267372,0.11375582,14.095438,49.495514,8.330017
42997,22019820.0,0.0,15.5694275,15.570007,21.114014,21.112885,21.118408,21.111023,11.691864,13.426575,16.378204,15.269836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.84436,3.7240556e-05,4.045977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.170018,52.267372,0.11375582,14.366911,49.495514,8.330017
42998,22019880.0,0.0,15.579437,15.580017,21.112396,21.111237,21.11499,21.111237,11.69165,13.364349,16.371979,15.285187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0036,3.7143756e-05,4.3095684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.130302,52.267372,0.11375582,14.761353,49.495514,8.330017
42999,22019940.0,0.0,15.589447,15.589996,21.11081,21.10971,21.111511,21.11142,11.691467,13.395599,16.360657,15.339874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.119,3.7044956e-05,4.78869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.082501,52.267372,0.11375582,15.235456,49.495514,8.330017
43000,22020000.0,0.0,15.599426,15.600006,21.109436,21.108612,21.108276,21.111603,11.691315,13.509644,16.345764,15.420746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.19794,3.6944464e-05,5.4166307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.031812,52.267372,0.11375582,15.706608,49.495514,8.330017
43001,22020060.0,0.0,15.609436,15.610016,21.108185,21.107635,21.105469,21.111542,11.691193,13.694458,16.334686,15.524536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.2464,3.6842543e-05,6.169754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.033702,52.267372,0.11375582,16.286112,49.495514,8.330017
43002,22020120.0,0.0,15.619446,15.619995,21.10736,21.10727,21.103363,21.11145,11.6910095,13.925018,16.326752,15.6328125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.3536,3.6738602e-05,6.9202385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0281,52.267372,0.11375582,16.67763,49.495514,8.330017
43003,22020180.0,0.0,15.629425,15.630005,21.107056,21.107422,21.102142,21.111328,11.690247,14.178925,16.321533,15.730408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.7746,3.6622827e-05,7.6196356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.027688,52.267372,0.11375582,16.923864,49.495514,8.330017
43004,22020240.0,0.0,15.639435,15.640015,21.107147,21.108032,21.101776,21.111206,11.689545,14.430176,16.319641,15.805389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.0739,3.6498554e-05,8.218584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.043001,52.267372,0.11375582,17.023445,49.495514,8.330017
43005,22020300.0,0.0,15.649445,15.649994,21.107635,21.108948,21.102264,21.111084,11.68927,14.660095,16.32138,15.85257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.3415,3.637415e-05,8.669218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.062116,52.267372,0.11375582,16.970093,49.495514,8.330017
43006,22020360.0,0.0,15.659424,15.660004,21.108185,21.109741,21.103302,21.11084,11.689117,14.855713,16.330658,15.879486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.5896,3.6248282e-05,8.99161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.126373,52.267372,0.11375582,16.959692,49.495514,8.330017
43007,22020420.0,0.0,15.669434,15.670013,21.108948,21.110565,21.10492,21.110657,11.689026,15.000061,16.344818,15.8845825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.8326,3.6122055e-05,9.121631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.181822,52.267372,0.11375582,16.799929,49.495514,8.330017
43008,22020480.0,0.0,15.679443,15.679993,21.109802,21.111359,21.106903,21.110504,11.688995,15.087128,16.362122,15.86911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.07965,3.5995978e-05,9.0814085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.237056,52.267372,0.11375582,16.591478,49.495514,8.330017
43009,22020540.0,0.0,15.689423,15.690002,21.110687,21.11203,21.1091,21.110443,11.689026,15.114807,16.381287,15.836609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.3375,3.5870402e-05,8.8850155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.289299,52.267372,0.11375582,16.357063,49.495514,8.330017
43010,22020600.0,0.0,15.699432,15.700012,21.11148,21.112488,21.111237,21.110413,11.689117,15.086304,16.399994,15.795258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.6169,3.574593e-05,8.571732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.333287,52.267372,0.11375582,16.140942,49.495514,8.330017
43011,22020660.0,0.0,15.709442,15.709991,21.111908,21.112335,21.112885,21.110321,11.689209,15.017975,16.421478,15.7612915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.92236,3.5622797e-05,8.262825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.402707,52.267372,0.11375582,16.151222,49.495514,8.330017
43012,22020720.0,0.0,15.719421,15.720001,21.112183,21.112091,21.114258,21.110321,11.689362,14.917694,16.442474,15.73819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.26184,3.5501424e-05,7.8865275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.450746,52.267372,0.11375582,16.136467,49.495514,8.330017
43013,22020780.0,0.0,15.729431,15.730011,21.112335,21.111725,21.115204,21.110382,11.689514,14.798889,16.460968,15.7258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.6424,3.538217e-05,7.513052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.484565,52.267372,0.11375582,16.17307,49.495514,8.330017
43014,22020840.0,0.0,15.739441,15.740021,21.112335,21.111359,21.115723,21.110504,11.689697,14.671722,16.47586,15.723938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.06903,3.52653e-05,7.171528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.504378,52.267372,0.11375582,16.245975,49.495514,8.330017
43015,22020900.0,0.0,15.749451,15.75,21.112274,21.110992,21.115845,21.110657,11.689911,14.544342,16.486542,15.731873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.54663,3.515103e-05,6.8804903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.509595,52.267372,0.11375582,16.34614,49.495514,8.330017
43016,22020960.0,0.0,15.75943,15.76001,21.111877,21.110382,21.115234,21.110718,11.690186,14.4409485,16.496307,15.75708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.083,3.5039782e-05,6.7586026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.536749,52.267372,0.11375582,16.606781,49.495514,8.330017
43017,22021020.0,0.0,15.76944,15.77002,21.11145,21.109985,21.114319,21.11081,11.69046,14.366547,16.50354,15.792084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.6847,3.4931865e-05,6.701011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.542222,52.267372,0.11375582,16.792397,49.495514,8.330017
43018,22021080.0,0.0,15.779449,15.779999,21.111084,21.109772,21.11322,21.1109,11.690735,14.323212,16.50772,15.831268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.356,3.48275e-05,6.7340956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.537953,52.267372,0.11375582,16.951271,49.495514,8.330017
43019,22021140.0,0.0,15.789429,15.790009,21.110779,21.109741,21.11206,21.111023,11.691071,14.3125305,16.508728,15.868408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.10406,3.472703e-05,6.848549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.525697,52.267372,0.11375582,17.060019,49.495514,8.330017
43020,22021200.0,0.0,15.799438,15.800018,21.110565,21.109924,21.1109,21.111145,11.691437,14.331604,16.506805,15.8984375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.9351,3.463078e-05,7.023276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.507338,52.267372,0.11375582,17.112576,49.495514,8.330017
43021,22021260.0,0.0,15.809448,15.809998,21.109528,21.109222,21.108978,21.110352,11.691772,14.415863,16.536621,15.955566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.8394,3.45388e-05,7.549674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.775233,52.267372,0.11375582,17.67126,49.495514,8.330017
43022,22021320.0,0.0,15.8194275,15.820007,21.108765,21.108887,21.107483,21.109741,11.691956,14.539703,16.584412,16.02179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.7533,3.4448385e-05,7.994917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.952826,52.267372,0.11375582,17.918268,49.495514,8.330017
43023,22021380.0,0.0,15.829437,15.830017,21.108337,21.108887,21.106445,21.109283,11.692017,14.680817,16.640198,16.08194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.6428,3.435735e-05,8.424753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.128498,52.267372,0.11375582,18.093256,49.495514,8.330017
43024,22021440.0,0.0,15.839447,15.839996,21.108154,21.10913,21.105835,21.109009,11.691986,14.829041,16.699951,16.133057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.4986,3.4265096e-05,8.821135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.294542,52.267372,0.11375582,18.191792,49.495514,8.330017
43025,22021500.0,0.0,15.849426,15.850006,21.108307,21.109589,21.105743,21.108917,11.6918335,14.973053,16.75943,16.168732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.3069,3.4170716e-05,9.149413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.43752,52.267372,0.11375582,18.200146,49.495514,8.330017
43026,22021560.0,0.0,15.859436,15.860016,21.10849,21.109894,21.105988,21.108917,11.69165,15.106628,16.817596,16.19632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.0663,3.4074077e-05,9.427691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.576214,52.267372,0.11375582,18.27828,49.495514,8.330017
43027,22021620.0,0.0,15.869446,15.869995,21.108917,21.110352,21.106659,21.1091,11.691467,15.217407,16.868805,16.212158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.776,3.39751e-05,9.593707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.668972,52.267372,0.11375582,18.234447,49.495514,8.330017
43028,22021680.0,0.0,15.879425,15.880005,21.109467,21.11081,21.107635,21.109436,11.691254,15.297211,16.908966,16.215027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.4367,3.38738e-05,9.656093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.720456,52.267372,0.11375582,18.147316,49.495514,8.330017
43029,22021740.0,0.0,15.889435,15.890015,21.110138,21.111237,21.108826,21.109863,11.691071,15.3437195,16.936676,16.205902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.0493,3.3770204e-05,9.618509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.730989,52.267372,0.11375582,18.027233,49.495514,8.330017
43030,22021800.0,0.0,15.899445,15.899994,21.11081,21.111603,21.110107,21.110382,11.690887,15.354828,16.950226,16.187592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.61615,3.3664426e-05,9.492737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.702615,52.267372,0.11375582,17.897156,49.495514,8.330017
43031,22021860.0,0.0,15.909424,15.910004,21.110016,21.110168,21.109955,21.10965,11.690704,15.384033,16.996979,16.224579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.1365,3.355641e-05,9.746532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.04677,52.267372,0.11375582,18.703436,49.495514,8.330017
43032,22021920.0,0.0,15.919434,15.920013,21.109406,21.109161,21.109955,21.10913,11.690521,15.415253,17.059235,16.296906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.6135,3.3446304e-05,9.822306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.248875,52.267372,0.11375582,19.120796,49.495514,8.330017
43033,22021980.0,0.0,15.929443,15.929993,21.109009,21.108429,21.110016,21.108795,11.690369,15.443939,17.125397,16.37741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.06116,3.3334916e-05,9.878896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.436525,52.267372,0.11375582,19.504673,49.495514,8.330017
43034,22022040.0,0.0,15.939423,15.940002,21.108856,21.108154,21.110138,21.108643,11.690216,15.467407,17.191498,16.458466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.47107,3.3221782e-05,9.913915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.598586,52.267372,0.11375582,19.799147,49.495514,8.330017
43035,22022100.0,0.0,15.949432,15.950012,21.108978,21.108307,21.110352,21.108734,11.690063,15.484589,17.253632,16.53244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.84644,3.3107008e-05,9.926859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.727413,52.267372,0.11375582,19.98672,49.495514,8.330017
43036,22022160.0,0.0,15.959442,15.959991,21.10904,21.108429,21.11026,21.108795,11.689941,15.508026,17.314575,16.602661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.19116,3.2990825e-05,10.036935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.882362,52.267372,0.11375582,20.254435,49.495514,8.330017
43037,22022220.0,0.0,15.969421,15.970001,21.109253,21.108856,21.110199,21.109009,11.689819,15.53183,17.366943,16.65799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.5086,3.2873417e-05,10.095474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.972893,52.267372,0.11375582,20.324072,49.495514,8.330017
43038,22022280.0,0.0,15.979431,15.980011,21.10965,21.109497,21.11026,21.109375,11.689728,15.553314,17.407288,16.692993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.8015,3.2754913e-05,10.137938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.019119,52.267372,0.11375582,20.292984,49.495514,8.330017
43039,22022340.0,0.0,15.989441,15.990021,21.110168,21.11029,21.110382,21.109863,11.689636,15.571503,17.434143,16.706146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.07153,3.2635402e-05,10.164477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.021261,52.267372,0.11375582,20.165377,49.495514,8.330017
43040,22022400.0,0.0,15.99942,16.0,21.110687,21.111053,21.110535,21.110413,11.689545,15.584473,17.44577,16.698486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.3231,3.251511e-05,10.173956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9838705,52.267372,0.11375582,19.980513,49.495514,8.330017
43041,22022460.0,0.0,16.00943,16.01001,21.1109,21.111328,21.110413,21.110748,11.689484,15.604248,17.449615,16.686096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5572,3.2394077e-05,10.275516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.98295,52.267372,0.11375582,19.985325,49.495514,8.330017
43042,22022520.0,0.0,16.01944,16.02002,21.111053,21.111542,21.110352,21.111084,11.689423,15.625397,17.446472,16.671814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.77954,3.2272623e-05,10.329277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.937605,52.267372,0.11375582,19.895512,49.495514,8.330017
43043,22022580.0,0.0,16.02945,16.029999,21.111206,21.111664,21.110352,21.111359,11.689392,15.645203,17.435944,16.655487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.99164,3.215081e-05,10.372173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.879474,52.267372,0.11375582,19.822472,49.495514,8.330017
43044,22022640.0,0.0,16.039429,16.040009,21.111328,21.111694,21.110413,21.111633,11.689362,15.662415,17.419403,16.639252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1961,3.202876e-05,10.402085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.813535,52.267372,0.11375582,19.767315,49.495514,8.330017
43045,22022700.0,0.0,16.049438,16.050018,21.11139,21.111664,21.110535,21.111816,11.689362,15.676117,17.398132,16.624603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.39514,3.1906588e-05,10.417917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.743982,52.267372,0.11375582,19.733976,49.495514,8.330017
43046,22022760.0,0.0,16.059448,16.059998,21.111115,21.111145,21.110382,21.111694,11.689362,15.696838,17.382874,16.627167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.5927,3.178449e-05,10.520535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7501335,52.267372,0.11375582,19.936693,49.495514,8.330017
43047,22022820.0,0.0,16.069427,16.070007,21.11084,21.110718,21.11029,21.111572,11.689362,15.719177,17.37268,16.642242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.7919,3.166263e-05,10.581401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.746048,52.267372,0.11375582,20.069786,49.495514,8.330017
43048,22022880.0,0.0,16.079437,16.080017,21.110657,21.110382,21.11029,21.11139,11.689392,15.741211,17.36731,16.66568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.9945,3.154109e-05,10.6304035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.754351,52.267372,0.11375582,20.209904,49.495514,8.330017
43049,22022940.0,0.0,16.089447,16.089996,21.110535,21.110199,21.110352,21.111206,11.689423,15.760681,17.366882,16.692932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.20435,3.142006e-05,10.66553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.774625,52.267372,0.11375582,20.330282,49.495514,8.330017
43050,22023000.0,0.0,16.099426,16.100006,21.110474,21.110138,21.110474,21.111023,11.689484,15.77597,17.37088,16.71936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.4244,3.1299685e-05,10.684815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.803473,52.267372,0.11375582,20.41853,49.495514,8.330017
43051,22023060.0,0.0,16.109436,16.110016,21.11026,21.109894,21.110352,21.110687,11.689545,15.797455,17.38681,16.754425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.65875,3.1180174e-05,10.784336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.903394,52.267372,0.11375582,20.653183,49.495514,8.330017
43052,22023120.0,0.0,16.119446,16.119995,21.110168,21.109894,21.110321,21.110443,11.689606,15.818726,17.4104,16.786987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9134,3.106184e-05,10.8325615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.983125,52.267372,0.11375582,20.74345,49.495514,8.330017
43053,22023180.0,0.0,16.129425,16.130005,21.110199,21.110046,21.110382,21.11029,11.689697,15.837189,17.435913,16.812408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1851,3.0944502e-05,10.867807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.057561,52.267372,0.11375582,20.788006,49.495514,8.330017
43054,22023240.0,0.0,16.139435,16.140015,21.11026,21.11023,21.110443,21.110199,11.689789,15.854126,17.461975,16.834106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.46704,3.082774e-05,10.896418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.128459,52.267372,0.11375582,20.81033,49.495514,8.330017
43055,22023300.0,0.0,16.149445,16.149994,21.110413,21.110504,21.110565,21.110168,11.689911,15.867157,17.487701,16.847137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.8386,3.0712898e-05,10.910634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.188593,52.267372,0.11375582,20.789507,49.495514,8.330017
43056,22023360.0,0.0,16.159424,16.160004,21.110352,21.110504,21.110443,21.110046,11.690216,15.885895,17.5177,16.862427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.6242,3.0602525e-05,10.999752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.290837,52.267372,0.11375582,20.913815,49.495514,8.330017
43057,22023420.0,0.0,16.169434,16.170013,21.110352,21.110565,21.110413,21.110016,11.690826,15.905914,17.547699,16.876862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.60614,3.050037e-05,11.049964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.360469,52.267372,0.11375582,20.941483,49.495514,8.330017
43058,22023480.0,0.0,16.179443,16.179993,21.110443,21.110687,21.110413,21.110077,11.691559,15.92453,17.574585,16.887054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.7565,3.0407853e-05,11.087212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.410633,52.267372,0.11375582,20.942406,49.495514,8.330017
43059,22023540.0,0.0,16.189423,16.190002,21.110565,21.11087,21.110504,21.11023,11.69223,15.940674,17.596985,16.892426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.0273,3.0322628e-05,11.110995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.440456,52.267372,0.11375582,20.917982,49.495514,8.330017
43060,22023600.0,0.0,16.199432,16.200012,21.110748,21.111053,21.110626,21.110443,11.692657,15.952789,17.612976,16.892548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.355,3.0241143e-05,11.121275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.449855,52.267372,0.11375582,20.87748,49.495514,8.330017
43061,22023660.0,0.0,16.209442,16.209991,21.110687,21.11087,21.110504,21.110504,11.692963,15.969727,17.627808,16.899689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.7323,3.0162837e-05,11.20185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.495664,52.267372,0.11375582,21.007643,49.495514,8.330017
43062,22023720.0,0.0,16.219421,16.220001,21.110657,21.11081,21.110504,21.110626,11.693207,15.986481,17.637665,16.910278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.15704,3.0087518e-05,11.239223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.50218,52.267372,0.11375582,21.05144,49.495514,8.330017
43063,22023780.0,0.0,16.229431,16.230011,21.110687,21.110748,21.110504,21.110748,11.69342,16.002472,17.645569,16.920898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5999,3.0013316e-05,11.2724495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.503303,52.267372,0.11375582,21.09236,49.495514,8.330017
43064,22023840.0,0.0,16.23944,16.24002,21.110748,21.110748,21.110565,21.1109,11.693634,16.016052,17.6492,16.930664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.08813,2.994178e-05,11.294687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.493302,52.267372,0.11375582,21.120184,49.495514,8.330017
43065,22023900.0,0.0,16.24942,16.25,21.11084,21.110779,21.110687,21.111053,11.693878,16.026611,17.648712,16.938812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6202,2.9872894e-05,11.305195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.473363,52.267372,0.11375582,21.132967,49.495514,8.330017
43066,22023960.0,0.0,16.25943,16.26001,21.110718,21.110596,21.110565,21.111053,11.694092,16.04181,17.65039,16.95456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.19806,2.9806706e-05,11.377963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.498821,52.267372,0.11375582,21.287748,49.495514,8.330017
43067,22024020.0,0.0,16.26944,16.27002,21.110687,21.110535,21.110565,21.111023,11.694305,16.056915,17.652557,16.971985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.8345,2.9743953e-05,11.412946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.504087,52.267372,0.11375582,21.350653,49.495514,8.330017
43068,22024080.0,0.0,16.27945,16.279999,21.110718,21.110565,21.110596,21.111053,11.694489,16.06903,17.654419,16.985535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.5235,2.9684245e-05,11.434149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.507497,52.267372,0.11375582,21.381708,49.495514,8.330017
43069,22024140.0,0.0,16.289429,16.290009,21.110718,21.110596,21.110626,21.111053,11.694702,16.081177,17.656311,16.999176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.2112,2.9624543e-05,11.455444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5109625,52.267372,0.11375582,21.412838,49.495514,8.330017
43070,22024200.0,0.0,16.299438,16.300018,21.11081,21.110687,21.110718,21.111053,11.694946,16.090729,17.657959,17.009308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9644,2.9568286e-05,11.46708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.513351,52.267372,0.11375582,21.42183,49.495514,8.330017
43071,22024260.0,0.0,16.309448,16.309998,21.110687,21.110565,21.110626,21.1109,11.695251,16.105225,17.66504,17.024902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7855,2.9516015e-05,11.537414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.562853,52.267372,0.11375582,21.558819,49.495514,8.330017
43072,22024320.0,0.0,16.319427,16.320007,21.110596,21.110504,21.110565,21.11081,11.695526,16.12082,17.674622,17.04184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.65234,2.9466339e-05,11.577166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.59577,52.267372,0.11375582,21.61413,49.495514,8.330017
43073,22024380.0,0.0,16.329437,16.330017,21.110596,21.110535,21.110565,21.110718,11.695831,16.13562,17.685516,17.056488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.57904,2.941997e-05,11.609364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.627806,52.267372,0.11375582,21.649166,49.495514,8.330017
43074,22024440.0,0.0,16.339447,16.339996,21.110626,21.110626,21.110596,21.110687,11.696106,16.148407,17.696564,17.067535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5666,2.9377012e-05,11.632125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.655979,52.267372,0.11375582,21.66194,49.495514,8.330017
43075,22024500.0,0.0,16.349426,16.350006,21.110718,21.110779,21.110687,21.110687,11.696411,16.15915,17.707886,17.07483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.6149,2.9337427e-05,11.645074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.680393,52.267372,0.11375582,21.650503,49.495514,8.330017
43076,22024560.0,0.0,16.359436,16.360016,21.110626,21.110687,21.110596,21.110596,11.696716,16.173828,17.72293,17.086365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.73157,2.9301604e-05,11.710715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.741442,52.267372,0.11375582,21.764074,49.495514,8.330017
43077,22024620.0,0.0,16.369446,16.369995,21.110626,21.110687,21.110596,21.110565,11.696991,16.187958,17.738007,17.097687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9326,2.9270497e-05,11.742115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.777239,52.267372,0.11375582,21.79538,49.495514,8.330017
43078,22024680.0,0.0,16.379425,16.380005,21.110626,21.110718,21.110596,21.110565,11.697266,16.201569,17.752808,17.108276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1603,2.9240777e-05,11.769776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.809777,52.267372,0.11375582,21.819895,49.495514,8.330017
43079,22024740.0,0.0,16.389435,16.390015,21.110687,21.110779,21.110657,21.110596,11.697601,16.213226,17.765991,17.116333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.4693,2.9215287e-05,11.788099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.833513,52.267372,0.11375582,21.827133,49.495514,8.330017
43080,22024800.0,0.0,16.399445,16.399994,21.110779,21.1109,21.110748,21.110687,11.697968,16.221985,17.77649,17.121124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.85425,2.9194047e-05,11.795859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.84674,52.267372,0.11375582,21.818037,49.495514,8.330017
43081,22024860.0,0.0,21.106384,16.409912,21.106415,21.105011,21.10727,21.10617,14.263733,14.781677,15.660797,15.473541,0.0,0.032119688,0.032119688,0.049647853,250.0,18.300018,0.0,0.0,0.0,391.5813,9.54197e-21,0.0,52.234,250.30093,2.7463222e-05,96.0,0.11388729,69.99996,252.84381,211.13086,0.0,52.234,0.11388721,0.0,49.461475,8.330017
43082,22024920.0,0.0,21.101624,16.419678,21.101624,21.099121,21.106323,21.100891,17.227081,17.245728,17.262726,17.180237,0.0,0.032104395,0.032104395,0.049620293,250.0,18.300018,0.0,0.0,0.0,224.0536,9.54197e-21,10.6000805,52.22543,250.26146,-9.216202e-10,96.0,0.113829024,70.0,252.81711,211.07747,10.545213,52.22543,0.11382899,19.788456,49.453102,8.330017
43083,22024980.0,0.0,21.106384,16.42926,21.106781,21.105957,21.1138,21.102966,19.117035,19.18045,19.18631,19.207428,0.0,0.032093912,0.032093912,0.04960138,250.0,18.300018,0.0,0.0,0.0,115.331955,9.54197e-21,6.0101805,52.22137,250.22156,1.221407,96.0,0.113776095,68.29003,252.7964,211.03453,5.9978786,52.22137,0.11378936,11.027331,49.449173,8.330017
43084,22025040.0,0.0,19.675934,16.43866,21.118164,21.120361,21.126038,21.10962,20.104614,20.07492,20.17749,20.222107,0.0,0.03203619,0.03203619,0.049496554,250.0,18.300018,0.0,0.0,0.0,-1.1783295,9.54197e-21,0.0,52.2359,250.28716,24.720804,96.0,0.0740011,35.390873,252.76534,210.94118,2.3374295,52.2359,0.11356861,4.4512024,49.46425,8.330017
43085,22025100.0,0.0,16.731445,16.447937,21.131561,21.137268,21.139313,21.117737,19.984924,20.106506,20.25589,20.309875,0.0,0.032022756,0.032022756,0.049473375,250.0,18.300018,0.0,0.0,0.0,-161.89088,9.54197e-21,0.0,52.27092,249.87682,42.92557,96.0,0.004027564,9.9042,252.79283,210.70416,0.0,52.27092,0.113517575,0.0,49.499847,8.330017
43086,22025160.0,0.0,16.491638,16.457,21.143768,21.152435,21.15155,21.12497,18.86908,19.788147,19.870056,19.947021,0.0,0.032051567,0.032051567,0.049526125,250.0,18.300018,0.0,0.0,0.0,-136.94914,9.54197e-21,0.0,52.28619,249.8204,44.433018,96.0,0.0010210545,7.793772,252.82658,210.73984,0.0,52.28619,0.11362972,0.0,49.51497,8.330017
43087,22025220.0,0.0,17.905243,16.465912,21.153625,21.16452,21.161896,21.130219,17.8945,19.10498,19.14978,19.272705,0.0,0.03207891,0.03207891,0.049575858,250.0,18.300018,0.0,0.0,0.0,-13.098945,9.54197e-21,0.0,52.291225,250.01567,35.260063,96.0,0.03686388,20.635914,252.81552,210.89848,0.0,52.291225,0.11373399,0.0,49.519775,8.330017
