,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43088,22025280.0,0.0,19.013794,16.47467,21.160492,21.172943,21.16983,21.133118,17.758392,18.491302,18.515839,18.652252,0.0,0.03208828,0.03208828,0.049592502,250.0,18.300018,0.0,0.0,0.0,64.65178,9.54197e-21,0.0,52.288372,250.07011,28.036087,96.0,0.062482588,30.749475,252.7997,210.94618,0.0,52.288372,0.113769054,0.0,49.516712,8.330017
43089,22025340.0,0.0,19.059082,16.483246,21.165466,21.178986,21.17633,21.134644,18.168549,18.253082,18.26648,18.369629,0.0,0.032083813,0.032083813,0.04958396,250.0,18.300018,0.0,0.0,0.0,53.5123,9.54197e-21,0.0,52.28597,250.06194,28.175554,96.0,0.061970353,30.554226,252.79297,210.93198,0.0,52.28597,0.11375154,0.0,49.51419,8.330017
43090,22025400.0,0.0,18.444214,16.491669,21.169983,21.184448,21.182617,21.135956,18.530762,18.316345,18.32367,18.376862,0.0,0.032077353,0.032077353,0.04957223,250.0,18.300018,0.0,0.0,0.0,0.97994727,9.54197e-21,0.0,52.28994,250.00383,32.462727,96.0,0.0465429,24.552185,252.7944,210.88837,0.0,52.28994,0.11372679,0.0,49.51822,8.330017
43091,22025460.0,0.0,17.992737,16.499908,21.174194,21.189362,21.188568,21.137299,18.5495,18.430115,18.434113,18.454529,0.0,0.032079097,0.032079097,0.049575448,250.0,18.300018,0.0,0.0,0.0,-29.170599,9.54197e-21,0.0,52.294106,249.94759,35.510715,96.0,0.036016457,20.285,252.80338,210.86378,0.0,52.294106,0.11373359,0.0,49.52239,8.330017
43092,22025520.0,0.0,17.994568,16.507996,21.178589,21.194458,21.194733,21.138824,18.358032,18.439117,18.441315,18.453857,0.0,0.03208207,0.03208207,0.0495808,250.0,18.300018,0.0,0.0,0.0,-21.959095,9.54197e-21,0.0,52.295677,249.95863,35.378517,96.0,0.036462005,20.470074,252.80847,210.87592,0.0,52.295677,0.113745004,0.0,49.52392,8.330017
43093,22025580.0,0.0,18.24527,16.51593,21.18277,21.19925,21.200684,21.140198,18.206177,18.359833,18.361023,18.37735,0.0,0.032084584,0.032084584,0.049585294,250.0,18.300018,0.0,0.0,0.0,-0.20239659,9.54197e-21,0.0,52.295918,249.99232,33.6039,96.0,0.042537875,22.95454,252.80762,210.89844,0.0,52.295918,0.11375452,0.0,49.524105,8.330017
43094,22025640.0,0.0,18.439423,16.523682,21.186554,21.203583,21.20633,21.141266,18.19992,18.283417,18.284088,18.301392,0.0,0.03208576,0.03208576,0.049587347,250.0,18.300018,0.0,0.0,0.0,12.529154,9.54197e-21,0.0,52.295338,250.00893,32.37304,96.0,0.046876665,24.677748,252.80536,210.90935,0.0,52.295338,0.113758884,0.0,49.523487,8.330017
43095,22025700.0,0.0,18.43576,16.53125,21.190155,21.207642,21.211823,21.142181,18.282776,18.265259,18.265625,18.277191,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,9.304006,9.54197e-21,0.0,52.29509,250.00574,32.511665,96.0,0.046382967,24.483665,252.80457,210.90611,0.0,52.29509,0.11375605,0.0,49.523224,8.330017
43096,22025760.0,0.0,18.324188,16.538666,21.193268,21.21106,21.216766,21.142914,18.346771,18.29126,18.291443,18.29535,0.0,0.032084275,0.032084275,0.04958458,250.0,18.300018,0.0,0.0,0.0,-0.23930536,9.54197e-21,0.0,52.29556,249.99341,33.33588,96.0,0.04347427,23.32977,252.80582,210.89818,0.0,52.29556,0.1137531,0.0,49.523697,8.330017
43097,22025820.0,0.0,18.244934,16.545929,21.196442,21.21457,21.221802,21.143738,18.347443,18.318817,18.31894,18.318512,0.0,0.03208436,0.03208436,0.04958474,250.0,18.300018,0.0,0.0,0.0,-5.406083,9.54197e-21,0.0,52.2961,249.98637,33.89973,96.0,0.04150826,22.540377,252.80782,210.8948,0.0,52.2961,0.11375346,0.0,49.52424,8.330017
43098,22025880.0,0.0,18.249908,16.553009,21.199677,21.21817,21.226868,21.144623,18.311249,18.32309,18.32312,18.322693,0.0,0.03208488,0.03208488,0.04958568,250.0,18.300018,0.0,0.0,0.0,-3.760099,9.54197e-21,0.0,52.296303,249.98964,33.874607,96.0,0.0415963,22.57555,252.80896,210.89761,0.0,52.296303,0.11375546,0.0,49.524437,8.330017
43099,22025940.0,0.0,18.296234,16.559937,21.20288,21.22171,21.231903,21.145477,18.285248,18.310516,18.310547,18.311707,0.0,0.032085303,0.032085303,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.18752974,9.54197e-21,0.0,52.296227,249.99617,33.583164,96.0,0.042611223,22.983572,252.80908,210.90182,0.0,52.296227,0.11375705,0.0,49.52435,8.330017
43100,22026000.0,0.0,18.32611,16.56668,21.206024,21.225159,21.236847,21.14627,18.286499,18.299133,18.299164,18.300934,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,2.075639,9.54197e-21,0.0,52.296074,249.99942,33.424633,96.0,0.043165322,23.205515,252.80888,210.90361,0.0,52.296074,0.1137573,0.0,49.524193,8.330017
43101,22026060.0,0.0,18.326202,16.573242,21.20874,21.228058,21.241333,21.146881,18.299622,18.296448,18.296448,18.29773,0.0,0.03208524,0.03208524,0.049586296,250.0,18.300018,0.0,0.0,0.0,1.6064365,9.54197e-21,0.0,52.296013,249.99919,33.471756,96.0,0.04300023,23.139538,252.80894,210.9032,0.0,52.296013,0.113756776,0.0,49.52413,8.330017
43102,22026120.0,0.0,18.307983,16.579681,21.211456,21.230988,21.245789,21.147522,18.310638,18.300903,18.300903,18.301147,0.0,0.0320851,0.0320851,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.027306933,9.54197e-21,0.0,52.29606,249.99721,33.637577,96.0,0.042421058,22.907393,252.80933,210.90189,0.0,52.29606,0.11375623,0.0,49.524178,8.330017
43103,22026180.0,0.0,18.29535,16.585938,21.214172,21.233887,21.250275,21.148132,18.3107,18.30539,18.30539,18.305115,0.0,0.032085087,0.032085087,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.7926606,9.54197e-21,0.0,52.296127,249.99626,33.756714,96.0,0.042006195,22.740606,252.80983,210.90138,0.0,52.296127,0.113756195,0.0,49.524246,8.330017
43104,22026240.0,0.0,18.29419,16.59201,21.216888,21.236816,21.25473,21.148773,18.305817,18.30658,18.30658,18.306335,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.6860088,9.54197e-21,0.0,52.296154,249.99664,33.79438,96.0,0.041875314,22.687868,252.8102,210.9017,0.0,52.296154,0.1137564,0.0,49.524273,8.330017
43105,22026300.0,0.0,18.300385,16.59793,21.219574,21.239716,21.259186,21.149414,18.301147,18.305023,18.305023,18.305054,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.11071283,9.54197e-21,0.0,52.29615,249.9977,33.782406,96.0,0.041917037,22.704632,252.8104,210.90236,0.0,52.29615,0.11375663,0.0,49.524265,8.330017
43106,22026360.0,0.0,18.30542,16.603668,21.221954,21.242157,21.263245,21.149902,18.300568,18.303131,18.303131,18.303345,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.23890361,9.54197e-21,0.0,52.296127,249.99835,33.780365,96.0,0.041924153,22.70749,252.81053,210.90271,0.0,52.296127,0.11375668,0.0,49.524246,8.330017
43107,22026420.0,0.0,18.30597,16.609253,21.224304,21.244629,21.267242,21.15039,18.302032,18.30252,18.30252,18.302704,0.0,0.032085195,0.032085195,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.22290874,9.54197e-21,0.0,52.29612,249.99843,33.809223,96.0,0.041823808,22.667084,252.81068,210.90271,0.0,52.29612,0.113756604,0.0,49.524235,8.330017
43108,22026480.0,0.0,18.304504,16.614685,21.226624,21.24707,21.27127,21.150879,18.303497,18.302673,18.302673,18.302734,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.077259235,9.54197e-21,0.0,52.29612,249.99829,33.85081,96.0,0.041679345,22.608868,252.81088,210.9026,0.0,52.29612,0.11375653,0.0,49.52424,8.330017
43109,22026540.0,0.0,18.30249,16.619934,21.228943,21.249481,21.275269,21.151367,18.304047,18.303162,18.303162,18.303162,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.07097708,9.54197e-21,0.0,52.29613,249.99814,33.89453,96.0,0.041527595,22.547655,252.8111,210.90251,0.0,52.29613,0.11375649,0.0,49.52425,8.330017
43110,22026600.0,0.0,18.302032,16.625,21.231262,21.251892,21.279266,21.151855,18.303589,18.303314,18.303314,18.303314,0.0,0.03208517,0.03208517,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.083461575,9.54197e-21,0.0,52.29614,249.99817,33.926357,96.0,0.041417237,22.5031,252.8113,210.90253,0.0,52.29614,0.1137565,0.0,49.524258,8.330017
43111,22026660.0,0.0,18.30191,16.629913,21.233307,21.253937,21.282898,21.152222,18.30304,18.303314,18.303314,18.303314,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.06648109,9.54197e-21,0.0,52.296143,249.99826,33.954437,96.0,0.041319937,22.463789,252.81148,210.90259,0.0,52.296143,0.11375653,0.0,49.52426,8.330017
43112,22026720.0,0.0,18.302277,16.634674,21.235321,21.255981,21.28653,21.152557,18.302582,18.3031,18.3031,18.303131,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.023125319,9.54197e-21,0.0,52.29615,249.99838,33.978428,96.0,0.041236836,22.430197,252.81166,210.90266,0.0,52.29615,0.11375655,0.0,49.524265,8.330017
43113,22026780.0,0.0,18.302673,16.639252,21.237335,21.257996,21.290161,21.152924,18.302399,18.302856,18.302856,18.302887,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.012237612,9.54197e-21,0.0,52.29615,249.99849,34.001728,96.0,0.041156176,22.397577,252.81181,210.90273,0.0,52.29615,0.11375655,0.0,49.524265,8.330017
43114,22026840.0,0.0,18.302856,16.643677,21.239319,21.26001,21.293762,21.15329,18.30243,18.302643,18.302643,18.302704,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.023887467,9.54197e-21,0.0,52.29615,249.99855,34.025993,96.0,0.04107221,22.363607,252.81197,210.90276,0.0,52.29615,0.11375655,0.0,49.524265,8.330017
43115,22026900.0,0.0,18.302673,16.647919,21.241302,21.262024,21.297363,21.153625,18.302551,18.302582,18.302582,18.302612,0.0,0.03208518,0.03208518,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.010197136,9.54197e-21,0.0,52.29615,249.99858,34.05197,96.0,0.040982366,22.327242,252.81213,210.90276,0.0,52.29615,0.11375654,0.0,49.52427,8.330017
43116,22026960.0,0.0,18.302216,16.652008,21.243042,21.263702,21.300629,21.1539,18.302612,18.302582,18.302582,18.302612,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.017601179,9.54197e-21,0.0,52.296154,249.99858,34.07841,96.0,0.040890966,22.290224,252.81229,210.90276,0.0,52.296154,0.11375654,0.0,49.524273,8.330017
43117,22027020.0,0.0,18.30194,16.655914,21.244751,21.26538,21.303925,21.154144,18.30249,18.302551,18.302551,18.302582,0.0,0.03208518,0.03208518,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.029214147,9.54197e-21,0.0,52.296154,249.99861,34.10277,96.0,0.040806804,22.256119,252.81244,210.90279,0.0,52.296154,0.11375654,0.0,49.524273,8.330017
43118,22027080.0,0.0,18.30188,16.659668,21.24646,21.267029,21.30716,21.154388,18.302307,18.30249,18.30249,18.30249,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.023685317,9.54197e-21,0.0,52.29616,249.99867,34.124763,96.0,0.04073088,22.225336,252.81258,210.90282,0.0,52.29616,0.11375655,0.0,49.524277,8.330017
43119,22027140.0,0.0,18.30188,16.663269,21.248169,21.268677,21.310425,21.154602,18.302124,18.302368,18.302368,18.302399,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.01597872,9.54197e-21,0.0,52.29616,249.99873,34.14565,96.0,0.04065878,22.196089,252.81271,210.90285,0.0,52.29616,0.11375655,0.0,49.524277,8.330017
43120,22027200.0,0.0,18.302002,16.666687,21.249878,21.270294,21.31366,21.154846,18.302032,18.302246,18.302246,18.302277,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.002659602,9.54197e-21,0.0,52.29616,249.9988,34.165024,96.0,0.04059194,22.168966,252.81284,210.90288,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43121,22027260.0,0.0,18.30191,16.669922,21.251343,21.271637,21.31662,21.154999,18.301971,18.302124,18.302124,18.302155,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027446097,9.54197e-21,0.0,52.29616,249.99884,34.184505,96.0,0.040524755,22.141691,252.81297,210.90291,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43122,22027320.0,0.0,18.301758,16.673004,21.252808,21.27298,21.31955,21.155151,18.30194,18.302032,18.302032,18.302063,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.008396186,9.54197e-21,0.0,52.29616,249.99889,34.203617,96.0,0.04045888,22.114937,252.8131,210.90292,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43123,22027380.0,0.0,18.301605,16.675934,21.254242,21.274323,21.32248,21.155273,18.30188,18.301971,18.301971,18.302002,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.013790426,9.54197e-21,0.0,52.29616,249.99892,34.22197,96.0,0.04039563,22.08924,252.8132,210.90294,0.0,52.29616,0.11375657,0.0,49.52428,8.330017
43124,22027440.0,0.0,18.301514,16.67868,21.255676,21.275635,21.325409,21.155426,18.301758,18.30191,18.30191,18.30191,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.01414778,9.54197e-21,0.0,52.29616,249.99896,34.23912,96.0,0.040336568,22.065233,252.81332,210.90297,0.0,52.29616,0.11375657,0.0,49.52428,8.330017
43125,22027500.0,0.0,18.301453,16.681244,21.25711,21.276947,21.328339,21.155579,18.301666,18.301819,18.301819,18.30185,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.012954679,9.54197e-21,0.0,52.29616,249.99901,34.25532,96.0,0.040280793,22.042553,252.81343,210.903,0.0,52.29616,0.11375657,0.0,49.52428,8.330017
43126,22027560.0,0.0,18.301361,16.683685,21.258362,21.277985,21.330994,21.15561,18.301575,18.301727,18.301727,18.301758,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0113187125,9.54197e-21,0.0,52.29616,249.99907,34.270382,96.0,0.04022895,22.021467,252.81352,210.90302,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43127,22027620.0,0.0,18.30127,16.685913,21.259583,21.279022,21.333649,21.15567,18.301453,18.301636,18.301636,18.301636,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.010396511,9.54197e-21,0.0,52.29616,249.99911,34.28456,96.0,0.040180158,22.001616,252.81361,210.90305,0.0,52.29616,0.11375657,0.0,49.524277,8.330017
43128,22027680.0,0.0,18.301208,16.688019,21.260803,21.28006,21.336304,21.155731,18.301361,18.301544,18.301544,18.301544,0.0,0.032085188,0.032085188,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.009642953,9.54197e-21,0.0,52.29616,249.99916,34.297935,96.0,0.04013415,21.98289,252.8137,210.90308,0.0,52.29616,0.113756575,0.0,49.524277,8.330017
43129,22027740.0,0.0,18.301117,16.68991,21.261993,21.281097,21.338959,21.155792,18.3013,18.301453,18.301453,18.301453,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008934109,9.54197e-21,0.0,52.29616,249.99922,34.310486,96.0,0.040091008,21.965322,252.8138,210.90309,0.0,52.29616,0.113756575,0.0,49.524273,8.330017
43130,22027800.0,0.0,18.301056,16.69168,21.263214,21.282135,21.341583,21.155823,18.301208,18.301361,18.301361,18.301392,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008783969,9.54197e-21,0.0,52.296154,249.99927,34.322296,96.0,0.040050402,21.94879,252.81387,210.90312,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43131,22027860.0,0.0,18.300934,16.693268,21.264221,21.282928,21.343964,21.155792,18.301147,18.30127,18.30127,18.3013,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011498991,9.54197e-21,0.0,52.296154,249.9993,34.333317,96.0,0.040012512,21.933353,252.81395,210.90314,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43132,22027920.0,0.0,18.300812,16.694672,21.265228,21.283691,21.346375,21.155792,18.301056,18.301178,18.301178,18.301208,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.012904976,9.54197e-21,0.0,52.296154,249.99936,34.34333,96.0,0.039978106,21.919336,252.81401,210.90317,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43133,22027980.0,0.0,18.30072,16.695923,21.266235,21.284485,21.348755,21.155762,18.300934,18.301086,18.301086,18.301117,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.011818533,9.54197e-21,0.0,52.296154,249.9994,34.3523,96.0,0.039947297,21.90678,252.81409,210.9032,0.0,52.296154,0.113756575,0.0,49.524273,8.330017
43134,22028040.0,0.0,18.30066,16.696991,21.267242,21.285248,21.351135,21.155731,18.300842,18.301025,18.301025,18.301025,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.010498466,9.54197e-21,0.0,52.296154,249.99945,34.360424,96.0,0.03991939,21.895405,252.81413,210.90321,0.0,52.296154,0.113756575,0.0,49.52427,8.330017
43135,22028100.0,0.0,18.300629,16.697937,21.26825,21.28601,21.353516,21.1557,18.300781,18.300903,18.300903,18.300934,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.008281214,9.54197e-21,0.0,52.29615,249.9995,34.367638,96.0,0.03989463,21.88531,252.8142,210.90324,0.0,52.29615,0.113756575,0.0,49.52427,8.330017
43136,22028160.0,0.0,18.300507,16.69867,21.269073,21.28656,21.355682,21.15561,18.30069,18.300842,18.300842,18.300842,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0100440355,9.54197e-21,0.0,52.29615,249.99954,34.374157,96.0,0.039872233,21.876179,252.81424,210.90327,0.0,52.29615,0.113756575,0.0,49.524265,8.330017
43137,22028220.0,0.0,18.300385,16.69925,21.269897,21.28714,21.35785,21.155518,18.300598,18.30075,18.30075,18.300781,0.0,0.03208519,0.03208519,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.01172291,9.54197e-21,0.0,52.29615,249.99959,34.37979,96.0,0.039852887,21.86829,252.81429,210.90329,0.0,52.29615,0.113756575,0.0,49.524265,8.330017
43138,22028280.0,0.0,18.300293,16.699677,21.270721,21.287659,21.359985,21.155396,18.300507,18.30066,18.30066,18.30069,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0117154755,9.54197e-21,0.0,52.296143,249.99963,34.38446,96.0,0.039836865,21.861755,252.81432,210.90332,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43139,22028340.0,0.0,18.300232,16.69992,21.271545,21.288208,21.362152,21.155304,18.300415,18.300568,18.300568,18.300598,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010398822,9.54197e-21,0.0,52.296143,249.9997,34.388195,96.0,0.039824054,21.85653,252.81435,210.90334,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43140,22028400.0,0.0,18.30014,16.700012,21.272339,21.288757,21.364288,21.155212,18.300323,18.300476,18.300476,18.300507,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010075481,9.54197e-21,0.0,52.296143,249.99974,34.390995,96.0,0.039814435,21.852606,252.81438,210.90337,0.0,52.296143,0.113756575,0.0,49.52426,8.330017
43141,22028460.0,0.0,18.299988,16.699738,21.27301,21.289093,21.366241,21.15503,18.300232,18.300385,18.300385,18.300415,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0122606,9.54197e-21,0.0,52.29614,249.99979,34.392967,96.0,0.039807662,21.849844,252.8144,210.9034,0.0,52.29614,0.113756575,0.0,49.524258,8.330017
43142,22028520.0,0.0,18.299652,16.698975,21.273651,21.289398,21.368164,21.154877,18.30011,18.300293,18.300293,18.300323,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.023445128,9.54197e-21,0.0,52.29614,249.99985,34.39344,96.0,0.039806057,21.849188,252.8144,210.90343,0.0,52.29614,0.113756575,0.0,49.524254,8.330017
43143,22028580.0,0.0,18.299316,16.697693,21.274261,21.289703,21.370117,21.154694,18.299927,18.30014,18.30014,18.30017,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.031563856,9.54197e-21,0.0,52.29614,249.99992,34.39143,96.0,0.039812952,21.852,252.81442,210.90346,0.0,52.29614,0.11375659,0.0,49.52425,8.330017
43144,22028640.0,0.0,18.29898,16.695923,21.274902,21.29004,21.37204,21.154541,18.299683,18.299988,18.299988,18.300018,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.037755568,9.54197e-21,0.0,52.29613,250.00002,34.387108,96.0,0.03982778,21.858046,252.8144,210.90352,0.0,52.29613,0.11375659,0.0,49.524246,8.330017
43145,22028700.0,0.0,18.298767,16.693695,21.275543,21.290344,21.373962,21.154358,18.299377,18.299774,18.299774,18.299835,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.034531526,9.54197e-21,0.0,52.296127,250.00014,34.379696,96.0,0.03985323,21.868425,252.81439,210.90358,0.0,52.296127,0.113756604,0.0,49.524246,8.330017
43146,22028760.0,0.0,18.298615,16.69101,21.276031,21.290466,21.375732,21.154114,18.299103,18.29953,18.29953,18.299591,0.0,0.032085195,0.032085195,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.027920255,9.54197e-21,0.0,52.296127,250.00026,34.369484,96.0,0.039888296,21.882723,252.81436,210.90364,0.0,52.296127,0.113756604,0.0,49.52424,8.330017
43147,22028820.0,0.0,18.298462,16.687897,21.27649,21.290558,21.377472,21.1539,18.29889,18.299286,18.299286,18.299347,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.023015752,9.54197e-21,0.0,52.29612,250.00038,34.35712,96.0,0.039930746,21.90003,252.81432,210.90372,0.0,52.29612,0.11375661,0.0,49.52423,8.330017
43148,22028880.0,0.0,18.298279,16.684326,21.276978,21.29068,21.379211,21.153656,18.298676,18.299042,18.299042,18.299103,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021035215,9.54197e-21,0.0,52.296112,250.0005,34.34297,96.0,0.039979354,21.919838,252.81425,210.90378,0.0,52.296112,0.11375661,0.0,49.52423,8.330017
43149,22028940.0,0.0,18.298096,16.68039,21.277435,21.290771,21.38095,21.153412,18.298492,18.298828,18.298828,18.29889,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.020346899,9.54197e-21,0.0,52.29611,250.00061,34.32704,96.0,0.0400341,21.942142,252.81418,210.90382,0.0,52.29611,0.11375661,0.0,49.524223,8.330017
43150,22029000.0,0.0,18.297913,16.676025,21.277893,21.290863,21.38269,21.153168,18.29831,18.298645,18.298645,18.298676,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.021678558,9.54197e-21,0.0,52.2961,250.00072,34.309353,96.0,0.040094905,21.966904,252.8141,210.90388,0.0,52.2961,0.11375661,0.0,49.52422,8.330017
43151,22029060.0,0.0,18.297699,16.671326,21.278229,21.290802,21.384247,21.152863,18.298126,18.298431,18.298431,18.298492,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.023524549,9.54197e-21,0.0,52.296097,250.00082,34.28981,96.0,0.040162116,21.994265,252.814,210.90393,0.0,52.296097,0.11375661,0.0,49.52421,8.330017
43152,22029120.0,0.0,18.297516,16.66623,21.278564,21.29071,21.385834,21.152588,18.297943,18.298248,18.298248,18.29831,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.023279645,9.54197e-21,0.0,52.29609,250.00093,34.26832,96.0,0.04023606,22.024351,252.81389,210.90399,0.0,52.29609,0.11375661,0.0,49.524204,8.330017
43153,22029180.0,0.0,18.297394,16.660797,21.27887,21.290619,21.38739,21.152283,18.29776,18.298065,18.298065,18.298126,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.020383867,9.54197e-21,0.0,52.296085,250.00104,34.244938,96.0,0.040316544,22.057083,252.81378,210.90404,0.0,52.296085,0.11375661,0.0,49.5242,8.330017
43154,22029240.0,0.0,18.297272,16.65503,21.279205,21.290558,21.388947,21.151978,18.297577,18.297882,18.297882,18.297943,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.017254064,9.54197e-21,0.0,52.296078,250.00113,34.219997,96.0,0.040402453,22.092001,252.81364,210.9041,0.0,52.296078,0.11375661,0.0,49.524193,8.330017
43155,22029300.0,0.0,18.29715,16.648956,21.27951,21.290466,21.390472,21.151703,18.297424,18.297699,18.297699,18.29776,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.015140089,9.54197e-21,0.0,52.296074,250.00122,34.19374,96.0,0.04049295,22.128765,252.8135,210.90414,0.0,52.296074,0.11375661,0.0,49.524185,8.330017
43156,22029360.0,0.0,18.296997,16.642578,21.279724,21.290222,21.391907,21.151337,18.297302,18.297546,18.297546,18.297607,0.0,0.0320852,0.0320852,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.015623419,9.54197e-21,0.0,52.29606,250.00131,34.166077,96.0,0.040588334,22.167492,252.81337,210.90419,0.0,52.29606,0.11375661,0.0,49.524178,8.330017
43157,22029420.0,0.0,18.296875,16.635925,21.279907,21.289948,21.39331,21.151001,18.29718,18.297394,18.297394,18.297455,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.016026126,9.54197e-21,0.0,52.296055,250.00139,34.137123,96.0,0.040688228,22.208025,252.8132,210.90422,0.0,52.296055,0.11375661,0.0,49.524174,8.330017
43158,22029480.0,0.0,18.296753,16.628998,21.28009,21.289703,21.394714,21.150635,18.297028,18.297272,18.297272,18.297302,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015633617,9.54197e-21,0.0,52.296047,250.00146,34.10695,96.0,0.04079241,22.25027,252.81305,210.90427,0.0,52.296047,0.11375663,0.0,49.524162,8.330017
43159,22029540.0,0.0,18.296661,16.621826,21.280273,21.28946,21.396088,21.1503,18.296906,18.29712,18.29712,18.29718,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.013907737,9.54197e-21,0.0,52.296043,250.00153,34.07547,96.0,0.040901165,22.29434,252.81288,210.9043,0.0,52.296043,0.11375663,0.0,49.52416,8.330017
43160,22029600.0,0.0,18.2966,16.61441,21.280457,21.289215,21.397491,21.149933,18.296814,18.296997,18.296997,18.297028,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.01144759,9.54197e-21,0.0,52.296036,250.0016,34.04294,96.0,0.041013643,22.33989,252.8127,210.90433,0.0,52.296036,0.11375663,0.0,49.52415,8.330017
43161,22029660.0,0.0,18.296509,16.606781,21.280518,21.288818,21.398743,21.149536,18.296692,18.296875,18.296875,18.296906,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.01090017,9.54197e-21,0.0,52.296024,250.00165,34.00945,96.0,0.04112949,22.386772,252.81252,210.90436,0.0,52.296024,0.11375663,0.0,49.524143,8.330017
43162,22029720.0,0.0,18.296417,16.598938,21.28061,21.288391,21.400024,21.14914,18.2966,18.296783,18.296783,18.296814,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.01081096,9.54197e-21,0.0,52.29602,250.00171,33.975082,96.0,0.04124847,22.434885,252.81232,210.90439,0.0,52.29602,0.11375663,0.0,49.524136,8.330017
43163,22029780.0,0.0,18.296356,16.590881,21.28067,21.287994,21.401276,21.148743,18.296509,18.296692,18.296692,18.296722,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.009817445,9.54197e-21,0.0,52.296005,250.00175,33.939865,96.0,0.041370478,22.48419,252.81212,210.90442,0.0,52.296005,0.11375663,0.0,49.524124,8.330017
43164,22029840.0,0.0,18.296295,16.582672,21.280731,21.287598,21.402527,21.148346,18.296448,18.2966,18.2966,18.2966,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.008631222,9.54197e-21,0.0,52.296,250.00182,33.90396,96.0,0.041494947,22.534452,252.81192,210.90445,0.0,52.296,0.11375664,0.0,49.524117,8.330017
43165,22029900.0,0.0,18.296265,16.57431,21.280792,21.2872,21.403748,21.14795,18.296387,18.296509,18.296509,18.29654,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006759646,9.54197e-21,0.0,52.29599,250.00185,33.8673,96.0,0.041622154,22.585781,252.81172,210.90446,0.0,52.29599,0.11375664,0.0,49.52411,8.330017
43166,22029960.0,0.0,18.296204,16.565765,21.280762,21.286682,21.404877,21.147522,18.296326,18.296417,18.296417,18.296448,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0064446433,9.54197e-21,0.0,52.295982,250.00189,33.830105,96.0,0.04175129,22.637852,252.81151,210.9045,0.0,52.295982,0.11375664,0.0,49.524097,8.330017
43167,22030020.0,0.0,18.296143,16.557129,21.280731,21.286133,21.406006,21.147095,18.296265,18.296356,18.296356,18.296387,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.00625161,9.54197e-21,0.0,52.29597,250.00192,33.792404,96.0,0.041882288,22.690634,252.8113,210.90451,0.0,52.29597,0.11375664,0.0,49.524086,8.330017
43168,22030080.0,0.0,18.296112,16.54837,21.2807,21.285614,21.407135,21.146637,18.296204,18.296295,18.296295,18.296326,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.005132249,9.54197e-21,0.0,52.29596,250.00195,33.754208,96.0,0.042015098,22.744106,252.81108,210.90453,0.0,52.29596,0.11375665,0.0,49.52408,8.330017
43169,22030140.0,0.0,18.296112,16.53952,21.28064,21.285065,21.408234,21.14621,18.296173,18.296265,18.296265,18.296265,0.0,0.03208521,0.03208521,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0035095045,9.54197e-21,0.0,52.295948,250.00198,33.71566,96.0,0.042149242,22.798077,252.81087,210.90454,0.0,52.295948,0.11375665,0.0,49.524067,8.330017
43170,22030200.0,0.0,18.296112,16.5307,21.28061,21.284546,21.409332,21.145782,18.296143,18.296204,18.296204,18.296234,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0022070305,9.54197e-21,0.0,52.295937,250.002,33.67757,96.0,0.042281885,22.851402,252.81065,210.90456,0.0,52.295937,0.11375665,0.0,49.524055,8.330017
43171,22030260.0,0.0,18.296082,16.521545,21.280487,21.283875,21.41037,21.145294,18.296112,18.296173,18.296173,18.296173,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0022682308,9.54197e-21,0.0,52.29592,250.00201,33.637913,96.0,0.04242007,22.90692,252.81042,210.90457,0.0,52.29592,0.11375665,0.0,49.52404,8.330017
43172,22030320.0,0.0,18.296051,16.512482,21.280334,21.283234,21.411377,21.144836,18.296112,18.296143,18.296143,18.296143,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0019694546,9.54197e-21,0.0,52.29591,250.00203,33.59875,96.0,0.04255665,22.961748,252.8102,210.90457,0.0,52.29591,0.113756664,0.0,49.52403,8.330017
43173,22030380.0,0.0,18.296051,16.503387,21.280212,21.282593,21.412354,21.144348,18.296082,18.296112,18.296112,18.296112,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0012289262,9.54197e-21,0.0,52.2959,250.00204,33.559536,96.0,0.042693507,23.016647,252.80997,210.90459,0.0,52.2959,0.113756664,0.0,49.524017,8.330017
43174,22030440.0,0.0,18.296082,16.494263,21.28006,21.281921,21.41336,21.14389,18.296082,18.296112,18.296112,18.296112,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00043887098,9.54197e-21,0.0,52.295887,250.00204,33.520203,96.0,0.042830877,23.071714,252.80975,210.90459,0.0,52.295887,0.113756664,0.0,49.524002,8.330017
43175,22030500.0,0.0,18.296112,16.485138,21.279938,21.28128,21.414337,21.143402,18.296082,18.296082,18.296082,18.296082,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.002226034,9.54197e-21,0.0,52.295876,250.00204,33.480988,96.0,0.042967934,23.12662,252.80952,210.90459,0.0,52.295876,0.113756664,0.0,49.52399,8.330017
43176,22030560.0,0.0,18.296143,16.476013,21.279724,21.280518,21.415222,21.142914,18.296082,18.296082,18.296082,18.296082,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0021483994,9.54197e-21,0.0,52.295856,250.00204,33.441948,96.0,0.04310446,23.18127,252.8093,210.90459,0.0,52.295856,0.11375668,0.0,49.523975,8.330017
43177,22030620.0,0.0,18.296143,16.466919,21.27948,21.279755,21.416138,21.142395,18.296112,18.296112,18.296112,18.296112,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0019474339,9.54197e-21,0.0,52.295845,250.00204,33.403103,96.0,0.04324041,23.235655,252.80907,210.90459,0.0,52.295845,0.11375668,0.0,49.52396,8.330017
43178,22030680.0,0.0,18.296204,16.457855,21.279266,21.278992,21.417023,21.141907,18.296143,18.296112,18.296112,18.296112,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0028160107,9.54197e-21,0.0,52.295834,250.00203,33.36446,96.0,0.043375738,23.289755,252.80885,210.90459,0.0,52.295834,0.11375668,0.0,49.523945,8.330017
43179,22030740.0,0.0,18.296234,16.448853,21.279053,21.278229,21.417877,21.141388,18.296173,18.296112,18.296112,18.296112,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0038867532,9.54197e-21,0.0,52.295815,250.00201,33.326176,96.0,0.043509904,23.343355,252.80862,210.90457,0.0,52.295815,0.11375668,0.0,49.523933,8.330017
43180,22030800.0,0.0,18.296295,16.43991,21.278809,21.277496,21.418762,21.1409,18.296204,18.296143,18.296143,18.296143,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005652505,9.54197e-21,0.0,52.295803,250.002,33.288177,96.0,0.04364314,23.39655,252.80841,210.90457,0.0,52.295803,0.11375668,0.0,49.52392,8.330017
43181,22030860.0,0.0,18.296356,16.431091,21.278534,21.276611,21.419556,21.14035,18.296234,18.296173,18.296173,18.296173,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0058325827,9.54197e-21,0.0,52.295788,250.00198,33.250683,96.0,0.043774705,23.449043,252.8082,210.90456,0.0,52.295788,0.11375668,0.0,49.523903,8.330017
43182,22030920.0,0.0,18.296387,16.422333,21.278229,21.275757,21.42035,21.139801,18.296295,18.296204,18.296204,18.296204,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0058165984,9.54197e-21,0.0,52.29577,250.00197,33.213696,96.0,0.043904576,23.500828,252.80798,210.90456,0.0,52.29577,0.11375668,0.0,49.523888,8.330017
43183,22030980.0,0.0,18.296448,16.413727,21.277924,21.274902,21.421112,21.139282,18.296326,18.296265,18.296265,18.296265,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0065905033,9.54197e-21,0.0,52.295757,250.00194,33.17721,96.0,0.044032745,23.551905,252.80777,210.90454,0.0,52.295757,0.11375668,0.0,49.523872,8.330017
43184,22031040.0,0.0,18.29654,16.405212,21.277618,21.274048,21.421906,21.138733,18.296387,18.296295,18.296295,18.296295,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.007891875,9.54197e-21,0.0,52.29574,250.0019,33.141335,96.0,0.044158857,23.60213,252.80756,210.90453,0.0,52.29574,0.11375668,0.0,49.523853,8.330017
43185,22031100.0,0.0,18.29663,16.396881,21.277313,21.273224,21.422668,21.138214,18.296448,18.296356,18.296356,18.296356,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008967183,9.54197e-21,0.0,52.29572,250.00189,33.1062,96.0,0.04428242,23.651318,252.80734,210.90451,0.0,52.29572,0.11375668,0.0,49.523838,8.330017
43186,22031160.0,0.0,18.296692,16.388702,21.276947,21.272247,21.42337,21.137665,18.29654,18.296417,18.296417,18.296417,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008868134,9.54197e-21,0.0,52.295708,250.00185,33.071747,96.0,0.044403672,23.699553,252.80714,210.9045,0.0,52.295708,0.11375668,0.0,49.523823,8.330017
43187,22031220.0,0.0,18.296783,16.380707,21.27655,21.271301,21.424042,21.137085,18.2966,18.296478,18.296478,18.296478,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.009085156,9.54197e-21,0.0,52.295692,250.00182,33.03806,96.0,0.04452229,23.74672,252.80695,210.90448,0.0,52.295692,0.11375668,0.0,49.52381,8.330017
43188,22031280.0,0.0,18.296875,16.372894,21.276184,21.270355,21.424744,21.136536,18.296692,18.29657,18.29657,18.29654,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.009675653,9.54197e-21,0.0,52.295677,250.00179,33.00522,96.0,0.044637974,23.792692,252.80675,210.90446,0.0,52.295677,0.11375668,0.0,49.523792,8.330017
43189,22031340.0,0.0,18.296967,16.365295,21.275818,21.26944,21.425415,21.135986,18.296753,18.29663,18.29663,18.29663,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.01104991,9.54197e-21,0.0,52.295662,250.00174,32.973175,96.0,0.044750914,23.837557,252.80656,210.90443,0.0,52.295662,0.11375668,0.0,49.523777,8.330017
43190,22031400.0,0.0,18.297089,16.35794,21.275421,21.268494,21.426086,21.135406,18.296844,18.296722,18.296722,18.296692,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.01250036,9.54197e-21,0.0,52.295643,250.0017,32.942116,96.0,0.04486043,23.881037,252.80638,210.90442,0.0,52.295643,0.11375668,0.0,49.52376,8.330017
43191,22031460.0,0.0,18.29718,16.3508,21.274994,21.267456,21.426697,21.134827,18.296967,18.296814,18.296814,18.296783,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.012327262,9.54197e-21,0.0,52.29563,250.00165,32.912094,96.0,0.044966344,23.923069,252.8062,210.90439,0.0,52.29563,0.11375668,0.0,49.523746,8.330017
43192,22031520.0,0.0,18.297302,16.343933,21.274536,21.266418,21.427307,21.134247,18.297058,18.296906,18.296906,18.296875,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.012107046,9.54197e-21,0.0,52.295612,250.0016,32.883106,96.0,0.045068648,23.96365,252.80603,210.90436,0.0,52.295612,0.11375668,0.0,49.52373,8.330017
43193,22031580.0,0.0,18.297394,16.33731,21.274109,21.265411,21.427887,21.133667,18.29718,18.296997,18.296997,18.296967,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.012866347,9.54197e-21,0.0,52.2956,250.00156,32.855164,96.0,0.0451673,24.002768,252.80586,210.90433,0.0,52.2956,0.113756664,0.0,49.523716,8.330017
43194,22031640.0,0.0,18.297546,16.330994,21.273682,21.264404,21.428497,21.133087,18.297272,18.297089,18.297089,18.297089,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.013795542,9.54197e-21,0.0,52.29559,250.0015,32.828403,96.0,0.04526183,24.040236,252.8057,210.90431,0.0,52.29559,0.113756664,0.0,49.523705,8.330017
43195,22031700.0,0.0,18.297668,16.324982,21.273224,21.263397,21.429077,21.132507,18.297394,18.29721,18.29721,18.29718,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.015330726,9.54197e-21,0.0,52.29557,250.00143,32.80276,96.0,0.04535244,24.076136,252.80554,210.90428,0.0,52.29557,0.113756664,0.0,49.52369,8.330017
43196,22031760.0,0.0,18.29779,16.319305,21.272736,21.262268,21.429596,21.131897,18.297516,18.297333,18.297333,18.297302,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.015426849,9.54197e-21,0.0,52.29556,250.00139,32.77842,96.0,0.04543847,24.11021,252.80539,210.90424,0.0,52.29556,0.11375665,0.0,49.523678,8.330017
43197,22031820.0,0.0,18.297943,16.313934,21.272217,21.26117,21.430115,21.131287,18.297638,18.297455,18.297455,18.297424,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.015372269,9.54197e-21,0.0,52.295547,250.00133,32.755383,96.0,0.045519926,24.142462,252.80525,210.9042,0.0,52.295547,0.11375665,0.0,49.523666,8.330017
43198,22031880.0,0.0,18.298065,16.30893,21.271729,21.260101,21.430634,21.130676,18.29779,18.297577,18.297577,18.297546,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.016056895,9.54197e-21,0.0,52.295536,250.00127,32.73365,96.0,0.045596804,24.172894,252.80511,210.90417,0.0,52.295536,0.11375664,0.0,49.523655,8.330017
43199,22031940.0,0.0,18.298248,16.30426,21.27121,21.259003,21.431152,21.130096,18.297913,18.297699,18.297699,18.297668,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.017232679,9.54197e-21,0.0,52.295525,250.00119,32.713303,96.0,0.04566879,24.201376,252.80498,210.90414,0.0,52.295525,0.11375664,0.0,49.523643,8.330017
43200,22032000.0,0.0,18.2984,16.30008,21.270752,21.257935,21.43164,21.129486,18.298065,18.297821,18.297821,18.29779,0.0,0.032085203,0.032085203,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.018285269,9.54197e-21,0.0,52.295517,250.00113,32.694794,96.0,0.045734294,24.227291,252.80487,210.9041,0.0,52.295517,0.11375663,0.0,49.523632,8.330017
43201,22032060.0,0.0,20.105804,16.296173,21.271729,21.270294,21.441193,21.136566,18.315247,18.215363,18.215363,18.222107,0.0,0.0009840316,0.0009840316,0.001366906,250.0,18.300018,0.0,0.0,0.0,5.699768,9.54197e-21,0.0,23.488346,80.47911,0.28377813,96.0,0.003333848,69.60271,27.505243,79.983826,0.0,23.488346,0.0034102707,0.0,20.876268,8.330017
43202,22032120.0,0.0,20.818634,16.292755,21.282684,21.284119,21.451752,21.144592,18.317963,18.217773,18.217773,18.218842,0.0,0.00375559,0.00375559,0.004497925,250.0,18.300018,0.0,0.0,0.0,12.18633,9.54197e-21,0.0,34.01682,113.978134,0.47132945,96.0,0.012003107,69.34014,138.3707,97.57695,0.0,34.01682,0.01206404,0.0,29.820099,8.330017
43203,22032180.0,0.0,21.276306,16.289764,21.300018,21.29602,21.46054,21.151093,18.356628,18.246704,18.246704,18.238739,0.0,0.011554795,0.011554795,0.0135318525,250.0,18.300018,0.0,0.0,0.0,44.405525,9.54197e-21,0.0,44.518257,133.73457,1.0632703,96.0,0.0366497,68.51142,240.04414,116.57499,0.0,44.518257,0.036666304,0.0,39.929256,8.330017
43204,22032240.0,9.0,21.303497,16.2872,21.307678,21.30426,21.4664,21.15512,18.649261,18.317627,18.317627,18.29248,0.0,0.019854214,0.019854214,0.025942141,250.0,18.300018,0.0,0.0,0.0,78.39301,9.54197e-21,0.0,50.210583,144.0188,5.2787433,96.0,0.06560653,62.60976,238.6408,134.07951,0.0,50.210583,0.06567092,0.0,46.46054,8.330017
43205,22032300.0,9.0,20.687561,16.285034,21.311707,21.309204,21.470337,21.157532,19.327332,18.564697,18.564697,18.496124,0.0,0.025344633,0.025344633,0.036097072,250.0,18.300018,0.0,0.0,0.0,62.95747,9.54197e-21,0.0,52.91553,155.53716,18.101034,96.0,0.07350866,44.65855,238.4951,149.28233,0.0,52.91553,0.08681367,0.0,49.781754,8.330017
43206,22032360.0,9.0,17.8154,16.283264,21.314514,21.312256,21.473541,21.159485,19.842865,19.015198,19.015198,18.903625,0.0,0.028688217,0.028688217,0.042749297,250.0,18.300018,0.0,0.0,0.0,-79.31781,9.54197e-21,0.0,54.172222,169.80548,36.74827,96.0,0.02704867,18.552427,239.54292,162.77194,0.0,54.172222,0.1001552,0.0,51.27257,8.330017
43207,22032420.0,0.0,16.293335,16.28183,21.317627,21.315552,21.477173,21.161957,19.294678,19.286407,19.286407,19.189331,0.0,0.030705178,0.030705178,0.046792906,250.0,18.300018,0.0,0.0,0.0,-158.7818,9.54197e-21,0.0,54.609043,185.0163,45.942818,96.0,0.00016536645,5.680055,241.52533,174.56474,0.0,54.609043,0.10823372,0.0,51.773876,8.330017
43208,22032480.0,0.0,16.995209,16.280731,21.320343,21.318207,21.480316,21.164001,18.172333,19.01712,19.01712,18.994873,0.0,0.03185832,0.03185832,0.04903268,250.0,18.300018,0.0,0.0,0.0,-82.17597,9.54197e-21,0.0,54.578857,199.80327,39.747135,96.0,0.020317229,14.3540125,243.942,184.55582,0.0,54.578857,0.112776816,0.0,51.759384,8.330017
43209,22032540.0,0.0,18.763214,16.279999,21.320953,21.318298,21.481598,21.164307,17.63684,18.46634,18.46634,18.51233,0.0,0.032465667,0.032465667,0.05017946,250.0,18.300018,0.0,0.0,0.0,51.928173,9.54197e-21,0.0,54.30457,212.64014,29.357353,96.0,0.0584009,28.899708,246.34001,192.47014,0.0,54.30457,0.11513365,0.0,51.49657,8.330017
43210,22032600.0,0.0,19.285217,16.279541,21.319519,21.315948,21.48117,21.162994,17.964691,18.152191,18.152191,18.208588,0.0,0.032714173,0.032714173,0.0506538,250.0,18.300018,0.0,0.0,0.0,76.80868,9.54197e-21,0.0,53.94713,222.98698,26.570679,96.0,0.06898385,32.80105,248.39491,198.36122,0.0,53.94713,0.11610027,0.0,51.14947,8.330017
43211,22032660.0,0.0,18.669617,16.279419,21.31726,21.312622,21.480103,21.161194,18.467987,18.20514,18.20514,18.2305,0.0,0.032752953,0.032752953,0.050742254,250.0,18.300018,0.0,0.0,0.0,19.213179,9.54197e-21,0.0,53.598602,230.98337,30.704535,96.0,0.054050446,27.013653,249.92639,202.58531,0.0,53.598602,0.11626178,0.0,50.808,8.330017
43212,22032720.0,0.0,17.990845,16.279541,21.31549,21.309875,21.479584,21.159851,18.599976,18.37976,18.37976,18.377228,0.0,0.03270256,0.03270256,0.050664604,250.0,18.300018,0.0,0.0,0.0,-30.924574,9.54197e-21,0.0,53.292942,236.90573,34.928284,96.0,0.038919616,21.100405,251.01355,205.53438,0.0,53.292942,0.116079755,0.0,50.506718,8.330017
43213,22032780.0,0.0,17.893372,16.279968,21.3143,21.30777,21.479492,21.158936,18.404877,18.43927,18.43927,18.43335,0.0,0.03261429,0.03261429,0.050514612,250.0,18.300018,0.0,0.0,0.0,-30.64182,9.54197e-21,0.0,53.036934,241.24928,35.359013,96.0,0.03731986,20.497383,251.74922,207.57817,0.0,53.036934,0.115750484,0.0,50.253494,8.330017
43214,22032840.0,0.0,18.187195,16.28061,21.31308,21.305664,21.47937,21.15802,18.202118,18.369965,18.369965,18.374603,0.0,0.03251528,0.03251528,0.05034233,250.0,18.300018,0.0,0.0,0.0,-4.0781035,9.54197e-21,0.0,52.83242,244.34656,33.33365,96.0,0.044187106,23.332895,252.22139,208.95161,0.0,52.83242,0.11537795,0.0,50.05095,8.330017
43215,22032900.0,0.0,18.460388,16.281494,21.311554,21.303192,21.478943,21.1568,18.171478,18.279877,18.279877,18.291748,0.0,0.032420985,0.032420985,0.050176594,250.0,18.300018,0.0,0.0,0.0,14.938055,9.54197e-21,0.0,52.67475,246.46187,31.65442,96.0,0.05002676,25.683811,252.51213,209.8284,0.0,52.67475,0.11502196,0.0,49.894863,8.330017
43216,22032960.0,0.0,18.474213,16.282593,21.309845,21.300476,21.478363,21.155426,18.266449,18.25296,18.25296,18.262146,0.0,0.03233745,0.03233745,0.05002908,250.0,18.300018,0.0,0.0,0.0,12.632258,9.54197e-21,0.0,52.55746,247.86113,31.657463,96.0,0.049869128,25.679552,252.68536,210.36073,0.0,52.55746,0.11470617,0.0,49.77898,8.330017
43217,22033020.0,0.0,18.325958,16.283905,21.308167,21.297852,21.477814,21.154114,18.3508,18.282867,18.282867,18.284912,0.0,0.03226905,0.03226905,0.049908165,250.0,18.300018,0.0,0.0,0.0,0.035478007,9.54197e-21,0.0,52.47327,248.75705,32.620094,96.0,0.046307597,24.331865,252.78346,210.66846,0.0,52.47327,0.11444765,0.0,49.69607,8.330017
43218,22033080.0,0.0,18.216156,16.2854,21.30664,21.29541,21.477417,21.152954,18.353485,18.317902,18.317902,18.315643,0.0,0.03221672,0.03221672,0.04981578,250.0,18.300018,0.0,0.0,0.0,-7.276001,9.54197e-21,0.0,52.413933,249.32108,33.284424,96.0,0.043870963,23.401806,252.8344,210.84184,0.0,52.413933,0.1142501,0.0,49.637863,8.330017
43219,22033140.0,0.0,18.22757,16.287048,21.305237,21.293121,21.477081,21.151855,18.307007,18.32315,18.32315,18.321594,0.0,0.03217786,0.03217786,0.049747348,250.0,18.300018,0.0,0.0,0.0,-4.964445,9.54197e-21,0.0,52.372368,249.67513,33.172043,96.0,0.044202622,23.559137,252.85603,210.93762,0.0,52.372368,0.11410362,0.0,49.59725,8.330017
43220,22033200.0,0.0,18.298492,16.288849,21.303864,21.290833,21.476776,21.150757,18.273254,18.306396,18.306396,18.307343,0.0,0.03214936,0.03214936,0.0496973,250.0,18.300018,0.0,0.0,0.0,0.7950762,9.54197e-21,0.0,52.343758,249.88632,32.71349,96.0,0.045775004,24.20111,252.86026,210.98326,0.0,52.343758,0.11399632,0.0,49.56943,8.330017
43221,22033260.0,0.0,18.341919,16.290802,21.30243,21.288513,21.47638,21.149628,18.277191,18.29132,18.29132,18.293365,0.0,0.03212847,0.03212847,0.049660735,250.0,18.300018,0.0,0.0,0.0,3.4889996,9.54197e-21,0.0,52.32454,250.00089,32.458755,96.0,0.046643663,24.557741,252.85594,210.99635,0.0,52.32454,0.11391782,0.0,49.550854,8.330017
43222,22033320.0,0.0,18.330933,16.292877,21.300964,21.286194,21.475983,21.148499,18.299713,18.290436,18.290436,18.291595,0.0,0.032113392,0.032113392,0.049634434,250.0,18.300018,0.0,0.0,0.0,2.0159717,9.54197e-21,0.0,52.312164,250.0534,32.54944,96.0,0.04629622,24.430784,252.84842,210.99057,0.0,52.312164,0.113861285,0.0,49.538982,8.330017
43223,22033380.0,0.0,18.297424,16.295044,21.29953,21.283905,21.475616,21.14737,18.31372,18.298645,18.298645,18.298431,0.0,0.03210298,0.03210298,0.04961637,250.0,18.300018,0.0,0.0,0.0,-0.63835996,9.54197e-21,0.0,52.304535,250.07077,32.768448,96.0,0.045502942,24.124168,252.84041,210.97705,0.0,52.304535,0.113822356,0.0,49.53173,8.330017
43224,22033440.0,0.0,18.279572,16.297302,21.298157,21.281647,21.47528,21.146301,18.310303,18.305267,18.305267,18.304504,0.0,0.032096162,0.032096162,0.049604617,250.0,18.300018,0.0,0.0,0.0,-1.6896217,9.54197e-21,0.0,52.299965,250.07152,32.87786,96.0,0.045105003,23.970995,252.8329,210.96286,0.0,52.299965,0.113796934,0.0,49.527447,8.330017
43225,22033500.0,0.0,18.287415,16.299622,21.296814,21.27945,21.474945,21.145233,18.2995,18.304932,18.304932,18.304565,0.0,0.032091785,0.032091785,0.049597137,250.0,18.300018,0.0,0.0,0.0,-0.8193411,9.54197e-21,0.0,52.29723,250.06593,32.82563,96.0,0.045282315,24.044117,252.82622,210.95071,0.0,52.29723,0.11378069,0.0,49.524914,8.330017
43226,22033560.0,0.0,18.30362,16.302002,21.295471,21.277252,21.47461,21.144165,18.293854,18.300781,18.300781,18.300995,0.0,0.03208899,0.03208899,0.0495924,250.0,18.300018,0.0,0.0,0.0,0.42513123,9.54197e-21,0.0,52.295673,250.05696,32.72776,96.0,0.04562377,24.181133,252.82054,210.94026,0.0,52.295673,0.11377037,0.0,49.523502,8.330017
43227,22033620.0,0.0,18.310669,16.304413,21.294098,21.275085,21.474243,21.143097,18.296356,18.298004,18.298004,18.2984,0.0,0.032087173,0.032087173,0.049589332,250.0,18.300018,0.0,0.0,0.0,0.799763,9.54197e-21,0.0,52.29489,250.04623,32.69319,96.0,0.045743097,24.22953,252.81606,210.93098,0.0,52.29489,0.11376365,0.0,49.52282,8.330017
43228,22033680.0,0.0,18.306122,16.306885,21.292755,21.272888,21.473877,21.142029,18.301514,18.298523,18.298523,18.298676,0.0,0.03208601,0.03208601,0.049587388,250.0,18.300018,0.0,0.0,0.0,0.32989097,9.54197e-21,0.0,52.2946,250.03535,32.73146,96.0,0.04560576,24.175953,252.81273,210.92302,0.0,52.2946,0.11375938,0.0,49.5226,8.330017
43229,22033740.0,0.0,18.299011,16.309326,21.291412,21.270752,21.473541,21.140991,18.303833,18.300446,18.300446,18.300323,0.0,0.03208534,0.03208534,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.21181151,9.54197e-21,0.0,52.294586,250.0259,32.782764,96.0,0.04542325,24.104132,252.81036,210.91684,0.0,52.294586,0.11375696,0.0,49.522636,8.330017
43230,22033800.0,0.0,18.296875,16.311768,21.2901,21.268616,21.473206,21.139923,18.30246,18.301422,18.301422,18.30127,0.0,0.032085076,0.032085076,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.3043209,9.54197e-21,0.0,52.29472,250.01901,32.800465,96.0,0.045360263,24.07935,252.80879,210.91281,0.0,52.29472,0.11375601,0.0,49.522793,8.330017
