,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43231,22033860.0,0.0,18.298126,16.314178,21.288788,21.26648,21.47284,21.138916,18.300507,18.301422,18.301422,18.30133,0.0,0.032084946,0.032084946,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.15790166,9.54197e-21,0.0,52.29486,250.01361,32.7971,96.0,0.045371957,24.08406,252.80756,210.9098,0.0,52.29486,0.11375557,0.0,49.522957,8.330017
43232,22033920.0,0.0,18.300812,16.316528,21.287476,21.264374,21.472504,21.137878,18.299438,18.30075,18.30075,18.300781,0.0,0.03208491,0.03208491,0.04958565,250.0,18.300018,0.0,0.0,0.0,0.05427983,9.54197e-21,0.0,52.295006,250.00964,32.785572,96.0,0.04541266,24.100199,252.80667,210.90775,0.0,52.295006,0.11375546,0.0,49.52311,8.330017
43233,22033980.0,0.0,18.301605,16.318848,21.286194,21.262299,21.472168,21.13684,18.299805,18.300415,18.300415,18.300446,0.0,0.03208492,0.03208492,0.04958569,250.0,18.300018,0.0,0.0,0.0,0.09268411,9.54197e-21,0.0,52.29513,250.00697,32.78684,96.0,0.04540821,24.098427,252.80618,210.90643,0.0,52.29513,0.113755524,0.0,49.52324,8.330017
43234,22034040.0,0.0,18.301605,16.321106,21.284882,21.260223,21.471802,21.135834,18.300385,18.300262,18.300262,18.300293,0.0,0.03208494,0.03208494,0.049585737,250.0,18.300018,0.0,0.0,0.0,0.07493515,9.54197e-21,0.0,52.295242,250.00462,32.79275,96.0,0.045387335,24.090145,252.80577,210.90529,0.0,52.295242,0.113755606,0.0,49.52336,8.330017
43235,22034100.0,0.0,18.300873,16.323242,21.2836,21.258148,21.471466,21.134827,18.300842,18.300385,18.300385,18.300415,0.0,0.032084968,0.032084968,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.011480052,9.54197e-21,0.0,52.29535,250.00288,32.80288,96.0,0.045351606,24.07597,252.80553,210.90446,0.0,52.29535,0.11375573,0.0,49.523468,8.330017
43236,22034160.0,0.0,18.299957,16.325287,21.282318,21.256073,21.4711,21.13382,18.300934,18.300629,18.300629,18.300598,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.049241118,9.54197e-21,0.0,52.295433,250.00168,32.813183,96.0,0.045315254,24.061544,252.80539,210.90395,0.0,52.295433,0.11375588,0.0,49.523552,8.330017
43237,22034220.0,0.0,18.299774,16.327179,21.281036,21.254028,21.470734,21.132812,18.300629,18.30069,18.30069,18.30069,0.0,0.032085046,0.032085046,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.048473965,9.54197e-21,0.0,52.295494,250.00093,32.81821,96.0,0.045297563,24.054504,252.80533,210.90366,0.0,52.295494,0.113756046,0.0,49.523617,8.330017
43238,22034280.0,0.0,18.300049,16.32898,21.279785,21.252014,21.470398,21.131805,18.300323,18.300598,18.300598,18.300598,0.0,0.032085083,0.032085083,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.01936907,9.54197e-21,0.0,52.29554,250.00046,32.820053,96.0,0.045291126,24.05193,252.80528,210.9035,0.0,52.29554,0.11375618,0.0,49.52366,8.330017
43239,22034340.0,0.0,18.300354,16.330597,21.278503,21.25,21.470032,21.130829,18.30017,18.300446,18.300446,18.300476,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0072946367,9.54197e-21,0.0,52.29557,250.00017,32.821217,96.0,0.045287054,24.050297,252.80528,210.90343,0.0,52.29557,0.11375629,0.0,49.523693,8.330017
43240,22034400.0,0.0,18.300476,16.332031,21.277252,21.247986,21.469696,21.129822,18.300201,18.300323,18.300323,18.300354,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.01688435,9.54197e-21,0.0,52.295597,250.00002,32.822983,96.0,0.045280855,24.047829,252.80528,210.90338,0.0,52.295597,0.113756366,0.0,49.523716,8.330017
43241,22034460.0,0.0,18.300262,16.333313,21.276001,21.245972,21.46933,21.128845,18.300293,18.300293,18.300293,18.300293,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0014338543,9.54197e-21,0.0,52.295612,249.99991,32.826237,96.0,0.045269374,24.04327,252.8053,210.90337,0.0,52.295612,0.11375642,0.0,49.523727,8.330017
43242,22034520.0,0.0,18.299988,16.33435,21.27478,21.243988,21.468964,21.127869,18.300293,18.300293,18.300293,18.300293,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.014593032,9.54197e-21,0.0,52.295624,249.99985,32.82899,96.0,0.045259655,24.03941,252.80531,210.90335,0.0,52.295624,0.11375646,0.0,49.523743,8.330017
43243,22034580.0,0.0,18.299774,16.335205,21.27353,21.242004,21.468597,21.126892,18.30017,18.300262,18.300262,18.300262,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.022670045,9.54197e-21,0.0,52.29563,249.99985,32.830433,96.0,0.045254584,24.037395,252.80533,210.90337,0.0,52.29563,0.11375649,0.0,49.523746,8.330017
43244,22034640.0,0.0,18.299683,16.335785,21.272278,21.240051,21.468231,21.125946,18.300018,18.300201,18.300201,18.300201,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.019281354,9.54197e-21,0.0,52.29563,249.99988,32.829998,96.0,0.04525613,24.038002,252.80534,210.9034,0.0,52.29563,0.11375653,0.0,49.52375,8.330017
43245,22034700.0,0.0,18.299652,16.336151,21.271057,21.238098,21.467865,21.12497,18.299896,18.30011,18.30011,18.30011,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.014782951,9.54197e-21,0.0,52.29564,249.99991,32.828445,96.0,0.04526163,24.040178,252.80534,210.90343,0.0,52.29564,0.11375654,0.0,49.523754,8.330017
43246,22034760.0,0.0,18.299652,16.336212,21.269836,21.236145,21.467499,21.124023,18.299774,18.299988,18.299988,18.299988,0.0,0.032085184,0.032085184,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.006433964,9.54197e-21,0.0,52.29563,249.99997,32.825535,96.0,0.045271914,24.04425,252.80534,210.90347,0.0,52.29563,0.11375657,0.0,49.52375,8.330017
43247,22034820.0,0.0,18.299591,16.33603,21.268616,21.234192,21.467133,21.123077,18.299713,18.299866,18.299866,18.299896,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0060773375,9.54197e-21,0.0,52.29563,250.00003,32.82216,96.0,0.045283843,24.048977,252.80534,210.9035,0.0,52.29563,0.113756575,0.0,49.523746,8.330017
43248,22034880.0,0.0,18.299438,16.33551,21.267395,21.23227,21.466736,21.1221,18.299622,18.299774,18.299774,18.299805,0.0,0.03208519,0.03208519,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.008280167,9.54197e-21,0.0,52.295624,250.00008,32.817867,96.0,0.045299012,24.054987,252.80533,210.90353,0.0,52.295624,0.113756575,0.0,49.523743,8.330017
43249,22034940.0,0.0,18.299225,16.334686,21.266174,21.230347,21.46637,21.121155,18.29953,18.299683,18.299683,18.299713,0.0,0.03208519,0.03208519,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.015684016,9.54197e-21,0.0,52.295624,250.00012,32.8129,96.0,0.045316566,24.06194,252.80531,210.90356,0.0,52.295624,0.11375659,0.0,49.523743,8.330017
43250,22035000.0,0.0,18.299042,16.333527,21.264984,21.228424,21.466003,21.120209,18.299408,18.299591,18.299591,18.299622,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.019837836,9.54197e-21,0.0,52.29562,250.00018,32.806427,96.0,0.045339447,24.071003,252.8053,210.9036,0.0,52.29562,0.11375659,0.0,49.523735,8.330017
43251,22035060.0,0.0,18.29889,16.332,21.263763,21.226501,21.465607,21.119293,18.299255,18.299469,18.299469,18.2995,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.019812185,9.54197e-21,0.0,52.295612,250.00024,32.798298,96.0,0.045368187,24.082386,252.80527,210.90364,0.0,52.295612,0.113756604,0.0,49.523727,8.330017
43252,22035120.0,0.0,18.298798,16.33014,21.262573,21.22461,21.46521,21.118347,18.299103,18.299347,18.299347,18.299377,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.017154016,9.54197e-21,0.0,52.29561,250.00032,32.78852,96.0,0.045402747,24.096071,252.80522,210.90367,0.0,52.29561,0.11375661,0.0,49.523724,8.330017
43253,22035180.0,0.0,18.298676,16.32788,21.261383,21.222717,21.464844,21.117432,18.29895,18.299194,18.299194,18.299225,0.0,0.0320852,0.0320852,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.015732802,9.54197e-21,0.0,52.295597,250.00038,32.77737,96.0,0.04544217,24.111683,252.80518,210.90372,0.0,52.295597,0.11375661,0.0,49.523716,8.330017
43254,22035240.0,0.0,18.298523,16.325226,21.260193,21.220825,21.464447,21.116486,18.298798,18.299042,18.299042,18.299072,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.015644817,9.54197e-21,0.0,52.29559,250.00046,32.7648,96.0,0.045486614,24.129278,252.80513,210.90376,0.0,52.29559,0.11375663,0.0,49.523705,8.330017
43255,22035300.0,0.0,18.29834,16.322144,21.259003,21.218933,21.46405,21.11557,18.298676,18.29892,18.29892,18.29895,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.01769339,9.54197e-21,0.0,52.295578,250.00053,32.750896,96.0,0.045535788,24.148745,252.80507,210.9038,0.0,52.295578,0.11375664,0.0,49.523693,8.330017
43256,22035360.0,0.0,18.298126,16.318634,21.257812,21.217072,21.463654,21.114655,18.298523,18.298767,18.298767,18.298798,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.020745357,9.54197e-21,0.0,52.295567,250.00061,32.735443,96.0,0.04559045,24.170378,252.805,210.90384,0.0,52.295567,0.11375664,0.0,49.523685,8.330017
43257,22035420.0,0.0,18.297943,16.314697,21.256622,21.21521,21.463257,21.113739,18.29837,18.298615,18.298615,18.298645,0.0,0.03208521,0.03208521,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.02218187,9.54197e-21,0.0,52.295555,250.00069,32.718185,96.0,0.045651514,24.19454,252.80492,210.90388,0.0,52.295555,0.11375665,0.0,49.52367,8.330017
43258,22035480.0,0.0,18.29776,16.310272,21.255432,21.213348,21.46286,21.112823,18.298187,18.298462,18.298462,18.298492,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.02208864,9.54197e-21,0.0,52.29554,250.00076,32.699074,96.0,0.04571915,24.221294,252.80482,210.90393,0.0,52.29554,0.113756664,0.0,49.52366,8.330017
43259,22035540.0,0.0,18.297577,16.30539,21.254272,21.211487,21.462463,21.111908,18.298004,18.298279,18.298279,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.021620259,9.54197e-21,0.0,52.295525,250.00084,32.678127,96.0,0.045793306,24.250622,252.80473,210.90398,0.0,52.295525,0.11375668,0.0,49.523643,8.330017
43260,22035600.0,0.0,18.297363,16.300018,21.253082,21.209656,21.462067,21.110992,18.29779,18.298096,18.298096,18.298157,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.022573989,9.54197e-21,0.0,52.295506,250.00093,32.65515,96.0,0.04587467,24.282791,252.80463,210.90404,0.0,52.295506,0.11375668,0.0,49.523624,8.330017
43261,22035660.0,0.0,18.297089,16.293823,21.251862,21.207703,21.46164,21.110077,18.297607,18.297913,18.297913,18.297974,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.025577376,9.54197e-21,0.0,52.295486,250.00102,32.6304,96.0,0.045962334,24.317438,252.8045,210.90408,0.0,52.295486,0.11375669,0.0,49.523605,8.330017
43262,22035720.0,0.0,18.29654,16.28656,21.25064,21.20578,21.461212,21.10913,18.297363,18.29773,18.29773,18.29776,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.041444745,9.54197e-21,0.0,52.29547,250.00113,32.60282,96.0,0.046060074,24.356054,252.80438,210.90414,0.0,52.29547,0.113756716,0.0,49.52359,8.330017
43263,22035780.0,0.0,18.29602,16.27826,21.24942,21.203857,21.460815,21.108215,18.297028,18.297455,18.297455,18.297516,0.0,0.03208523,0.03208523,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.05251181,9.54197e-21,0.0,52.29545,250.00125,32.571125,96.0,0.04617243,24.400427,252.80423,210.90422,0.0,52.29545,0.11375672,0.0,49.523563,8.330017
43264,22035840.0,0.0,18.295502,16.268951,21.24823,21.201935,21.460388,21.1073,18.2966,18.29718,18.29718,18.297241,0.0,0.032085236,0.032085236,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.060146905,9.54197e-21,0.0,52.29542,250.00139,32.535477,96.0,0.04629886,24.450333,252.80408,210.90431,0.0,52.29542,0.11375675,0.0,49.523537,8.330017
43265,22035900.0,0.0,18.295197,16.258667,21.24701,21.200043,21.459991,21.106384,18.296173,18.296814,18.296814,18.296875,0.0,0.032085244,0.032085244,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.053144366,9.54197e-21,0.0,52.29539,250.00157,32.495003,96.0,0.046442483,24.507002,252.8039,210.90442,0.0,52.29539,0.11375679,0.0,49.52351,8.330017
43266,22035960.0,0.0,18.295013,16.247437,21.245758,21.198029,21.459534,21.105438,18.295746,18.296417,18.296417,18.296478,0.0,0.03208525,0.03208525,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.039675802,9.54197e-21,0.0,52.295357,250.00175,32.450287,96.0,0.046601225,24.569597,252.8037,210.90453,0.0,52.295357,0.11375681,0.0,49.523476,8.330017
43267,22036020.0,0.0,18.2948,16.235321,21.244476,21.196014,21.459106,21.104492,18.29538,18.29602,18.29602,18.296112,0.0,0.03208526,0.03208526,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.031917475,9.54197e-21,0.0,52.295322,250.00192,32.402596,96.0,0.04677063,24.636364,252.80347,210.90463,0.0,52.295322,0.113756835,0.0,49.523438,8.330017
43268,22036080.0,0.0,18.294525,16.222351,21.243225,21.19403,21.45868,21.103546,18.295105,18.295654,18.295654,18.295746,0.0,0.032085266,0.032085266,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.031115983,9.54197e-21,0.0,52.29528,250.00209,32.35237,96.0,0.046949144,24.70668,252.80324,210.90472,0.0,52.29528,0.113756865,0.0,49.5234,8.330017
43269,22036140.0,0.0,18.29422,16.208527,21.241974,21.192047,21.458252,21.1026,18.29483,18.295319,18.295319,18.29541,0.0,0.03208527,0.03208527,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.031664576,9.54197e-21,0.0,52.29524,250.00224,32.299416,96.0,0.047137484,24.780823,252.80298,210.90482,0.0,52.29524,0.11375689,0.0,49.523354,8.330017
43270,22036200.0,0.0,18.293915,16.193909,21.240723,21.190063,21.457825,21.101654,18.294556,18.295044,18.295044,18.295105,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.035022646,9.54197e-21,0.0,52.295197,250.00238,32.243782,96.0,0.047335465,24.858704,252.80272,210.90489,0.0,52.295197,0.11375691,0.0,49.523308,8.330017
43271,22036260.0,0.0,18.29364,16.178528,21.23941,21.187988,21.457367,21.100677,18.294281,18.294739,18.294739,18.29483,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.033783242,9.54197e-21,0.0,52.295147,250.00253,32.1852,96.0,0.04754408,24.94072,252.80243,210.90498,0.0,52.295147,0.113756925,0.0,49.523262,8.330017
43272,22036320.0,0.0,18.293457,16.162384,21.238098,21.185913,21.45691,21.099731,18.294006,18.294464,18.294464,18.294556,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.030005582,9.54197e-21,0.0,52.295094,250.00267,32.123955,96.0,0.047762323,25.02646,252.80214,210.90506,0.0,52.295094,0.11375695,0.0,49.52321,8.330017
43273,22036380.0,0.0,18.293304,16.145569,21.236816,21.183838,21.456451,21.098755,18.293762,18.29419,18.29419,18.29425,0.0,0.032085292,0.032085292,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.02469734,9.54197e-21,0.0,52.29504,250.00279,32.060295,96.0,0.047989327,25.115585,252.80182,210.90514,0.0,52.29504,0.11375698,0.0,49.523155,8.330017
43274,22036440.0,0.0,18.293152,16.128113,21.235535,21.181793,21.456024,21.097809,18.293549,18.293945,18.293945,18.294006,0.0,0.0320853,0.0320853,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.021360872,9.54197e-21,0.0,52.294983,250.0029,31.994751,96.0,0.048223205,25.207346,252.8015,210.90521,0.0,52.294983,0.113757,0.0,49.523098,8.330017
43275,22036500.0,0.0,18.293,16.109985,21.234222,21.179749,21.455566,21.096832,18.293335,18.293701,18.293701,18.293762,0.0,0.032085303,0.032085303,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.019400949,9.54197e-21,0.0,52.29492,250.003,31.927511,96.0,0.0484633,25.301483,252.80116,210.90527,0.0,52.29492,0.113757014,0.0,49.523037,8.330017
43276,22036560.0,0.0,18.292816,16.091309,21.23288,21.177582,21.455078,21.095856,18.293182,18.293518,18.293518,18.293549,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.020131892,9.54197e-21,0.0,52.29486,250.0031,31.858519,96.0,0.048709832,25.398075,252.80081,210.90533,0.0,52.29486,0.11375704,0.0,49.52298,8.330017
43277,22036620.0,0.0,18.292664,16.072052,21.231537,21.175446,21.45462,21.09488,18.29303,18.293304,18.293304,18.293365,0.0,0.032085314,0.032085314,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.019274885,9.54197e-21,0.0,52.294796,250.00319,31.787905,96.0,0.048962317,25.496937,252.80046,210.90538,0.0,52.294796,0.11375705,0.0,49.52291,8.330017
43278,22036680.0,0.0,18.292542,16.052246,21.230225,21.17334,21.454163,21.093903,18.292877,18.293152,18.293152,18.293182,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.017665762,9.54197e-21,0.0,52.29473,250.00327,31.715908,96.0,0.049219906,25.597727,252.8001,210.90544,0.0,52.29473,0.113757074,0.0,49.522842,8.330017
43279,22036740.0,0.0,18.29245,16.031982,21.228882,21.171204,21.453674,21.092926,18.292725,18.292969,18.292969,18.29303,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,-0.014282938,9.54197e-21,0.0,52.29466,250.00333,31.642395,96.0,0.049483117,25.70065,252.79973,210.90549,0.0,52.29466,0.11375709,0.0,49.522774,8.330017
43280,22036800.0,0.0,18.29242,16.01123,21.22757,21.169098,21.453217,21.09195,18.292603,18.292816,18.292816,18.292877,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,-0.0106422845,9.54197e-21,0.0,52.294586,250.00339,31.567854,96.0,0.049750164,25.805006,252.79935,210.90552,0.0,52.294586,0.11375711,0.0,49.522705,8.330017
43281,22036860.0,0.0,18.292328,15.990082,21.226196,21.1669,21.452728,21.090973,18.292511,18.292694,18.292694,18.292755,0.0,0.032085333,0.032085333,0.04958646,250.0,18.300018,0.0,0.0,0.0,-0.009169808,9.54197e-21,0.0,52.29451,250.00345,31.49245,96.0,0.05002048,25.910572,252.79897,210.90556,0.0,52.29451,0.113757126,0.0,49.522625,8.330017
43282,22036920.0,0.0,18.292267,15.968536,21.224792,21.164703,21.45224,21.089966,18.29242,18.292603,18.292603,18.292633,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,-0.0088407295,9.54197e-21,0.0,52.294437,250.00348,31.416332,96.0,0.050293505,26.017132,252.79858,210.9056,0.0,52.294437,0.11375713,0.0,49.522552,8.330017
43283,22036980.0,0.0,18.292206,15.946625,21.22345,21.162506,21.451752,21.08899,18.292358,18.292511,18.292511,18.292542,0.0,0.03208534,0.03208534,0.049586475,250.0,18.300018,0.0,0.0,0.0,-0.00774825,9.54197e-21,0.0,52.294357,250.00352,31.339546,96.0,0.050569106,26.124636,252.7982,210.90561,0.0,52.294357,0.11375716,0.0,49.522472,8.330017
43284,22037040.0,0.0,18.292175,15.924408,21.222076,21.16034,21.451294,21.087982,18.292297,18.29242,18.29242,18.29245,0.0,0.032085344,0.032085344,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.00627968,9.54197e-21,0.0,52.294277,250.00354,31.262293,96.0,0.05084653,26.232792,252.7978,210.90564,0.0,52.294277,0.11375717,0.0,49.522392,8.330017
43285,22037100.0,0.0,18.292175,15.9019165,21.220703,21.158173,21.450806,21.087006,18.292236,18.292358,18.292358,18.292389,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.0036903142,9.54197e-21,0.0,52.29419,250.00357,31.184465,96.0,0.051126175,26.341751,252.79741,210.90565,0.0,52.29419,0.113757186,0.0,49.522305,8.330017
43286,22037160.0,0.0,18.292175,15.87915,21.2193,21.155914,21.450287,21.085999,18.292206,18.292297,18.292297,18.292328,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.0016233481,9.54197e-21,0.0,52.294106,250.00359,31.106403,96.0,0.051406793,26.451036,252.79701,210.90567,0.0,52.294106,0.1137572,0.0,49.52222,8.330017
43287,22037220.0,0.0,18.292206,15.856171,21.217896,21.153656,21.449799,21.084991,18.292206,18.292267,18.292267,18.292267,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,-0.00050986256,9.54197e-21,0.0,52.294014,250.00359,31.028282,96.0,0.05168777,26.560406,252.79663,210.90569,0.0,52.294014,0.11375721,0.0,49.522133,8.330017
43288,22037280.0,0.0,18.292206,15.833008,21.216492,21.151428,21.44928,21.083984,18.292206,18.292236,18.292236,18.292236,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.0007230557,9.54197e-21,0.0,52.293926,250.00359,30.950148,96.0,0.051968917,26.669792,252.79623,210.90569,0.0,52.293926,0.11375722,0.0,49.52204,8.330017
43289,22037340.0,0.0,18.292236,15.809692,21.215118,21.1492,21.448792,21.082977,18.292206,18.292206,18.292206,18.292236,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.0022133514,9.54197e-21,0.0,52.29384,250.00359,30.87215,96.0,0.052249692,26.778988,252.79584,210.90569,0.0,52.29384,0.11375724,0.0,49.521954,8.330017
43290,22037400.0,0.0,18.292297,15.786255,21.213715,21.146973,21.448303,21.082,18.292206,18.292206,18.292206,18.292206,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.0035612911,9.54197e-21,0.0,52.293747,250.00357,30.794462,96.0,0.052529465,26.88775,252.79544,210.90569,0.0,52.293747,0.113757245,0.0,49.521862,8.330017
43291,22037460.0,0.0,18.292328,15.762756,21.21228,21.144653,21.447784,21.080963,18.292236,18.292236,18.292236,18.292236,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.004095216,9.54197e-21,0.0,52.29365,250.00356,30.716995,96.0,0.05280857,26.99621,252.79506,210.90569,0.0,52.29365,0.11375726,0.0,49.521767,8.330017
43292,22037520.0,0.0,18.292389,15.739227,21.210846,21.142365,21.447266,21.079956,18.292297,18.292236,18.292236,18.292236,0.0,0.032085367,0.032085367,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.00543122,9.54197e-21,0.0,52.293556,250.00354,30.639938,96.0,0.053086273,27.104088,252.79466,210.90569,0.0,52.293556,0.11375726,0.0,49.52167,8.330017
43293,22037580.0,0.0,18.29245,15.715637,21.209412,21.140076,21.446747,21.078918,18.292328,18.292267,18.292267,18.292267,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.006824623,9.54197e-21,0.0,52.29346,250.00351,30.56348,96.0,0.053361908,27.21113,252.79428,210.90567,0.0,52.29346,0.113757275,0.0,49.521576,8.330017
43294,22037640.0,0.0,18.292572,15.692108,21.207977,21.137787,21.446228,21.077911,18.292389,18.292328,18.292328,18.292297,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.008819096,9.54197e-21,0.0,52.293365,250.00348,30.487541,96.0,0.053635754,27.317444,252.7939,210.90565,0.0,52.293365,0.113757275,0.0,49.52148,8.330017
43295,22037700.0,0.0,18.292664,15.66861,21.206573,21.135529,21.44571,21.076904,18.29245,18.292358,18.292358,18.292358,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.010594468,9.54197e-21,0.0,52.293266,250.00345,30.412424,96.0,0.053906713,27.422607,252.79352,210.90564,0.0,52.293266,0.113757275,0.0,49.52138,8.330017
43296,22037760.0,0.0,18.292725,15.645233,21.205109,21.133148,21.44519,21.075867,18.292542,18.29242,18.29242,18.29242,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.010517631,9.54197e-21,0.0,52.29317,250.0034,30.338186,96.0,0.054174546,27.526537,252.79315,210.90562,0.0,52.29317,0.113757275,0.0,49.521282,8.330017
43297,22037820.0,0.0,18.292816,15.621948,21.203644,21.130798,21.444641,21.07486,18.292633,18.292511,18.292511,18.29248,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.010530304,9.54197e-21,0.0,52.293068,250.00336,30.264843,96.0,0.054439217,27.629217,252.79279,210.9056,0.0,52.293068,0.113757275,0.0,49.521183,8.330017
43298,22037880.0,0.0,18.292938,15.598846,21.202179,21.128479,21.444122,21.073822,18.292725,18.292572,18.292572,18.292572,0.0,0.032085374,0.032085374,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.011734351,9.54197e-21,0.0,52.292973,250.00331,30.192438,96.0,0.054700565,27.73059,252.79242,210.90558,0.0,52.292973,0.113757275,0.0,49.521084,8.330017
43299,22037940.0,0.0,18.29306,15.575928,21.200714,21.12616,21.443604,21.072784,18.292816,18.292664,18.292664,18.292664,0.0,0.03208537,0.03208537,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.013068388,9.54197e-21,0.0,52.29287,250.00327,30.121151,96.0,0.054957908,27.830389,252.79207,210.90555,0.0,52.29287,0.113757275,0.0,49.520985,8.330017
43300,22038000.0,0.0,18.293213,15.553253,21.19928,21.12384,21.443054,21.071777,18.292938,18.292755,18.292755,18.292755,0.0,0.03208537,0.03208537,0.04958653,250.0,18.300018,0.0,0.0,0.0,0.015146075,9.54197e-21,0.0,52.29277,250.0032,30.050907,96.0,0.055211507,27.92873,252.79172,210.90552,0.0,52.29277,0.113757275,0.0,49.520885,8.330017
43301,22038060.0,0.0,18.293335,15.530823,21.197784,21.12143,21.442535,21.07074,18.29306,18.292877,18.292877,18.292847,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.015653063,9.54197e-21,0.0,52.292675,250.00316,29.981972,96.0,0.055460423,28.025242,252.79137,210.90549,0.0,52.292675,0.113757275,0.0,49.520786,8.330017
43302,22038120.0,0.0,18.293488,15.5086975,21.19629,21.11905,21.441986,21.069702,18.293182,18.293,18.293,18.292969,0.0,0.032085367,0.032085367,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.015693646,9.54197e-21,0.0,52.292572,250.0031,29.914364,96.0,0.055704568,28.119892,252.79103,210.90546,0.0,52.292572,0.11375726,0.0,49.52069,8.330017
43303,22038180.0,0.0,18.29364,15.486877,21.194824,21.116669,21.441437,21.068665,18.293335,18.293121,18.293121,18.29309,0.0,0.032085367,0.032085367,0.049586523,250.0,18.300018,0.0,0.0,0.0,0.016453456,9.54197e-21,0.0,52.292477,250.00304,29.848087,96.0,0.05594391,28.212679,252.7907,210.90543,0.0,52.292477,0.113757245,0.0,49.52059,8.330017
43304,22038240.0,0.0,18.293793,15.465454,21.193329,21.114288,21.440887,21.067627,18.293457,18.293243,18.293243,18.293213,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.01782778,9.54197e-21,0.0,52.29238,250.00298,29.783243,96.0,0.056178097,28.30346,252.79037,210.90538,0.0,52.29238,0.113757245,0.0,49.520496,8.330017
43305,22038300.0,0.0,18.293976,15.444397,21.191864,21.111938,21.440338,21.06659,18.29361,18.293365,18.293365,18.293335,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,0.018974278,9.54197e-21,0.0,52.292286,250.0029,29.719982,96.0,0.05640658,28.392025,252.79007,210.90535,0.0,52.292286,0.11375724,0.0,49.5204,8.330017
43306,22038360.0,0.0,18.294128,15.423798,21.190338,21.109497,21.439789,21.065552,18.293762,18.293518,18.293518,18.293488,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.019075202,9.54197e-21,0.0,52.29219,250.00284,29.658228,96.0,0.056629602,28.47848,252.78975,210.9053,0.0,52.29219,0.11375722,0.0,49.520306,8.330017
43307,22038420.0,0.0,18.294281,15.403656,21.188843,21.107056,21.43924,21.064484,18.293915,18.29367,18.29367,18.29364,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.019559639,9.54197e-21,0.0,52.292095,250.00276,29.598104,96.0,0.05684674,28.56265,252.78946,210.90526,0.0,52.292095,0.11375721,0.0,49.520214,8.330017
43308,22038480.0,0.0,18.294464,15.384033,21.187317,21.104645,21.43866,21.063446,18.294098,18.293823,18.293823,18.293793,0.0,0.032085348,0.032085348,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.020303708,9.54197e-21,0.0,52.292007,250.00269,29.539713,96.0,0.057057634,28.644402,252.78917,210.90521,0.0,52.292007,0.1137572,0.0,49.52012,8.330017
43309,22038540.0,0.0,18.294678,15.364929,21.185822,21.102234,21.43811,21.062408,18.29425,18.293976,18.293976,18.293945,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.021759298,9.54197e-21,0.0,52.291916,250.00261,29.48299,96.0,0.057262477,28.723812,252.78888,210.90517,0.0,52.291916,0.11375717,0.0,49.52003,8.330017
43310,22038600.0,0.0,18.294891,15.346405,21.184326,21.099823,21.437561,21.06137,18.294434,18.294159,18.294159,18.294128,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.023207707,9.54197e-21,0.0,52.29183,250.00253,29.428152,96.0,0.057460513,28.800587,252.7886,210.90512,0.0,52.29183,0.11375716,0.0,49.519943,8.330017
43311,22038660.0,0.0,18.295044,15.328491,21.1828,21.097351,21.436981,21.060303,18.294647,18.294342,18.294342,18.294281,0.0,0.032085337,0.032085337,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.022904575,9.54197e-21,0.0,52.29174,250.00246,29.37524,96.0,0.057651576,28.874666,252.78833,210.90506,0.0,52.29174,0.11375713,0.0,49.51986,8.330017
43312,22038720.0,0.0,18.295258,15.311188,21.181244,21.09488,21.436401,21.059265,18.29483,18.294525,18.294525,18.294464,0.0,0.03208533,0.03208533,0.04958646,250.0,18.300018,0.0,0.0,0.0,0.022716807,9.54197e-21,0.0,52.291656,250.00238,29.324245,96.0,0.057835713,28.946056,252.78809,210.90501,0.0,52.291656,0.113757126,0.0,49.519775,8.330017
43313,22038780.0,0.0,18.295471,15.294586,21.179718,21.092407,21.435852,21.058197,18.295013,18.294708,18.294708,18.294647,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,0.023718782,9.54197e-21,0.0,52.291576,250.00229,29.275188,96.0,0.058012817,29.014736,252.78783,210.90495,0.0,52.291576,0.113757096,0.0,49.51969,8.330017
43314,22038840.0,0.0,18.295685,15.278687,21.178192,21.089966,21.435272,21.05716,18.295227,18.294891,18.294891,18.29486,0.0,0.032085318,0.032085318,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.024826506,9.54197e-21,0.0,52.291496,250.00221,29.228231,96.0,0.05818235,29.080477,252.7876,210.9049,0.0,52.291496,0.113757074,0.0,49.519615,8.330017
43315,22038900.0,0.0,18.295929,15.263519,21.176666,21.087524,21.434692,21.056091,18.29541,18.295105,18.295105,18.295044,0.0,0.03208531,0.03208531,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.026573936,9.54197e-21,0.0,52.291424,250.00212,29.183304,96.0,0.058344513,29.143375,252.78737,210.90485,0.0,52.291424,0.11375705,0.0,49.51954,8.330017
43316,22038960.0,0.0,18.296143,15.249115,21.17511,21.085022,21.434113,21.055023,18.295654,18.295288,18.295288,18.295258,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.0265766,9.54197e-21,0.0,52.291344,250.00203,29.140625,96.0,0.058498565,29.203125,252.78714,210.90479,0.0,52.291344,0.11375702,0.0,49.519463,8.330017
43317,22039020.0,0.0,18.296356,15.235535,21.173553,21.082489,21.433533,21.053955,18.295868,18.295502,18.295502,18.295471,0.0,0.0320853,0.0320853,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.026407957,9.54197e-21,0.0,52.29128,250.00195,29.100174,96.0,0.05864455,29.25976,252.78694,210.90472,0.0,52.29128,0.113757,0.0,49.519394,8.330017
43318,22039080.0,0.0,18.2966,15.222809,21.171997,21.080017,21.432953,21.052887,18.296082,18.295715,18.295715,18.295685,0.0,0.03208529,0.03208529,0.04958639,250.0,18.300018,0.0,0.0,0.0,0.027230285,9.54197e-21,0.0,52.291214,250.00186,29.061947,96.0,0.058782496,29.313274,252.78673,210.90466,0.0,52.291214,0.11375698,0.0,49.51933,8.330017
43319,22039140.0,0.0,18.296844,15.2109375,21.17044,21.077515,21.432373,21.05185,18.296326,18.29596,18.29596,18.295898,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.028677786,9.54197e-21,0.0,52.29115,250.00177,29.026052,96.0,0.058912005,29.363525,252.78654,210.9046,0.0,52.29115,0.11375694,0.0,49.519268,8.330017
43320,22039200.0,0.0,18.297089,15.200012,21.168915,21.075043,21.431793,21.050781,18.29654,18.296173,18.296173,18.296112,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.028885586,9.54197e-21,0.0,52.29109,250.00168,28.992462,96.0,0.0590332,29.410557,252.78636,210.90454,0.0,52.29109,0.11375691,0.0,49.519207,8.330017
43321,22039260.0,0.0,18.297272,15.189667,21.167358,21.07254,21.431183,21.049713,18.296783,18.296387,18.296387,18.296356,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.02760486,9.54197e-21,0.0,52.291035,250.00157,28.961342,96.0,0.059145454,29.45412,252.7862,210.90446,0.0,52.291035,0.11375687,0.0,49.51915,8.330017
43322,22039320.0,0.0,18.29721,15.179565,21.165802,21.070038,21.430573,21.048676,18.296997,18.29663,18.29663,18.29657,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.013862702,9.54197e-21,0.0,52.29098,250.00148,28.931925,96.0,0.059251565,29.495304,252.78604,210.9044,0.0,52.29098,0.11375685,0.0,49.5191,8.330017
43323,22039380.0,0.0,18.29715,15.169708,21.164246,21.067535,21.429993,21.047607,18.29712,18.296814,18.296814,18.296753,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.004031387,9.54197e-21,0.0,52.290928,250.0014,28.903055,96.0,0.05935569,29.535723,252.78589,210.90436,0.0,52.290928,0.11375683,0.0,49.51905,8.330017
43324,22039440.0,0.0,18.297089,15.160095,21.16269,21.065063,21.429382,21.04657,18.29715,18.296967,18.296967,18.296906,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0035060798,9.54197e-21,0.0,52.290882,250.00133,28.874897,96.0,0.059457257,29.575142,252.78575,210.90431,0.0,52.290882,0.11375683,0.0,49.519,8.330017
43325,22039500.0,0.0,18.29721,15.150726,21.161163,21.062622,21.428802,21.045502,18.29718,18.297058,18.297058,18.297028,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.001371572,9.54197e-21,0.0,52.290833,250.00128,28.846556,96.0,0.059559464,29.61482,252.78561,210.90428,0.0,52.290833,0.11375681,0.0,49.51895,8.330017
43326,22039560.0,0.0,18.297424,15.141602,21.159607,21.06009,21.428192,21.044434,18.29718,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.011240175,9.54197e-21,0.0,52.290787,250.00124,28.81847,96.0,0.05966075,29.654142,252.78548,210.90427,0.0,52.290787,0.11375681,0.0,49.518906,8.330017
43327,22039620.0,0.0,18.297546,15.132751,21.15805,21.057617,21.427582,21.043396,18.297272,18.29718,18.29718,18.29715,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.014269692,9.54197e-21,0.0,52.290737,250.00119,28.791512,96.0,0.059757948,29.691883,252.78534,210.90424,0.0,52.290737,0.11375681,0.0,49.518856,8.330017
43328,22039680.0,0.0,18.297577,15.124115,21.156494,21.055115,21.426971,21.042328,18.297363,18.297241,18.297241,18.29721,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.011323338,9.54197e-21,0.0,52.29069,250.00116,28.765675,96.0,0.059851095,29.728054,252.78522,210.9042,0.0,52.29069,0.1137568,0.0,49.51881,8.330017
43329,22039740.0,0.0,18.297607,15.115723,21.154938,21.052643,21.426361,21.04129,18.297455,18.297333,18.297333,18.297302,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.008425641,9.54197e-21,0.0,52.29065,250.00111,28.740528,96.0,0.05994175,29.76326,252.7851,210.90419,0.0,52.29065,0.11375679,0.0,49.518764,8.330017
43330,22039800.0,0.0,18.297607,15.107605,21.153412,21.050201,21.42575,21.040253,18.297546,18.297394,18.297394,18.297394,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0041784244,9.54197e-21,0.0,52.2906,250.00108,28.716177,96.0,0.06002952,29.797354,252.78497,210.90416,0.0,52.2906,0.113756776,0.0,49.51872,8.330017
43331,22039860.0,0.0,18.297668,15.099701,21.151825,21.047699,21.42511,21.039185,18.297577,18.297485,18.297485,18.297455,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0047010165,9.54197e-21,0.0,52.290558,250.00105,28.692093,96.0,0.06011632,29.83107,252.78487,210.90414,0.0,52.290558,0.113756776,0.0,49.518677,8.330017
43332,22039920.0,0.0,18.29776,15.092072,21.150269,21.045197,21.4245,21.038147,18.297638,18.297546,18.297546,18.297516,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0073347613,9.54197e-21,0.0,52.290516,250.00102,28.66849,96.0,0.060201384,29.864115,252.78476,210.90413,0.0,52.290516,0.11375676,0.0,49.518635,8.330017
43333,22039980.0,0.0,18.297882,15.084656,21.148712,21.042725,21.423859,21.037079,18.297699,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.00993507,9.54197e-21,0.0,52.290474,250.00099,28.645536,96.0,0.060284097,29.89625,252.78464,210.90411,0.0,52.290474,0.11375675,0.0,49.518593,8.330017
43334,22040040.0,0.0,18.297943,15.077484,21.147186,21.040253,21.423248,21.036041,18.29776,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.009863619,9.54197e-21,0.0,52.290432,250.00098,28.623423,96.0,0.060363766,29.92721,252.78455,210.90408,0.0,52.290432,0.11375675,0.0,49.51855,8.330017
43335,22040100.0,0.0,18.298004,15.070557,21.14563,21.037811,21.422638,21.035004,18.297821,18.29773,18.29773,18.297699,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.009108648,9.54197e-21,0.0,52.29039,250.00095,28.60201,96.0,0.060440913,29.957188,252.78444,210.90407,0.0,52.29039,0.11375674,0.0,49.51851,8.330017
43336,22040160.0,0.0,18.298004,15.063873,21.144073,21.035309,21.421967,21.033936,18.297913,18.29779,18.29779,18.29776,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.006042203,9.54197e-21,0.0,52.290356,250.00092,28.581345,96.0,0.060515348,29.986116,252.78433,210.90405,0.0,52.290356,0.11375672,0.0,49.518475,8.330017
43337,22040220.0,0.0,18.298065,15.057434,21.142517,21.032806,21.421326,21.032898,18.297974,18.297852,18.297852,18.297852,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.005110131,9.54197e-21,0.0,52.290314,250.00089,28.561142,96.0,0.060588118,30.014402,252.78424,210.90402,0.0,52.290314,0.113756716,0.0,49.518436,8.330017
43338,22040280.0,0.0,18.298126,15.051239,21.14096,21.030334,21.420685,21.03186,18.298004,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0053470675,9.54197e-21,0.0,52.29028,250.00085,28.541485,96.0,0.06065892,30.041924,252.78415,210.904,0.0,52.29028,0.113756716,0.0,49.518402,8.330017
43339,22040340.0,0.0,18.298218,15.045258,21.139404,21.027863,21.420074,21.030823,18.298065,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.007752827,9.54197e-21,0.0,52.29024,250.00084,28.522297,96.0,0.060728014,30.068783,252.78406,210.90399,0.0,52.29024,0.1137567,0.0,49.518364,8.330017
43340,22040400.0,0.0,18.29831,15.039551,21.137878,21.025421,21.419434,21.029785,18.298126,18.298035,18.298035,18.298004,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.009019728,9.54197e-21,0.0,52.290207,250.00081,28.50381,96.0,0.060794577,30.094662,252.78397,210.90398,0.0,52.290207,0.11375669,0.0,49.51833,8.330017
43341,22040460.0,0.0,18.29834,15.034058,21.136292,21.022919,21.418762,21.028717,18.298187,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0078111133,9.54197e-21,0.0,52.290176,250.0008,28.486052,96.0,0.06085852,30.11953,252.78389,210.90396,0.0,52.290176,0.11375668,0.0,49.518295,8.330017
43342,22040520.0,0.0,18.29837,15.028809,21.134735,21.020447,21.418121,21.02768,18.298248,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0061451066,9.54197e-21,0.0,52.290142,250.00076,28.468912,96.0,0.06092023,30.143524,252.7838,210.90393,0.0,52.290142,0.11375668,0.0,49.518265,8.330017
43343,22040580.0,0.0,18.298431,15.023804,21.133179,21.017975,21.41745,21.026642,18.29831,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006016328,9.54197e-21,0.0,52.29011,250.00073,28.452274,96.0,0.060980123,30.166817,252.78372,210.90392,0.0,52.29011,0.113756664,0.0,49.51823,8.330017
43344,22040640.0,0.0,18.298492,15.019012,21.131622,21.015503,21.41681,21.025604,18.29837,18.298279,18.298279,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.006350763,9.54197e-21,0.0,52.29008,250.00072,28.436205,96.0,0.061037965,30.189312,252.78365,210.9039,0.0,52.29008,0.11375665,0.0,49.5182,8.330017
43345,22040700.0,0.0,18.298584,15.014465,21.130096,21.013062,21.416168,21.024567,18.298431,18.29834,18.29834,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0076672854,9.54197e-21,0.0,52.29005,250.00069,28.420671,96.0,0.061093867,30.211058,252.78357,210.90388,0.0,52.29005,0.11375665,0.0,49.51817,8.330017
43346,22040760.0,0.0,18.298615,15.010162,21.12851,21.01056,21.415497,21.02353,18.298492,18.2984,18.2984,18.29837,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.007270155,9.54197e-21,0.0,52.290024,250.00067,28.405785,96.0,0.061147436,30.2319,252.7835,210.90387,0.0,52.290024,0.11375664,0.0,49.518143,8.330017
43347,22040820.0,0.0,18.298676,15.0061035,21.126953,21.008087,21.414825,21.02246,18.298553,18.298462,18.298462,18.298431,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0065831332,9.54197e-21,0.0,52.289993,250.00064,28.391489,96.0,0.06119889,30.251915,252.78343,210.90385,0.0,52.289993,0.11375663,0.0,49.518116,8.330017
43348,22040880.0,0.0,18.298737,15.002258,21.125397,21.005615,21.414154,21.021423,18.298615,18.298523,18.298523,18.298492,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.006398185,9.54197e-21,0.0,52.28997,250.00061,28.37774,96.0,0.061248355,30.27116,252.78337,210.90384,0.0,52.28997,0.11375661,0.0,49.51809,8.330017
43349,22040940.0,0.0,18.298798,14.998657,21.12384,21.003143,21.413513,21.020386,18.298676,18.298553,18.298553,18.298553,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.006805357,9.54197e-21,0.0,52.289944,250.0006,28.36454,96.0,0.061295852,30.289644,252.7833,210.90382,0.0,52.289944,0.11375661,0.0,49.518063,8.330017
43350,22041000.0,0.0,18.298859,14.9953,21.122314,21.000702,21.412842,21.019379,18.298706,18.298615,18.298615,18.298615,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.007124255,9.54197e-21,0.0,52.289917,250.00056,28.351927,96.0,0.061341226,30.307302,252.78323,210.9038,0.0,52.289917,0.113756604,0.0,49.518036,8.330017
43351,22041060.0,0.0,18.29889,14.992157,21.120728,20.99823,21.41217,21.01831,18.298767,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.006651145,9.54197e-21,0.0,52.289898,250.00055,28.339886,96.0,0.06138455,30.324162,252.78317,210.90378,0.0,52.289898,0.11375659,0.0,49.518017,8.330017
43352,22041120.0,0.0,18.29895,14.989258,21.119171,20.995728,21.411499,21.017273,18.298828,18.298737,18.298737,18.298737,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.006228232,9.54197e-21,0.0,52.289875,250.00052,28.328388,96.0,0.061425902,30.340254,252.78313,210.90376,0.0,52.289875,0.113756575,0.0,49.517994,8.330017
43353,22041180.0,0.0,18.299011,14.986572,21.117615,20.993286,21.410797,21.016235,18.29889,18.298798,18.298798,18.298767,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.006297632,9.54197e-21,0.0,52.28985,250.0005,28.31743,96.0,0.061465323,30.355597,252.78307,210.90375,0.0,52.28985,0.113756575,0.0,49.51797,8.330017
43354,22041240.0,0.0,18.299072,14.984131,21.116058,20.990814,21.410126,21.015198,18.29895,18.298859,18.298859,18.298828,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006805959,9.54197e-21,0.0,52.289833,250.00049,28.307013,96.0,0.0615028,30.370184,252.78302,210.90373,0.0,52.289833,0.11375657,0.0,49.517952,8.330017
43355,22041300.0,0.0,18.299133,14.981934,21.114502,20.988373,21.409454,21.01419,18.299011,18.29892,18.29892,18.29889,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0071478668,9.54197e-21,0.0,52.289806,250.00046,28.29717,96.0,0.06153819,30.383959,252.78297,210.90372,0.0,52.289806,0.11375655,0.0,49.517933,8.330017
43356,22041360.0,0.0,18.299164,14.97995,21.112946,20.9859,21.408783,21.013153,18.299042,18.29895,18.29895,18.29895,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0063631637,9.54197e-21,0.0,52.28979,250.00044,28.28791,96.0,0.061571486,30.396927,252.78291,210.9037,0.0,52.28979,0.11375655,0.0,49.51791,8.330017
43357,22041420.0,0.0,18.299225,14.97821,21.111359,20.983429,21.408081,21.012115,18.299103,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.005849685,9.54197e-21,0.0,52.289772,250.00041,28.279167,96.0,0.061602928,30.409166,252.78288,210.90369,0.0,52.289772,0.11375654,0.0,49.5179,8.330017
43358,22041480.0,0.0,18.299286,14.976685,21.109802,20.980957,21.40738,21.011078,18.299164,18.299072,18.299072,18.299072,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0062040132,9.54197e-21,0.0,52.28976,250.0004,28.270922,96.0,0.061632577,30.420708,252.78284,210.90367,0.0,52.28976,0.11375653,0.0,49.51788,8.330017
43359,22041540.0,0.0,18.299347,14.975372,21.108276,20.978516,21.406708,21.01004,18.299225,18.299133,18.299133,18.299103,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0065905894,9.54197e-21,0.0,52.28974,250.00037,28.263231,96.0,0.061660223,30.431473,252.78279,210.90366,0.0,52.28974,0.11375653,0.0,49.517864,8.330017
43360,22041600.0,0.0,18.299408,14.974335,21.10672,20.976074,21.406036,21.009003,18.299255,18.299164,18.299164,18.299164,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.007223278,9.54197e-21,0.0,52.28973,250.00035,28.256083,96.0,0.061685923,30.441484,252.78276,210.90364,0.0,52.28973,0.113756515,0.0,49.51785,8.330017
43361,22041660.0,0.0,18.299438,14.97348,21.105133,20.973572,21.405334,21.007965,18.299316,18.299225,18.299225,18.299225,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0063220477,9.54197e-21,0.0,52.28972,250.00034,28.249533,96.0,0.061709486,30.450657,252.78271,210.90363,0.0,52.28972,0.1137565,0.0,49.517838,8.330017
43362,22041720.0,0.0,18.299469,14.97287,21.103577,20.9711,21.404633,21.006927,18.299377,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00570082,9.54197e-21,0.0,52.2897,250.0003,28.243484,96.0,0.061731216,30.459122,252.78268,210.90361,0.0,52.2897,0.1137565,0.0,49.517826,8.330017
43363,22041780.0,0.0,18.29953,14.972473,21.10202,20.968628,21.40393,21.00589,18.299438,18.299347,18.299347,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0059734853,9.54197e-21,0.0,52.289696,250.00029,28.237926,96.0,0.0617512,30.466906,252.78265,210.9036,0.0,52.289696,0.11375649,0.0,49.517815,8.330017
43364,22041840.0,0.0,18.299591,14.972321,21.100464,20.966187,21.403229,21.004883,18.299469,18.299408,18.299408,18.299377,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.006653745,9.54197e-21,0.0,52.289684,250.00026,28.232887,96.0,0.061769314,30.473959,252.78262,210.90358,0.0,52.289684,0.11375648,0.0,49.517803,8.330017
43365,22041900.0,0.0,18.299652,14.972382,21.098907,20.963745,21.402527,21.003845,18.29953,18.299438,18.299438,18.299438,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0070560197,9.54197e-21,0.0,52.28967,250.00024,28.228416,96.0,0.06178538,30.480217,252.78261,210.90356,0.0,52.28967,0.11375648,0.0,49.51779,8.330017
43366,22041960.0,0.0,18.299713,14.972687,21.097351,20.961273,21.401825,21.002808,18.299591,18.2995,18.2995,18.2995,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0064180144,9.54197e-21,0.0,52.289665,250.00023,28.2245,96.0,0.061799455,30.485699,252.78258,210.90355,0.0,52.289665,0.11375646,0.0,49.517788,8.330017
43367,22042020.0,0.0,18.299744,14.973206,21.095764,20.958801,21.401093,21.00177,18.299652,18.29956,18.29956,18.29953,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005803359,9.54197e-21,0.0,52.289658,250.0002,28.2211,96.0,0.06181167,30.490458,252.78256,210.90353,0.0,52.289658,0.113756455,0.0,49.517776,8.330017
43368,22042080.0,0.0,18.299805,14.973938,21.094208,20.95633,21.40039,21.000732,18.299683,18.299622,18.299622,18.299591,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.005651603,9.54197e-21,0.0,52.289654,250.00018,28.218212,96.0,0.06182205,30.494503,252.78255,210.90352,0.0,52.289654,0.113756455,0.0,49.517773,8.330017
43369,22042140.0,0.0,18.299866,14.974884,21.092651,20.953888,21.399689,20.999725,18.299744,18.299652,18.299652,18.299652,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.006247735,9.54197e-21,0.0,52.289646,250.00017,28.215813,96.0,0.061830673,30.49786,252.78252,210.9035,0.0,52.289646,0.11375644,0.0,49.51777,8.330017
43370,22042200.0,0.0,18.299927,14.976074,21.091095,20.951477,21.398987,20.998688,18.299805,18.299713,18.299713,18.299683,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.006937397,9.54197e-21,0.0,52.289642,250.00014,28.213951,96.0,0.06183736,30.50047,252.78252,210.90349,0.0,52.289642,0.113756426,0.0,49.51776,8.330017
43371,22042260.0,0.0,18.299957,14.977478,21.089539,20.948975,21.398254,20.99765,18.299866,18.299774,18.299774,18.299744,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0062513035,9.54197e-21,0.0,52.289642,250.00012,28.21266,96.0,0.061841995,30.502275,252.7825,210.90347,0.0,52.289642,0.113756426,0.0,49.51776,8.330017
43372,22042320.0,0.0,18.300018,14.979095,21.087952,20.946503,21.397552,20.996643,18.299896,18.299805,18.299805,18.299805,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005642571,9.54197e-21,0.0,52.289635,250.0001,28.21188,96.0,0.0618448,30.503372,252.78249,210.90346,0.0,52.289635,0.11375642,0.0,49.517757,8.330017
