,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43373,22042380.0,0.0,18.30008,14.980957,21.086395,20.944061,21.39682,20.995605,18.299957,18.299866,18.299866,18.299866,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0059063165,9.54197e-21,0.0,52.289635,250.00008,28.211576,96.0,0.061845887,30.503794,252.78249,210.90344,0.0,52.289635,0.1137564,0.0,49.517757,8.330017
43374,22042440.0,0.0,18.30011,14.983002,21.084839,20.94162,21.396118,20.994568,18.300018,18.299927,18.299927,18.299896,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.006263531,9.54197e-21,0.0,52.289635,250.00006,28.211805,96.0,0.061845053,30.503473,252.78247,210.90343,0.0,52.289635,0.1137564,0.0,49.517757,8.330017
43375,22042500.0,0.0,18.300201,14.985291,21.083282,20.939178,21.395386,20.99356,18.300049,18.299988,18.299988,18.299957,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006957085,9.54197e-21,0.0,52.289635,250.00005,28.212551,96.0,0.06184237,30.50243,252.78247,210.90341,0.0,52.289635,0.11375639,0.0,49.517757,8.330017
43376,22042560.0,0.0,18.300232,14.987793,21.081696,20.936707,21.394653,20.992523,18.30011,18.300018,18.300018,18.300018,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0061886627,9.54197e-21,0.0,52.289642,250.00002,28.213873,96.0,0.061837617,30.50058,252.78247,210.9034,0.0,52.289642,0.11375638,0.0,49.51776,8.330017
43377,22042620.0,0.0,18.300262,14.99054,21.08014,20.934235,21.39392,20.991486,18.30017,18.30008,18.30008,18.30008,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.005622961,9.54197e-21,0.0,52.289642,250.0,28.215694,96.0,0.06183106,30.498028,252.78247,210.90338,0.0,52.289642,0.11375638,0.0,49.51776,8.330017
43378,22042680.0,0.0,18.300323,14.993469,21.078583,20.931793,21.393219,20.990479,18.300201,18.30014,18.30014,18.30011,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0058709336,9.54197e-21,0.0,52.289646,249.99998,28.217993,96.0,0.061822794,30.494808,252.78247,210.90337,0.0,52.289646,0.113756366,0.0,49.517765,8.330017
43379,22042740.0,0.0,18.300385,14.996643,21.076996,20.929352,21.392487,20.98944,18.300262,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0065149833,9.54197e-21,0.0,52.289646,249.99995,28.220806,96.0,0.06181268,30.490875,252.78249,210.90335,0.0,52.289646,0.11375635,0.0,49.517773,8.330017
43380,22042800.0,0.0,18.300476,15.0,21.07547,20.92691,21.391754,20.988434,18.300323,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.007993896,9.54197e-21,0.0,52.289658,249.99994,28.224382,96.0,0.061799824,30.485865,252.78249,210.90334,0.0,52.289658,0.11375635,0.0,49.517776,8.330017
43381,22042860.0,0.0,18.300629,15.004028,21.073944,20.92453,21.391022,20.987427,18.300385,18.300293,18.300293,18.300293,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.010285541,9.54197e-21,0.0,52.289665,249.99992,28.228458,96.0,0.061785158,30.480158,252.7825,210.90332,0.0,52.289665,0.11375634,0.0,49.517788,8.330017
43382,22042920.0,0.0,18.301056,15.009125,21.072418,20.92215,21.39029,20.98642,18.300507,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.02603699,9.54197e-21,0.0,52.28967,249.9999,28.234097,96.0,0.061764866,30.472263,252.78252,210.9033,0.0,52.28967,0.11375633,0.0,49.517796,8.330017
43383,22042980.0,0.0,18.301422,15.015259,21.070892,20.9198,21.389557,20.985413,18.30069,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.03664465,9.54197e-21,0.0,52.289684,249.99985,28.242493,96.0,0.061734673,30.460512,252.78253,210.90326,0.0,52.289684,0.11375631,0.0,49.517807,8.330017
43384,22043040.0,0.0,18.301788,15.0224,21.069397,20.91745,21.388824,20.984436,18.300995,18.30066,18.30066,18.300629,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.043211233,9.54197e-21,0.0,52.2897,249.9998,28.253532,96.0,0.061694957,30.445055,252.78256,210.90321,0.0,52.2897,0.113756254,0.0,49.517826,8.330017
43385,22043100.0,0.0,18.30194,15.030457,21.067871,20.91513,21.388092,20.98346,18.3013,18.300873,18.300873,18.300842,0.0,0.03208509,0.03208509,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.035402324,9.54197e-21,0.0,52.289726,249.99973,28.267952,96.0,0.061643083,30.42487,252.7826,210.90315,0.0,52.289726,0.11375622,0.0,49.517845,8.330017
43386,22043160.0,0.0,18.301971,15.039459,21.066406,20.912842,21.38733,20.982483,18.301605,18.301147,18.301147,18.301086,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.022269528,9.54197e-21,0.0,52.289753,249.99965,28.285128,96.0,0.061581284,30.400822,252.78264,210.90309,0.0,52.289753,0.113756165,0.0,49.517876,8.330017
43387,22043220.0,0.0,18.302155,15.049316,21.064941,20.910583,21.386597,20.981506,18.301788,18.301392,18.301392,18.30133,0.0,0.03208507,0.03208507,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.018639022,9.54197e-21,0.0,52.28979,249.99957,28.303904,96.0,0.061513733,30.374537,252.78268,210.90303,0.0,52.28979,0.11375613,0.0,49.51791,8.330017
43388,22043280.0,0.0,18.302399,15.060028,21.063477,20.908356,21.385864,20.98056,18.301971,18.301636,18.301636,18.301575,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.022209533,9.54197e-21,0.0,52.289825,249.99948,28.324306,96.0,0.061440334,30.345974,252.78275,210.90297,0.0,52.289825,0.113756105,0.0,49.51795,8.330017
43389,22043340.0,0.0,18.302643,15.071503,21.062012,20.906097,21.385101,20.979584,18.302155,18.30185,18.30185,18.301788,0.0,0.032085054,0.032085054,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.025261205,9.54197e-21,0.0,52.289867,249.9994,28.34678,96.0,0.061359458,30.314508,252.78282,210.90291,0.0,52.289867,0.11375608,0.0,49.51799,8.330017
43390,22043400.0,0.0,18.302917,15.08374,21.060577,20.90387,21.384369,20.978638,18.302368,18.302032,18.302032,18.301971,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.029007917,9.54197e-21,0.0,52.28991,249.99931,28.371265,96.0,0.061271347,30.28023,252.7829,210.90285,0.0,52.28991,0.113756046,0.0,49.518032,8.330017
43391,22043460.0,0.0,18.30307,15.09671,21.059143,20.901703,21.383636,20.977692,18.302612,18.302246,18.302246,18.302185,0.0,0.032085035,0.032085035,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.025424413,9.54197e-21,0.0,52.289955,249.99924,28.39819,96.0,0.061174434,30.242533,252.78297,210.90279,0.0,52.289955,0.113756016,0.0,49.51808,8.330017
43392,22043520.0,0.0,18.303192,15.110382,21.05774,20.899536,21.382874,20.976776,18.302795,18.30246,18.30246,18.302399,0.0,0.032085028,0.032085028,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.020901736,9.54197e-21,0.0,52.29001,249.99915,28.427065,96.0,0.06107049,30.202112,252.78308,210.90273,0.0,52.29001,0.11375598,0.0,49.518135,8.330017
43393,22043580.0,0.0,18.303314,15.124664,21.056335,20.8974,21.382141,20.97586,18.302979,18.302673,18.302673,18.302612,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0178965,9.54197e-21,0.0,52.29007,249.99907,28.457642,96.0,0.06096041,30.159304,252.78319,210.90266,0.0,52.29007,0.11375596,0.0,49.518192,8.330017
43394,22043640.0,0.0,18.303497,15.139557,21.054932,20.895264,21.381409,20.974915,18.303131,18.302856,18.302856,18.302795,0.0,0.032085016,0.032085016,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.018129328,9.54197e-21,0.0,52.29013,249.99898,28.489685,96.0,0.060845032,30.114443,252.7833,210.90262,0.0,52.29013,0.113755934,0.0,49.51825,8.330017
43395,22043700.0,0.0,18.30365,15.154999,21.053528,20.893127,21.380646,20.973999,18.303314,18.303009,18.303009,18.302979,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.018678455,9.54197e-21,0.0,52.290188,249.9989,28.523306,96.0,0.060723945,30.067371,252.78343,210.90256,0.0,52.290188,0.11375592,0.0,49.518314,8.330017
43396,22043760.0,0.0,18.303833,15.170959,21.052155,20.891052,21.379913,20.973083,18.303467,18.303192,18.303192,18.303131,0.0,0.032085005,0.032085005,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.020381803,9.54197e-21,0.0,52.290257,249.99883,28.558493,96.0,0.06059721,30.018112,252.78355,210.90251,0.0,52.290257,0.1137559,0.0,49.518375,8.330017
43397,22043820.0,0.0,18.303986,15.187439,21.050781,20.888977,21.37915,20.972198,18.30362,18.303345,18.303345,18.303314,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.019260151,9.54197e-21,0.0,52.29032,249.99876,28.595337,96.0,0.06046448,29.96653,252.78369,210.90247,0.0,52.29032,0.11375587,0.0,49.518444,8.330017
43398,22043880.0,0.0,18.304108,15.204315,21.049408,20.886902,21.378418,20.971313,18.303772,18.303497,18.303497,18.303467,0.0,0.032084994,0.032084994,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.017668445,9.54197e-21,0.0,52.29039,249.99869,28.633598,96.0,0.06032662,29.912964,252.78384,210.90242,0.0,52.29039,0.11375586,0.0,49.518517,8.330017
43399,22043940.0,0.0,18.304169,15.221649,21.048065,20.884857,21.377655,20.970398,18.303925,18.30368,18.30368,18.30362,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.0145926885,9.54197e-21,0.0,52.290462,249.99863,28.673378,96.0,0.060183264,29.857271,252.784,210.90237,0.0,52.290462,0.113755845,0.0,49.51859,8.330017
43400,22044000.0,0.0,18.30429,15.239319,21.046722,20.882843,21.376923,20.969513,18.304047,18.303802,18.303802,18.303772,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,0.01280588,9.54197e-21,0.0,52.290543,249.99855,28.714281,96.0,0.060035825,29.800003,252.78416,210.90233,0.0,52.290543,0.11375582,0.0,49.51866,8.330017
43401,22044060.0,0.0,18.304382,15.257324,21.04538,20.880829,21.37616,20.968628,18.304169,18.303955,18.303955,18.303894,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.012835585,9.54197e-21,0.0,52.29061,249.99849,28.756254,96.0,0.059884515,29.741243,252.78433,210.9023,0.0,52.29061,0.11375581,0.0,49.51874,8.330017
43402,22044120.0,0.0,18.304504,15.275604,21.044067,20.878845,21.375427,20.967773,18.30426,18.304077,18.304077,18.304047,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.013246389,9.54197e-21,0.0,52.29069,249.99843,28.79929,96.0,0.059729353,29.680994,252.7845,210.90225,0.0,52.29069,0.11375581,0.0,49.518818,8.330017
43403,22044180.0,0.0,18.304596,15.294159,21.042755,20.876892,21.374664,20.966888,18.304382,18.304169,18.304169,18.304138,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.012624307,9.54197e-21,0.0,52.29077,249.99837,28.843397,96.0,0.059570294,29.619244,252.78468,210.90222,0.0,52.29077,0.11375579,0.0,49.518894,8.330017
43404,22044240.0,0.0,18.304688,15.312927,21.041443,20.874908,21.373932,20.966034,18.304474,18.30429,18.30429,18.30426,0.0,0.032084975,0.032084975,0.04958583,250.0,18.300018,0.0,0.0,0.0,0.011593186,9.54197e-21,0.0,52.29085,249.99832,28.888422,96.0,0.05940791,29.55621,252.78487,210.90219,0.0,52.29085,0.113755785,0.0,49.518974,8.330017
43405,22044300.0,0.0,18.304749,15.331848,21.04013,20.872955,21.373169,20.96518,18.304565,18.304382,18.304382,18.304382,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.009480566,9.54197e-21,0.0,52.290936,249.99826,28.934443,96.0,0.05924189,29.49178,252.78506,210.90216,0.0,52.290936,0.113755785,0.0,49.51906,8.330017
43406,22044360.0,0.0,18.30478,15.350891,21.038849,20.871063,21.372406,20.964325,18.304657,18.304504,18.304504,18.304474,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.0074613364,9.54197e-21,0.0,52.29102,249.99821,28.981188,96.0,0.059073247,29.426336,252.78526,210.90213,0.0,52.29102,0.11375577,0.0,49.51914,8.330017
43407,22044420.0,0.0,18.30484,15.370056,21.037567,20.869171,21.371674,20.963501,18.304718,18.304565,18.304565,18.304565,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.006618553,9.54197e-21,0.0,52.2911,249.99817,29.028502,96.0,0.058902536,29.360098,252.78546,210.90211,0.0,52.2911,0.11375577,0.0,49.519222,8.330017
43408,22044480.0,0.0,18.30487,15.389282,21.036285,20.86728,21.37091,20.962646,18.30478,18.304657,18.304657,18.304626,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.0061719767,9.54197e-21,0.0,52.291183,249.99814,29.076353,96.0,0.05872985,29.293104,252.78568,210.90208,0.0,52.291183,0.11375577,0.0,49.519306,8.330017
43409,22044540.0,0.0,18.304901,15.408508,21.035034,20.865387,21.370178,20.961823,18.30481,18.304718,18.304718,18.304688,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.0053670094,9.54197e-21,0.0,52.291267,249.9981,29.124674,96.0,0.058555458,29.225456,252.78589,210.90207,0.0,52.291267,0.11375577,0.0,49.519394,8.330017
43410,22044600.0,0.0,18.304932,15.427704,21.033783,20.863525,21.369415,20.960968,18.30487,18.30478,18.30478,18.304749,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.0043725856,9.54197e-21,0.0,52.29135,249.99806,29.173323,96.0,0.058379848,29.157347,252.7861,210.90205,0.0,52.29135,0.11375577,0.0,49.519478,8.330017
43411,22044660.0,0.0,18.304932,15.446838,21.032532,20.861694,21.368652,20.960144,18.304901,18.30481,18.30481,18.30481,0.0,0.03208497,0.03208497,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.0029235745,9.54197e-21,0.0,52.291435,249.99803,29.222383,96.0,0.058202747,29.088665,252.78632,210.90204,0.0,52.291435,0.11375577,0.0,49.519558,8.330017
43412,22044720.0,0.0,18.304932,15.465881,21.03128,20.859863,21.36792,20.95935,18.304932,18.30487,18.30487,18.30484,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.0009494682,9.54197e-21,0.0,52.29152,249.998,29.271593,96.0,0.05802509,29.01977,252.78654,210.90202,0.0,52.29152,0.11375577,0.0,49.51964,8.330017
43413,22044780.0,0.0,18.304901,15.484802,21.03006,20.858063,21.367157,20.958527,18.304932,18.304901,18.304901,18.30487,0.0,0.032084975,0.032084975,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.00058045576,9.54197e-21,0.0,52.291603,249.99797,29.320768,96.0,0.057847545,28.950926,252.78676,210.90202,0.0,52.291603,0.113755785,0.0,49.519726,8.330017
43414,22044840.0,0.0,18.304901,15.5035095,21.02884,20.856262,21.366394,20.957733,18.304932,18.304901,18.304901,18.304901,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,-0.0019045273,9.54197e-21,0.0,52.291687,249.99796,29.369965,96.0,0.0576699,28.88205,252.78699,210.90201,0.0,52.291687,0.113755785,0.0,49.51981,8.330017
43415,22044900.0,0.0,18.30484,15.522034,21.027618,20.854492,21.365662,20.95691,18.304901,18.304901,18.304901,18.304901,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.003288646,9.54197e-21,0.0,52.291767,249.99794,29.41893,96.0,0.05749309,28.8135,252.78722,210.90201,0.0,52.291767,0.11375579,0.0,49.51989,8.330017
43416,22044960.0,0.0,18.30481,15.540283,21.026428,20.852722,21.364899,20.956116,18.30487,18.304901,18.304901,18.304901,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.0043461584,9.54197e-21,0.0,52.291847,249.99794,29.467598,96.0,0.057317343,28.745365,252.78745,210.90201,0.0,52.291847,0.11375581,0.0,49.51997,8.330017
43417,22045020.0,0.0,18.304749,15.558228,21.025208,20.850983,21.364136,20.955322,18.30484,18.304901,18.304901,18.304901,0.0,0.032084987,0.032084987,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.005531958,9.54197e-21,0.0,52.29193,249.99792,29.515856,96.0,0.057143055,28.677801,252.78767,210.90202,0.0,52.29193,0.11375582,0.0,49.52005,8.330017
43418,22045080.0,0.0,18.304657,15.575867,21.024017,20.849243,21.363373,20.954529,18.30481,18.30487,18.30487,18.30487,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.006943614,9.54197e-21,0.0,52.292007,249.99792,29.563581,96.0,0.056970704,28.610987,252.78789,210.90202,0.0,52.292007,0.11375583,0.0,49.52013,8.330017
43419,22045140.0,0.0,18.304596,15.593109,21.022827,20.847504,21.36264,20.953766,18.304749,18.30481,18.30481,18.30481,0.0,0.032084994,0.032084994,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.008349932,9.54197e-21,0.0,52.292084,249.99794,29.610586,96.0,0.05680095,28.54518,252.78812,210.90204,0.0,52.292084,0.113755845,0.0,49.520206,8.330017
43420,22045200.0,0.0,18.304474,15.609924,21.021667,20.845795,21.361877,20.952972,18.304657,18.30478,18.30478,18.30478,0.0,0.032084998,0.032084998,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.010215298,9.54197e-21,0.0,52.292156,249.99796,29.656952,96.0,0.056633487,28.480265,252.78835,210.90205,0.0,52.292156,0.11375587,0.0,49.520283,8.330017
43421,22045260.0,0.0,18.304352,15.626312,21.020508,20.844116,21.361115,20.95221,18.304596,18.304688,18.304688,18.304718,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.012573426,9.54197e-21,0.0,52.29223,249.99797,29.702393,96.0,0.05646938,28.41665,252.78856,210.90207,0.0,52.29223,0.11375588,0.0,49.52035,8.330017
43422,22045320.0,0.0,18.30423,15.642212,21.019348,20.842438,21.360352,20.951447,18.304474,18.304626,18.304626,18.304626,0.0,0.032085005,0.032085005,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.014038379,9.54197e-21,0.0,52.292297,249.99799,29.7467,96.0,0.05630937,28.354622,252.78879,210.90208,0.0,52.292297,0.113755904,0.0,49.520424,8.330017
43423,22045380.0,0.0,18.304077,15.657593,21.018188,20.84079,21.359589,20.950684,18.304352,18.304535,18.304535,18.304565,0.0,0.032085013,0.032085013,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.015286691,9.54197e-21,0.0,52.29237,249.99802,29.789808,96.0,0.05615369,28.294268,252.789,210.90211,0.0,52.29237,0.11375592,0.0,49.520493,8.330017
43424,22045440.0,0.0,18.303925,15.672363,21.017029,20.839111,21.358856,20.94992,18.30423,18.304413,18.304413,18.304443,0.0,0.03208502,0.03208502,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.01666299,9.54197e-21,0.0,52.292435,249.99805,29.831564,96.0,0.05600289,28.235807,252.78922,210.90215,0.0,52.292435,0.11375594,0.0,49.520557,8.330017
43425,22045500.0,0.0,18.303772,15.686554,21.01587,20.837463,21.358093,20.949158,18.304108,18.304321,18.304321,18.304321,0.0,0.032085024,0.032085024,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.018079277,9.54197e-21,0.0,52.292496,249.9981,29.871786,96.0,0.05585765,28.179502,252.78943,210.90218,0.0,52.292496,0.11375597,0.0,49.520622,8.330017
43426,22045560.0,0.0,18.303558,15.700104,21.01474,20.835846,21.35733,20.948395,18.303955,18.304169,18.304169,18.3042,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.019835738,9.54197e-21,0.0,52.292557,249.99814,29.91056,96.0,0.055717625,28.125214,252.78963,210.90222,0.0,52.292557,0.11375599,0.0,49.52068,8.330017
43427,22045620.0,0.0,18.303345,15.712952,21.01361,20.834229,21.356567,20.947662,18.303772,18.304016,18.304016,18.304077,0.0,0.03208504,0.03208504,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.022315381,9.54197e-21,0.0,52.292614,249.9982,29.947563,96.0,0.055584017,28.073412,252.78983,210.90227,0.0,52.292614,0.113756016,0.0,49.520737,8.330017
43428,22045680.0,0.0,18.303131,15.725098,21.012512,20.832642,21.355804,20.94693,18.303589,18.303864,18.303864,18.303894,0.0,0.032085046,0.032085046,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.024295738,9.54197e-21,0.0,52.292667,249.99825,29.98255,96.0,0.0554577,28.024431,252.79001,210.90231,0.0,52.292667,0.113756046,0.0,49.52079,8.330017
43429,22045740.0,0.0,18.302917,15.736481,21.011383,20.831055,21.355072,20.946167,18.303406,18.30371,18.30371,18.303741,0.0,0.032085054,0.032085054,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.026116434,9.54197e-21,0.0,52.292717,249.99832,30.0156,96.0,0.05533837,27.97816,252.79019,210.90236,0.0,52.292717,0.11375608,0.0,49.52084,8.330017
43430,22045800.0,0.0,18.302643,15.74704,21.010284,20.829468,21.35431,20.945435,18.303192,18.303497,18.303497,18.303558,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.028024353,9.54197e-21,0.0,52.292763,249.9984,30.046368,96.0,0.055227283,27.935085,252.79036,210.90242,0.0,52.292763,0.113756105,0.0,49.520885,8.330017
43431,22045860.0,0.0,18.302399,15.756775,21.009186,20.827911,21.353546,20.944702,18.302948,18.303314,18.303314,18.303345,0.0,0.03208507,0.03208507,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.029501664,9.54197e-21,0.0,52.292805,249.99847,30.07477,96.0,0.055124752,27.895323,252.79053,210.90247,0.0,52.292805,0.11375613,0.0,49.52093,8.330017
43432,22045920.0,0.0,18.302124,15.7655945,21.008087,20.826355,21.352783,20.944,18.302704,18.30307,18.30307,18.303131,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.030919824,9.54197e-21,0.0,52.292847,249.99857,30.100653,96.0,0.055031326,27.859085,252.79068,210.90254,0.0,52.292847,0.113756165,0.0,49.52097,8.330017
43433,22045980.0,0.0,18.301819,15.773529,21.006989,20.824799,21.35202,20.943268,18.30243,18.302856,18.302856,18.302887,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.03250074,9.54197e-21,0.0,52.292885,249.99866,30.123869,96.0,0.05494752,27.826584,252.79082,210.9026,0.0,52.292885,0.1137562,0.0,49.521004,8.330017
43434,22046040.0,0.0,18.301544,15.780487,21.00589,20.823273,21.351257,20.942535,18.302185,18.302582,18.302582,18.302643,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.03408568,9.54197e-21,0.0,52.29291,249.99876,30.144215,96.0,0.05487409,27.798098,252.79095,210.90268,0.0,52.29291,0.11375624,0.0,49.521034,8.330017
43435,22046100.0,0.0,18.301208,15.7864685,21.004822,20.821747,21.350494,20.941833,18.30188,18.302338,18.302338,18.302399,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.036185373,9.54197e-21,0.0,52.29294,249.99887,30.161785,96.0,0.054810677,27.773499,252.79108,210.90276,0.0,52.29294,0.11375627,0.0,49.521057,8.330017
43436,22046160.0,0.0,18.300842,15.791412,21.003754,20.820251,21.349731,20.941101,18.301575,18.302063,18.302063,18.302124,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.038862392,9.54197e-21,0.0,52.29296,249.999,30.176249,96.0,0.054758485,27.753248,252.79117,210.90283,0.0,52.29296,0.11375631,0.0,49.521084,8.330017
43437,22046220.0,0.0,18.300507,15.795258,21.002686,20.818756,21.348969,20.9404,18.30127,18.301758,18.301758,18.301819,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.040483028,9.54197e-21,0.0,52.29298,249.99911,30.18738,96.0,0.054718327,27.737665,252.79126,210.90292,0.0,52.29298,0.11375635,0.0,49.5211,8.330017
43438,22046280.0,0.0,18.30014,15.798004,21.001617,20.81726,21.348206,20.939697,18.300934,18.301453,18.301453,18.301514,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.041699816,9.54197e-21,0.0,52.29299,249.99925,30.195108,96.0,0.054690458,27.72685,252.79134,210.90302,0.0,52.29299,0.11375639,0.0,49.52111,8.330017
43439,22046340.0,0.0,18.299774,15.799591,21.00055,20.815796,21.347443,20.938995,18.300568,18.301117,18.301117,18.301208,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.042941585,9.54197e-21,0.0,52.292995,249.99939,30.199284,96.0,0.0546754,27.721003,252.7914,210.9031,0.0,52.292995,0.113756426,0.0,49.52112,8.330017
43440,22046400.0,0.0,18.299438,15.800018,20.999512,20.814331,21.34668,20.938293,18.300232,18.300781,18.300781,18.300873,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.042861693,9.54197e-21,0.0,52.293003,249.99953,30.200005,96.0,0.05467283,27.719995,252.79144,210.9032,0.0,52.293003,0.11375646,0.0,49.52112,8.330017
43441,22046460.0,0.0,18.299103,15.799622,20.998413,20.812775,21.345917,20.937592,18.299866,18.300446,18.300446,18.300537,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.043052156,9.54197e-21,0.0,52.292995,249.99968,30.197004,96.0,0.054683678,27.724194,252.79147,210.90329,0.0,52.292995,0.113756515,0.0,49.521114,8.330017
43442,22046520.0,0.0,18.299133,15.798859,20.997345,20.811249,21.345154,20.93686,18.29956,18.30011,18.30011,18.300201,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.025590274,9.54197e-21,0.0,52.29299,249.99982,30.191198,96.0,0.05470465,27.732325,252.79149,210.9034,0.0,52.29299,0.11375655,0.0,49.521107,8.330017
43443,22046580.0,0.0,18.299164,15.797791,20.996246,20.809723,21.34439,20.936127,18.299347,18.299805,18.299805,18.299896,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.011476103,9.54197e-21,0.0,52.29298,249.99995,30.184332,96.0,0.054729454,27.74194,252.79149,210.90347,0.0,52.29298,0.113756575,0.0,49.5211,8.330017
43444,22046640.0,0.0,18.299286,15.796326,20.995178,20.808197,21.343597,20.935425,18.299225,18.29956,18.29956,18.299652,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0028428647,9.54197e-21,0.0,52.29297,250.00006,30.176008,96.0,0.054759506,27.753588,252.79147,210.90353,0.0,52.29297,0.11375659,0.0,49.521084,8.330017
43445,22046700.0,0.0,18.299194,15.794556,20.99408,20.806702,21.342865,20.934723,18.299194,18.299408,18.299408,18.299469,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0004120804,9.54197e-21,0.0,52.29295,250.00015,30.167952,96.0,0.054788586,27.764866,252.79146,210.90358,0.0,52.29295,0.11375659,0.0,49.52107,8.330017
43446,22046760.0,0.0,18.29892,15.792419,20.992981,20.805115,21.342072,20.93399,18.299194,18.299316,18.299316,18.299347,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.01320744,9.54197e-21,0.0,52.29294,250.00021,30.159729,96.0,0.054818273,27.776379,252.79143,210.90363,0.0,52.29294,0.113756604,0.0,49.521057,8.330017
43447,22046820.0,0.0,18.298676,15.7899475,20.991882,20.803558,21.341309,20.933258,18.299072,18.299225,18.299225,18.299255,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.02134977,9.54197e-21,0.0,52.29292,250.00027,30.150106,96.0,0.054853015,27.789852,252.7914,210.90366,0.0,52.29292,0.113756604,0.0,49.52104,8.330017
43448,22046880.0,0.0,18.298584,15.78717,20.990784,20.801971,21.340546,20.932526,18.29892,18.299133,18.299133,18.299164,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.019794514,9.54197e-21,0.0,52.292908,250.00034,30.138689,96.0,0.054894235,27.805836,252.79135,210.90369,0.0,52.292908,0.11375661,0.0,49.521023,8.330017
43449,22046940.0,0.0,18.298523,15.784058,20.989685,20.800415,21.339783,20.931793,18.298798,18.299011,18.299011,18.299042,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.016342172,9.54197e-21,0.0,52.29289,250.0004,30.12609,96.0,0.05493973,27.823475,252.7913,210.90373,0.0,52.29289,0.11375663,0.0,49.521004,8.330017
43450,22047000.0,0.0,18.298523,15.780609,20.988586,20.79889,21.33902,20.93106,18.298676,18.29889,18.29889,18.29892,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0081020165,9.54197e-21,0.0,52.292866,250.00044,30.11206,96.0,0.054990385,27.843115,252.79126,210.90376,0.0,52.292866,0.11375664,0.0,49.520985,8.330017
43451,22047060.0,0.0,18.298462,15.776855,20.987457,20.797272,21.338257,20.930328,18.298584,18.298767,18.298767,18.298798,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0068353843,9.54197e-21,0.0,52.292847,250.0005,30.097507,96.0,0.055042926,27.863487,252.7912,210.9038,0.0,52.292847,0.11375665,0.0,49.52096,8.330017
43452,22047120.0,0.0,18.29834,15.772797,20.986328,20.795654,21.337494,20.929596,18.298523,18.298676,18.298676,18.298706,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.009673788,9.54197e-21,0.0,52.292824,250.00055,30.082317,96.0,0.055097766,27.884752,252.79114,210.90382,0.0,52.292824,0.113756664,0.0,49.52094,8.330017
43453,22047180.0,0.0,18.298187,15.768433,20.985199,20.794067,21.3367,20.928833,18.298431,18.298584,18.298584,18.298615,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013337989,9.54197e-21,0.0,52.2928,250.00058,30.066278,96.0,0.055155683,27.907207,252.79108,210.90385,0.0,52.2928,0.113756664,0.0,49.52092,8.330017
43454,22047240.0,0.0,18.298065,15.763763,20.9841,20.79248,21.335938,20.9281,18.29834,18.298492,18.298492,18.298523,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.013841306,9.54197e-21,0.0,52.292778,250.00063,30.04909,96.0,0.055217765,27.931276,252.791,210.90387,0.0,52.292778,0.11375668,0.0,49.520893,8.330017
43455,22047300.0,0.0,18.298004,15.758789,20.982971,20.790894,21.335205,20.927368,18.298218,18.2984,18.2984,18.298431,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0131433895,9.54197e-21,0.0,52.292747,250.00067,30.030903,96.0,0.055283424,27.956734,252.79092,210.9039,0.0,52.292747,0.11375669,0.0,49.520866,8.330017
43456,22047360.0,0.0,18.297943,15.75354,20.981842,20.789246,21.334412,20.926636,18.298126,18.298279,18.298279,18.29831,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.010782494,9.54197e-21,0.0,52.29272,250.00072,30.011616,96.0,0.055353075,27.983738,252.79085,210.90393,0.0,52.29272,0.1137567,0.0,49.52084,8.330017
43457,22047420.0,0.0,18.297852,15.747986,20.980682,20.787628,21.333649,20.925873,18.298035,18.298187,18.298187,18.298218,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.009280962,9.54197e-21,0.0,52.292694,250.00075,29.9915,96.0,0.05542572,28.011898,252.79076,210.90396,0.0,52.292694,0.113756716,0.0,49.52081,8.330017
43458,22047480.0,0.0,18.29779,15.742157,20.979553,20.78601,21.332886,20.92514,18.297943,18.298096,18.298096,18.298126,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.008593739,9.54197e-21,0.0,52.292664,250.0008,29.970613,96.0,0.055501148,28.041142,252.79066,210.90398,0.0,52.292664,0.11375672,0.0,49.52078,8.330017
43459,22047540.0,0.0,18.297699,15.736023,20.978424,20.784393,21.332123,20.924377,18.297882,18.298004,18.298004,18.298035,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.009033522,9.54197e-21,0.0,52.292625,250.00084,29.948961,96.0,0.055579334,28.071455,252.79057,210.904,0.0,52.292625,0.11375672,0.0,49.520744,8.330017
43460,22047600.0,0.0,18.297607,15.729645,20.977295,20.782776,21.33136,20.923645,18.29779,18.297943,18.297943,18.297943,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.009616101,9.54197e-21,0.0,52.2926,250.00087,29.926542,96.0,0.05566031,28.102842,252.79048,210.90404,0.0,52.2926,0.11375674,0.0,49.520714,8.330017
43461,22047660.0,0.0,18.297516,15.722961,20.976135,20.781097,21.330597,20.922882,18.29773,18.297852,18.297852,18.297882,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0105305165,9.54197e-21,0.0,52.29256,250.0009,29.903305,96.0,0.05574423,28.135374,252.79037,210.90405,0.0,52.29256,0.11375675,0.0,49.52068,8.330017
43462,22047720.0,0.0,18.297455,15.716034,20.975006,20.77945,21.329834,20.92212,18.297638,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.010208541,9.54197e-21,0.0,52.292526,250.00095,29.879179,96.0,0.055831365,28.16915,252.79028,210.90408,0.0,52.292526,0.11375676,0.0,49.520645,8.330017
43463,22047780.0,0.0,18.297394,15.708862,20.973846,20.777802,21.329071,20.921356,18.297546,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.009121098,9.54197e-21,0.0,52.29249,250.00098,29.854244,96.0,0.055921417,28.20406,252.79016,210.9041,0.0,52.29249,0.11375676,0.0,49.520607,8.330017
43464,22047840.0,0.0,18.297333,15.701416,20.972687,20.776154,21.328308,20.920624,18.297485,18.297607,18.297607,18.297638,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.008271368,9.54197e-21,0.0,52.29245,250.001,29.828608,96.0,0.056014,28.239948,252.79005,210.90413,0.0,52.29245,0.113756776,0.0,49.52057,8.330017
43465,22047900.0,0.0,18.297272,15.693695,20.971558,20.774506,21.327545,20.91986,18.297394,18.297516,18.297516,18.297546,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.00747614,9.54197e-21,0.0,52.29241,250.00104,29.802248,96.0,0.056109216,28.276852,252.78993,210.90414,0.0,52.29241,0.11375679,0.0,49.520527,8.330017
43466,22047960.0,0.0,18.29718,15.6857605,20.970398,20.772827,21.326782,20.919098,18.297333,18.297455,18.297455,18.297485,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.00820018,9.54197e-21,0.0,52.29237,250.00107,29.775269,96.0,0.056206655,28.314623,252.78983,210.90416,0.0,52.29237,0.1137568,0.0,49.520485,8.330017
43467,22048020.0,0.0,18.29712,15.677551,20.969238,20.771118,21.32602,20.918335,18.297272,18.297394,18.297394,18.297394,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.008739665,9.54197e-21,0.0,52.292328,250.0011,29.747593,96.0,0.056306623,28.353369,252.7897,210.90419,0.0,52.292328,0.1137568,0.0,49.520447,8.330017
43468,22048080.0,0.0,18.297058,15.669128,20.968048,20.76944,21.325256,20.917572,18.29721,18.297302,18.297302,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.008389423,9.54197e-21,0.0,52.292286,250.00113,29.719198,96.0,0.056409188,28.393126,252.78957,210.9042,0.0,52.292286,0.11375681,0.0,49.520405,8.330017
43469,22048140.0,0.0,18.296997,15.660461,20.966919,20.767792,21.324493,20.91681,18.29712,18.297241,18.297241,18.297272,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.0074947653,9.54197e-21,0.0,52.29224,250.00116,29.690134,96.0,0.056514148,28.43381,252.78944,210.90422,0.0,52.29224,0.11375683,0.0,49.52036,8.330017
43470,22048200.0,0.0,18.296936,15.651581,20.96576,20.766113,21.32373,20.916046,18.297058,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0068166195,9.54197e-21,0.0,52.2922,250.00119,29.660496,96.0,0.056621205,28.475306,252.7893,210.90424,0.0,52.2922,0.11375683,0.0,49.520313,8.330017
43471,22048260.0,0.0,18.296875,15.642456,20.96457,20.764404,21.322968,20.915283,18.296997,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.0069025834,9.54197e-21,0.0,52.29215,250.0012,29.630243,96.0,0.056730475,28.51766,252.78918,210.90427,0.0,52.29215,0.113756835,0.0,49.520267,8.330017
43472,22048320.0,0.0,18.296814,15.633087,20.963379,20.762695,21.322174,20.91449,18.296936,18.297058,18.297058,18.297058,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0070654517,9.54197e-21,0.0,52.292103,250.00124,29.599419,96.0,0.056841813,28.560814,252.78905,210.90428,0.0,52.292103,0.11375685,0.0,49.520218,8.330017
43473,22048380.0,0.0,18.296753,15.623535,20.96222,20.760986,21.321411,20.913727,18.296906,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.006976496,9.54197e-21,0.0,52.29205,250.00125,29.568037,96.0,0.056955155,28.604746,252.7889,210.9043,0.0,52.29205,0.11375685,0.0,49.52017,8.330017
43474,22048440.0,0.0,18.296722,15.61377,20.96106,20.759308,21.320648,20.912964,18.296844,18.296936,18.296936,18.296936,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.0064547756,9.54197e-21,0.0,52.292,250.00128,29.536077,96.0,0.057070587,28.64949,252.78876,210.90431,0.0,52.292,0.113756865,0.0,49.52012,8.330017
43475,22048500.0,0.0,18.296661,15.60379,20.95987,20.75763,21.319916,20.9122,18.296783,18.296875,18.296875,18.296875,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.0057444223,9.54197e-21,0.0,52.291946,250.0013,29.503609,96.0,0.05718786,28.694948,252.78862,210.90433,0.0,52.291946,0.113756865,0.0,49.520065,8.330017
43476,22048560.0,0.0,18.29663,15.593597,20.95868,20.75589,21.319122,20.911407,18.296722,18.296814,18.296814,18.296844,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.005904116,9.54197e-21,0.0,52.2919,250.00133,29.470652,96.0,0.057306875,28.741085,252.78847,210.90434,0.0,52.2919,0.11375687,0.0,49.520016,8.330017
43477,22048620.0,0.0,18.29657,15.583221,20.957489,20.75415,21.31836,20.910645,18.296692,18.296753,18.296753,18.296783,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,-0.006074065,9.54197e-21,0.0,52.291847,250.00134,29.437204,96.0,0.057427667,28.78791,252.78831,210.90436,0.0,52.291847,0.11375689,0.0,49.519962,8.330017
43478,22048680.0,0.0,18.29654,15.572662,20.95633,20.752441,21.317596,20.909851,18.29663,18.296722,18.296722,18.296722,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.005687515,9.54197e-21,0.0,52.291786,250.00136,29.403269,96.0,0.057550225,28.835423,252.78816,210.90437,0.0,52.291786,0.11375689,0.0,49.519905,8.330017
43479,22048740.0,0.0,18.296478,15.56189,20.95514,20.750732,21.316833,20.909088,18.2966,18.296661,18.296661,18.296692,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.0052396883,9.54197e-21,0.0,52.291733,250.00139,29.36891,96.0,0.057674307,28.883526,252.78801,210.90439,0.0,52.291733,0.1137569,0.0,49.51985,8.330017
43480,22048800.0,0.0,18.296448,15.550934,20.953949,20.749023,21.31607,20.908325,18.29654,18.29663,18.29663,18.29663,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.004511122,9.54197e-21,0.0,52.29168,250.0014,29.334095,96.0,0.057800017,28.932264,252.78786,210.90439,0.0,52.29168,0.1137569,0.0,49.519794,8.330017
43481,22048860.0,0.0,18.296417,15.539795,20.952759,20.747253,21.315308,20.907532,18.296509,18.29657,18.29657,18.2966,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.0047700135,9.54197e-21,0.0,52.29162,250.00142,29.298914,96.0,0.057927057,28.981522,252.7877,210.9044,0.0,52.29162,0.11375691,0.0,49.519737,8.330017
43482,22048920.0,0.0,18.296387,15.528503,20.951569,20.745514,21.314545,20.906738,18.296478,18.29654,18.29654,18.29654,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.0049802354,9.54197e-21,0.0,52.29156,250.00143,29.263332,96.0,0.058055528,29.031334,252.78755,210.90442,0.0,52.29156,0.11375691,0.0,49.51968,8.330017
43483,22048980.0,0.0,18.296326,15.517029,20.950348,20.743774,21.313782,20.905975,18.296417,18.296478,18.296478,18.296509,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.004609205,9.54197e-21,0.0,52.2915,250.00145,29.227346,96.0,0.058185454,29.081717,252.78738,210.90443,0.0,52.2915,0.113756925,0.0,49.51962,8.330017
43484,22049040.0,0.0,18.296326,15.505371,20.949158,20.742035,21.313019,20.905182,18.296387,18.296448,18.296448,18.296478,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0039343494,9.54197e-21,0.0,52.291443,250.00146,29.191002,96.0,0.05831666,29.132595,252.78723,210.90443,0.0,52.291443,0.113756925,0.0,49.519558,8.330017
43485,22049100.0,0.0,18.296295,15.493561,20.947998,20.740326,21.312256,20.904419,18.296356,18.296417,18.296417,18.296417,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.0034405459,9.54197e-21,0.0,52.29138,250.00146,29.154364,96.0,0.058448926,29.183891,252.78706,210.90445,0.0,52.29138,0.11375694,0.0,49.519497,8.330017
43486,22049160.0,0.0,18.296265,15.481598,20.946777,20.738525,21.311493,20.903625,18.296326,18.296387,18.296387,18.296387,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0037230928,9.54197e-21,0.0,52.291317,250.00148,29.1174,96.0,0.05858234,29.23564,252.7869,210.90445,0.0,52.291317,0.11375694,0.0,49.519436,8.330017
43487,22049220.0,0.0,18.296234,15.469482,20.945557,20.736755,21.31073,20.902832,18.296295,18.296356,18.296356,18.296356,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0038679922,9.54197e-21,0.0,52.291256,250.0015,29.080128,96.0,0.05871686,29.287819,252.78674,210.90446,0.0,52.291256,0.11375695,0.0,49.51937,8.330017
43488,22049280.0,0.0,18.296204,15.457214,20.944366,20.735016,21.309967,20.902039,18.296265,18.296326,18.296326,18.296326,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0037236304,9.54197e-21,0.0,52.29119,250.00151,29.042574,96.0,0.058852386,29.340395,252.78658,210.90448,0.0,52.29119,0.11375695,0.0,49.51931,8.330017
43489,22049340.0,0.0,18.296173,15.444794,20.943146,20.733276,21.309204,20.901245,18.296234,18.296295,18.296295,18.296295,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0030487608,9.54197e-21,0.0,52.291126,250.00151,29.004713,96.0,0.05898901,29.393402,252.7864,210.90448,0.0,52.291126,0.11375695,0.0,49.519245,8.330017
43490,22049400.0,0.0,18.296173,15.432251,20.941956,20.731537,21.308441,20.900452,18.296204,18.296265,18.296265,18.296265,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.0023449704,9.54197e-21,0.0,52.29106,250.00153,28.966627,96.0,0.059126433,29.44672,252.78624,210.9045,0.0,52.29106,0.11375696,0.0,49.519176,8.330017
43491,22049460.0,0.0,18.296143,15.419556,20.940735,20.729736,21.307648,20.899658,18.296173,18.296234,18.296234,18.296234,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.0026426925,9.54197e-21,0.0,52.290993,250.00153,28.928337,96.0,0.05926457,29.50033,252.78607,210.9045,0.0,52.290993,0.11375696,0.0,49.51911,8.330017
43492,22049520.0,0.0,18.296112,15.406738,20.939514,20.727936,21.306885,20.898865,18.296173,18.296204,18.296204,18.296204,0.0,0.03208529,0.03208529,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.0029464136,9.54197e-21,0.0,52.290928,250.00154,28.889824,96.0,0.0594035,29.554249,252.7859,210.9045,0.0,52.290928,0.11375698,0.0,49.519043,8.330017
43493,22049580.0,0.0,18.296082,15.393799,20.938324,20.726166,21.306122,20.898071,18.296143,18.296173,18.296173,18.296173,0.0,0.03208529,0.03208529,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.0025995995,9.54197e-21,0.0,52.290855,250.00154,28.851076,96.0,0.05954324,29.608492,252.78574,210.90451,0.0,52.290855,0.11375698,0.0,49.518974,8.330017
43494,22049640.0,0.0,18.296082,15.380707,20.937103,20.724396,21.305359,20.897278,18.296112,18.296173,18.296173,18.296173,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,-0.0021646759,9.54197e-21,0.0,52.29079,250.00154,28.812166,96.0,0.05968357,29.662968,252.78555,210.90451,0.0,52.29079,0.11375698,0.0,49.518906,8.330017
43495,22049700.0,0.0,18.296082,15.367523,20.935913,20.722656,21.304596,20.896484,18.296112,18.296143,18.296143,18.296143,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.001399515,9.54197e-21,0.0,52.290718,250.00156,28.77306,96.0,0.05982457,29.717716,252.78539,210.90451,0.0,52.290718,0.113756984,0.0,49.518837,8.330017
43496,22049760.0,0.0,18.296051,15.354248,20.934662,20.720856,21.303833,20.89569,18.296082,18.296112,18.296112,18.296112,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0017002017,9.54197e-21,0.0,52.29065,250.00156,28.733843,96.0,0.05996595,29.77262,252.78522,210.90453,0.0,52.29065,0.113756984,0.0,49.51877,8.330017
43497,22049820.0,0.0,18.296051,15.34082,20.933441,20.719055,21.30307,20.894897,18.296082,18.296112,18.296112,18.296112,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.0019729603,9.54197e-21,0.0,52.29058,250.00156,28.694483,96.0,0.060107827,29.827723,252.78505,210.90453,0.0,52.29058,0.113756984,0.0,49.5187,8.330017
43498,22049880.0,0.0,18.29602,15.327332,20.93222,20.717255,21.302307,20.894104,18.296051,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.001663838,9.54197e-21,0.0,52.290512,250.00156,28.654966,96.0,0.060250245,29.883047,252.78488,210.90453,0.0,52.290512,0.113756984,0.0,49.518627,8.330017
43499,22049940.0,0.0,18.29602,15.313721,20.931,20.715485,21.301544,20.89331,18.296051,18.296082,18.296082,18.296082,0.0,0.032085296,0.032085296,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.0010262103,9.54197e-21,0.0,52.29044,250.00156,28.615335,96.0,0.060393043,29.93853,252.7847,210.90453,0.0,52.29044,0.113757,0.0,49.518555,8.330017
43500,22050000.0,0.0,18.29599,15.300018,20.92981,20.713715,21.300781,20.892517,18.29602,18.296051,18.296051,18.296051,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,-0.0014379959,9.54197e-21,0.0,52.290363,250.00157,28.575483,96.0,0.06053662,29.994324,252.78453,210.90453,0.0,52.290363,0.113757,0.0,49.518482,8.330017
43501,22050060.0,0.0,15.286621,15.285889,20.926392,20.708862,21.29779,20.889618,12.750397,16.71109,16.71109,16.903534,0.0,0.03209374,0.03209374,0.049601655,250.0,11.700012,0.0,0.0,0.0,622.5597,2.7046344e-05,0.0,52.28684,249.68661,50.000084,96.0,3.7503554e-07,-0.00011825446,252.85536,210.76349,0.0,52.28684,0.11378937,0.0,49.51486,8.330017
43502,22050120.0,0.0,15.271942,15.271027,20.91455,20.693634,21.287476,20.87976,11.983917,14.6839905,14.6839905,15.003265,0.0,0.032093268,0.032093268,0.049600735,250.0,11.700012,0.0,0.0,0.0,575.0356,2.4837715e-05,0.0,52.28228,249.78473,50.0,96.0,3.7502437e-07,-7.0115266e-07,252.87413,210.8121,0.0,52.28228,0.113787435,0.0,49.510273,8.330017
43503,22050180.0,0.0,15.256409,15.255463,20.895935,20.670197,21.271606,20.864685,11.770813,13.398682,13.398682,13.716248,0.0,0.03209238,0.03209238,0.049599078,250.0,11.700012,0.0,0.0,0.0,563.3471,2.4185916e-05,0.0,52.27865,249.85474,50.0,96.0,3.7500178e-07,4.7302438e-09,252.88684,210.84558,0.0,52.27865,0.113783956,0.0,49.506638,8.330017
43504,22050240.0,0.0,15.240204,15.239227,20.873138,20.641602,21.252502,20.846527,11.708191,12.640747,12.640747,12.904388,0.0,0.03209116,0.03209116,0.049596846,250.0,11.700012,0.0,0.0,0.0,557.1696,2.385641e-05,0.0,52.27568,249.90433,50.0,96.0,3.7497094e-07,6.726738e-13,252.89511,210.86801,0.0,52.27568,0.113779254,0.0,49.503674,8.330017
43505,22050300.0,0.0,15.223358,15.222351,20.84784,20.609833,21.231506,20.826569,11.694702,12.212891,12.212891,12.4114685,0.0,0.032089904,0.032089904,0.04959458,250.0,11.700012,0.0,0.0,0.0,553.55164,2.3698984e-05,0.0,52.27335,249.93863,50.0,96.0,3.7493953e-07,5.155815e-14,252.90031,210.88264,0.0,52.27335,0.11377445,0.0,49.501358,8.330017
43506,22050360.0,0.0,15.205933,15.2048645,20.821777,20.577087,21.210022,20.806183,11.6944275,11.976379,11.976379,12.117249,0.0,0.032088768,0.032088768,0.049592547,250.0,11.700012,0.0,0.0,0.0,551.2572,2.3629971e-05,0.0,52.27158,249.96188,50.0,96.0,3.7491117e-07,6.3894125e-16,252.9035,210.89195,0.0,52.27158,0.11377013,0.0,49.499607,8.330017
43507,22050420.0,0.0,15.187897,15.186798,20.795013,20.543365,21.18805,20.785278,11.696838,11.848389,11.848389,11.944305,0.0,0.03208781,0.03208781,0.04959084,250.0,11.700012,0.0,0.0,0.0,549.672,2.3607054e-05,0.0,52.27027,249.97723,50.0,96.0,3.7488732e-07,7.808202e-18,252.90535,210.89764,0.0,52.27027,0.113766484,0.0,49.49832,8.330017
43508,22050480.0,0.0,15.169281,15.168182,20.767883,20.509155,21.165833,20.76413,11.699005,11.778656,11.778656,11.8420105,0.0,0.032087043,0.032087043,0.049589477,250.0,11.700012,0.0,0.0,0.0,548.45624,2.3607985e-05,0.0,52.26932,249.98721,50.0,96.0,3.748682e-07,-1.489919e-19,252.90637,210.90103,0.0,52.26932,0.11376358,0.0,49.497387,8.330017
43509,22050540.0,0.0,15.150177,15.149017,20.7406,20.4747,21.143494,20.74292,11.700531,11.742065,11.742065,11.782898,0.0,0.032086447,0.032086447,0.049588427,250.0,11.700012,0.0,0.0,0.0,547.452,2.3622973e-05,0.0,52.268646,249.99341,50.0,96.0,3.748534e-07,1.391606e-21,252.90686,210.90288,0.0,52.268646,0.113761336,0.0,49.496735,8.330017
43510,22050600.0,0.0,15.130585,15.129395,20.713257,20.440186,21.121155,20.72165,11.701538,11.723328,11.723328,11.749268,0.0,0.032086,0.032086,0.04958764,250.0,11.700012,0.0,0.0,0.0,546.5692,2.3646595e-05,0.0,52.26819,249.9971,50.0,96.0,3.748424e-07,-1.470487e-23,252.90703,210.90378,0.0,52.26819,0.113759644,0.0,49.49629,8.330017
43511,22050660.0,0.0,15.110535,15.109314,20.687225,20.407501,21.099915,20.701416,11.702209,11.7135315,11.7135315,11.729797,0.0,0.032085676,0.032085676,0.04958707,250.0,11.700012,0.0,0.0,0.0,545.758,2.3675933e-05,0.0,52.26788,249.99919,50.0,96.0,3.7483434e-07,7.8098055e-26,252.90704,210.90414,0.0,52.26788,0.113758415,0.0,49.495987,8.330017
43512,22050720.0,0.0,15.090027,15.088806,20.661346,20.374939,21.078735,20.681183,11.702698,11.708252,11.708252,11.718201,0.0,0.032085437,0.032085437,0.049586657,250.0,11.700012,0.0,0.0,0.0,544.9952,2.3709626e-05,0.0,52.26767,250.00034,50.0,96.0,3.7482852e-07,-4.229961e-26,252.90698,210.90422,0.0,52.26767,0.113757536,0.0,49.495785,8.330017
43513,22050780.0,0.0,15.069153,15.067902,20.635529,20.342468,21.057587,20.661041,11.7030945,11.705811,11.705811,11.711914,0.0,0.032085273,0.032085273,0.049586378,250.0,11.700012,0.0,0.0,0.0,544.27203,2.3747149e-05,0.0,52.26754,250.00082,50.0,96.0,3.7482454e-07,2.038465e-28,252.90688,210.90411,0.0,52.26754,0.113756925,0.0,49.495663,8.330017
43514,22050840.0,0.0,15.047882,15.046631,20.609894,20.31018,21.036713,20.641113,11.7034,12.314728,12.314728,11.708191,0.0,0.03208516,0.03208516,0.049586184,250.0,11.700012,0.0,0.0,0.0,543.57825,2.3787841e-05,28.633898,52.267456,250.00099,50.0,96.0,3.7482175e-07,-1.631143e-29,252.90678,210.90396,28.633898,52.267456,0.1137565,0.0,49.495583,8.330017
