,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43515,22050900.0,0.0,15.026306,15.024994,20.587524,20.281433,21.019226,20.62439,11.703674,12.480774,12.480774,12.8715515,0.0,0.032085087,0.032085087,0.04958606,250.0,11.700012,0.0,0.0,0.0,542.91113,2.3831486e-05,0.0,52.26741,250.00095,50.0,96.0,3.7482e-07,1.7550324e-37,252.90668,210.90378,0.0,52.26741,0.11375624,3.5021443,49.49554,8.330017
43516,22050960.0,0.0,15.004395,15.003082,20.567078,20.257294,21.001343,20.60727,11.703918,12.128693,12.128693,12.819397,0.0,0.032085042,0.032085042,0.04958598,250.0,11.700012,0.0,0.0,0.0,542.26526,2.3877694e-05,0.0,52.26738,250.00082,50.0,96.0,3.7481882e-07,-6.16571e-40,252.9066,210.90363,0.0,52.26738,0.11375605,4.314699,49.495514,8.330017
43517,22051020.0,0.0,14.982208,14.980896,20.546265,20.233154,20.982666,20.589355,11.704132,11.935333,11.935333,12.806305,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,541.63776,2.392622e-05,0.0,52.26737,250.00067,50.0,96.0,3.748181e-07,-5.885e-42,252.90654,210.90347,0.0,52.26737,0.11375594,4.3785205,49.495502,8.330017
43518,22051080.0,0.0,14.959808,14.958466,20.525238,20.209106,20.963531,20.571045,11.704315,11.828308,11.828308,12.801849,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,541.02576,2.3976816e-05,0.0,52.26736,250.00053,50.0,96.0,3.7481763e-07,0.0,252.90648,210.90337,0.0,52.26736,0.11375588,4.396185,49.4955,8.330017
43519,22051140.0,0.0,14.937164,14.935791,20.50412,20.18518,20.944214,20.552551,11.704498,11.7716675,11.7716675,12.800598,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,540.4269,2.4029261e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481738e-07,0.0,252.90645,210.90327,0.0,52.26736,0.113755845,4.400549,49.4955,8.330017
43520,22051200.0,0.0,14.914337,14.912964,20.483032,20.161377,20.924805,20.533966,11.704651,11.740448,11.740448,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.83826,2.4083296e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481723e-07,0.0,252.90642,210.90321,0.0,52.26736,0.11375582,4.4016523,49.4955,8.330017
43521,22051260.0,0.0,14.891357,14.889984,20.463074,20.139069,20.906403,20.516296,11.704773,11.724121,11.724121,12.800079,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,539.2579,2.4138704e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481718e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375581,4.4015903,49.4955,8.330017
43522,22051320.0,0.0,14.868256,14.866882,20.443237,20.116913,20.888,20.498627,11.704895,11.7153015,11.7153015,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.6831,2.4195246e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.4013114,49.4955,8.330017
43523,22051380.0,0.0,14.845062,14.843658,20.423462,20.094849,20.86966,20.481018,11.704987,11.710236,11.710236,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,538.1114,2.4252653e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4010243,49.495502,8.330017
43524,22051440.0,0.0,14.821808,14.820404,20.403778,20.072906,20.851349,20.46344,11.705048,11.70752,11.70752,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,537.54114,2.4310735e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4007754,49.495506,8.330017
43525,22051500.0,0.0,14.798492,14.797119,20.384857,20.051086,20.834595,20.447327,11.705109,12.89624,12.89624,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,536.9712,2.4369348e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375581,4.400588,49.495506,8.330017
43526,22051560.0,0.0,14.7752075,14.773834,20.367981,20.030518,20.820343,20.433563,11.705109,12.360352,12.360352,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.39825,2.4428142e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.400495,49.49551,8.330017
43527,22051620.0,0.0,14.751953,14.750549,20.350464,20.01004,20.804749,20.418518,11.705231,12.06366,12.06366,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3768,2.4488521e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.400143,49.49551,8.330017
43528,22051680.0,0.0,14.728729,14.727356,20.33258,19.989685,20.788483,20.402863,11.705841,11.899963,11.899963,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,536.3264,2.4558678e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3978157,49.49551,8.330017
43529,22051740.0,0.0,14.705627,14.704254,20.314575,19.969421,20.771881,20.386871,11.706848,11.8081665,11.8081665,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6368,2.464345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393751,49.49551,8.330017
43530,22051800.0,0.0,14.682617,14.681244,20.296478,19.94928,20.755066,20.370697,11.707672,11.759705,11.759705,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.0782,2.473619e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.390254,49.49551,8.330017
43531,22051860.0,0.0,14.65979,14.658417,20.279236,19.930237,20.739014,20.355194,11.70813,11.736053,11.736053,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.5765,2.4832192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388346,49.49551,8.330017
43532,22051920.0,0.0,14.6371155,14.635773,20.262085,19.911316,20.7229,20.339722,11.7083435,11.723114,11.723114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.0848,2.4928651e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3875837,49.49551,8.330017
43533,22051980.0,0.0,14.614655,14.613342,20.244965,19.892487,20.706848,20.32425,11.708374,11.716278,11.716278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.58606,2.5024598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387476,49.495514,8.330017
43534,22052040.0,0.0,14.592468,14.5911255,20.227905,19.873749,20.690826,20.308807,11.708282,11.7126465,11.7126465,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.06696,2.511922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3877654,49.495514,8.330017
43535,22052100.0,0.0,14.570526,14.569214,20.210938,19.855103,20.674835,20.293396,11.70816,11.71051,11.71051,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5164,2.521179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388311,49.495514,8.330017
43536,22052160.0,0.0,14.548889,14.547607,20.196045,19.837463,20.66217,20.281128,11.707977,12.720367,12.720367,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.9307,2.5302023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389074,49.495514,8.330017
43537,22052220.0,0.0,14.527588,14.526337,20.181427,19.819885,20.649567,20.26892,11.707733,12.260345,12.260345,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.3027,2.53894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389999,49.495514,8.330017
43538,22052280.0,0.0,14.506653,14.505432,20.16623,19.80243,20.635803,20.255646,11.707489,12.017975,12.017975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.6238,2.5473295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3910646,49.495514,8.330017
43539,22052340.0,0.0,14.4861145,14.484894,20.150757,19.785065,20.621521,20.241852,11.707184,11.877258,11.877258,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.898,2.5553922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392222,49.495514,8.330017
43540,22052400.0,0.0,14.466003,14.464813,20.135132,19.767792,20.606964,20.227783,11.706879,11.799438,11.799438,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.1184,2.5630738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393517,49.495514,8.330017
43541,22052460.0,0.0,14.44635,14.44519,20.120148,19.751373,20.592865,20.214203,11.706512,11.75705,11.75705,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.2799,2.5703297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.394945,49.495514,8.330017
43542,22052520.0,0.0,14.427185,14.426056,20.105164,19.735046,20.578705,20.200562,11.706146,11.733459,11.733459,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.3795,2.577135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3964734,49.495514,8.330017
43543,22052580.0,0.0,14.408539,14.40744,20.09024,19.718811,20.564514,20.18689,11.705719,11.720856,11.720856,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.4146,2.5834626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3981023,49.495514,8.330017
43544,22052640.0,0.0,14.390442,14.389374,20.075348,19.702667,20.550354,20.173248,11.705292,11.713562,11.713562,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.38135,2.5892787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399833,49.495514,8.330017
43545,22052700.0,0.0,14.372925,14.371887,20.060516,19.686584,20.536224,20.159607,11.704834,11.709259,11.709259,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.27673,2.5945546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4016623,49.495514,8.330017
43546,22052760.0,0.0,14.355988,14.355011,20.046326,19.671295,20.522736,20.146606,11.704376,11.707123,11.707123,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0998,2.5992751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4035907,49.495514,8.330017
43547,22052820.0,0.0,14.339722,14.338776,20.034027,19.656067,20.512665,20.136871,11.703857,12.560944,12.560944,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8458,2.6033995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056287,49.495514,8.330017
43548,22052880.0,0.0,14.324127,14.323212,20.02121,19.64093,20.501404,20.125946,11.703339,12.171173,12.171173,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.51184,2.6068989e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077687,49.495514,8.330017
43549,22052940.0,0.0,14.309235,14.30835,20.007904,19.625854,20.489197,20.114166,11.702759,11.957703,11.957703,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.0951,2.6097456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4100065,49.495514,8.330017
43550,22053000.0,0.0,14.295044,14.29422,19.994324,19.6109,20.476501,20.101929,11.702179,11.838806,11.838806,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5924,2.6119102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412342,49.495514,8.330017
43551,22053060.0,0.0,14.281647,14.280853,19.981201,19.59665,20.46402,20.089935,11.701569,11.776215,11.776215,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.00146,2.6133683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147754,49.495514,8.330017
43552,22053120.0,0.0,14.269012,14.26828,19.968079,19.582489,20.451416,20.07785,11.700958,11.741943,11.741943,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.319,2.6140888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4173098,49.495514,8.330017
43553,22053180.0,0.0,14.257233,14.256531,19.954926,19.56842,20.438782,20.065704,11.700287,11.722717,11.722717,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.54175,2.6140426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419943,49.495514,8.330017
43554,22053240.0,0.0,14.246307,14.2456665,19.941833,19.554413,20.426147,20.053558,11.6996155,11.712189,11.712189,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.6672,2.6132033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422674,49.495514,8.330017
43555,22053300.0,0.0,14.236237,14.235657,19.928772,19.540466,20.413544,20.041412,11.698914,11.706268,11.706268,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.69214,2.611543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425505,49.495514,8.330017
43556,22053360.0,0.0,14.227112,14.2265625,19.91623,19.52713,20.401398,20.029785,11.698181,11.702728,11.702728,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.61334,2.6090314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428437,49.495514,8.330017
43557,22053420.0,0.0,14.219025,14.218536,19.904236,19.5141,20.390259,20.019104,11.697449,12.899994,12.899994,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.44635,2.6056963e-05,0.19413352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.19413352,52.267372,0.11375582,4.431419,49.495514,8.330017
43558,22053480.0,0.0,14.21167,14.211273,19.893524,19.500702,20.381348,20.010529,11.696655,12.414276,12.414276,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.13153,2.6013406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434595,49.495514,8.330017
43559,22053540.0,0.0,14.205475,14.205109,19.882172,19.48758,20.371124,20.000671,11.695831,12.088287,12.088287,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.7222,2.5961055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4378295,49.495514,8.330017
43560,22053600.0,0.0,14.200287,14.200012,19.870422,19.474518,20.360107,19.990112,11.695007,11.908691,11.908691,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.1956,2.5899039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4411635,49.495514,8.330017
43561,22053660.0,0.0,14.195831,14.195557,19.863129,19.472412,20.34906,19.979553,11.694183,11.811676,11.811676,14.668335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5531,2.582751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.2177353,49.495514,8.330017
43562,22053720.0,0.0,14.191589,14.191315,19.855042,19.467896,20.33783,19.96878,11.693634,11.758331,11.758331,14.046478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.86163,2.5750916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.679404,49.495514,8.330017
43563,22053780.0,0.0,14.187592,14.187347,19.845764,19.460846,20.326477,19.957947,11.69339,11.728973,11.728973,13.677795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.17676,2.567343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.147368,49.495514,8.330017
43564,22053840.0,0.0,14.183807,14.183594,19.835938,19.452606,20.315094,19.947083,11.693359,11.712738,11.712738,13.548431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.5264,2.5596803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.4360833,49.495514,8.330017
43565,22053900.0,0.0,14.180267,14.180054,19.82608,19.444458,20.30371,19.936188,11.69342,11.703766,11.703766,13.631714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.9263,2.5521982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.307924,49.495514,8.330017
43566,22053960.0,0.0,14.176941,14.176727,19.816864,19.437317,20.292755,19.92575,11.6936035,11.699097,11.699097,13.887878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.38434,2.5449477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.465507,49.495514,8.330017
43567,22054020.0,0.0,14.173859,14.173645,19.808441,19.431946,20.2818,19.915314,11.693817,11.696625,11.696625,14.26178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.9061,2.5379637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.635622,49.495514,8.330017
43568,22054080.0,0.0,14.170959,14.170776,19.802002,19.428802,20.272919,19.90686,11.694031,12.810272,12.810272,14.692108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.49396,2.5312625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.538247,49.495514,8.330017
43569,22054140.0,0.0,14.168274,14.168091,19.79718,19.427979,20.264832,19.899109,11.694275,12.301056,12.301056,15.120605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.14874,2.5248517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.980246,49.495514,8.330017
43570,22054200.0,0.0,14.165802,14.165619,19.792572,19.42926,20.255463,19.890198,11.69455,12.025238,12.025238,15.492706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.87036,2.5187333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.835648,49.495514,8.330017
43571,22054260.0,0.0,14.163513,14.163361,19.788422,19.432068,20.245789,19.881012,11.694794,11.8741455,11.8741455,15.77594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.6581,2.512906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.181273,49.495514,8.330017
43572,22054320.0,0.0,14.161407,14.161285,19.784607,19.435974,20.235748,19.87149,11.695038,11.7907715,11.7907715,15.9470215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.51102,2.507366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.916178,49.495514,8.330017
43573,22054380.0,0.0,14.159515,14.159393,19.780945,19.44046,20.225555,19.861786,11.695282,11.74707,11.74707,15.999268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.42798,2.502109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.192705,49.495514,8.330017
43574,22054440.0,0.0,14.157806,14.157684,19.777222,19.444855,20.215271,19.85202,11.695526,11.723053,11.723053,15.941559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.40753,2.4971294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.161758,49.495514,8.330017
43575,22054500.0,0.0,14.1562805,14.156189,19.773224,19.448639,20.204956,19.842255,11.69577,11.710388,11.710388,15.794678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.44833,2.4924217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.980825,49.495514,8.330017
43576,22054560.0,0.0,14.154938,14.154846,19.768677,19.450714,20.194977,19.832794,11.696014,11.704163,11.704163,15.602722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.55432,2.4880093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.1267805,49.495514,8.330017
43577,22054620.0,0.0,14.153748,14.153656,19.76361,19.4516,20.184998,19.823364,11.696228,11.700897,11.700897,15.404755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.7201,2.483868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.357096,49.495514,8.330017
43578,22054680.0,0.0,14.15271,14.152649,19.75821,19.45166,20.175049,19.813965,11.696442,11.698853,11.698853,15.221161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.93295,2.4799232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.79422,49.495514,8.330017
43579,22054740.0,0.0,14.151855,14.151794,19.753998,19.450897,20.168152,19.807404,11.696655,12.633789,12.633789,15.064117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.2003,2.476214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.475589,49.495514,8.330017
43580,22054800.0,0.0,14.151184,14.151123,19.749268,19.449432,20.160583,19.800262,11.696869,12.207825,12.207825,14.952332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.52313,2.4727571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.428832,49.495514,8.330017
43581,22054860.0,0.0,14.150635,14.150574,19.743713,19.447083,20.152283,19.79242,11.6970825,11.974884,11.974884,14.907928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.89917,2.4695386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.855223,49.495514,8.330017
43582,22054920.0,0.0,14.150238,14.1502075,19.737823,19.444702,20.143402,19.784058,11.697296,11.847961,11.847961,14.926361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.3265,2.4665496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.370335,49.495514,8.330017
43583,22054980.0,0.0,14.149994,14.149963,19.731903,19.442596,20.134247,19.775421,11.697479,11.777924,11.777924,14.99472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.8034,2.4637824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.984804,49.495514,8.330017
43584,22055040.0,0.0,14.149872,14.149841,19.726074,19.440979,20.124939,19.766632,11.697693,11.740784,11.740784,15.098846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.32834,2.4612295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.612039,49.495514,8.330017
43585,22055100.0,0.0,14.149902,14.149872,19.72049,19.439972,20.11557,19.757812,11.697876,11.72113,11.72113,15.222321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.8997,2.4588842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.1755705,49.495514,8.330017
43586,22055160.0,0.0,14.150055,14.150024,19.71521,19.439392,20.106445,19.749207,11.698059,11.710571,11.710571,15.355316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.5159,2.4567396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.744689,49.495514,8.330017
43587,22055220.0,0.0,14.15033,14.15033,19.710236,19.439484,20.09732,19.740631,11.698212,11.704742,11.704742,15.478455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1753,2.4547882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.090033,49.495514,8.330017
43588,22055280.0,0.0,14.150726,14.150726,19.705536,19.440186,20.088196,19.732056,11.698395,11.701813,11.701813,15.578857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.87662,2.4530244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.254597,49.495514,8.330017
43589,22055340.0,0.0,14.151245,14.151245,19.70108,19.441254,20.079346,19.723724,11.698547,12.364227,12.364227,15.64566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.618,2.4514398e-05,26.339664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,26.339664,52.267372,0.11375582,16.240381,49.495514,8.330017
43590,22055400.0,0.0,14.151855,14.151886,19.698639,19.442627,20.073822,19.718536,11.6987,12.475586,12.475586,15.676392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.39844,2.4500307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.063013,49.495514,8.330017
43591,22055460.0,0.0,14.152588,14.152618,19.695496,19.443878,20.066956,19.712158,11.698853,12.122437,12.122437,15.67627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.21603,2.448788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.8581,49.495514,8.330017
43592,22055520.0,0.0,14.153442,14.153473,19.691803,19.445007,20.059235,19.704956,11.698975,11.930359,11.930359,15.648651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.06937,2.4477053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.549877,49.495514,8.330017
43593,22055580.0,0.0,14.154358,14.154419,19.687775,19.445953,20.051056,19.697327,11.699127,11.8263855,11.8263855,15.599701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.9569,2.4467763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.220978,49.495514,8.330017
43594,22055640.0,0.0,14.1553955,14.155426,19.683472,19.446564,20.042664,19.689484,11.699249,11.7682495,11.7682495,15.538483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.87714,2.4459945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.916606,49.495514,8.330017
43595,22055700.0,0.0,14.156525,14.156555,19.678955,19.446838,20.03415,19.681519,11.699371,11.736176,11.736176,15.474335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.82852,2.4453524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.670113,49.495514,8.330017
43596,22055760.0,0.0,14.157715,14.157776,19.674316,19.446594,20.025787,19.673767,11.699493,11.719391,11.719391,15.420929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.80972,2.4448447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.608139,49.495514,8.330017
43597,22055820.0,0.0,14.158997,14.159058,19.669556,19.446106,20.017426,19.666016,11.6996155,11.710327,11.710327,15.383575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.81912,2.4444642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.585395,49.495514,8.330017
43598,22055880.0,0.0,14.160339,14.1604,19.664734,19.445465,20.009064,19.658234,11.699738,11.705139,11.705139,15.363586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.85504,2.444203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.646181,49.495514,8.330017
43599,22055940.0,0.0,14.161774,14.161835,19.659912,19.444824,20.000702,19.650513,11.699829,11.702362,11.702362,15.360657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.91617,2.4440556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.766045,49.495514,8.330017
43600,22056000.0,0.0,14.163269,14.16333,19.655792,19.444153,19.993896,19.644196,11.699921,12.894287,12.894287,15.373901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.0015,2.4440184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.932442,49.495514,8.330017
43601,22056060.0,0.0,14.164825,14.164886,19.652863,19.443573,19.98883,19.639618,11.700012,12.356659,12.356659,15.401459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.10876,2.4440804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.143717,49.495514,8.330017
43602,22056120.0,0.0,14.166443,14.166504,19.649231,19.443146,19.982422,19.633728,11.700104,12.059326,12.059326,15.438019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.23672,2.4442363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.3343935,49.495514,8.330017
43603,22056180.0,0.0,14.168091,14.168182,19.645294,19.442932,19.97528,19.627167,11.700165,11.895142,11.895142,15.477478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.38382,2.4444791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.492831,49.495514,8.330017
43604,22056240.0,0.0,14.1698,14.169891,19.641235,19.442932,19.967773,19.62027,11.700256,11.804474,11.804474,15.514618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.54858,2.4448027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.604198,49.495514,8.330017
43605,22056300.0,0.0,14.17157,14.171661,19.637115,19.443115,19.960052,19.61316,11.700317,11.756287,11.756287,15.545471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.72955,2.4452005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.661828,49.495514,8.330017
43606,22056360.0,0.0,14.17334,14.173431,19.633087,19.44339,19.952393,19.60617,11.700378,11.730713,11.730713,15.568329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.92526,2.445666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.686104,49.495514,8.330017
43607,22056420.0,0.0,14.175171,14.175262,19.62909,19.443756,19.944702,19.599121,11.700439,11.716614,11.716614,15.581177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1341,2.4461924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.652334,49.495514,8.330017
43608,22056480.0,0.0,14.177032,14.177124,19.625122,19.444153,19.937012,19.592072,11.7005005,11.709137,11.709137,15.583649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.3546,2.446773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.582024,49.495514,8.330017
43609,22056540.0,0.0,14.178925,14.179016,19.621124,19.444519,19.929321,19.585052,11.700531,11.7052,11.7052,15.57663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.5854,2.4474019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.486195,49.495514,8.330017
43610,22056600.0,0.0,14.180817,14.180908,19.617126,19.444824,19.921661,19.578003,11.700562,11.702942,11.702942,15.562744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.82462,2.4480703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.383249,49.495514,8.330017
43611,22056660.0,0.0,14.182739,14.182831,19.614471,19.445038,19.916748,19.573639,11.700592,12.716766,12.716766,15.544281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.07138,2.4487756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.2933035,49.495514,8.330017
43612,22056720.0,0.0,14.184662,14.184753,19.611969,19.44513,19.911865,19.569305,11.700623,12.255096,12.255096,15.524536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.3237,2.449508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.214804,49.495514,8.330017
43613,22056780.0,0.0,14.186584,14.186676,19.608734,19.44513,19.905792,19.563812,11.700653,12.011841,12.011841,15.506287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.58035,2.4502631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.162269,49.495514,8.330017
43614,22056840.0,0.0,14.188538,14.188629,19.605164,19.445038,19.8992,19.55783,11.700653,11.87088,11.87088,15.491364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.83942,2.4510313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.135588,49.495514,8.330017
43615,22056900.0,0.0,14.19046,14.190552,19.60138,19.444885,19.892242,19.551544,11.700684,11.79306,11.79306,15.480988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.09964,2.4518076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.135078,49.495514,8.330017
43616,22056960.0,0.0,14.192383,14.192474,19.597565,19.444733,19.885284,19.545227,11.700684,11.7508545,11.7508545,15.474609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.35956,2.4525858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.135242,49.495514,8.330017
43617,22057020.0,0.0,14.194305,14.194397,19.59372,19.44455,19.878235,19.53888,11.700684,11.727509,11.727509,15.472565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.61765,2.4533592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.163848,49.495514,8.330017
43618,22057080.0,0.0,14.1961975,14.196289,19.589813,19.444397,19.871155,19.53244,11.700684,11.7152405,11.7152405,15.474762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.87244,2.4541216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.203391,49.495514,8.330017
43619,22057140.0,0.0,14.198059,14.198151,19.585938,19.444244,19.864075,19.526031,11.700653,11.708313,11.708313,15.480255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.12228,2.4548652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.247978,49.495514,8.330017
43620,22057200.0,0.0,14.199921,14.200012,19.582092,19.444153,19.856995,19.519623,11.700653,11.704376,11.704376,15.487854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.3659,2.455584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.291452,49.495514,8.330017
43621,22057260.0,2.0,14.201813,14.201843,19.635223,19.470917,19.888855,19.549469,12.060913,25.767365,24.812592,22.923462,0.0,0.07309005,0.07644001,0.0694451,250.0,11.700012,0.0,0.0,0.0,676.21265,3.0110352e-05,100.0,81.41255,117.47356,50.0,96.0,1.3858381e-06,0.0,271.77545,183.363,100.0,82.61023,0.21888775,100.0,66.230484,8.330017
43622,22057320.0,2.0,14.203674,14.203674,19.711914,19.537659,19.970886,19.624939,12.188629,26.797668,26.43695,25.873566,0.0,0.08710186,0.08823006,0.08227394,250.0,11.700012,0.0,0.0,0.0,806.77234,3.6755777e-05,100.0,90.0847,101.96489,50.0,96.0,1.927349e-06,0.0,297.14,187.66061,100.0,90.46853,0.25810996,100.0,73.25475,8.330017
43623,22057380.0,2.0,14.205505,14.205505,19.794434,19.621674,20.055054,19.705322,12.174408,25.649963,25.498657,26.076935,0.0,0.0966935,0.09723422,0.092587166,250.0,11.700012,0.0,0.0,0.0,917.25134,4.214807e-05,100.0,93.98908,104.805374,50.0,96.0,2.3756595e-06,0.0,326.9356,200.59088,100.0,94.16477,0.2865295,100.0,76.724846,8.330017
43624,22057440.0,0.0,14.207367,14.207367,19.871826,19.706787,20.13092,19.779083,12.139984,24.53476,24.473114,25.261322,0.0,0.103656024,0.10393498,0.10131634,250.0,11.700012,0.0,0.0,0.0,1016.7369,4.7000172e-05,100.0,94.79535,116.79694,50.0,96.0,2.7621331e-06,0.0,363.34888,218.65298,100.0,94.88099,0.3089391,100.0,77.88649,8.330017
43625,22057500.0,0.0,14.2092285,14.2092285,19.941956,19.785461,20.198425,19.845581,12.0989685,23.776703,23.75058,24.3096,0.0,0.10842985,0.108571045,0.10798384,250.0,11.700012,0.0,0.0,0.0,1103.1893,5.134306e-05,100.0,93.37107,136.40607,50.0,96.0,3.0578647e-06,0.0,403.1251,240.89404,100.0,93.41166,0.32503137,100.0,77.215996,8.330017
43626,22057560.0,0.0,14.211121,14.21109,20.002106,19.852325,20.25589,19.903046,12.053345,23.325256,23.313843,23.574615,0.0,0.11103493,0.111103974,0.112118006,250.0,11.700012,0.0,0.0,0.0,1177.224,5.513223e-05,100.0,90.73011,161.98422,50.0,96.0,3.2355206e-06,0.0,438.4198,265.61847,100.0,90.74877,0.33431005,100.0,75.40757,8.330017
43627,22057620.0,0.0,14.213013,14.212982,20.057587,19.912506,20.309296,19.956787,12.003967,23.109741,23.104523,23.126312,0.0,0.11171759,0.111750916,0.113689445,250.0,11.700012,0.0,0.0,0.0,1236.4905,5.8336802e-05,100.0,87.81212,190.1971,50.0,96.0,3.2925775e-06,0.0,462.90036,289.77075,100.0,87.82072,0.337214,100.0,73.18022,8.330017
43628,22057680.0,0.0,14.214905,14.214874,20.110413,19.968292,20.360443,20.008453,11.950897,23.055603,23.0531,22.927155,0.0,0.11111152,0.11112752,0.113313004,250.0,11.700012,0.0,0.0,0.0,1281.1984,6.0909297e-05,100.0,85.286316,216.05801,50.0,96.0,3.2617231e-06,0.0,475.357,309.65045,100.0,85.29032,0.33560595,100.0,71.11183,8.330017
43629,22057740.0,0.0,14.216827,14.216797,20.161987,20.02182,20.410645,20.059204,11.899597,23.09143,23.09021,22.898773,0.0,0.109952495,0.1099602,0.111931235,250.0,11.700012,0.0,0.0,0.0,1313.6658,6.289972e-05,100.0,83.42563,235.6947,50.0,96.0,3.1902234e-06,0.0,478.72156,323.17828,100.0,83.427536,0.3318926,100.0,69.49617,8.330017
43630,22057800.0,0.0,14.2187805,14.21875,20.213196,20.074524,20.460571,20.10965,11.855164,23.160004,23.159393,22.961823,0.0,0.10878704,0.108790755,0.11034642,250.0,11.700012,0.0,0.0,0.0,1336.8744,6.439818e-05,100.0,82.22997,247.9472,50.0,96.0,3.1149004e-06,0.0,476.87704,330.55252,100.0,82.23088,0.32794294,100.0,68.39702,8.330017
43631,22057860.0,0.0,14.220734,14.220734,20.262085,20.124939,20.507996,20.157745,11.818787,23.229004,23.228699,23.055786,0.0,0.107813835,0.10781557,0.108931534,250.0,11.700012,0.0,0.0,0.0,1354.085,6.554623e-05,100.0,81.50464,254.6431,50.0,96.0,3.0512097e-06,0.0,472.98752,333.8237,100.0,81.505066,0.32457006,100.0,67.689835,8.330017
43632,22057920.0,0.0,14.222748,14.222717,20.310883,20.175476,20.555359,20.20575,11.790649,23.284943,23.28479,23.150146,0.0,0.10709903,0.10709981,0.10783291,250.0,11.700012,0.0,0.0,0.0,1367.1028,6.642379e-05,100.0,81.11958,257.35165,50.0,96.0,3.0037215e-06,0.0,468.6519,334.4605,100.0,81.11978,0.32203436,100.0,67.28264,8.330017
43633,22057980.0,0.0,14.224762,14.224762,20.359589,20.226196,20.60257,20.25357,11.769714,23.324097,23.324036,23.22992,0.0,0.10662228,0.10662265,0.10705801,250.0,11.700012,0.0,0.0,0.0,1377.2284,6.7099e-05,100.0,80.9623,257.54736,50.0,96.0,2.9714622e-06,0.0,464.6843,333.62436,100.0,80.962395,0.32030177,100.0,67.08649,8.330017
43634,22058040.0,0.0,14.226837,14.226807,20.40805,20.276886,20.649475,20.301117,11.754364,23.34787,23.34784,23.28836,0.0,0.106327966,0.10632813,0.10655322,250.0,11.700012,0.0,0.0,0.0,1385.48,6.7634384e-05,100.0,80.930916,256.58475,50.0,96.0,2.9511443e-06,0.0,461.51578,332.2694,100.0,80.93096,0.31920663,100.0,67.01558,8.330017
43635,22058100.0,0.0,14.228912,14.228912,20.456177,20.327423,20.695984,20.348267,11.743286,23.35962,23.35962,23.326782,0.0,0.1061672,0.10616727,0.106255695,250.0,11.700012,0.0,0.0,0.0,1392.391,6.806637e-05,100.0,80.96922,255.15059,50.0,96.0,2.9396717e-06,0.0,459.177,330.82788,100.0,80.969246,0.3185872,100.0,67.019394,8.330017
43636,22058160.0,0.0,14.231049,14.231049,20.501282,20.37503,20.73938,20.392242,11.73526,23.362946,23.362946,23.34848,0.0,0.10609552,0.10609556,0.10610428,250.0,11.700012,0.0,0.0,0.0,1398.3329,6.842311e-05,100.0,81.03632,253.70045,50.0,96.0,2.9342095e-06,0.0,457.58878,329.559,100.0,81.03633,0.31829262,100.0,67.05969,8.330017
43637,22058220.0,0.0,14.233246,14.233215,20.545807,20.42221,20.782257,20.43576,11.729248,23.361603,23.361603,23.358948,0.0,0.10607217,0.10607219,0.10603767,250.0,11.700012,0.0,0.0,0.0,1403.5663,6.872693e-05,100.0,81.10523,252.4705,50.0,96.0,2.9321097e-06,0.0,456.5613,328.5602,100.0,81.10523,0.31817985,100.0,67.109215,8.330017
43638,22058280.0,0.0,14.235443,14.235443,20.589844,20.468903,20.824585,20.47876,11.72467,23.357452,23.357452,23.361572,0.0,0.106078446,0.106078446,0.10602594,250.0,11.700012,0.0,0.0,0.0,1408.2069,6.898789e-05,100.0,81.16748,251.5013,50.0,96.0,2.9321202e-06,0.0,455.9608,327.8237,100.0,81.16748,0.31818125,100.0,67.15842,8.330017
43639,22058340.0,0.0,14.237701,14.237701,20.633362,20.515106,20.866425,20.52127,11.721283,23.351624,23.351624,23.358429,0.0,0.10610365,0.10610365,0.10605164,250.0,11.700012,0.0,0.0,0.0,1412.3236,6.92119e-05,100.0,81.21918,250.79872,50.0,96.0,2.9335224e-06,0.0,455.69992,327.332,100.0,81.219185,0.3182578,100.0,67.202545,8.330017
43640,22058400.0,0.0,14.240021,14.240021,20.676361,20.56073,20.907715,20.563263,11.718536,23.345856,23.345856,23.353363,0.0,0.10613028,0.10613028,0.106085055,250.0,11.700012,0.0,0.0,0.0,1416.0347,6.9409536e-05,100.0,81.25696,250.32776,50.0,96.0,2.9351224e-06,0.0,455.60754,327.02225,100.0,81.25696,0.31834492,100.0,67.23615,8.330017
43641,22058460.0,0.0,14.242371,14.242371,20.716644,20.603638,20.94629,20.60254,11.716309,23.340515,23.340515,23.34729,0.0,0.106155485,0.106155485,0.10612067,250.0,11.700012,0.0,0.0,0.0,1419.3738,6.958337e-05,100.0,81.28196,250.05406,50.0,96.0,2.9367118e-06,0.0,455.63617,326.86215,100.0,81.28196,0.31843126,100.0,67.25965,8.330017
43642,22058520.0,0.0,14.2447815,14.2447815,20.756409,20.645966,20.984406,20.641296,11.714447,23.33603,23.33603,23.341583,0.0,0.10617562,0.10617562,0.10615088,250.0,11.700012,0.0,0.0,0.0,1422.4021,6.973792e-05,100.0,81.29717,249.91138,50.0,96.0,2.9380142e-06,0.0,455.71027,326.79303,100.0,81.29717,0.31850192,100.0,67.274734,8.330017
43643,22058580.0,0.0,14.247253,14.247253,20.795685,20.687805,21.022034,20.679626,11.71286,23.332397,23.332397,23.33667,0.0,0.10619054,0.10619054,0.10617422,250.0,11.700012,0.0,0.0,0.0,1425.1733,6.9876514e-05,100.0,81.305824,249.84729,50.0,96.0,2.938998e-06,0.0,455.79337,326.77402,100.0,81.305824,0.31855524,100.0,67.2839,8.330017
43644,22058640.0,0.0,14.249786,14.249756,20.834473,20.729126,21.059204,20.71753,11.711487,23.329498,23.329498,23.332611,0.0,0.106201455,0.106201455,0.10619183,250.0,11.700012,0.0,0.0,0.0,1427.7485,7.0002694e-05,100.0,81.310814,249.82175,50.0,96.0,2.9397277e-06,0.0,455.86865,326.77667,100.0,81.310814,0.31859478,100.0,67.28956,8.330017
43645,22058700.0,0.0,14.25235,14.25235,20.872803,20.769897,21.095917,20.754974,11.710358,23.327362,23.327362,23.329437,0.0,0.10620771,0.10620771,0.10620289,250.0,11.700012,0.0,0.0,0.0,1430.1013,7.0114926e-05,100.0,81.31106,249.84862,50.0,96.0,2.9401644e-06,0.0,455.93988,326.81036,100.0,81.31106,0.3186184,100.0,67.290794,8.330017
43646,22058760.0,0.0,14.255005,14.255005,20.908325,20.808594,21.130585,20.790222,11.70871,23.360626,23.318512,23.3219,0.0,0.10531571,0.10639323,0.106423296,250.0,11.700012,0.0,0.0,0.0,1431.671,7.0207374e-05,100.0,81.00819,250.99147,50.0,96.0,2.9313749e-06,0.0,455.5483,327.4118,100.0,81.2773,0.31813854,100.0,67.26945,8.330017
43647,22058820.0,0.0,14.257721,14.257721,20.941376,20.84665,21.165802,20.82486,11.701202,23.625244,23.279297,23.283966,0.0,0.10154502,0.10679365,0.10698646,250.0,11.700012,0.0,0.0,0.0,1429.1869,7.018451e-05,100.0,79.70592,255.93411,50.0,96.0,2.880149e-06,0.0,452.21805,329.58072,100.0,81.02548,0.31533816,100.0,67.08918,8.330017
43648,22058880.0,0.0,14.260498,14.260498,20.972778,20.88379,21.203857,20.858704,11.686249,24.203766,23.228912,23.224365,0.0,0.09520399,0.10716181,0.107524164,250.0,11.700012,0.0,0.0,0.0,1420.7705,6.994564e-05,100.0,77.52859,263.58246,50.0,96.0,2.7819897e-06,0.0,444.7815,332.2187,100.0,80.57731,0.30990764,100.0,66.74208,8.330017
43649,22058940.0,0.0,14.263336,14.263336,21.002289,20.91986,21.246826,20.891602,11.663422,25.211975,23.172852,23.154358,0.0,0.08582655,0.107487686,0.10802763,250.0,11.700012,0.0,0.0,0.0,1404.3593,6.940028e-05,100.0,74.29982,273.65768,50.0,96.0,2.630985e-06,0.0,432.54114,334.6835,100.0,79.966774,0.30136567,100.0,66.256584,8.330017
43650,22059000.0,0.0,14.266235,14.266266,21.028992,20.954742,21.2966,20.923584,11.631531,26.889954,23.11554,23.08133,0.0,0.073125094,0.10772909,0.108420126,250.0,11.700012,0.0,0.0,0.0,1377.5955,6.8437206e-05,100.0,69.77309,285.67166,50.0,96.0,2.4247493e-06,0.0,415.38123,336.1523,100.0,79.23475,0.28929958,100.0,65.65979,8.330017
43651,22059060.0,0.0,14.269226,14.269257,21.049927,20.987946,21.352386,20.953217,11.589874,29.676605,23.060455,23.011627,0.0,0.057104535,0.10783265,0.10862595,250.0,11.700012,0.0,0.0,0.0,1338.317,6.6944296e-05,100.0,63.52061,298.6751,50.0,96.0,2.1687958e-06,0.0,394.20355,335.61926,100.0,78.44069,0.27359042,100.0,64.997894,8.330017
43652,22059120.0,0.0,14.272308,14.272339,21.067566,21.02002,21.414398,20.981964,11.54129,33.76053,23.03006,22.963074,0.0,0.04170973,0.10713325,0.107867375,250.0,11.700012,0.0,0.0,0.0,1287.9125,6.484498e-05,39.43259,56.394314,306.68625,50.0,96.0,1.9092824e-06,0.0,371.80707,330.4289,100.0,77.73494,0.2567006,100.0,64.37879,8.330017
43653,22059180.0,0.0,14.275452,14.275482,21.093628,21.051727,21.451752,21.010681,11.530731,24.310944,23.11847,23.042877,0.0,0.03743701,0.10602424,0.10619879,250.0,11.700012,0.0,0.0,0.0,1249.9583,6.2799234e-05,0.0,54.447292,296.37466,50.0,96.0,1.805406e-06,0.0,357.41928,319.15414,100.0,77.87893,0.24963713,100.0,64.38947,8.330017
43654,22059240.0,0.0,14.278687,14.278717,21.11731,21.084015,21.45581,21.039917,11.544373,18.007324,23.196838,23.150482,0.0,0.034950312,0.10555662,0.10542859,250.0,11.700012,0.0,0.0,0.0,1220.6334,6.108329e-05,0.0,53.407116,285.20987,50.0,96.0,1.7518233e-06,0.0,348.00134,309.4954,100.0,78.26506,0.24591456,100.0,64.65906,8.330017
43655,22059300.0,0.0,14.281982,14.282043,21.140747,21.116974,21.444,21.069458,11.565338,14.950867,23.248932,23.236969,0.0,0.033526078,0.10541142,0.1050365,250.0,11.700012,0.0,0.0,0.0,1197.5679,5.9657697e-05,0.0,52.90873,275.57162,50.0,96.0,1.7239516e-06,0.0,341.80356,301.9561,100.0,78.69185,0.24395804,100.0,64.97394,8.330017
43656,22059360.0,0.0,14.2854,14.285431,21.16397,21.150238,21.424164,21.098022,11.584869,13.383148,23.265015,23.354034,0.0,0.03282769,0.105631486,0.103336774,250.0,11.700012,0.0,0.0,0.0,1177.4606,5.8456808e-05,0.0,52.68281,269.979,50.0,96.0,1.6934025e-06,0.0,337.2057,296.97916,100.0,79.01218,0.24178891,100.0,64.84333,8.330017
43657,22059420.0,0.0,14.288879,14.28894,21.187744,21.18454,21.400848,21.126343,11.595764,12.558411,23.280212,23.598816,0.0,0.032582305,0.10522493,0.10018247,250.0,11.700012,0.0,0.0,0.0,1156.6533,5.733412e-05,0.0,52.533733,269.01828,50.0,96.0,1.6407062e-06,0.0,332.8103,294.11246,100.0,78.924736,0.23799452,100.0,64.174324,8.330017
43658,22059480.0,0.0,14.29248,14.2925415,21.212769,21.220917,21.375519,21.154999,11.590881,12.117554,23.471802,24.003418,0.0,0.03265968,0.10242858,0.09537922,250.0,11.700012,0.0,0.0,0.0,1129.4777,5.6070476e-05,0.0,52.314545,273.94565,50.0,96.0,1.5388607e-06,0.0,327.06268,292.86624,100.0,77.910545,0.23048165,100.0,62.83314,8.330017
