,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43659,22059540.0,0.0,14.296143,14.296234,21.239563,21.260406,21.348999,21.185608,11.568512,11.872955,23.905304,24.639862,0.0,0.032844156,0.09744378,0.08849021,250.0,11.700012,0.0,0.0,0.0,1092.0052,5.4446824e-05,0.0,51.97737,282.95642,50.0,96.0,1.3869573e-06,0.0,319.4098,291.56784,100.0,76.11382,0.21880025,100.0,60.775364,8.330017
43660,22059600.0,0.0,14.299927,14.300018,21.268555,21.304047,21.321686,21.21991,11.527588,11.7282715,24.659271,25.601715,0.0,0.033038158,0.089920565,0.07944847,250.0,11.700012,0.0,0.0,0.0,1040.0295,5.22531e-05,0.0,51.530678,294.79926,50.0,96.0,1.1873587e-06,0.0,309.96005,288.776,100.0,73.483505,0.20243302,100.0,57.92289,8.330017
43661,22059660.0,0.0,14.303772,14.303894,21.299438,21.35254,21.294678,21.258545,11.46637,11.62677,25.888062,27.028625,0.0,0.03317451,0.079625964,0.068239406,250.0,11.700012,0.0,0.0,0.0,968.8177,4.9241993e-05,0.0,51.00808,307.99625,50.0,96.0,9.5008244e-07,0.0,299.26114,283.01733,100.0,69.92518,0.1810676,100.0,54.094368,8.330017
43662,22059720.0,0.0,14.307739,14.307861,21.332977,21.406525,21.267395,21.303802,11.388916,11.536774,27.888336,28.998566,0.0,0.03299763,0.066024154,0.058946967,250.0,11.700012,0.0,0.0,0.0,879.5522,4.5231904e-05,0.0,50.49676,316.1358,50.0,96.0,7.232031e-07,0.0,288.25085,272.60336,100.0,65.261566,0.15797172,100.0,50.59812,8.330017
43663,22059780.0,0.0,14.311798,14.311981,21.364838,21.448761,21.240295,21.355896,11.335754,11.454895,31.243622,23.401398,0.0,0.03270329,0.04982125,0.05556623,250.0,11.700012,0.0,0.0,0.0,787.1857,4.073208e-05,0.0,50.207935,316.64053,50.0,96.0,5.5264024e-07,0.0,278.26447,259.8777,100.0,59.11727,0.13809063,0.0,49.249912,8.330017
43664,22059840.0,0.0,14.3159485,14.316162,21.37616,21.450409,21.21341,21.410065,11.306152,11.3871155,31.391235,18.127533,0.0,0.03217673,0.03902954,0.052787405,250.0,11.700012,0.0,0.0,0.0,700.22,3.5995134e-05,0.0,50.09051,308.61328,50.0,96.0,4.453241e-07,0.0,269.77298,246.62395,23.40618,54.176758,0.123965144,0.0,48.428696,8.330017
43665,22059900.0,0.0,14.320251,14.320465,21.367401,21.431122,21.187103,21.433502,11.36026,11.355743,22.532318,15.263641,0.0,0.031762373,0.03590978,0.05087427,250.0,11.700012,0.0,0.0,0.0,641.11084,3.2360746e-05,0.0,50.283325,295.0203,50.0,96.0,4.0702113e-07,0.0,264.3111,236.37505,0.0,52.88073,0.118521646,0.0,48.190712,8.330017
43666,22059960.0,0.0,14.324646,14.32489,21.346008,21.40207,21.162964,21.428772,11.437836,11.371399,17.171478,13.665985,0.0,0.0315631,0.03406312,0.049790606,250.0,11.700012,0.0,0.0,0.0,599.73083,2.9797433e-05,0.0,50.563305,283.64746,50.0,96.0,3.858121e-07,0.0,260.53687,228.7722,0.0,52.176453,0.11539662,0.0,48.21187,8.330017
43667,22060020.0,0.0,14.329193,14.329437,21.319,21.367554,21.140137,21.411682,11.511475,13.019562,14.508942,12.7708435,0.0,0.0314964,0.033023976,0.049228974,250.0,11.700012,0.0,0.0,0.0,571.76416,2.8068516e-05,0.0,50.86317,274.5789,50.0,96.0,3.747581e-07,0.0,257.95682,223.24251,0.0,51.8653,0.11373358,0.0,48.355286,8.330017
43668,22060080.0,0.0,14.333832,14.334076,21.290436,21.33014,21.121002,21.388885,11.571869,12.446625,13.143829,12.270935,0.0,0.031510673,0.03245021,0.04898694,250.0,11.700012,0.0,0.0,0.0,553.7809,2.6959957e-05,0.0,51.14749,267.6019,50.0,96.0,3.6950797e-07,0.0,256.20364,219.28183,0.0,51.76912,0.112935886,0.0,48.543762,8.330017
43669,22060140.0,0.0,14.338593,14.338867,21.26004,21.291138,21.100128,21.363342,11.617249,12.064178,12.437195,11.995972,0.0,0.031568684,0.032148577,0.048928853,250.0,11.700012,0.0,0.0,0.0,542.9011,2.6284519e-05,0.0,51.398254,262.37097,50.0,96.0,3.675438e-07,0.0,255.02153,216.4871,0.0,51.783382,0.11263725,0.0,48.735,8.330017
43670,22060200.0,0.0,14.343475,14.34375,21.22876,21.251282,21.078339,21.336426,11.6493225,11.870605,12.072784,11.848541,0.0,0.03164564,0.03200445,0.048968147,250.0,11.700012,0.0,0.0,0.0,536.86847,2.5898757e-05,0.0,51.608597,258.5348,50.0,96.0,3.6736486e-07,0.0,254.23335,214.54729,0.0,51.84717,0.11261181,0.0,48.907867,8.330017
43671,22060260.0,0.0,14.348511,14.348785,21.19986,21.21466,21.06128,21.309418,11.6710205,16.048706,11.886017,11.7716675,0.0,0.031725924,0.03194809,0.049051214,250.0,11.700012,0.0,0.0,0.0,533.9975,2.56992e-05,1.7489115,51.778515,255.77403,50.0,96.0,3.680636e-07,0.0,253.71442,213.2222,0.0,51.926197,0.112720646,0.0,49.053772,8.330017
43672,22060320.0,0.0,14.353638,14.353912,21.174438,21.177856,21.055817,21.282074,11.685181,16.66681,11.79184,11.733276,0.0,0.0318008,0.031938367,0.04914737,250.0,11.700012,0.0,0.0,0.0,533.12506,2.5616397e-05,18.331345,51.91167,253.82404,50.0,96.0,3.6911695e-07,0.0,253.37874,212.33388,0.0,52.003025,0.11288333,0.0,49.171318,8.330017
43673,22060380.0,0.0,14.358917,14.359192,21.150085,21.140991,21.05429,21.254639,11.694153,17.973999,11.745483,11.71521,0.0,0.03186601,0.031951178,0.049240086,250.0,11.700012,0.0,0.0,0.0,533.4717,2.5604691e-05,22.256887,52.01335,252.4726,50.0,96.0,3.702332e-07,0.0,253.1665,211.75102,0.0,52.069843,0.113055065,0.0,49.262733,8.330017
43674,22060440.0,0.0,14.364319,14.364624,21.127014,21.104187,21.057343,21.227142,11.699646,19.296173,11.723358,11.70752,0.0,0.031920146,0.031972855,0.049321532,250.0,11.700012,0.0,0.0,0.0,534.5319,2.5634772e-05,25.18645,52.089264,251.5542,50.0,96.0,3.712628e-07,0.0,253.0362,211.37799,0.0,52.12418,0.113213055,0.0,49.33181,8.330017
43675,22060500.0,0.0,14.369843,14.370148,21.105225,21.067474,21.064575,21.199677,11.702911,20.428162,11.713257,11.704803,0.0,0.031963482,0.031996083,0.049389012,250.0,11.700012,0.0,0.0,0.0,535.98944,2.5688343e-05,26.961071,52.14478,250.94313,50.0,96.0,3.7214141e-07,0.0,252.95927,211.14633,0.0,52.166355,0.113347605,0.0,49.382736,8.330017
43676,22060560.0,0.0,14.375519,14.3758545,21.091309,21.046997,21.075928,21.173615,11.704742,21.226257,11.708893,16.367859,0.0,0.03199715,0.032017313,0.049442608,250.0,11.700012,0.0,0.0,0.0,537.6543,2.5754347e-05,27.33742,52.18459,250.5463,50.0,96.0,3.7285338e-07,0.0,252.91638,211.00803,0.0,52.19792,0.11345644,24.958332,49.419437,8.330017
43677,22060620.0,0.0,14.381348,14.381683,21.085876,21.043243,21.089294,21.147583,11.7057495,21.647278,11.707184,17.65976,0.0,0.032022677,0.032035135,0.04948384,250.0,11.700012,0.0,0.0,0.0,539.41705,2.5826314e-05,26.72879,52.21263,250.29535,50.0,96.0,3.7340888e-07,0.0,252.89452,210.92966,0.0,52.220863,0.11354127,36.035065,49.445354,8.330017
43678,22060680.0,0.0,14.387299,14.387634,21.084106,21.047363,21.103302,21.121643,11.706238,21.686584,11.7065735,19.166016,0.0,0.032041598,0.032049295,0.0495147,250.0,11.700012,0.0,0.0,0.0,541.22,2.5900727e-05,25.19287,52.232002,250.14207,50.0,96.0,3.7382907e-07,0.0,252.88518,210.8888,0.0,52.237087,0.11360536,41.04228,49.46328,8.330017
43679,22060740.0,0.0,14.393402,14.393738,21.085785,21.058777,21.11673,21.097351,11.706451,21.37387,12.878632,20.401123,0.0,0.032055333,0.032060087,0.04953724,250.0,11.700012,0.0,0.0,0.0,543.0358,2.5975834e-05,22.948202,52.24513,250.05263,50.0,96.0,3.741386e-07,0.0,252.88293,210.87053,0.0,52.248264,0.11365253,42.755817,49.475403,8.330017
43680,22060800.0,0.0,14.399658,14.399994,21.089783,21.075348,21.128448,21.07431,11.706512,20.767853,12.343475,21.165741,0.0,0.03206512,0.032068055,0.049553365,250.0,11.700012,0.0,0.0,0.0,544.85535,2.6050926e-05,20.255945,52.25384,250.0036,50.0,96.0,3.7436143e-07,0.0,252.88435,210.86514,0.0,52.25578,0.11368648,41.697056,49.483433,8.330017
43681,22060860.0,0.0,14.406189,14.406586,21.099854,21.100586,21.14096,21.06015,11.706512,19.824432,15.74469,21.18332,0.0,0.03207196,0.032073773,0.049564645,250.0,11.700012,0.0,0.0,0.0,546.6783,2.6125752e-05,16.306324,52.25949,249.97948,50.0,96.0,3.745182e-07,0.0,252.8874,210.86661,12.815729,52.260685,0.113710344,35.120403,49.48861,8.330017
43682,22060920.0,0.0,14.413208,14.413605,21.110992,21.12378,21.14975,21.054596,11.706421,18.681946,16.831451,20.567688,0.0,0.03207665,0.03207777,0.049572382,250.0,11.700012,0.0,0.0,0.0,548.48663,2.6198893e-05,12.774132,52.26306,249.96999,50.0,96.0,3.746263e-07,0.0,252.89091,210.87123,19.34095,52.2638,0.11372679,28.503313,49.49186,8.330017
43683,22060980.0,0.0,14.420654,14.421082,21.120087,21.14215,21.154388,21.053314,11.706238,17.464783,18.230408,19.507599,0.0,0.032079805,0.032080498,0.04957757,250.0,11.700012,0.0,0.0,0.0,550.2683,2.6269257e-05,9.562368,52.265244,249.9686,50.0,96.0,3.746991e-07,0.0,252.89426,210.87688,23.17563,52.265705,0.113737874,21.582912,49.493824,8.330017
43684,22061040.0,0.0,14.428589,14.429047,21.126465,21.15393,21.154877,21.05661,11.705994,16.286407,19.588104,18.204468,0.0,0.032081883,0.032082308,0.04958098,250.0,11.700012,0.0,0.0,0.0,552.022,2.6336673e-05,6.9228864,52.266533,249.97127,50.0,96.0,3.747472e-07,0.0,252.89719,210.88242,26.1451,52.26681,0.113745175,15.32299,49.494957,8.330017
43685,22061100.0,0.0,14.436951,14.437439,21.12976,21.158508,21.15152,21.063965,11.7057495,15.243713,20.740845,16.859192,0.0,0.032083217,0.032083478,0.049583156,250.0,11.700012,0.0,0.0,0.0,553.7498,2.640121e-05,5.028465,52.267242,249.97565,50.0,96.0,3.7477798e-07,0.0,252.89958,210.88731,27.932158,52.267414,0.11374986,10.442544,49.495567,8.330017
43686,22061160.0,0.0,14.44577,14.446289,21.131134,21.158356,21.14502,21.075134,11.705536,14.4131775,21.563324,15.582184,0.0,0.03208405,0.03208421,0.0495845,250.0,11.700012,0.0,0.0,0.0,555.45557,2.6463043e-05,3.964107,52.2676,249.9804,50.0,96.0,3.7479714e-07,0.0,252.90147,210.89139,28.40324,52.267708,0.113752775,6.298206,49.495853,8.330017
43687,22061220.0,0.0,14.455048,14.455597,21.12973,21.152039,21.1362,21.088257,11.705292,13.848175,22.01352,14.541504,0.0,0.032084554,0.03208465,0.0495853,250.0,11.700012,0.0,0.0,0.0,557.1436,2.6522399e-05,3.7586722,52.26775,249.98479,50.0,96.0,3.7480862e-07,0.0,252.90292,210.8946,27.873724,52.267815,0.11375452,4.5707803,49.49596,8.330017
43688,22061280.0,0.0,14.464752,14.465332,21.12622,21.141327,21.126038,21.102081,11.705078,13.571991,22.087372,13.847412,0.0,0.032084845,0.032084905,0.049585756,250.0,11.700012,0.0,0.0,0.0,558.81824,2.6579502e-05,4.341502,52.267776,249.98856,50.0,96.0,3.748152e-07,0.0,252.90399,210.8971,26.42472,52.26782,0.11375551,4.787885,49.495964,8.330017
43689,22061340.0,0.0,14.474915,14.475494,21.121307,21.128113,21.115509,21.115448,11.704895,13.580994,21.810211,13.538269,0.0,0.032084998,0.032085035,0.049585987,250.0,11.700012,0.0,0.0,0.0,560.4831,2.6634549e-05,5.595281,52.26775,249.99162,50.0,96.0,3.7481857e-07,0.0,252.90477,210.89894,24.244638,52.267773,0.11375603,6.6514335,49.495914,8.330017
43690,22061400.0,0.0,14.485504,14.4861145,21.115875,21.11441,21.1055,21.12738,11.704742,13.850647,21.231628,13.605988,0.0,0.03208507,0.03208509,0.049586084,250.0,11.700012,0.0,0.0,0.0,562.14197,2.6687743e-05,7.357755,52.267693,249.994,50.0,96.0,3.7482002e-07,0.0,252.9053,210.90027,21.566927,52.267708,0.11375624,9.72015,49.49585,8.330017
43691,22061460.0,0.0,14.496521,14.497162,21.113434,21.106934,21.098694,21.137787,11.70459,14.26947,20.39325,13.828247,0.0,0.03208509,0.032085106,0.049586106,250.0,11.700012,0.0,0.0,0.0,563.79816,2.6739273e-05,8.845173,52.267628,249.9958,50.0,96.0,3.7482044e-07,0.0,252.90569,210.90121,18.386387,52.26764,0.11375631,10.842772,49.495777,8.330017
43692,22061520.0,0.0,14.507996,14.508636,21.11148,21.101044,21.093597,21.145111,11.704437,14.798065,19.397827,14.168732,0.0,0.03208509,0.0320851,0.049586095,250.0,11.700012,0.0,0.0,0.0,565.455,2.6789321e-05,10.604643,52.267574,249.99713,50.0,96.0,3.748203e-07,0.0,252.90594,210.90187,15.324709,52.267582,0.11375629,13.06443,49.495716,8.330017
43693,22061580.0,0.0,14.519867,14.520538,21.110016,21.097229,21.090454,21.149017,11.704315,15.387695,18.337494,14.58902,0.0,0.03208508,0.032085083,0.04958606,250.0,11.700012,0.0,0.0,0.0,567.1152,2.683804e-05,12.266116,52.26752,249.99808,50.0,96.0,3.7481988e-07,0.0,252.90611,210.90233,12.516013,52.26753,0.11375623,15.086622,49.495663,8.330017
43694,22061640.0,0.0,14.532166,14.532867,21.109161,21.095734,21.089386,21.149536,11.704224,15.978912,17.309326,15.020233,0.0,0.03208506,0.03208506,0.049586028,250.0,11.700012,0.0,0.0,0.0,568.7816,2.688559e-05,13.690494,52.267487,249.99875,50.0,96.0,3.7481942e-07,0.0,252.90622,210.90262,10.178981,52.267487,0.11375616,16.65574,49.49562,8.330017
43695,22061700.0,0.0,14.544891,14.545624,21.108917,21.096436,21.09024,21.146881,11.704102,16.52414,16.388733,15.408783,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,570.4566,2.6932103e-05,14.785221,52.26745,249.9992,50.0,96.0,3.7481897e-07,0.0,252.90628,210.90282,8.450026,52.26745,0.11375608,17.645878,49.49559,8.330017
43696,22061760.0,0.0,14.558044,14.558807,21.111176,21.103088,21.09372,21.141602,11.704041,16.950287,15.636017,15.569031,0.0,0.032085024,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,572.1427,2.6977721e-05,15.207656,52.267426,249.99951,50.0,96.0,3.7481854e-07,0.0,252.90633,210.90294,7.3861785,52.267426,0.113756016,15.8071575,49.495567,8.330017
43697,22061820.0,0.0,14.571594,14.572388,21.113373,21.109833,21.098328,21.134338,11.703949,17.23468,15.104889,15.526306,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,573.8427,2.7022601e-05,15.28807,52.26741,249.99973,50.0,96.0,3.748182e-07,0.0,252.90636,210.903,7.0588923,52.26741,0.11375597,14.259854,49.49555,8.330017
43698,22061880.0,0.0,14.585541,14.586365,21.115112,21.115814,21.103607,21.125854,11.703888,17.369965,14.8160095,15.332581,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,575.5589,2.7066875e-05,14.969521,52.267395,249.99985,50.0,96.0,3.7481794e-07,0.0,252.90636,210.90305,7.410928,52.267395,0.113755934,12.443773,49.495537,8.330017
43699,22061940.0,0.0,14.599915,14.600769,21.11618,21.120453,21.1091,21.116821,11.703857,17.357758,14.771576,15.024872,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,577.2932,2.7110647e-05,14.299755,52.26739,249.99992,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90308,8.371332,52.26739,0.1137559,10.575093,49.495525,8.330017
43700,22062000.0,0.0,14.614716,14.61557,21.116455,21.12326,21.114258,21.108124,11.703827,17.212402,14.955109,14.664734,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,579.0486,2.7154081e-05,13.378061,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,9.797364,52.267384,0.11375587,8.938999,49.49552,8.330017
43701,22062060.0,0.0,14.629883,14.630768,21.117828,21.12796,21.11911,21.101105,11.703796,16.940216,15.309296,14.167938,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,580.8271,2.7197295e-05,12.158617,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,11.310462,52.26738,0.11375586,5.649241,49.495518,8.330017
43702,22062120.0,0.0,14.645447,14.646362,21.118195,21.129822,21.122833,21.09552,11.703766,16.581879,15.792725,13.638062,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,582.63135,2.7240434e-05,10.937004,52.26738,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,13.03709,52.26738,0.113755845,3.711123,49.495514,8.330017
43703,22062180.0,0.0,14.661407,14.6623535,21.117493,21.128998,21.125214,21.091705,11.703766,16.1781,16.355072,13.164276,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.46375,2.728363e-05,9.773128,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,14.731807,52.267372,0.11375583,2.4999185,49.495514,8.330017
43704,22062240.0,0.0,14.677765,14.678711,21.115936,21.126007,21.12616,21.089752,11.703796,15.765411,16.946594,12.796143,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,586.3264,2.7327002e-05,8.755539,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.269346,52.267372,0.11375583,2.0559955,49.495514,8.330017
43705,22062300.0,0.0,14.694519,14.695496,21.11383,21.121399,21.125732,21.089722,11.703796,15.378571,17.519043,12.567963,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,588.2218,2.737068e-05,7.9571047,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.540762,52.267372,0.11375583,2.350137,49.495514,8.330017
43706,22062360.0,0.0,14.711639,14.7126465,21.113678,21.120544,21.124512,21.092163,11.703827,15.034851,17.999207,12.340149,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,590.1524,2.7414806e-05,7.2911954,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.237717,52.267372,0.11375582,0.87049854,49.495514,8.330017
43707,22062420.0,0.0,14.7291565,14.730164,21.11325,21.118591,21.122253,21.095917,11.703888,14.763702,18.360535,12.15918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.12067,2.7459511e-05,6.9603405,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.598145,52.267372,0.11375582,0.74088866,49.49551,8.330017
43708,22062480.0,0.0,14.74704,14.748077,21.11258,21.115906,21.119232,21.100586,11.703949,14.582428,18.585907,12.059021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.1289,2.7504922e-05,6.9156327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.550135,52.267372,0.11375582,1.0104915,49.49551,8.330017
43709,22062540.0,0.0,14.765289,14.766357,21.111786,21.113037,21.115845,21.105652,11.70401,14.497711,18.669952,12.040283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1798,2.7551187e-05,7.1278663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.142227,52.267372,0.11375582,1.5603489,49.49551,8.330017
43710,22062600.0,0.0,14.783936,14.785004,21.111053,21.11029,21.112366,21.110687,11.704102,14.506256,18.620453,12.092529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.2757,2.7598428e-05,7.55255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.441814,52.267372,0.11375582,2.2819922,49.49551,8.330017
43711,22062660.0,0.0,14.8029175,14.804016,21.112183,21.111603,21.109741,21.115723,11.704163,14.576416,18.437073,12.080872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4182,2.7646722e-05,7.924611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.411964,52.267372,0.11375582,1.1649067,49.49551,8.330017
43712,22062720.0,0.0,14.822266,14.823395,21.11319,21.11264,21.107483,21.119934,11.704285,14.700256,18.152283,12.027405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.6108,2.7696267e-05,8.462087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.288943,52.267372,0.11375582,0.7850741,49.495514,8.330017
43713,22062780.0,0.0,14.84198,14.84314,21.113892,21.113342,21.105743,21.123047,11.704407,14.863281,17.799683,11.959442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.8558,2.7747185e-05,9.0235815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.142084,52.267372,0.11375582,0.43916693,49.495514,8.330017
43714,22062840.0,0.0,14.862061,14.863251,21.114288,21.113678,21.104584,21.124939,11.704529,15.051239,17.407166,11.885742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.15515,2.7799579e-05,9.569103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.048691,52.267372,0.11375582,0.15513337,49.495514,8.330017
43715,22062900.0,0.0,14.882507,14.8836975,21.114319,21.113647,21.104126,21.12555,11.704651,15.243103,17.01535,11.818878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.51196,2.7853606e-05,10.045545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.107806,52.267372,0.11375582,0.0,49.495514,8.330017
43716,22062960.0,0.0,14.90329,14.90448,21.117096,21.12024,21.105011,21.125153,11.704803,15.397705,16.644714,12.85907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.92834,2.7909378e-05,10.188925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.308355,52.267372,0.11375582,3.6940382,49.495514,8.330017
43717,22063020.0,0.0,14.924408,14.925629,21.12088,21.129028,21.106354,21.123627,11.704956,15.509094,16.328094,12.816284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.4071,2.7967044e-05,10.276026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.785169,52.267372,0.11375582,4.3259816,49.495514,8.330017
43718,22063080.0,0.0,14.945862,14.947113,21.12445,21.137695,21.107971,21.121216,11.705139,15.573303,16.087189,12.805267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.9507,2.802673e-05,10.225763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.534072,52.267372,0.11375582,4.380395,49.495514,8.330017
43719,22063140.0,0.0,14.967682,14.968964,21.127838,21.14627,21.109741,21.118164,11.705322,15.589172,15.934753,12.801971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.5617,2.8088565e-05,10.0546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.552094,52.267372,0.11375582,4.390874,49.495514,8.330017
43720,22063200.0,0.0,14.989838,14.991119,21.131104,21.154785,21.11145,21.114807,11.705505,15.559662,15.87619,12.800629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.24274,2.8152688e-05,9.789143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.814108,52.267372,0.11375582,4.396675,49.495514,8.330017
43721,22063260.0,0.0,15.012299,15.013611,21.135834,21.166412,21.113525,21.111847,11.705719,15.471436,15.8927,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9963,2.8219221e-05,9.28337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.142106,52.267372,0.11375582,4.397378,49.495514,8.330017
43722,22063320.0,0.0,15.035126,15.036438,21.140564,21.177979,21.115204,21.10913,11.705933,15.342804,15.978638,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.82526,2.8288308e-05,8.805923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.654065,52.267372,0.11375582,4.3970923,49.495514,8.330017
43723,22063380.0,0.0,15.058258,15.059601,21.145264,21.189484,21.116364,21.10675,11.706146,15.188232,16.1232,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.7319,2.836007e-05,8.328791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2496805,52.267372,0.11375582,4.396344,49.495514,8.330017
43724,22063440.0,0.0,15.081726,15.083069,21.149902,21.200928,21.116974,21.10498,11.70639,15.025879,16.30655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.71936,2.843466e-05,7.899683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.864952,52.267372,0.11375582,4.3954425,49.495514,8.330017
43725,22063500.0,0.0,15.105499,15.106873,21.154572,21.21231,21.117065,21.10382,11.7066345,14.869995,16.510254,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.79016,2.8512206e-05,7.5485835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.449463,52.267372,0.11375582,4.3944545,49.495514,8.330017
43726,22063560.0,0.0,15.129608,15.131012,21.160675,21.226501,21.117004,21.103912,11.706909,14.713928,16.702454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.95465,2.8593235e-05,7.148838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.806512,52.267372,0.11375582,4.3934073,49.495514,8.330017
43727,22063620.0,0.0,15.154022,15.155426,21.16687,21.2406,21.116455,21.104614,11.707153,14.58197,16.863281,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.2081,2.8677547e-05,6.925497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.081753,52.267372,0.11375582,4.392358,49.495514,8.330017
43728,22063680.0,0.0,15.178711,15.180176,21.173035,21.254639,21.11557,21.105652,11.707428,14.476318,16.99292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5417,2.8764598e-05,6.79539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.245854,52.267372,0.11375582,4.3912597,49.495514,8.330017
43729,22063740.0,0.0,15.203766,15.2052,21.179169,21.268585,21.11441,21.107025,11.707733,14.401794,17.085663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.96576,2.8854858e-05,6.7663527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.289997,52.267372,0.11375582,4.390074,49.495514,8.330017
43730,22063800.0,0.0,15.229095,15.23056,21.185303,21.28247,21.113098,21.108582,11.708069,14.364868,17.133636,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.4905,2.8948949e-05,6.8377376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.212855,52.267372,0.11375582,4.388793,49.495514,8.330017
43731,22063860.0,0.0,15.25473,15.256226,21.192719,21.29898,21.112305,21.110565,11.708374,14.345306,17.123505,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.1181,2.9046994e-05,6.8180294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.918349,52.267372,0.11375582,4.3874593,49.495514,8.330017
43732,22063920.0,0.0,15.28064,15.282166,21.200165,21.3154,21.11145,21.112427,11.70871,14.3463745,17.066711,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.84674,2.9148816e-05,6.9180794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.575329,52.267372,0.11375582,4.386102,49.495514,8.330017
43733,22063980.0,0.0,15.306854,15.308411,21.20752,21.331696,21.110687,21.113983,11.709076,14.367279,16.973114,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.68225,2.9254752e-05,7.05451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183679,52.267372,0.11375582,4.3846946,49.495514,8.330017
43734,22064040.0,0.0,15.333374,15.33493,21.214752,21.34793,21.110016,21.115173,11.709442,14.404388,16.852844,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.6269,2.9364895e-05,7.21374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.775406,52.267372,0.11375582,4.3832436,49.495514,8.330017
43735,22064100.0,0.0,15.360168,15.361755,21.221863,21.364105,21.109467,21.115967,11.709808,14.4548645,16.713501,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.6827,2.9479326e-05,7.3857994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.372428,52.267372,0.11375582,4.3817496,49.495514,8.330017
43736,22064160.0,0.0,15.387268,15.388855,21.230103,21.38266,21.109741,21.116486,11.710175,14.489258,16.562775,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.8649,2.9598868e-05,7.3560553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.948436,52.267372,0.11375582,4.380222,49.495514,8.330017
43737,22064220.0,0.0,15.414642,15.416229,21.23825,21.401123,21.110077,21.116455,11.710571,14.5104065,16.420685,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.16516,2.9723087e-05,7.360982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.63564,52.267372,0.11375582,4.3787136,49.495514,8.330017
43738,22064280.0,0.0,15.442261,15.443878,21.246277,21.419495,21.110474,21.11612,11.7109375,14.523224,16.291565,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.5623,2.9850722e-05,7.3429728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.388808,52.267372,0.11375582,4.3771553,49.495514,8.330017
43739,22064340.0,0.0,15.470184,15.471802,21.25418,21.437805,21.11087,21.115417,11.711365,14.5251465,16.187408,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.09,2.9983543e-05,7.299284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.239082,52.267372,0.11375582,4.375447,49.495514,8.330017
43740,22064400.0,0.0,15.498352,15.5,21.261932,21.455994,21.111237,21.11444,11.7118225,14.517151,16.112885,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.7476,3.0121602e-05,7.2355933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.187044,52.267372,0.11375582,4.373648,49.495514,8.330017
43741,22064460.0,0.0,15.526855,15.528503,21.277374,21.483734,21.118835,21.1203,11.71228,14.233978,15.811035,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.5341,3.0264871e-05,4.8169684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.942458,52.267372,0.11375582,4.3718266,49.495514,8.330017
43742,22064520.0,0.0,15.555695,15.557373,21.292511,21.511353,21.125061,21.124939,11.712677,13.788025,15.387482,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.4307,3.0412386e-05,3.1135912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4651046,52.267372,0.11375582,4.3701954,49.495514,8.330017
43743,22064580.0,0.0,15.584839,15.586548,21.306702,21.538818,21.129486,21.128021,11.713013,13.247162,14.901886,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.4262,3.056347e-05,1.4046483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.024732,52.267372,0.11375582,4.3688064,49.495514,8.330017
43744,22064640.0,0.0,15.614319,15.616058,21.319794,21.566162,21.131989,21.129486,11.713318,12.662903,14.392517,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.51337,3.0717747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.722903,52.267372,0.11375582,4.3676105,49.495514,8.330017
43745,22064700.0,0.0,15.6441345,15.645874,21.331848,21.593323,21.13269,21.129333,11.713593,12.2309265,13.9071045,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.6852,3.0874868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6650307,52.267372,0.11375582,4.3665466,49.495514,8.330017
43746,22064760.0,0.0,15.674225,15.675964,21.344025,21.622345,21.13263,21.1279,11.713837,11.997986,13.47699,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.9378,3.103465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854975,52.267372,0.11375582,4.3655806,49.495514,8.330017
43747,22064820.0,0.0,15.70459,15.70636,21.355713,21.651184,21.131989,21.125214,11.71405,11.868835,13.131989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.26447,3.1196796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.40236,52.267372,0.11375582,4.3646936,49.495514,8.330017
43748,22064880.0,0.0,15.7352295,15.7369995,21.366943,21.679901,21.131042,21.121613,11.714264,11.798737,12.894226,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.663,3.13612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.296172,52.267372,0.11375582,4.363868,49.495514,8.330017
43749,22064940.0,0.0,15.766113,15.767914,21.3779,21.708435,21.129913,21.117462,11.714447,11.760803,12.774078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.1296,3.1527714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5158176,52.267372,0.11375582,4.363099,49.495514,8.330017
43750,22065000.0,0.0,15.797272,15.799072,21.388733,21.736847,21.128693,21.11316,11.71463,11.739655,12.771393,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.66034,3.1696174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0135458,52.267372,0.11375582,4.3623857,49.495514,8.330017
43751,22065060.0,0.0,15.828644,15.830475,21.40155,21.768219,21.128937,21.110382,11.714783,11.728516,12.830505,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.2528,3.1866504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3038676,52.267372,0.11375582,4.361727,49.495514,8.330017
43752,22065120.0,0.0,15.8602295,15.862091,21.41455,21.799438,21.12918,21.10791,11.714935,11.7221985,12.945465,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.9012,3.203842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.847431,52.267372,0.11375582,4.361118,49.495514,8.330017
43753,22065180.0,0.0,15.892059,15.893921,21.427582,21.830505,21.129425,21.105896,11.715088,11.718903,13.108795,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.6038,3.2211898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4440627,52.267372,0.11375582,4.3605504,49.495514,8.330017
43754,22065240.0,0.0,15.924072,15.925934,21.440704,21.86139,21.1297,21.104492,11.71521,12.022705,13.300476,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.3567,3.238677e-05,41.998158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.032845,52.267372,0.11375582,4.36003,49.495514,8.330017
43755,22065300.0,0.0,15.956238,15.95813,21.454895,21.89209,21.133423,21.10373,11.715332,12.502197,13.506958,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.15704,3.2562937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.578341,52.267372,0.11375582,4.3595576,49.495514,8.330017
43756,22065360.0,0.0,15.988617,15.990509,21.46988,21.9245,21.136292,21.104218,11.715424,12.144714,13.687103,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.001,3.2740245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8540244,52.267372,0.11375582,4.3591332,49.495514,8.330017
43757,22065420.0,0.0,16.021149,16.02304,21.484772,21.956696,21.138275,21.105225,11.715515,11.94986,13.832947,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.88513,3.2918564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.05766,52.267372,0.11375582,4.358754,49.495514,8.330017
43758,22065480.0,0.0,16.053833,16.055725,21.499573,21.988739,21.13974,21.106598,11.715607,11.844452,13.936737,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.80615,3.309777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.124446,52.267372,0.11375582,4.358419,49.495514,8.330017
43759,22065540.0,0.0,16.08664,16.088531,21.514252,22.02063,21.14096,21.108246,11.715668,11.7855835,13.993347,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.76056,3.3277734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0572443,52.267372,0.11375582,4.358129,49.495514,8.330017
43760,22065600.0,0.0,16.119568,16.12149,21.52887,22.052338,21.142029,21.109985,11.715729,11.753082,14.002655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.7451,3.345833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8754263,52.267372,0.11375582,4.357882,49.495514,8.330017
43761,22065660.0,0.0,16.152618,16.154541,21.544373,22.085632,21.143646,21.11206,11.71579,11.736145,13.953186,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.75665,3.3639455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4744506,52.267372,0.11375582,4.357678,49.495514,8.330017
43762,22065720.0,0.0,16.18576,16.187683,21.559753,22.118744,21.145203,21.113892,11.71582,11.726837,13.857422,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.7915,3.3820965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0479484,52.267372,0.11375582,4.3575177,49.495514,8.330017
43763,22065780.0,0.0,16.218994,16.220947,21.574951,22.151672,21.146729,21.115295,11.715851,11.721497,13.730591,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.84607,3.4002725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5999155,52.267372,0.11375582,4.3573995,49.495514,8.330017
43764,22065840.0,0.0,16.252289,16.254242,21.589935,22.184448,21.148254,21.116272,11.715881,11.718567,13.584534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.9174,3.418464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1625752,52.267372,0.11375582,4.3573217,49.495514,8.330017
43765,22065900.0,0.0,16.285675,16.287628,21.605011,22.21701,21.151062,21.11676,11.715881,12.911743,13.42749,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.003,3.436663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7574525,52.267372,0.11375582,4.357286,49.495514,8.330017
43766,22065960.0,0.0,16.319092,16.321045,21.62143,22.25119,21.156158,21.117096,11.715881,12.370422,13.264435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.0984,3.4548524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3151102,52.267372,0.11375582,4.357295,49.495514,8.330017
43767,22066020.0,0.0,16.35257,16.354523,21.637268,22.285187,21.159882,21.116882,11.715881,12.074036,13.111908,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.20044,3.473021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.999992,52.267372,0.11375582,4.3573456,49.495514,8.330017
43768,22066080.0,0.0,16.386047,16.388,21.65268,22.319,21.162872,21.116241,11.715851,11.910309,12.982513,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.30585,3.4911576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7887528,52.267372,0.11375582,4.3574367,49.495514,8.330017
43769,22066140.0,0.0,16.419556,16.421509,21.667816,22.35263,21.165466,21.115265,11.71582,11.815643,12.885345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.4111,3.5092486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.688982,52.267372,0.11375582,4.357566,49.495514,8.330017
43770,22066200.0,0.0,16.453064,16.455017,21.682709,22.386078,21.167786,21.114014,11.715759,11.765381,12.8237915,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.5132,3.527286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6970723,52.267372,0.11375582,4.3577337,49.495514,8.330017
43771,22066260.0,0.0,16.486542,16.488495,21.698273,22.420807,21.170502,21.113037,11.715729,11.742859,12.784515,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.60944,3.545261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6735258,52.267372,0.11375582,4.3579416,49.495514,8.330017
43772,22066320.0,0.0,16.52002,16.521973,21.713776,22.455353,21.173157,21.112,11.715668,11.730316,12.773163,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.6956,3.5631576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7689164,52.267372,0.11375582,4.358192,49.495514,8.330017
43773,22066380.0,0.0,16.553467,16.55539,21.729218,22.489685,21.17575,21.110992,11.715576,11.723114,12.788239,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.7684,3.5809644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9215174,52.267372,0.11375582,4.35848,49.495514,8.330017
43774,22066440.0,0.0,16.586853,16.588776,21.744568,22.523865,21.178345,21.110046,11.715515,11.719666,12.827545,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.8253,3.5986748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1182709,52.267372,0.11375582,4.358805,49.495514,8.330017
43775,22066500.0,0.0,16.620178,16.6221,21.759888,22.557861,21.180908,21.109283,11.715424,11.717621,12.884094,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.8621,3.616273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.332939,52.267372,0.11375582,4.3591695,49.495514,8.330017
43776,22066560.0,0.0,16.653442,16.655365,21.776642,22.593018,21.186432,21.109192,11.7153015,12.712677,12.93808,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.8766,3.6337533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4098625,52.267372,0.11375582,4.3595724,49.495514,8.330017
43777,22066620.0,0.0,16.686615,16.688538,21.793488,22.62799,21.191986,21.109222,11.71521,12.258057,12.987396,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.8647,3.6511017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.513239,52.267372,0.11375582,4.360014,49.495514,8.330017
43778,22066680.0,0.0,16.719696,16.721619,21.809937,22.66275,21.19635,21.109436,11.715088,12.020233,13.028595,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.8208,3.668296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5798628,52.267372,0.11375582,4.3604927,49.495514,8.330017
43779,22066740.0,0.0,16.752655,16.754578,21.826202,22.697357,21.200134,21.109772,11.714966,11.883423,13.0598755,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.7469,3.6853475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6117651,52.267372,0.11375582,4.360996,49.495514,8.330017
43780,22066800.0,0.0,16.785492,16.787415,21.842285,22.73175,21.203583,21.110168,11.714813,11.8063965,13.080048,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.6381,3.7022444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6101766,52.267372,0.11375582,4.36154,49.495514,8.330017
43781,22066860.0,0.0,16.818207,16.82013,21.859009,22.767303,21.207275,21.110992,11.714661,11.764801,13.073578,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.48944,3.7189646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4508972,52.267372,0.11375582,4.3621345,49.495514,8.330017
43782,22066920.0,0.0,16.8508,16.852692,21.87564,22.802643,21.210846,21.111755,11.714508,11.741638,13.04657,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.29803,3.7354992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2998457,52.267372,0.11375582,4.3627644,49.495514,8.330017
43783,22066980.0,0.0,16.88321,16.885101,21.89212,22.8378,21.214355,21.112427,11.714355,11.729187,13.00354,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.061,3.75184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1290238,52.267372,0.11375582,4.3634276,49.495514,8.330017
43784,22067040.0,0.0,16.915466,16.917328,21.908478,22.872772,21.217804,21.112915,11.714172,11.721924,12.950531,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.77466,3.7679743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.955472,52.267372,0.11375582,4.3641253,49.495514,8.330017
43785,22067100.0,0.0,16.94751,16.949371,21.924713,22.907532,21.221222,21.11319,11.713989,11.7178955,12.892242,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.4363,3.7838945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7917416,52.267372,0.11375582,4.364856,49.495514,8.330017
43786,22067160.0,0.0,16.9794,16.981232,21.941467,22.94336,21.225098,21.113617,11.713806,11.716187,12.819275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.0366,3.7995615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5399303,52.267372,0.11375582,4.365615,49.495514,8.330017
43787,22067220.0,0.0,17.011047,17.012878,21.959076,22.979034,21.2323,21.1138,11.713623,12.54187,12.744171,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5888,3.8150418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3504567,52.267372,0.11375582,4.366387,49.495514,8.330017
43788,22067280.0,0.0,17.042511,17.044312,21.976227,23.014526,21.23819,21.11377,11.713409,12.165466,12.673004,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.07666,3.8302696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.197502,52.267372,0.11375582,4.3672314,49.495514,8.330017
43789,22067340.0,0.0,17.07373,17.075531,21.99295,23.049805,21.243134,21.113525,11.713165,11.958771,12.611237,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4989,3.8452396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0906706,52.267372,0.11375582,4.368115,49.495514,8.330017
43790,22067400.0,0.0,17.104675,17.106476,22.009369,23.0849,21.247559,21.113098,11.712952,11.841766,12.563324,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.8526,3.8599435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.034339,52.267372,0.11375582,4.3690276,49.495514,8.330017
43791,22067460.0,0.0,17.135406,17.137177,22.026306,23.121033,21.252014,21.112915,11.7127075,11.783234,12.518219,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.13544,3.8743754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.914925,52.267372,0.11375582,4.36997,49.495514,8.330017
43792,22067520.0,0.0,17.165863,17.167633,22.04309,23.156982,21.256317,21.11258,11.712463,11.750946,12.482697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.3437,3.888524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8741872,52.267372,0.11375582,4.370946,49.495514,8.330017
43793,22067580.0,0.0,17.196045,17.197784,22.059723,23.192719,21.260529,21.112152,11.712219,11.733002,12.459564,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.4743,3.9023787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8723558,52.267372,0.11375582,4.371954,49.495514,8.330017
43794,22067640.0,0.0,17.225922,17.227661,22.076263,23.228271,21.264679,21.111694,11.711975,11.723328,12.449493,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.52423,3.9159328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9056638,52.267372,0.11375582,4.3729944,49.495514,8.330017
43795,22067700.0,0.0,17.255493,17.257202,22.092712,23.263641,21.268799,21.111206,11.7117,11.718079,12.4522705,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.4904,3.9291754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9686219,52.267372,0.11375582,4.3740673,49.495514,8.330017
43796,22067760.0,0.0,17.28476,17.286438,22.109741,23.299957,21.273285,21.111145,11.711426,11.715271,12.453308,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.36035,3.9420516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9326953,52.267372,0.11375582,4.375162,49.495514,8.330017
43797,22067820.0,0.0,17.31369,17.315369,22.126923,23.33609,21.278717,21.111084,11.711151,12.936127,12.455109,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.06309616,1017.1468,3.9546183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9455066,52.267372,0.11375582,4.3762455,49.495514,8.330017
43798,22067880.0,0.0,17.342285,17.343933,22.147644,23.371948,21.286316,21.111023,11.711639,12.40271,12.458496,12.799713,0.0,0.03206906,0.03206906,0.049866255,250.0,11.700012,0.0,0.0,0.6293489,1022.7349,3.9679686e-05,0.0,52.2704,249.70992,50.0,96.0,3.7644477e-07,0.0,252.93005,210.89781,1.9694164,52.2704,0.114003286,4.395475,49.609695,8.330017
43799,22067940.0,0.0,17.370544,17.372162,22.17279,23.407013,21.29248,21.110992,11.716644,12.090149,12.4664,12.799347,0.0,0.03204942,0.03204942,0.05059673,250.0,11.700012,0.0,0.0,1.5425903,1031.1326,3.989594e-05,0.0,52.28712,249.08879,50.0,96.0,3.810101e-07,0.0,253.03421,210.97789,1.9882315,52.28712,0.11469413,4.439121,49.903225,8.330017
