,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43800,22068000.0,0.0,17.398438,17.399994,22.201569,23.440826,21.297913,21.111023,11.724091,11.920654,12.475281,12.798889,0.0,0.03202801,0.03202801,0.051726583,250.0,11.700012,0.0,0.0,2.7875402,1042.4875,4.021356e-05,0.0,52.31357,248.2564,50.0,96.0,3.8825044e-07,0.0,253.22871,211.17505,1.9900776,52.31357,0.115780726,4.5047903,50.356728,8.330017
43801,22068060.0,0.0,17.426239,17.427643,22.378998,23.46582,21.30371,21.111938,11.810699,11.839569,12.523804,12.787567,0.0,0.031307817,0.031307817,0.06840764,250.0,11.700012,0.0,0.0,26.476734,1117.2737,4.1800144e-05,0.0,52.62614,232.23398,50.0,96.0,4.968963e-07,0.0,255.26956,211.33894,2.292405,52.62614,0.13099723,5.4617963,56.989487,8.330017
43802,22068120.0,0.0,17.45401,17.455261,22.511658,23.471344,21.309845,21.113464,11.935333,11.852814,12.575012,12.789612,0.0,0.031053869,0.031053869,0.08498261,250.0,11.700012,0.0,0.0,39.011116,1228.0996,4.5264787e-05,0.0,53.14921,219.73639,50.0,96.0,6.2621973e-07,0.0,258.7069,213.21584,1.6023272,53.14921,0.14706723,5.9094067,62.28198,8.330017
43803,22068180.0,0.0,17.48172,17.482819,22.612946,23.456818,21.316345,21.115204,12.02005,11.90509,12.532501,12.789459,0.0,0.030877914,0.030877914,0.10291093,250.0,11.700012,0.0,0.0,51.301296,1355.5323,4.9452145e-05,0.0,53.739655,208.2744,50.0,96.0,7.8481867e-07,0.0,263.7628,215.90752,0.9254598,53.739655,0.16464624,6.4406977,67.22104,8.330017
43804,22068240.0,0.0,17.509369,17.510376,22.677002,23.421936,21.323181,21.11676,12.075317,11.964905,12.420044,12.788849,0.0,0.030813118,0.030813118,0.12094986,250.0,11.700012,0.0,0.0,63.138218,1491.9553,5.4090142e-05,0.0,54.35918,198.79623,50.0,96.0,9.648286e-07,0.0,270.664,219.41014,0.2395761,54.35918,0.18255928,7.013114,71.6718,8.330017
43805,22068300.0,0.0,17.536957,17.537872,22.705963,23.36728,21.33017,21.11792,12.108032,12.018433,12.278687,12.787933,0.0,0.03085501,0.03085501,0.13840908,250.0,11.700012,0.0,0.0,74.329735,1632.0282,5.8969497e-05,0.0,54.95937,191.75214,50.0,96.0,1.1591975e-06,0.0,279.28787,223.80228,0.0,54.95937,0.20010778,7.6386185,75.58524,8.330017
43806,22068360.0,0.0,17.564514,17.565308,22.70752,23.298798,21.337494,21.118958,12.124573,12.06012,12.204926,12.786896,0.0,0.030981218,0.030981218,0.15488893,250.0,11.700012,0.0,0.0,84.76512,1771.9631,6.393975e-05,0.0,55.496468,187.2224,50.0,96.0,1.3612012e-06,0.0,289.11966,229.10602,0.0,55.496468,0.21684437,8.3199415,78.96156,8.330017
43807,22068420.0,0.0,17.59198,17.592743,22.683228,23.213654,21.344727,21.11966,12.129486,12.089172,12.169495,12.785919,0.0,0.03117516,0.03117516,0.17011447,250.0,11.700012,0.0,0.0,94.26286,1909.0505,6.889618e-05,0.0,55.94014,185.14728,50.0,96.0,1.5643316e-06,0.0,300.145,235.31732,0.0,55.94014,0.23246163,9.049516,81.80467,8.330017
43808,22068480.0,0.0,17.619415,17.620117,22.635529,23.113922,21.35379,21.120087,12.125183,13.078186,12.151398,12.785431,0.0,0.03150492,0.03150492,0.18330707,250.0,11.700012,0.0,0.0,100.0,2040.122,7.375172e-05,0.0,56.262947,186.27068,50.0,96.0,1.7566525e-06,0.0,312.4479,242.80847,0.0,56.262947,0.2463313,9.798159,83.95224,8.330017
43809,22068540.0,0.0,17.64679,17.64746,22.555847,23.00595,21.362549,21.119781,12.088654,12.646881,12.138153,12.784729,0.0,0.032402266,0.032402266,0.18820143,250.0,11.700012,0.0,0.0,100.0,2141.6353,7.803995e-05,0.0,56.175266,198.39326,50.0,96.0,1.8537712e-06,0.0,323.04807,254.53491,0.0,56.175266,0.2530321,10.549654,83.79166,8.330017
43810,22068600.0,0.0,17.674103,17.674774,22.474182,22.896545,21.369476,21.118744,12.033112,12.3828125,12.108337,12.782166,1.0,0.032883994,0.032883994,0.19039288,250.0,11.700012,0.0,0.0,100.0,2217.8274,8.154181e-05,0.0,55.743557,211.6141,50.0,96.0,1.9004499e-06,0.0,331.1202,265.35352,0.0,55.743557,0.25618663,11.514328,83.14971,8.330017
43811,22068660.0,0.0,17.701385,17.702057,22.401245,22.798859,21.375458,21.118683,11.976776,12.2126465,12.811707,12.781769,1.0,0.033086043,0.033086043,0.19104983,250.0,11.700012,0.0,0.0,100.0,2275.2778,8.438835e-05,0.0,55.22557,223.51947,50.0,96.0,1.9163015e-06,0.0,336.7686,274.18762,2.3906372,55.22557,0.25724328,12.44301,82.41685,8.330017
43812,22068720.0,0.0,17.728607,17.729279,22.33078,22.703033,21.380768,21.119812,11.925354,12.096558,12.804749,12.782928,1.0,0.03307807,0.03307807,0.1909576,250.0,11.700012,0.0,0.0,100.0,2317.9326,8.663677e-05,0.0,54.727768,232.87796,50.0,96.0,1.914711e-06,0.0,340.27243,280.60867,2.3083405,54.727768,0.25712976,13.268762,81.78107,8.330017
43813,22068780.0,0.0,17.755798,17.7565,22.262299,22.609314,21.385834,21.121002,11.880676,12.009186,12.800079,12.784912,1.0,0.032967024,0.032967024,0.19059005,250.0,11.700012,0.0,0.0,100.0,2350.996,8.8446905e-05,0.0,54.296677,239.88992,50.0,96.0,1.9059461e-06,0.0,342.34583,285.11844,2.4349966,54.296677,0.2565359,13.976584,81.278114,8.330017
43814,22068840.0,0.0,21.926147,17.78366,22.193787,22.5177,21.390503,21.12204,11.858307,11.942535,12.79837,12.786804,1.0,0.03302467,0.03302467,0.19136451,250.0,11.700012,0.0,0.0,100.0,2974.317,9.005316e-05,0.0,53.949005,243.5633,3.9726858,35.243946,0.2582323,64.43824,343.11258,288.1125,2.547082,53.949005,0.25738055,14.577125,80.90508,8.330017
43815,22068900.0,0.0,22.13034,17.810791,22.130371,22.42926,21.395355,21.12323,12.321075,12.076477,12.812378,12.867096,1.0,0.032819852,0.032819852,0.1901087,250.0,11.700012,0.0,0.0,100.0,3504.606,0.0001012773,0.0,53.522404,248.75609,-1.669044e-05,29.999977,0.25575253,70.00002,343.26758,290.76468,1.2282214,53.522404,0.25575352,7.859495,80.366005,8.330017
43816,22068960.0,0.0,22.077087,17.83789,22.077087,22.355438,21.401245,21.12497,12.178894,12.156616,12.7994995,12.804352,1.0,0.032599736,0.032599736,0.18959631,250.0,11.700012,0.0,0.0,100.0,3563.0537,0.00010595716,0.0,53.285713,250.63321,-3.3724447e-08,30.000002,0.25479865,70.0,342.88492,291.50873,1.6177641,53.285713,0.25479832,9.347513,80.178925,8.330017
43817,22069020.0,0.0,22.024628,17.86496,22.024628,22.282715,21.407349,21.126831,12.063904,12.139008,12.79599,12.7812805,1.0,0.03243083,0.03243083,0.18923669,250.0,11.700012,0.0,0.0,100.0,3602.2468,0.000109439614,0.0,53.13261,251.4555,-2.2051176e-12,30.000002,0.25410014,70.0,342.38742,291.67413,1.9256579,53.13261,0.25409922,10.96165,80.07612,8.330017
43818,22069080.0,0.0,21.972961,17.891968,21.973022,22.211517,21.413422,21.128784,11.975067,12.083405,12.795654,12.776337,1.0,0.032311205,0.032311205,0.18895689,250.0,11.700012,0.0,0.0,99.804535,3625.8723,0.00011206773,0.0,53.037327,251.74188,3.472775e-14,30.000002,0.25358117,70.0,341.8917,291.57532,2.1552703,53.037327,0.25358015,12.299546,80.01649,8.330017
43819,22069140.0,0.0,21.921722,17.918976,21.921722,22.142334,21.419678,21.130798,11.901062,12.7960205,12.796051,12.777679,1.0,0.032289382,0.032289382,0.18789572,250.0,11.700012,0.0,0.0,98.6585,3632.179,0.00011394115,10.724168,52.96005,252.93848,3.50114e-18,30.000002,0.25248036,70.0,341.08218,291.76346,2.3441918,52.96005,0.25247788,13.391235,79.79238,8.330017
43820,22069200.0,0.0,21.8721,17.945923,21.8721,22.07611,21.428162,21.132812,11.835327,12.564514,12.796387,12.78064,1.0,0.03230382,0.03230382,0.18595195,250.0,11.700012,0.0,0.0,96.86382,3621.0972,0.00011510797,0.0,52.864983,254.93063,-1.1725746e-21,30.000002,0.25056863,70.0,339.66663,292.02332,2.5163743,52.864983,0.2505641,14.288961,79.39456,8.330017
43821,22069260.0,0.0,21.832306,17.97287,21.832306,22.02417,21.435242,21.13501,11.777252,12.21698,12.796753,12.784149,1.0,0.032326397,0.032326397,0.18326515,250.0,11.700012,0.0,0.0,94.62189,3597.019,0.00011565627,0.0,52.75442,257.29684,4.258248e-24,30.000002,0.24792962,70.0,337.61578,292.10648,2.670372,52.75442,0.24792276,14.995392,78.86643,8.330017
43822,22069320.0,0.0,21.79538,17.999756,21.79538,21.976288,21.441315,21.137207,11.726044,12.004059,12.797119,12.78775,1.0,0.0323464,0.0323464,0.17992769,250.0,11.700012,0.0,0.0,91.92099,3560.8933,0.00011565806,0.0,52.63322,259.79947,-1.5150533e-26,30.000002,0.2446348,70.0,334.9731,291.88452,2.8061879,52.63322,0.24462558,15.51818,78.23322,8.330017
43823,22069380.0,0.0,21.761627,18.026611,21.761627,21.932983,21.446808,21.139343,11.680145,11.865173,12.797424,12.791138,1.0,0.032360803,0.032360803,0.17596301,250.0,11.700012,0.0,0.0,88.81206,3513.8828,0.00011516751,0.0,52.50453,262.3354,2.0749642e-27,30.000002,0.24070127,70.0,331.78427,291.29074,2.9282548,52.50453,0.24068968,15.876213,77.50147,8.330017
43824,22069440.0,0.0,21.731415,18.053436,21.731415,21.894684,21.451843,21.14148,11.63916,11.771088,12.797699,12.794342,1.0,0.03236601,0.03236601,0.17144948,250.0,11.700012,0.0,0.0,85.34482,3457.5781,0.00011423483,0.0,52.3727,264.76865,5.1215615e-28,30.000002,0.23619978,70.0,328.12778,290.27057,3.0369964,52.3727,0.23618622,16.080484,76.68661,8.330017
43825,22069500.0,0.0,21.705048,18.08023,21.705048,21.861725,21.456573,21.143585,11.602814,11.702911,12.797943,12.797302,1.0,0.03236187,0.03236187,0.16646314,250.0,11.700012,0.0,0.0,81.57267,3393.4824,0.000112910006,0.0,52.242523,266.998,-1.8306592e-30,30.000002,0.23120655,70.0,324.10306,288.79932,3.1329134,52.242523,0.23119105,16.14138,75.801056,8.330017
43826,22069560.0,0.0,21.688171,18.106995,21.688171,21.842163,21.461182,21.145905,11.571442,11.65036,12.798218,12.800018,1.0,0.032344133,0.032344133,0.1611648,250.0,11.700012,0.0,0.0,77.67154,3324.6543,0.00011125404,0.0,52.119576,268.84494,6.4352086e-33,30.000002,0.22587313,70.0,319.84647,286.852,3.215196,52.119576,0.22585624,16.07161,74.873795,8.330017
43827,22069620.0,0.0,21.675446,18.133728,21.675446,21.828156,21.465637,21.148224,11.54541,11.608307,12.798523,12.802521,1.0,0.0323178,0.0323178,0.15569754,250.0,11.700012,0.0,0.0,73.66611,3252.4277,0.00010933869,0.0,52.010292,270.24747,-4.301831e-33,30.000002,0.22035486,70.0,315.5136,284.48645,3.2821398,52.010292,0.22033633,15.88504,73.92591,8.330017
43828,22069680.0,0.0,21.667267,18.16043,21.667267,21.82074,21.46997,21.150574,11.525085,11.576019,12.798798,12.804596,0.0,0.032288074,0.032288074,0.15009089,250.0,11.700012,0.0,0.0,69.59809,3177.2478,0.0001071734,0.0,51.91802,271.20197,-7.4768313e-37,30.000002,0.21468872,70.0,311.1562,281.7315,3.3335428,51.91802,0.21466927,15.583025,72.958115,8.330017
43829,22069740.0,0.0,21.663208,18.187103,21.663208,21.819366,21.474243,21.152954,11.509644,11.550446,12.799042,12.806335,0.0,0.032255977,0.032255977,0.14448069,250.0,11.700012,0.0,0.0,65.55557,3101.2734,0.0001048541,0.0,51.84219,271.74957,-3.825685e-39,30.000002,0.20901535,70.0,306.91284,278.70477,3.3718102,51.84219,0.20899475,15.199704,71.98726,8.330017
43830,22069800.0,0.0,21.662231,18.213745,21.662231,21.822418,21.479584,21.155334,11.497772,12.9774475,12.799286,12.807831,0.0,0.032222085,0.032222085,0.13894172,250.0,11.700012,0.0,0.0,61.575985,3025.6978,0.000102457685,0.0,51.779587,271.98053,-2.8e-43,30.000002,0.20340438,70.0,302.86923,275.5138,3.4004986,51.779587,0.20338604,14.76547,71.01943,8.330017
43831,22069860.0,0.0,21.667694,18.240356,21.667694,21.834503,21.48764,21.157898,11.490204,12.330688,12.79953,12.809021,0.0,0.0321865,0.0321865,0.13354357,250.0,11.700012,0.0,0.0,57.755672,2951.8674,0.000100005505,0.0,51.7323,271.8507,0.0,30.000002,0.19793387,70.0,299.04544,272.18204,3.4178278,51.7323,0.19791593,14.284553,70.06747,8.330017
43832,22069920.0,0.0,21.676086,18.266937,21.676086,21.851562,21.493958,21.160492,11.487244,11.947357,12.799774,12.809845,0.0,0.032151733,0.032151733,0.12838362,250.0,11.700012,0.0,0.0,54.131187,2880.6394,9.754665e-05,0.0,51.701897,271.37036,0.0,30.000002,0.192703,70.0,295.48322,268.7833,3.4228604,51.701897,0.1926858,13.7698965,69.14819,8.330017
43833,22069980.0,0.0,21.687195,18.293488,21.687195,21.87323,21.499329,21.163116,11.488342,11.73349,12.800018,12.810364,0.0,0.03211888,0.03211888,0.123519555,250.0,11.700012,0.0,0.0,50.749706,2812.8892,9.512744e-05,0.0,51.686913,270.59683,0.0,30.000002,0.1877713,70.0,292.2024,265.39343,3.4173343,51.686913,0.18775529,13.239774,68.271065,8.330017
43834,22070040.0,0.0,21.700806,18.320007,21.700806,21.89917,21.50418,21.165741,11.493286,11.621979,12.800201,12.810547,0.0,0.032088455,0.032088455,0.11899998,250.0,11.700012,0.0,0.0,47.64719,2749.3826,9.278499e-05,0.0,51.686333,269.56723,0.0,30.000002,0.1831899,70.0,289.20865,262.0686,3.4019337,51.686333,0.1831746,12.707082,67.44621,8.330017
43835,22070100.0,0.0,21.716705,18.346497,21.716705,21.928986,21.50879,21.168396,11.5017395,11.563446,12.8003845,12.810486,0.0,0.032060493,0.032060493,0.114880994,250.0,11.700012,0.0,0.0,44.86409,2691.004,9.0561494e-05,0.0,51.698814,268.3201,0.0,30.000002,0.17901331,70.0,286.4972,258.86716,3.3776395,51.698814,0.17899923,12.185844,66.68656,8.330017
43836,22070160.0,0.0,21.735504,18.372955,21.735504,21.963531,21.513275,21.171234,11.513458,11.537262,12.800568,12.81015,0.0,0.032034412,0.032034412,0.11121207,250.0,11.700012,0.0,0.0,42.448635,2638.5698,8.8488865e-05,0.0,51.72344,266.8731,0.0,30.000002,0.17529066,70.0,284.0348,255.82948,3.3451192,51.72344,0.17527778,11.686411,66.006,8.330017
43837,22070220.0,0.0,21.756256,18.399384,21.756256,22.001038,21.517761,21.174042,11.528137,11.528992,12.80072,12.809631,0.0,0.0320103,0.0320103,0.1080429,250.0,11.700012,0.0,0.0,40.423035,2592.762,8.660179e-05,0.0,51.759445,265.2513,0.0,30.000002,0.17207162,70.0,281.84137,252.99974,3.3049605,51.759445,0.1720601,11.218645,65.4192,8.330017
43838,22070280.0,0.0,21.778687,18.425812,21.778687,22.040924,21.522217,21.17688,11.545319,11.531616,12.800873,12.808929,0.0,0.03198842,0.03198842,0.10540337,250.0,11.700012,0.0,0.0,38.809505,2554.0945,8.492715e-05,0.0,51.805717,263.48993,0.0,30.000002,0.1693866,70.0,279.9308,250.41487,3.2585251,51.805717,0.16937654,10.790489,64.93694,8.330017
43839,22070340.0,0.0,21.802612,18.452179,21.802643,22.082672,21.526733,21.179749,11.564575,11.541229,12.800995,12.808075,0.0,0.03196855,0.03196855,0.103321,250.0,11.700012,0.0,0.0,37.62377,2523.03,8.34866e-05,0.0,51.861237,261.6132,0.0,30.000002,0.16726266,70.0,278.3114,248.10242,3.206867,51.861237,0.16725416,10.4078865,64.57001,8.330017
43840,22070400.0,0.0,21.828033,18.478516,21.828033,22.125763,21.53128,21.182617,11.585602,11.555847,12.801086,12.807159,0.0,0.031950746,0.031950746,0.10181108,250.0,11.700012,0.0,0.0,36.874504,2499.895,8.2295046e-05,0.0,51.925213,259.6442,0.0,30.000002,0.1657157,70.0,276.98593,246.08159,3.150879,51.925213,0.16570856,10.074003,64.326096,8.330017
43841,22070460.0,0.0,21.854889,18.504852,21.854889,22.169037,21.538513,21.185608,11.60791,12.812256,12.801147,12.806152,0.0,0.03193489,0.03193489,0.100893736,250.0,11.700012,0.0,0.0,36.563515,2485.0684,8.136924e-05,0.0,51.99677,257.60532,0.0,30.000002,0.16476506,70.0,275.96024,244.37277,3.0916955,51.99677,0.16475941,9.792241,64.213036,8.330017
43842,22070520.0,0.0,21.882965,18.531128,21.882965,22.212463,21.546356,21.188599,11.6311035,12.273651,12.8012085,12.805115,0.0,0.031920675,0.031920675,0.10056598,250.0,11.700012,0.0,0.0,36.68639,2478.6018,8.071383e-05,0.0,52.0749,255.51698,0.0,30.000002,0.16440722,70.0,275.2303,242.98116,3.0304353,52.0749,0.16440316,9.5628395,64.23233,8.330017
43843,22070580.0,0.0,21.911713,18.557404,21.911713,22.255432,21.552887,21.19162,11.654755,11.985657,12.801239,12.804077,0.0,0.031907905,0.031907905,0.10082664,250.0,11.700012,0.0,0.0,37.233665,2480.4387,8.033069e-05,0.0,52.15898,253.39365,0.0,30.000002,0.16464074,70.0,274.79477,241.90945,2.9681146,52.15898,0.16463825,9.38585,64.38451,8.330017
43844,22070640.0,0.0,21.940948,18.583649,21.940948,22.297302,21.558746,21.19461,11.678528,11.836609,12.801239,12.80304,0.0,0.03189654,0.03189654,0.10167238,250.0,11.700012,0.0,0.0,38.19429,2490.5884,8.0220896e-05,0.0,52.248394,251.25124,0.0,30.000002,0.16546217,70.0,274.65518,241.16,2.9056299,52.248394,0.16546126,9.260486,64.66788,8.330017
43845,22070700.0,0.0,21.97055,18.609863,21.97055,22.337585,21.564209,21.197632,11.702118,11.767975,12.801239,12.802032,0.0,0.031886525,0.031886525,0.10308964,250.0,11.700012,0.0,0.0,39.550064,2508.903,8.038032e-05,0.0,52.34256,249.10446,0.0,30.000002,0.16685775,70.0,274.81125,240.72852,2.8437634,52.34256,0.16685846,9.184694,65.07699,8.330017
43846,22070760.0,0.0,21.999573,18.636047,21.999573,22.374725,21.569519,21.200745,11.725128,11.742401,12.8012085,12.801056,0.0,0.031878527,0.031878527,0.10504835,250.0,11.700012,0.0,0.0,41.26195,2534.969,8.0800484e-05,0.0,52.440704,246.98108,0.0,30.000002,0.16879897,70.0,275.26233,240.61002,2.7834516,52.440704,0.16880128,9.155718,65.600845,8.330017
43847,22070820.0,0.0,22.028137,18.6622,22.028168,22.409119,21.574768,21.203827,11.747131,11.738251,12.801178,12.800171,0.0,0.03187263,0.03187263,0.10750796,250.0,11.700012,0.0,0.0,43.303154,2568.291,8.146685e-05,0.0,52.541595,244.9089,0.0,30.000002,0.1712454,70.0,276.00476,240.79356,2.7258985,52.541595,0.17124927,9.170953,66.225334,8.330017
43848,22070880.0,0.0,22.055908,18.688324,22.05597,22.440338,21.580017,21.20694,11.767944,11.746002,12.801117,12.799316,0.0,0.03186867,0.03186867,0.11043432,250.0,11.700012,0.0,0.0,45.641365,2608.3787,8.236481e-05,0.0,52.644432,242.90265,0.0,30.000002,0.1741623,70.0,277.0371,241.26476,2.6716168,52.644432,0.17416781,9.2275095,66.937996,8.330017
43849,22070940.0,0.0,22.082428,18.714447,22.082489,22.467987,21.585327,21.210052,11.787262,11.759613,12.801056,12.798523,0.0,0.031866983,0.031866983,0.113780655,250.0,11.700012,0.0,0.0,48.239124,2654.5742,8.3476414e-05,0.0,52.748226,240.98592,0.0,30.000002,0.17750387,70.0,278.3559,242.00894,2.6212492,52.748226,0.17751096,9.322249,67.72332,8.330017
43850,22071000.0,0.0,22.107147,18.740509,22.107239,22.491608,21.590637,21.213135,11.80484,11.775391,12.800964,12.797791,0.0,0.031867962,0.031867962,0.117487304,250.0,11.700012,0.0,0.0,51.05116,2706.0166,8.477853e-05,0.0,52.851635,239.18889,0.0,30.000002,0.18121131,70.0,279.95248,243.00934,2.5755413,52.851635,0.18121986,9.4521675,68.56337,8.330017
43851,22071060.0,0.0,22.129608,18.766571,22.12973,22.510834,21.59607,21.216309,11.820465,11.791687,12.800873,12.797089,0.0,0.03187182,0.03187182,0.12149995,250.0,11.700012,0.0,0.0,54.036026,2761.9048,8.6249594e-05,0.0,52.953434,237.53517,0.0,30.000002,0.18523045,70.0,281.8175,244.2494,2.5350103,52.953434,0.18524049,9.614944,69.44245,8.330017
43852,22071120.0,0.0,22.14975,18.792603,22.149902,22.52539,21.60437,21.219452,11.833862,12.724548,12.800751,12.796478,0.0,0.031879343,0.031879343,0.12575564,250.0,11.700012,0.0,0.0,57.149296,2821.414,8.7867775e-05,0.0,53.05186,236.06587,0.0,30.000002,0.18950056,70.0,283.9394,245.72061,2.5003674,53.05186,0.18951176,9.808972,70.343254,8.330017
43853,22071180.0,0.0,22.16681,18.818604,22.166962,22.53534,21.612152,21.222595,11.845032,12.322723,12.800629,12.795898,0.0,0.031889725,0.031889725,0.13017234,250.0,11.700012,0.0,0.0,60.333473,2883.2395,8.959602e-05,0.0,53.14541,234.78929,0.0,30.000002,0.19393684,70.0,286.2787,247.38344,2.4716806,53.14541,0.19394946,10.029908,71.24767,8.330017
43854,22071240.0,0.0,22.180267,18.844604,22.18045,22.540527,21.618896,21.225739,11.85379,12.10376,12.800507,12.795349,0.0,0.03190386,0.03190386,0.13468137,250.0,11.700012,0.0,0.0,63.54297,2946.3633,9.140853e-05,0.0,53.2325,233.74025,0.0,30.000002,0.19847354,70.0,288.80817,249.22559,2.4494421,53.2325,0.19848724,10.276272,72.14011,8.330017
43855,22071300.0,0.0,22.190033,18.870544,22.190186,22.540894,21.625061,21.22882,11.860016,11.991058,12.8003845,12.794861,0.0,0.031921536,0.031921536,0.13921927,250.0,11.700012,0.0,0.0,66.73412,3009.8447,9.327931e-05,0.0,53.311413,232.93927,0.0,30.000002,0.20304643,70.0,291.52585,251.22849,2.4338627,53.311413,0.203061,10.546653,73.00765,8.330017
43856,22071360.0,0.0,22.197174,18.896484,22.197357,22.53833,21.63092,21.231995,11.863861,11.932037,12.800262,12.794403,0.0,0.03194143,0.03194143,0.14372858,250.0,11.700012,0.0,0.0,69.88472,3072.9395,9.518026e-05,0.0,53.380783,232.38458,0.0,30.000002,0.2075953,70.0,294.416,253.36252,2.42473,53.380783,0.20761056,10.838476,73.84059,8.330017
43857,22071420.0,0.0,22.200562,18.922394,22.200714,22.531128,21.636597,21.235107,11.865448,11.900604,12.80014,12.794006,0.0,0.031963635,0.031963635,0.14814967,250.0,11.700012,0.0,0.0,72.93805,3134.6287,9.70853e-05,0.0,53.439842,232.08096,0.0,30.000002,0.21206082,70.0,297.44714,255.6028,2.4214716,53.439842,0.21207654,11.148198,74.62919,8.330017
43858,22071480.0,0.0,22.200104,18.948303,22.200287,22.519531,21.64215,21.23822,11.864716,11.88443,12.800018,12.793671,0.0,0.031988632,0.031988632,0.15241882,250.0,11.700012,0.0,0.0,75.85531,3194.009,9.896999e-05,0.0,53.487354,232.04782,0.0,30.000002,0.2163803,70.0,300.5833,257.9321,2.4243925,53.487354,0.21639627,11.474158,75.362816,8.330017
43859,22071540.0,0.0,22.195984,18.974152,22.196167,22.503815,21.647583,21.241272,11.861725,11.874481,12.799896,12.7933655,0.0,0.032015707,0.032015707,0.15646629,250.0,11.700012,0.0,0.0,78.5894,3250.0894,0.00010080393,0.0,53.521973,232.2886,0.0,30.000002,0.22048128,70.0,303.769,260.31805,2.4333465,53.521973,0.22049779,11.813126,76.03129,8.330017
43860,22071600.0,0.0,22.188385,19.0,22.188568,22.484375,21.652985,21.244293,11.856598,11.867096,12.799774,12.793152,0.0,0.032044377,0.032044377,0.16023582,250.0,11.700012,0.0,0.0,81.10473,3302.1067,0.000102562924,0.0,53.543003,232.7998,0.0,30.000002,0.22430828,70.0,306.9506,262.73187,2.448033,53.543003,0.22432493,12.161547,76.627556,8.330017
43861,22071660.0,0.0,22.179565,19.025818,22.179749,22.464478,21.658356,21.247375,11.849396,11.860931,12.799683,12.792999,0.0,0.03207215,0.03207215,0.16367206,250.0,11.700012,0.0,0.0,83.39521,3349.5667,0.00010422003,0.0,53.548473,233.57721,0.0,30.000002,0.22780353,70.0,310.06418,265.14175,2.468334,53.548473,0.2278181,12.516684,77.145035,8.330017
43862,22071720.0,0.0,22.167786,19.051544,22.167938,22.441376,21.663666,21.250397,11.840607,11.853912,12.799591,12.792969,0.0,0.032098453,0.032098453,0.16675214,250.0,11.700012,0.0,0.0,85.412926,3391.7732,0.0001057554,0.0,53.540695,234.56021,0.0,30.000002,0.23093766,70.0,313.0467,267.49612,2.4926558,53.540695,0.23095119,12.870833,77.58582,8.330017
43863,22071780.0,0.0,22.154388,19.07721,22.154541,22.416382,21.671753,21.253418,11.8307495,12.581909,12.7994995,12.792969,0.0,0.032124065,0.032124065,0.16956636,250.0,11.700012,0.0,0.0,87.23126,3430.1113,0.00010719848,0.0,53.524216,235.67947,0.0,30.000002,0.23380348,70.0,315.9353,269.80093,2.5196645,53.524216,0.23381689,13.223338,77.97049,8.330017
43864,22071840.0,0.0,22.13855,19.102783,22.138672,22.38916,21.678772,21.256378,11.81958,12.238129,12.799438,12.79303,0.0,0.03214929,0.03214929,0.17199156,250.0,11.700012,0.0,0.0,88.76589,3462.8792,0.000108505534,0.0,53.495926,236.98492,0.0,30.000002,0.23628059,70.0,318.61844,272.0226,2.550247,53.495926,0.23629288,13.569803,78.27828,8.330017
43865,22071900.0,0.0,22.120636,19.128326,22.120758,22.360138,21.684845,21.259338,11.807129,12.04483,12.799377,12.793213,0.0,0.032173462,0.032173462,0.17400342,250.0,11.700012,0.0,0.0,90.001144,3489.775,0.00010966276,0.0,53.45621,238.45645,0.0,30.000002,0.23834224,70.0,321.0399,274.13327,2.58409,53.45621,0.23835337,13.906385,78.50839,8.330017
43866,22071960.0,0.0,22.104706,19.153778,22.104797,22.334778,21.69043,21.26233,11.794006,11.933624,12.799316,12.793457,0.0,0.032192294,0.032192294,0.1756289,250.0,11.700012,0.0,0.0,91.00081,3511.635,0.000110664834,0.0,53.406757,240.00485,0.0,30.000002,0.24000692,70.0,323.16177,276.0824,2.6199272,53.406757,0.24001656,14.227854,78.67177,8.330017
43867,22072020.0,0.0,22.087646,19.179169,22.087738,22.308441,21.69571,21.26529,11.78064,11.86731,12.799286,12.793823,0.0,0.032207005,0.032207005,0.17688856,250.0,11.700012,0.0,0.0,91.73184,3528.2258,0.00011151247,0.0,53.35089,241.58162,0.0,30.000002,0.24129754,70.0,324.9677,277.84866,2.6558378,53.35089,0.24130571,14.527452,78.77571,8.330017
43868,22072080.0,0.0,22.069733,19.204468,22.069824,22.281525,21.700745,21.268219,11.766846,11.824646,12.799286,12.7942505,0.0,0.032219768,0.032219768,0.1777605,250.0,11.700012,0.0,0.0,92.19055,3539.3384,0.00011219956,0.0,53.28927,243.20073,0.0,30.000002,0.24219653,70.0,326.42682,279.4296,2.692769,53.28927,0.24220325,14.804058,78.817055,8.330017
43869,22072140.0,0.0,22.0513,19.229706,22.051361,22.254456,21.705627,21.271149,11.752808,11.795502,12.799255,12.794739,0.0,0.03223031,0.03223031,0.17824832,250.0,11.700012,0.0,0.0,92.377655,3545.0898,0.00011272431,0.0,53.222664,244.8441,0.0,30.000002,0.24270709,70.0,327.5207,280.81256,2.7302756,53.222664,0.2427122,15.054968,78.7982,8.330017
43870,22072200.0,0.0,22.032623,19.254852,22.032684,22.22757,21.710419,21.274048,11.738647,11.7734375,12.799255,12.795288,0.0,0.032238882,0.032238882,0.17835504,250.0,11.700012,0.0,0.0,92.296844,3545.6125,0.00011308602,0.0,53.151997,246.49692,0.0,30.000002,0.24283245,70.0,328.23654,281.9873,2.7680132,53.151997,0.24283609,15.27706,78.72101,8.330017
43871,22072260.0,0.0,22.017914,19.279968,22.017944,22.206512,21.71518,21.277008,11.724884,11.755005,12.799255,12.795898,0.0,0.032241505,0.032241505,0.17813824,250.0,11.700012,0.0,0.0,92.0342,3542.1821,0.00011329158,0.0,53.079216,248.06967,0.0,30.000002,0.24262208,70.0,328.58603,282.9194,2.8047857,53.079216,0.24262421,15.467108,78.59954,8.330017
43872,22072320.0,0.0,22.003693,19.304962,22.003723,22.186249,21.71988,21.279999,11.711884,11.738739,12.799316,12.79657,0.0,0.032240238,0.032240238,0.17764717,250.0,11.700012,0.0,0.0,91.57474,3534.8914,0.00011335479,0.0,53.00776,249.52504,0.0,30.000002,0.24212967,70.0,328.60843,283.61252,2.8389177,53.00776,0.24213046,15.621471,78.443436,8.330017
43873,22072380.0,0.0,21.990173,19.329742,21.990173,22.167084,21.72519,21.282928,11.6996155,12.899994,12.799347,12.797272,0.0,0.032237146,0.032237146,0.17688468,250.0,11.700012,0.0,0.0,90.9296,3523.844,0.00011327937,0.16448371,52.93839,250.87543,0.0,30.000002,0.24136204,70.0,328.31647,284.07758,2.8709116,52.93839,0.24136156,15.740185,78.25224,8.330017
43874,22072440.0,0.0,21.9776,19.354767,21.9776,22.148956,21.733032,21.285889,11.687866,12.411591,12.799377,12.797943,0.0,0.032232612,0.032232612,0.17585695,250.0,11.700012,0.0,0.0,90.10154,3509.2444,0.000113072,0.0,52.87021,252.14653,0.0,30.000002,0.24032621,70.0,327.7307,284.33463,2.901507,52.87021,0.24032457,15.826127,78.02523,8.330017
43875,22072500.0,0.0,21.965881,19.379547,21.965881,22.132446,21.739288,21.288818,11.676941,12.078735,12.799408,12.798645,0.0,0.032227144,0.032227144,0.1746034,250.0,11.700012,0.0,0.0,89.120186,3491.5803,0.00011274443,0.0,52.805054,253.31105,0.0,30.000002,0.23906259,70.0,326.88818,284.3877,2.929901,52.805054,0.23905988,15.877742,77.76952,8.330017
43876,22072560.0,0.0,21.958374,19.404236,21.958374,22.12207,21.744751,21.29184,11.667114,11.89267,12.799469,12.799286,0.0,0.03221756,0.03221756,0.1731843,250.0,11.700012,0.0,0.0,88.06605,3472.0618,0.00011231023,0.0,52.74369,254.3126,0.0,30.000002,0.23762481,70.0,325.8292,284.2298,2.9554493,52.74369,0.2376212,15.896431,77.496895,8.330017
43877,22072620.0,0.0,21.952118,19.428864,21.952118,22.113373,21.749725,21.29486,11.658661,11.781494,12.79953,12.799957,0.0,0.032205738,0.032205738,0.17165717,250.0,11.700012,0.0,0.0,86.93686,3450.9753,0.00011179063,0.0,52.688408,255.13557,0.0,30.000002,0.23607449,70.0,324.61526,283.8862,2.9768925,52.688408,0.23607011,15.882757,77.21658,8.330017
43878,22072680.0,0.0,21.947021,19.4534,21.947021,22.106415,21.754425,21.297882,11.651459,11.718811,12.799622,12.800568,0.0,0.03219348,0.03219348,0.17003277,250.0,11.700012,0.0,0.0,85.747215,3428.5002,0.000111195484,0.0,52.639153,255.80771,0.0,30.000002,0.23442583,70.0,323.27542,283.38403,2.9949718,52.639153,0.23442091,15.839913,76.928345,8.330017
43879,22072740.0,0.0,21.943176,19.477844,21.943176,22.101257,21.758911,21.300934,11.645416,11.686798,12.799683,12.801117,0.0,0.03218106,0.03218106,0.1683299,250.0,11.700012,0.0,0.0,84.510826,3404.9155,0.00011053455,0.0,52.59573,256.33923,0.0,30.000002,0.2326983,70.0,321.8368,282.74185,3.009997,52.59573,0.23269294,15.770846,76.63416,8.330017
43880,22072800.0,0.0,21.940582,19.502228,21.940582,22.0979,21.763336,21.303955,11.640533,11.666626,12.799744,12.801605,0.0,0.032168828,0.032168828,0.1665823,250.0,11.700012,0.0,0.0,83.250824,3380.7217,0.00010982483,0.0,52.558,256.7425,0.0,30.000002,0.23092633,70.0,320.3396,281.98825,3.0219996,52.558,0.23092064,15.679361,76.33832,8.330017
43881,22072860.0,0.0,21.94162,19.52652,21.94162,22.099579,21.76773,21.307068,11.636993,11.653961,12.799805,12.802002,0.0,0.032154668,0.032154668,0.1648429,250.0,11.700012,0.0,0.0,82.03229,3356.8938,0.00010908182,0.0,52.52644,256.9815,0.0,30.000002,0.22915836,70.0,318.81836,281.12854,3.0304966,52.52644,0.2291525,15.568116,76.05074,8.330017
43882,22072920.0,0.0,21.94397,19.55072,21.94397,22.102966,21.772125,21.31018,11.63504,11.645752,12.799896,12.802399,0.0,0.032139745,0.032139745,0.1631577,250.0,11.700012,0.0,0.0,80.85596,3333.7046,0.00010832521,0.0,52.50224,257.0527,0.0,30.000002,0.22744307,70.0,317.31573,280.1895,3.0346444,52.50224,0.22743721,15.439547,75.77881,8.330017
43883,22072980.0,0.0,21.947449,19.57486,21.947449,22.10791,21.77649,21.313293,11.634308,11.640472,12.799957,12.802673,0.0,0.032125555,0.032125555,0.16154331,250.0,11.700012,0.0,0.0,79.740105,3311.414,0.00010757039,0.0,52.48478,256.9947,0.0,30.000002,0.22579992,70.0,315.85995,279.2083,3.0355787,52.48478,0.22579415,15.299482,75.52324,8.330017
43884,22073040.0,0.0,21.952301,19.598877,21.952301,22.11435,21.782959,21.316437,11.634796,12.789642,12.800018,12.802887,0.0,0.032112043,0.032112043,0.16001688,250.0,11.700012,0.0,0.0,78.695015,3290.3135,0.00010682706,0.0,52.473682,256.81696,0.0,30.000002,0.2242461,70.0,314.46625,278.2017,3.033417,52.473682,0.22424051,15.150888,75.286415,8.330017
43885,22073100.0,0.0,21.958344,19.622833,21.958344,22.122162,21.790192,21.31955,11.636444,12.262939,12.800079,12.803009,0.0,0.032099422,0.032099422,0.15859601,250.0,11.700012,0.0,0.0,77.73254,3270.6714,0.00010610703,0.0,52.468594,256.53326,0.0,30.000002,0.22279952,70.0,313.151,277.18933,3.0282545,52.468594,0.2227942,14.996513,75.070656,8.330017
43886,22073160.0,0.0,21.966492,19.646698,21.966492,22.133087,21.796112,21.322784,11.639191,11.977631,12.80014,12.80307,0.0,0.032086436,0.032086436,0.15731902,250.0,11.700012,0.0,0.0,76.89537,3253.0684,0.000105425024,0.0,52.469288,256.13446,0.0,30.000002,0.22149587,70.0,311.93716,276.1864,3.020301,52.469288,0.22149098,14.841056,74.8829,8.330017
43887,22073220.0,0.0,21.975372,19.670471,21.975372,22.14502,21.80133,21.325989,11.643066,11.820953,12.800201,12.80307,0.0,0.032073803,0.032073803,0.15621227,250.0,11.700012,0.0,0.0,76.18313,3237.6953,0.00010479486,0.0,52.476112,255.62778,0.0,30.000002,0.2203632,70.0,310.8455,275.2139,3.0092907,52.476112,0.22035876,14.687096,74.72745,8.330017
43888,22073280.0,0.0,21.984863,19.694153,21.984863,22.157776,21.806152,21.329193,11.647858,11.7404785,12.800232,12.803009,0.0,0.032062225,0.032062225,0.15528111,250.0,11.700012,0.0,0.0,75.60223,3224.6565,0.00010422446,0.0,52.4885,255.0377,0.0,30.000002,0.21940824,70.0,309.88434,274.2913,2.995952,52.4885,0.21940431,14.53784,74.604324,8.330017
43889,22073340.0,0.0,21.994904,19.717743,21.994904,22.171143,21.81076,21.332428,11.653442,11.698334,12.800293,12.802887,0.0,0.032051705,0.032051705,0.15453699,250.0,11.700012,0.0,0.0,75.15853,3214.1318,0.000103722814,0.0,52.50579,254.38087,0.0,30.000002,0.21864234,70.0,309.06354,273.43564,2.9806826,52.50579,0.21863905,14.396461,74.51492,8.330017
43890,22073400.0,0.0,22.005371,19.741241,22.005371,22.184937,21.815277,21.335632,11.659668,11.67865,12.8003235,12.802734,0.0,0.03204237,0.03204237,0.15398541,250.0,11.700012,0.0,0.0,74.85492,3206.226,0.0001032961,0.0,52.5275,253.67152,0.0,30.000002,0.2180714,70.0,308.3882,272.65897,2.9637992,52.5275,0.2180687,14.26495,74.45978,8.330017
43891,22073460.0,0.0,22.016724,19.764679,22.016724,22.199799,21.819763,21.338928,11.666443,11.671173,12.800354,12.802521,0.0,0.03203366,0.03203366,0.15363775,250.0,11.700012,0.0,0.0,74.70514,3201.166,0.00010295026,0.0,52.553207,252.91246,0.0,30.000002,0.21770553,70.0,307.86398,271.96848,2.9455266,52.553207,0.21770352,14.145224,74.44089,8.330017
43892,22073520.0,0.0,22.028229,19.787994,22.028229,22.21466,21.82425,21.342194,11.673737,11.670166,12.8003845,12.802246,0.0,0.03202583,0.03202583,0.1535,250.0,11.700012,0.0,0.0,74.70382,3198.966,0.000102690865,0.0,52.582657,252.11476,0.0,30.000002,0.21755135,70.0,307.49695,271.3744,2.9260166,52.582657,0.21755004,14.038779,74.45893,8.330017
43893,22073580.0,0.0,22.039795,19.811218,22.039795,22.229279,21.828705,21.34549,11.681305,11.673004,12.800415,12.801971,0.0,0.032019217,0.032019217,0.15356722,250.0,11.700012,0.0,0.0,74.847565,3199.5762,0.00010251992,0.0,52.615253,251.2967,0.0,30.000002,0.2176046,70.0,307.28775,270.88522,2.9058208,52.615253,0.21760403,13.9471035,74.512276,8.330017
43894,22073640.0,0.0,22.051239,19.83435,22.051239,22.2435,21.83319,21.348755,11.689026,11.678192,12.800415,12.801666,0.0,0.032013796,0.032013796,0.15383548,250.0,11.700012,0.0,0.0,75.13193,3202.954,0.00010243825,0.0,52.65047,250.46992,0.0,30.000002,0.2178613,70.0,307.23615,270.50552,2.8852804,52.65047,0.21786143,13.871187,74.59971,8.330017
43895,22073700.0,0.0,22.062897,19.857391,22.062897,22.257141,21.840881,21.35202,11.696808,12.610138,12.800415,12.801361,0.0,0.032009628,0.032009628,0.15429711,250.0,11.700012,0.0,0.0,75.54977,3209.0933,0.00010244594,0.0,52.687675,249.64821,0.0,30.000002,0.2183139,70.0,307.34076,270.23914,2.864704,52.687675,0.21831477,13.811569,74.71921,8.330017
43896,22073760.0,0.0,22.074402,19.88034,22.074402,22.270447,21.847717,21.355347,11.704498,12.197052,12.800415,12.801025,0.0,0.03200637,0.03200637,0.15494616,250.0,11.700012,0.0,0.0,76.09955,3217.869,0.00010254179,0.0,52.726364,248.83763,0.0,30.000002,0.21895574,70.0,307.59943,270.0855,2.844367,52.726364,0.21895733,13.768606,74.86934,8.330017
43897,22073820.0,0.0,22.085236,19.903168,22.085266,22.282806,21.853516,21.358673,11.712036,11.973694,12.800415,12.80069,0.0,0.03200422,0.03200422,0.15577222,250.0,11.700012,0.0,0.0,76.7679,3229.06,0.00010272276,0.0,52.76614,248.04845,0.0,30.000002,0.21977684,70.0,308.00946,270.0451,2.824568,52.76614,0.21977913,13.74277,75.04765,8.330017
43898,22073880.0,0.0,22.095337,19.925903,22.095367,22.294006,21.858765,21.362,11.719208,11.850372,12.8003845,12.800354,0.0,0.03200333,0.03200333,0.15675654,250.0,11.700012,0.0,0.0,77.54101,3242.4297,0.00010298358,0.0,52.8063,247.29623,0.0,30.000002,0.22075896,70.0,308.56378,270.117,2.8057263,52.8063,0.22076179,13.734031,75.25,8.330017
43899,22073940.0,0.0,22.104614,19.948578,22.104645,22.303955,21.863708,21.365295,11.725952,11.784821,12.8003845,12.800018,0.0,0.032003697,0.032003697,0.15788239,250.0,11.700012,0.0,0.0,78.405716,3257.7563,0.000103318765,0.0,52.84626,246.5915,0.0,30.000002,0.22188501,70.0,309.25525,270.29822,2.7880826,52.84626,0.22188848,13.742016,75.472786,8.330017
43900,22074000.0,0.0,22.113037,19.97113,22.113068,22.31253,21.868439,21.368591,11.732208,11.759125,12.800354,12.799683,0.0,0.032005303,0.032005303,0.15913747,250.0,11.700012,0.0,0.0,79.35257,3274.8748,0.00010372404,0.0,52.885635,245.94023,0.0,30.000002,0.22314267,70.0,310.0794,270.58548,2.7717936,52.885635,0.22314684,13.766348,75.71336,8.330017
43901,22074060.0,0.0,22.121033,19.99356,22.121063,22.320435,21.873077,21.371948,11.737946,11.747894,12.8003235,12.799377,0.0,0.03200761,0.03200761,0.16050412,250.0,11.700012,0.0,0.0,80.37523,3293.6047,0.00010419169,0.0,52.923847,245.34482,0.0,30.000002,0.22451347,70.0,311.02563,270.96982,2.7570143,52.923847,0.22451822,13.806232,75.96844,8.330017
43902,22074120.0,0.0,22.12799,20.01593,22.128021,22.326782,21.877716,21.375275,11.7430725,11.744019,12.800293,12.799072,0.0,0.0320108,0.0320108,0.161964,250.0,11.700012,0.0,0.0,81.452034,3313.6074,0.000104714534,0.0,52.960617,244.81107,0.0,30.000002,0.22597945,70.0,312.08478,271.445,2.743723,52.960617,0.22598465,13.860485,76.23443,8.330017
43903,22074180.0,0.0,22.13385,20.038177,22.13388,22.331451,21.882294,21.378601,11.747559,11.744415,12.800262,12.798798,0.0,0.03201519,0.03201519,0.16349564,250.0,11.700012,0.0,0.0,82.56889,3334.591,0.00010528533,0.0,52.99545,244.3507,0.0,30.000002,0.22751954,70.0,313.24667,272.00714,2.7322404,52.99545,0.2275252,13.9285965,76.50697,8.330017
43904,22074240.0,0.0,22.138489,20.060303,22.13852,22.334473,21.886871,21.381897,11.751282,11.7464905,12.800201,12.798523,0.0,0.032020707,0.032020707,0.16507304,250.0,11.700012,0.0,0.0,83.70683,3356.1973,0.000105894156,0.0,53.02769,243.97285,0.0,30.000002,0.22910777,70.0,314.4954,272.64792,2.722772,53.02769,0.22911379,14.009651,76.78118,8.330017
43905,22074300.0,0.0,22.141968,20.082336,22.141998,22.335846,21.891815,21.385193,11.754211,12.642029,12.800171,12.798279,0.0,0.032027323,0.032027323,0.16667414,250.0,11.700012,0.0,0.0,84.85017,3378.1306,0.000106532345,13.382719,53.056854,243.6834,0.0,30.000002,0.230722,70.0,315.81638,273.35925,2.715406,53.056854,0.2307283,14.102541,77.05305,8.330017
43906,22074360.0,0.0,22.14563,20.104279,22.14566,22.336914,21.89972,21.38852,11.75647,12.49646,12.80014,12.798065,0.0,0.032033857,0.032033857,0.1682899,250.0,11.700012,0.0,0.0,86.00441,3400.4636,0.00010719343,0.0,53.082676,243.4693,0.0,30.000002,0.23235074,70.0,317.1974,274.12677,2.7099247,53.082676,0.23235726,14.2058,77.32174,8.330017
43907,22074420.0,0.0,22.147888,20.12613,22.14795,22.336395,21.906158,21.391815,11.758087,12.161102,12.80011,12.797882,0.0,0.0320408,0.0320408,0.16990289,250.0,11.700012,0.0,0.0,87.14468,3422.6755,0.000107868706,0.0,53.10551,243.32683,0.0,30.000002,0.23397762,70.0,318.6241,274.93936,2.7060702,53.10551,0.2339843,14.31732,77.584656,8.330017
43908,22074480.0,0.0,22.148804,20.147858,22.148834,22.334229,21.911743,21.395111,11.758911,11.976379,12.800049,12.797699,0.0,0.03204847,0.03204847,0.17148748,250.0,11.700012,0.0,0.0,88.25459,3444.4185,0.00010854882,0.0,53.124786,243.26869,0.0,30.000002,0.23557763,70.0,320.0788,275.79187,2.7042723,53.124786,0.2355844,14.4369545,77.83704,8.330017
43909,22074540.0,0.0,22.148407,20.169464,22.148468,22.330505,21.91681,21.398407,11.758972,11.877106,12.800018,12.797546,0.0,0.03205686,0.03205686,0.17302313,250.0,11.700012,0.0,0.0,89.31979,3465.4321,0.000109225366,0.0,53.140152,243.2985,0.0,30.000002,0.23713025,70.0,321.5435,276.67587,2.7045276,53.140152,0.23713699,14.563378,78.075554,8.330017
43910,22074600.0,0.0,22.14685,20.190979,22.146881,22.325348,21.92163,21.401642,11.75827,11.8220825,12.799988,12.797424,0.0,0.032065883,0.032065883,0.17448765,250.0,11.700012,0.0,0.0,90.32525,3485.4314,0.0001098891,0.0,53.15128,243.41805,0.0,30.000002,0.23861307,70.0,322.9965,277.58054,2.7068193,53.15128,0.23861973,14.694971,78.29671,8.330017
43911,22074660.0,0.0,22.145508,20.212372,22.145569,22.32074,21.926239,21.404968,11.756958,11.792725,12.799957,12.797363,0.0,0.03207395,0.03207395,0.17588139,250.0,11.700012,0.0,0.0,91.28822,3504.583,0.00011053462,0.0,53.158318,243.60117,0.0,30.000002,0.2400232,70.0,324.4241,278.48734,2.7107992,53.158318,0.24002971,14.830104,78.502174,8.330017
43912,22074720.0,0.0,22.143188,20.233673,22.143219,22.31485,21.930756,21.408234,11.755188,11.776093,12.799927,12.797302,0.0,0.03208151,0.03208151,0.17719795,250.0,11.700012,0.0,0.0,92.185745,3522.5842,0.00011115709,0.0,53.16202,243.83717,0.0,30.000002,0.24135518,70.0,325.81506,279.38644,2.715845,53.16202,0.24136148,14.966224,78.69171,8.330017
43913,22074780.0,0.0,22.139893,20.254852,22.139923,22.3078,21.935211,21.411499,11.752838,11.7655945,12.799896,12.797272,0.0,0.03208933,0.03208933,0.17841218,250.0,11.700012,0.0,0.0,93.004745,3539.1165,0.000111747955,0.0,53.16212,244.13843,0.0,30.000002,0.24258542,70.0,327.14752,280.2731,2.722421,53.16212,0.24259149,15.102601,78.860954,8.330017
43914,22074840.0,0.0,22.135712,20.27594,22.135742,22.299744,21.939606,21.414734,11.749939,11.7586975,12.799866,12.797302,0.0,0.032097243,0.032097243,0.17951302,250.0,11.700012,0.0,0.0,93.737114,3554.0413,0.000112301954,0.0,53.15851,244.503,0.0,30.000002,0.24370252,70.0,328.4059,281.1399,2.7304394,53.15851,0.24370827,15.238139,79.0085,8.330017
43915,22074900.0,0.0,22.130707,20.296906,22.130737,22.29071,21.94394,21.417969,11.746521,11.75412,12.799835,12.797302,0.0,0.03210525,0.03210525,0.18049231,250.0,11.700012,0.0,0.0,94.37759,3567.2637,0.00011281548,0.0,53.151154,244.93018,0.0,30.000002,0.24469838,70.0,329.57803,281.98187,2.739839,53.151154,0.2447037,15.371921,79.13333,8.330017
43916,22074960.0,0.0,22.1268,20.317749,22.126831,22.283142,21.949707,21.421234,11.742767,12.888641,12.799805,12.797394,0.0,0.032111414,0.032111414,0.18135652,250.0,11.700012,0.0,0.0,94.94984,3579.1084,0.000113284266,0.0,53.140472,245.38452,0.0,30.000002,0.24557534,70.0,330.64978,282.77664,2.7501063,53.140472,0.24558026,15.501736,79.238625,8.330017
43917,22075020.0,0.0,22.122559,20.33847,22.12259,22.274933,21.956879,21.4245,11.738922,12.365234,12.799805,12.797485,0.0,0.032116696,0.032116696,0.18210822,250.0,11.700012,0.0,0.0,95.436295,3589.4023,0.00011370814,0.0,53.12764,245.85498,0.0,30.000002,0.24633813,70.0,331.61844,283.51926,2.7605288,53.12764,0.24634257,15.62477,79.32558,8.330017
43918,22075080.0,0.0,22.117584,20.3591,22.117615,22.266113,21.962646,21.427734,11.734741,12.0896,12.799805,12.797607,1.0,0.032121617,0.032121617,0.18272547,250.0,11.700012,0.0,0.0,95.824425,3597.7498,0.000114078604,0.0,53.11235,246.35204,0.0,30.000002,0.24696574,70.0,332.4625,284.20493,2.7717063,53.11235,0.24696971,15.741197,79.39045,8.330017
43919,22075140.0,0.0,22.112183,20.379608,22.112183,22.256958,21.967712,21.430939,11.730347,11.932159,12.799774,12.7977295,1.0,0.032126285,0.032126285,0.18321386,250.0,11.700012,0.0,0.0,96.1187,3604.279,0.000114397255,0.0,53.0949,246.87196,0.0,30.000002,0.24746399,70.0,333.1835,284.83417,2.7834666,53.0949,0.24746749,15.85052,79.43443,8.330017
43920,22075200.0,0.0,22.106445,20.399994,22.106476,22.247559,21.972412,21.434143,11.7258,11.8376465,12.799774,12.797882,1.0,0.032130703,0.032130703,0.18357922,250.0,11.700012,0.0,0.0,96.324165,3609.1062,0.000114666,0.0,53.07554,247.41054,0.0,30.000002,0.2478387,70.0,333.78384,285.40723,2.7956636,53.07554,0.2478417,15.952314,79.45876,8.330017
43921,22075260.0,0.0,22.102112,20.4198,22.102112,22.240234,21.976807,21.437378,11.721252,11.785675,12.799774,12.798065,1.0,0.032133143,0.032133143,0.18383293,250.0,11.700012,0.0,0.0,96.46767,3612.5889,0.0001148832,0.0,53.05468,247.93571,0.0,30.000002,0.2480977,70.0,334.25806,285.90668,2.807885,53.05468,0.24810022,16.045057,79.46703,8.330017
43922,22075320.0,0.0,22.097687,20.438599,22.097687,22.232819,21.981049,21.440613,11.716858,11.754944,12.799774,12.798279,1.0,0.032134295,0.032134295,0.18398717,250.0,11.700012,0.0,0.0,96.53688,3614.6404,0.00011505137,0.0,53.03352,248.43362,0.0,30.000002,0.24825472,70.0,334.61377,286.33057,2.8194268,53.03352,0.24825673,16.126925,79.46194,8.330017
43923,22075380.0,0.0,22.093231,20.45636,22.093231,22.225464,21.985199,21.443817,11.712555,11.736603,12.799774,12.798462,1.0,0.032135148,0.032135148,0.18403678,250.0,11.700012,0.0,0.0,96.53285,3615.2173,0.00011517061,0.0,53.012085,248.91711,0.0,30.000002,0.24830645,70.0,334.85098,286.68564,2.83074,53.012085,0.24830802,16.198488,79.44201,8.330017
43924,22075440.0,0.0,22.088806,20.473175,22.088806,22.218262,21.989288,21.447021,11.7083435,11.7248535,12.799774,12.798676,1.0,0.032135624,0.032135624,0.18398534,250.0,11.700012,0.0,0.0,96.457405,3614.385,0.00011524202,0.0,52.990395,249.3855,0.0,30.000002,0.24825636,70.0,334.97238,286.97314,2.8418036,52.990395,0.2482575,16.259867,79.40786,8.330017
43925,22075500.0,0.0,22.084503,20.489044,22.084534,22.211334,21.993347,21.450226,11.704254,11.716309,12.799774,12.798889,1.0,0.03213588,0.03213588,0.1838374,250.0,11.700012,0.0,0.0,96.3144,3612.24,0.0001152677,0.0,52.968616,249.83795,0.0,30.000002,0.24810936,70.0,334.98264,287.1951,2.852508,52.968616,0.24811006,16.310732,79.360214,8.330017
43926,22075560.0,0.0,22.081787,20.503998,22.081787,22.206573,21.997375,21.45343,11.70047,11.710114,12.799805,12.799103,1.0,0.032134477,0.032134477,0.18361333,250.0,11.700012,0.0,0.0,96.13421,3609.2292,0.00011525093,0.0,52.947163,250.2476,0.0,30.000002,0.24788271,70.0,334.89053,287.34305,2.8625228,52.947163,0.24788304,16.350817,79.303604,8.330017
43927,22075620.0,0.0,22.07965,20.517944,22.07965,22.20224,22.003815,21.456635,11.697113,12.700012,12.799835,12.799316,1.0,0.032132093,0.032132093,0.18333493,250.0,11.700012,0.0,0.0,95.9145,3605.492,0.00011519864,0.0,52.927296,250.60034,0.0,30.000002,0.24759981,70.0,334.71655,287.4206,2.8711247,52.927296,0.24759978,16.378992,79.24207,8.330017
43928,22075680.0,0.0,22.077759,20.531372,22.077759,22.198181,22.010345,21.45987,11.694031,12.238373,12.799835,12.79953,1.0,0.032129467,0.032129467,0.18299182,250.0,11.700012,0.0,0.0,95.65095,3600.8647,0.00011511153,0.0,52.90824,250.92233,0.0,30.000002,0.24725164,70.0,334.4614,287.44034,2.8790717,52.90824,0.24725135,16.397343,79.17258,8.330017
43929,22075740.0,0.0,22.07605,20.543854,22.07605,22.19461,22.015656,21.463074,11.691254,11.989471,12.799866,12.799744,1.0,0.032126766,0.032126766,0.18260294,250.0,11.700012,0.0,0.0,95.357056,3595.5637,0.000114995186,0.0,52.890705,251.20326,0.0,30.000002,0.24685758,70.0,334.1427,287.40616,2.8861554,52.890705,0.24685702,16.406288,79.0985,8.330017
43930,22075800.0,0.0,22.074615,20.555573,22.074615,22.191559,22.020294,21.466248,11.688782,11.85257,12.799866,12.799896,1.0,0.032124043,0.032124043,0.18217134,250.0,11.700012,0.0,0.0,95.03493,3589.6626,0.00011485224,0.0,52.87445,251.44942,0.0,30.000002,0.24642068,70.0,333.76688,287.32413,2.8924556,52.87445,0.24641989,16.406603,79.01992,8.330017
43931,22075860.0,0.0,22.074524,20.566528,22.074524,22.19043,22.024536,21.469482,11.686707,11.777252,12.799896,12.800079,1.0,0.032120224,0.032120224,0.18171754,250.0,11.700012,0.0,0.0,94.71131,3583.5806,0.00011468786,0.0,52.85976,251.64235,0.0,30.000002,0.2459593,70.0,333.34735,287.1922,2.897727,52.85976,0.2459583,16.398703,78.940895,8.330017
43932,22075920.0,0.0,22.074768,20.576813,22.074768,22.189789,22.028595,21.472717,11.68515,11.734833,12.799927,12.800232,1.0,0.032115836,0.032115836,0.18125825,250.0,11.700012,0.0,0.0,94.38394,3577.3777,0.00011450848,0.0,52.84728,251.77776,0.0,30.000002,0.24549122,70.0,332.90195,287.01776,2.901587,52.84728,0.24549013,16.382784,78.86415,8.330017
43933,22075980.0,0.0,22.075378,20.586426,22.075378,22.189636,22.032532,21.475922,11.68396,11.711853,12.799927,12.8003845,1.0,0.032111548,0.032111548,0.18079549,250.0,11.700012,0.0,0.0,94.0571,3571.0989,0.000114317496,0.0,52.836903,251.8683,0.0,30.000002,0.2450199,70.0,332.4388,286.81125,2.9044163,52.836903,0.24501874,16.360275,78.78929,8.330017
43934,22076040.0,0.0,22.076324,20.595398,22.076324,22.189941,22.036407,21.479126,11.683136,11.698456,12.799957,12.800507,1.0,0.03210737,0.03210737,0.18033817,250.0,11.700012,0.0,0.0,93.73624,3564.8765,0.00011411975,0.0,52.82846,251.91905,0.0,30.000002,0.24455419,70.0,331.96936,286.58124,2.9063008,52.82846,0.24455297,16.332533,78.71737,8.330017
43935,22076100.0,0.0,22.077576,20.60376,22.077576,22.190674,22.040222,21.48233,11.682648,11.690613,12.799988,12.800598,1.0,0.032103408,0.032103408,0.17989257,250.0,11.700012,0.0,0.0,93.42576,3558.8115,0.000113919144,0.0,52.82187,251.93433,0.0,30.000002,0.2441006,70.0,331.50192,286.3343,2.9072888,52.82187,0.24409938,16.300447,78.649086,8.330017
43936,22076160.0,0.0,22.079865,20.611572,22.079865,22.19281,22.044037,21.485565,11.682587,11.68692,12.799988,12.80069,1.0,0.032098975,0.032098975,0.1794708,250.0,11.700012,0.0,0.0,93.142075,3553.1516,0.00011371875,0.0,52.81724,251.90335,0.0,30.000002,0.24366982,70.0,331.04355,286.0694,2.9072666,52.81724,0.24366863,16.264456,78.58686,8.330017
43937,22076220.0,0.0,22.082428,20.618744,22.082428,22.195251,22.04779,21.48877,11.682892,11.6848755,12.800018,12.800751,1.0,0.032094505,0.032094505,0.17909122,250.0,11.700012,0.0,0.0,92.88858,3548.0403,0.00011352772,0.0,52.814835,251.82991,0.0,30.000002,0.24328113,70.0,330.6153,285.80008,2.906137,52.814835,0.24328001,16.22618,78.53328,8.330017
