,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43938,22076280.0,0.0,22.085754,20.62561,22.085754,22.19809,22.055176,21.492035,11.683624,12.518372,12.800049,12.800812,1.0,0.032090195,0.032090195,0.178741,250.0,11.700012,0.0,0.0,92.658195,3543.4106,0.000113341455,0.0,52.814495,251.71817,0.0,30.000002,0.24292211,70.0,330.2055,285.5221,2.903969,52.814495,0.24292111,16.184633,78.4862,8.330017
43939,22076340.0,0.0,22.08908,20.631897,22.08908,22.201172,22.061035,21.49524,11.684631,12.13913,12.800049,12.800812,1.0,0.03208627,0.03208627,0.17843857,250.0,11.700012,0.0,0.0,92.46296,3539.3997,0.000113170645,0.0,52.815998,251.5793,0.0,30.000002,0.24261169,70.0,329.83725,285.25366,2.9011,52.815998,0.24261083,16.142992,78.447815,8.330017
43940,22076400.0,0.0,22.092468,20.637787,22.092468,22.204468,22.065857,21.498444,11.685883,11.943787,12.800079,12.800812,1.0,0.032082792,0.032082792,0.17818905,250.0,11.700012,0.0,0.0,92.30632,3536.0767,0.00011301751,0.0,52.81934,251.41487,0.0,30.000002,0.242355,70.0,329.51587,284.99875,2.897586,52.81934,0.24235427,16.102139,78.418846,8.330017
43941,22076460.0,0.0,22.096344,20.64325,22.096344,22.208496,22.07022,21.501709,11.687347,11.826141,12.800079,12.800812,1.0,0.032079257,0.032079257,0.17798781,250.0,11.700012,0.0,0.0,92.18915,3533.445,0.000112880654,0.0,52.824062,251.22728,0.0,30.000002,0.24214643,70.0,329.23602,284.75574,2.8935516,52.824062,0.24214591,16.062471,78.398476,8.330017
43942,22076520.0,0.0,22.10025,20.648376,22.10025,22.212585,22.07425,21.504944,11.689056,11.7630005,12.800079,12.800781,1.0,0.0320759,0.0320759,0.17784573,250.0,11.700012,0.0,0.0,92.113525,3531.5945,0.00011276482,0.0,52.83042,251.01582,0.0,30.000002,0.24199742,70.0,329.00873,284.53067,2.8888552,52.83042,0.2419971,16.024498,78.38841,8.330017
43943,22076580.0,0.0,22.104218,20.653137,22.104218,22.216736,22.078156,21.508179,11.690918,11.728912,12.80011,12.80072,1.0,0.03207299,0.03207299,0.17776173,250.0,11.700012,0.0,0.0,92.07949,3530.5212,0.000112671514,0.0,52.838165,250.78983,0.0,30.000002,0.24190737,70.0,328.83633,284.32928,2.8837621,52.838165,0.24190724,15.989186,78.38801,8.330017
43944,22076640.0,0.0,22.108154,20.657593,22.108154,22.220856,22.08194,21.511383,11.692932,11.71167,12.80011,12.80069,1.0,0.03207051,0.03207051,0.17773598,250.0,11.700012,0.0,0.0,92.086464,3530.2334,0.00011260183,0.0,52.847088,250.55382,0.0,30.000002,0.24187642,70.0,328.72043,284.15472,2.878363,52.847088,0.24187654,15.95713,78.39706,8.330017
43945,22076700.0,0.0,22.11206,20.661804,22.11206,22.224884,22.085663,21.514618,11.695007,11.703461,12.80011,12.800598,1.0,0.032068495,0.032068495,0.17776753,250.0,11.700012,0.0,0.0,92.13344,3530.7253,0.00011255653,0.0,52.856976,250.31285,0.0,30.000002,0.24190369,70.0,328.66168,284.00974,2.8727655,52.856976,0.24190404,15.928811,78.415146,8.330017
43946,22076760.0,0.0,22.11612,20.665771,22.11612,22.229095,22.089355,21.517853,11.697174,11.699982,12.80011,12.800537,1.0,0.032066714,0.032066714,0.17785735,250.0,11.700012,0.0,0.0,92.22343,3532.0415,0.00011253628,0.0,52.867653,250.0674,0.0,30.000002,0.24198972,70.0,328.6608,283.89493,2.8670332,52.867653,0.2419903,15.904652,78.4424,8.330017
43947,22076820.0,0.0,22.120056,20.669556,22.120056,22.233093,22.093048,21.521088,11.699341,11.698883,12.80011,12.800446,1.0,0.03206527,0.03206527,0.17800398,250.0,11.700012,0.0,0.0,92.35193,3534.1265,0.00011254138,0.0,52.879005,249.82152,0.0,30.000002,0.24213324,70.0,328.718,283.8122,2.8612142,52.879005,0.24213403,15.88494,78.478355,8.330017
43948,22076880.0,0.0,22.123962,20.673157,22.123962,22.236847,22.09787,21.524323,11.701538,12.957367,12.80011,12.800354,1.0,0.032064274,0.032064274,0.17820472,250.0,11.700012,0.0,0.0,92.51735,3536.9678,0.00011257152,0.0,52.890907,249.57921,0.0,30.000002,0.24233177,70.0,328.83237,283.7628,2.8554146,52.890907,0.2423328,15.869887,78.522385,8.330017
43949,22076940.0,0.0,22.12796,20.676636,22.12796,22.240295,22.104706,21.527527,11.703705,12.403839,12.80011,12.800262,1.0,0.03206375,0.03206375,0.17845564,250.0,11.700012,0.0,0.0,92.71645,3540.5767,0.00011262692,0.0,52.90306,249.34642,0.0,30.000002,0.24258144,70.0,329.00238,283.74838,2.849693,52.90306,0.2425827,15.859489,78.57355,8.330017
43950,22077000.0,0.0,22.13153,20.679993,22.13153,22.243408,22.110077,21.530731,11.70578,12.091156,12.80011,12.800171,1.0,0.03206369,0.03206369,0.17875181,250.0,11.700012,0.0,0.0,92.94541,3544.7676,0.00011270585,0.0,52.915253,249.12732,0.0,30.000002,0.2428773,70.0,329.22482,283.769,2.8442838,52.915253,0.24287878,15.854449,78.63085,8.330017
43951,22077060.0,0.0,22.134674,20.68332,22.134674,22.246063,22.114655,21.533966,11.707703,11.915436,12.80011,12.800049,1.0,0.032064106,0.032064106,0.17908461,250.0,11.700012,0.0,0.0,93.1974,3549.4321,0.000112805,0.0,52.927254,248.92526,0.0,30.000002,0.24321079,70.0,329.49255,283.82202,2.839263,52.927254,0.24321246,15.854547,78.69277,8.330017
43952,22077120.0,0.0,22.137482,20.686584,22.137482,22.248291,22.118805,21.53717,11.709442,11.814575,12.80011,12.799957,1.0,0.032064956,0.032064956,0.17944852,250.0,11.700012,0.0,0.0,93.46901,3554.5154,0.00011292285,0.0,52.938824,248.74435,0.0,30.000002,0.24357627,70.0,329.80167,283.90695,2.8347194,52.938824,0.24357809,15.859793,78.758224,8.330017
43953,22077180.0,0.0,22.139923,20.68985,22.139923,22.250122,22.12268,21.540375,11.710999,11.761749,12.800079,12.799866,1.0,0.032066174,0.032066174,0.17983873,250.0,11.700012,0.0,0.0,93.75664,3559.9563,0.000113057584,0.0,52.949818,248.58589,0.0,30.000002,0.24396881,70.0,330.14798,284.02197,2.830677,52.949818,0.24397078,15.8699665,78.82637,8.330017
43954,22077240.0,0.0,22.14206,20.693176,22.14206,22.251526,22.126373,21.54358,11.712372,11.7388,12.800079,12.799744,1.0,0.03206774,0.03206774,0.18025056,250.0,11.700012,0.0,0.0,94.05688,3565.6938,0.00011320742,0.0,52.960117,248.45111,0.0,30.000002,0.2443837,70.0,330.5274,284.16522,2.827162,52.960117,0.24438578,15.884845,78.89643,8.330017
43955,22077300.0,0.0,22.14383,20.696533,22.14383,22.252441,22.130005,21.546753,11.7135315,11.726715,12.800079,12.799652,1.0,0.032069594,0.032069594,0.18067591,250.0,11.700012,0.0,0.0,94.36401,3571.6206,0.00011336925,0.0,52.969543,248.34193,0.0,30.000002,0.24481273,70.0,330.93253,284.3334,2.8242226,52.969543,0.2448149,15.904032,78.96706,8.330017
43956,22077360.0,0.0,22.145203,20.700012,22.145203,22.252838,22.133575,21.549957,11.714478,11.720886,12.800049,12.799591,1.0,0.032071777,0.032071777,0.18110812,250.0,11.700012,0.0,0.0,94.672424,3577.637,0.000113540555,0.0,52.977974,248.26047,0.0,30.000002,0.24524926,70.0,331.35745,284.5243,2.8218987,52.977974,0.24525154,15.927209,79.03708,8.330017
43957,22077420.0,0.0,22.14621,20.703613,22.14621,22.252777,22.137115,21.553131,11.715179,11.718079,12.800049,12.7994995,1.0,0.032074206,0.032074206,0.18153983,250.0,11.700012,0.0,0.0,94.97799,3583.6553,0.00011371835,0.0,52.985252,248.20769,0.0,30.000002,0.24568586,70.0,331.79495,284.73434,2.8202364,52.985252,0.24568817,15.953988,79.105354,8.330017
43958,22077480.0,0.0,22.146912,20.707397,22.146912,22.252289,22.140625,21.556305,11.715607,11.716705,12.800018,12.799438,1.0,0.032076787,0.032076787,0.18196405,250.0,11.700012,0.0,0.0,95.27564,3589.5781,0.00011389933,0.0,52.991295,248.18262,0.0,30.000002,0.24611525,70.0,332.23715,284.95892,2.8192117,52.991295,0.24611762,15.983741,79.170845,8.330017
43959,22077540.0,0.0,22.147552,20.711365,22.147552,22.251373,22.14624,21.559479,11.71582,12.770264,12.800018,12.799377,1.0,0.03207949,0.03207949,0.18237649,250.0,11.700012,0.0,0.0,95.56248,3595.3984,0.000114081675,0.0,52.996075,248.18486,0.0,30.000002,0.24653316,70.0,332.67926,285.1953,2.8187995,52.996075,0.2465355,16.01601,79.23295,8.330017
43960,22077600.0,0.0,22.14795,20.715576,22.14798,22.250092,22.152374,21.562622,11.715851,12.289581,12.800018,12.799347,1.0,0.03208227,0.03208227,0.18277192,250.0,11.700012,0.0,0.0,95.83497,3601.0344,0.00011426345,0.0,52.99956,248.21365,0.0,30.000002,0.24693422,70.0,333.11536,285.44012,2.8189247,52.99956,0.24693653,16.049969,79.29092,8.330017
43961,22077660.0,0.0,22.14795,20.720032,22.14795,22.248444,22.157227,21.565765,11.715607,12.027924,12.799988,12.799316,1.0,0.03208505,0.03208505,0.1831445,250.0,11.700012,0.0,0.0,96.08938,3606.329,0.00011444103,0.0,53.00173,248.26724,0.0,30.000002,0.24731247,70.0,333.53833,285.6888,2.8197062,53.00173,0.24731472,16.08569,79.34396,8.330017
43962,22077720.0,0.0,22.147583,20.724792,22.147614,22.24649,22.161407,21.568909,11.715149,11.88269,12.799988,12.799286,1.0,0.032087803,0.032087803,0.18348952,250.0,11.700012,0.0,0.0,96.32231,3611.2295,0.00011461186,0.0,53.002613,248.34392,0.0,30.000002,0.24766311,70.0,333.94238,285.93756,2.8210778,53.002613,0.2476653,16.122526,79.3915,8.330017
43963,22077780.0,0.0,22.146942,20.72992,22.146942,22.244232,22.165192,21.572052,11.714478,11.806,12.799988,12.799255,1.0,0.032090507,0.032090507,0.18380317,250.0,11.700012,0.0,0.0,96.53132,3615.6914,0.00011477392,0.0,53.00222,248.4423,0.0,30.000002,0.24798232,70.0,334.3226,286.18332,2.8229947,53.00222,0.24798441,16.159916,79.433044,8.330017
43964,22077840.0,0.0,22.146057,20.735382,22.146057,22.2417,22.168793,21.575165,11.713623,11.763275,12.799957,12.799255,1.0,0.032093123,0.032093123,0.18408148,250.0,11.700012,0.0,0.0,96.71381,3619.6665,0.00011492495,0.0,53.0006,248.56029,0.0,30.000002,0.248266,70.0,334.67334,286.42236,2.8253984,53.0006,0.24826798,16.1972,79.46813,8.330017
43965,22077900.0,0.0,22.144989,20.741241,22.144989,22.238983,22.172241,21.578278,11.712585,11.740143,12.799957,12.799255,1.0,0.032095615,0.032095615,0.18432161,250.0,11.700012,0.0,0.0,96.86804,3623.1196,0.000115063245,0.0,52.99781,248.6958,0.0,30.000002,0.24851128,70.0,334.99033,286.65173,2.8282382,52.99781,0.24851313,16.233856,79.49647,8.330017
43966,22077960.0,0.0,22.14383,20.747559,22.14383,22.236206,22.175598,21.58139,11.711426,11.727356,12.799957,12.799286,1.0,0.032097872,0.032097872,0.18452227,250.0,11.700012,0.0,0.0,96.99428,3626.0444,0.0001151874,0.0,52.99393,248.845,0.0,30.000002,0.24871661,70.0,335.27,286.8679,2.8314438,52.99393,0.24871832,16.269352,79.51809,8.330017
43967,22078020.0,0.0,22.142548,20.754333,22.142578,22.233307,22.178894,21.584473,11.710144,11.719421,12.799927,12.799316,1.0,0.0320999,0.0320999,0.18468207,250.0,11.700012,0.0,0.0,97.09072,3628.4097,0.00011529603,0.0,52.98912,249.00436,0.0,30.000002,0.24888064,70.0,335.50916,287.06775,2.834916,52.98912,0.24888217,16.303062,79.533,8.330017
43968,22078080.0,0.0,22.141205,20.761597,22.141235,22.230347,22.18216,21.587585,11.708771,11.714539,12.799927,12.799347,1.0,0.032101728,0.032101728,0.18479991,250.0,11.700012,0.0,0.0,97.157005,3630.2024,0.000115388284,0.0,52.983467,249.17241,0.0,30.000002,0.24900231,70.0,335.70578,287.24966,2.8386252,52.983467,0.2490037,16.334654,79.54114,8.330017
43969,22078140.0,0.0,22.139801,20.76941,22.139832,22.227325,22.185394,21.590668,11.707306,11.711639,12.799927,12.799408,1.0,0.032103345,0.032103345,0.18487538,250.0,11.700012,0.0,0.0,97.19301,3631.418,0.00011546366,0.0,52.977024,249.34773,0.0,30.000002,0.24908121,70.0,335.8586,287.41245,2.8425422,52.977024,0.24908243,16.363895,79.54253,8.330017
43970,22078200.0,0.0,22.138794,20.777771,22.138794,22.224304,22.191742,21.59372,11.705811,12.585693,12.799927,12.799469,1.0,0.03210473,0.03210473,0.18490827,250.0,11.700012,0.0,0.0,97.19883,3632.1406,0.000115521725,0.0,52.969925,249.52725,0.0,30.000002,0.24911705,70.0,335.9659,287.5538,2.8465369,52.969925,0.24911809,16.390072,79.537315,8.330017
43971,22078260.0,0.0,22.137817,20.786743,22.137817,22.221558,22.197083,21.596802,11.704315,12.185333,12.799927,12.79953,1.0,0.032105714,0.032105714,0.18490127,250.0,11.700012,0.0,0.0,97.17842,3632.3374,0.000115562594,0.0,52.962322,249.70538,0.0,30.000002,0.24911217,70.0,336.02798,287.67126,2.8505392,52.962322,0.24911305,16.41287,79.52623,8.330017
43972,22078320.0,0.0,22.13678,20.796356,22.13678,22.218872,22.201416,21.599884,11.70282,11.965088,12.799927,12.799591,1.0,0.03210637,0.03210637,0.18485688,250.0,11.700012,0.0,0.0,97.1317,3631.9893,0.00011558614,0.0,52.95443,249.87901,0.0,30.000002,0.24906926,70.0,336.0466,287.76422,2.854528,52.95443,0.24906996,16.43248,79.50981,8.330017
43973,22078380.0,0.0,22.135742,20.80664,22.135742,22.21634,22.2052,21.602936,11.701324,11.839905,12.799927,12.799652,1.0,0.032106787,0.032106787,0.18477656,250.0,11.700012,0.0,0.0,97.06025,3631.1313,0.00011559267,0.0,52.946365,250.04727,0.0,30.000002,0.24898991,70.0,336.02313,287.83298,2.858469,52.946365,0.24899046,16.448719,79.48834,8.330017
43974,22078440.0,0.0,22.134766,20.817596,22.134766,22.213928,22.20868,21.605988,11.69986,11.769196,12.799927,12.799713,1.0,0.032106973,0.032106973,0.18466263,250.0,11.700012,0.0,0.0,96.965805,3629.8042,0.000115582785,0.0,52.938225,250.20848,0.0,30.000002,0.2488765,70.0,335.95963,287.87772,2.8622997,52.938225,0.24887688,16.461435,79.46226,8.330017
43975,22078500.0,0.0,22.13388,20.829315,22.13388,22.2117,22.211914,21.609009,11.698456,11.737244,12.799927,12.799774,1.0,0.032106936,0.032106936,0.18451662,250.0,11.700012,0.0,0.0,96.849525,3628.0325,0.000115556926,0.0,52.93007,250.36171,0.0,30.000002,0.24873054,70.0,335.8575,287.89862,2.865989,52.93007,0.24873078,16.47056,79.43183,8.330017
43976,22078560.0,0.0,22.13321,20.841797,22.13321,22.209808,22.214996,21.61206,11.697144,11.719269,12.799927,12.799866,1.0,0.03210661,0.03210661,0.18434305,250.0,11.700012,0.0,0.0,96.715775,3625.8933,0.000115516305,0.0,52.922047,250.50345,0.0,30.000002,0.24855642,70.0,335.72037,287.8958,2.869458,52.922047,0.24855654,16.476007,79.39793,8.330017
43977,22078620.0,0.0,22.13269,20.855042,22.13269,22.20813,22.218018,21.615112,11.695892,11.708557,12.799927,12.799927,1.0,0.032106034,0.032106034,0.1841463,250.0,11.700012,0.0,0.0,96.56667,3623.4346,0.000115462404,0.0,52.91431,250.63168,0.0,30.000002,0.2483586,70.0,335.55258,287.87048,2.8726344,52.91431,0.2483586,16.477793,79.361305,8.330017
43978,22078680.0,0.0,22.132324,20.869171,22.132324,22.206665,22.221008,21.618134,11.694794,11.702545,12.799957,12.800018,1.0,0.032105274,0.032105274,0.18392852,250.0,11.700012,0.0,0.0,96.404045,3620.688,0.00011539614,0.0,52.906925,250.74632,0.0,30.000002,0.24813941,70.0,335.35678,287.82382,2.8755193,52.906925,0.24813928,16.476027,79.3223,8.330017
43979,22078740.0,0.0,22.132141,20.884125,22.132141,22.205505,22.223969,21.621155,11.693787,11.69873,12.799957,12.800079,1.0,0.032104343,0.032104343,0.1836942,250.0,11.700012,0.029481465,0.0,96.231125,3617.7158,0.00011531922,0.0,52.89998,250.84633,0.0,30.000002,0.2479033,70.0,335.13763,287.75766,2.8780835,52.89998,0.24790308,16.47092,79.281624,8.330017
43980,22078800.0,0.0,22.132233,20.899994,22.132233,22.20459,22.227509,21.624176,11.692902,12.821991,12.799957,12.80014,1.0,0.032103263,0.032103263,0.18344669,250.0,11.700012,0.098232485,0.0,96.0503,3614.5732,0.00011523299,4.221789,52.893536,250.93109,0.0,30.000002,0.24765365,70.0,334.89874,287.67355,2.8803062,52.893536,0.24765335,16.46265,79.2398,8.330017
43981,22078860.0,0.0,22.129303,20.916595,22.129303,22.200317,22.22998,21.623383,11.68277,12.432953,12.799622,12.798676,1.0,0.032104976,0.032104976,0.18315403,250.0,11.700012,0.18989846,0.0,95.809616,3603.1177,0.00011499395,0.0,52.88697,251.05258,0.0,30.000002,0.2473647,70.0,334.63196,287.59183,2.904976,52.88697,0.2473643,16.552156,79.189186,8.330017
43982,22078920.0,0.0,22.126373,20.933685,22.126373,22.196411,22.230835,21.62262,11.670471,12.088593,12.799469,12.797668,1.0,0.032214526,0.03210082,0.18277913,250.0,11.700012,0.28122896,0.0,95.532,3588.7751,0.0001145807,0.0,52.95552,251.0866,0.0,30.000002,0.24709499,70.0,334.35413,287.46216,2.938041,52.880688,0.24709459,16.70192,79.132,8.330017
43983,22078980.0,0.0,22.123627,20.951233,22.123627,22.192993,22.230682,21.621826,11.661987,11.896393,12.79953,12.797974,1.0,0.032279454,0.03210428,0.18238887,250.0,11.700012,0.36584288,0.0,95.22232,3573.7898,0.00011409398,0.0,52.99034,251.20532,0.0,30.000002,0.2467735,70.0,334.05328,287.35995,2.9602785,52.87517,0.24677292,16.798086,79.067406,8.330017
43984,22079040.0,0.0,22.121155,20.969269,22.121155,22.190063,22.22998,21.621063,11.655701,11.787262,12.799622,12.798523,1.0,0.032347336,0.032106325,0.18194479,250.0,11.700012,0.44029668,0.0,94.885895,3558.1638,0.00011354899,0.0,53.025257,251.35402,0.0,30.000002,0.24639945,70.0,333.7088,287.2481,2.9770513,52.866978,0.24639875,16.858496,78.993,8.330017
43985,22079100.0,0.0,22.119019,20.987732,22.119019,22.187653,22.228943,21.62027,11.651489,11.724823,12.799744,12.799164,1.0,0.03240472,0.032108437,0.1814706,250.0,11.700012,0.502328,0.0,94.52832,3542.3271,0.000112969035,0.0,53.05248,251.51297,0.0,30.000002,0.24598494,70.0,333.32672,287.12,2.9882524,52.858078,0.24598408,16.884789,78.913315,8.330017
43986,22079160.0,0.0,22.117462,21.006622,22.117462,22.186005,22.227814,21.619751,11.648834,11.69046,12.799805,12.799744,1.0,0.03245355,0.03210973,0.18096864,250.0,11.700012,0.55273205,0.0,94.15786,3526.4624,0.00011236689,0.0,53.07385,251.67084,0.0,30.000002,0.24553321,70.0,332.90686,286.96994,2.995341,52.848434,0.2455322,16.883928,78.829346,8.330017
43987,22079220.0,0.0,22.116272,21.02594,22.116272,22.184906,22.226532,21.619202,11.64743,11.67099,12.799896,12.800201,1.0,0.032493208,0.032109987,0.18044968,250.0,11.700012,0.5897547,0.0,93.77928,3510.747,0.00011175579,0.0,53.089714,251.81331,0.0,30.000002,0.24505427,70.0,332.45474,286.79395,2.9991198,52.83863,0.24505313,16.861889,78.74348,8.330017
43988,22079280.0,0.0,22.115479,21.045654,22.115479,22.184387,22.22519,21.618683,11.646942,11.659454,12.799957,12.800568,1.0,0.032522578,0.032109484,0.17992264,250.0,11.700012,0.61275125,0.0,93.39921,3495.3289,0.00011114624,0.0,53.099686,251.93492,0.0,30.000002,0.24455617,70.0,331.97726,286.59296,3.0004761,52.829147,0.2445549,16.8245,78.65733,8.330017
43989,22079340.0,0.0,22.115082,21.065735,22.115082,22.184387,22.223785,21.618164,11.647156,11.653137,12.799988,12.800873,1.0,0.032541372,0.032108285,0.17939463,250.0,11.700012,0.6214984,0.0,93.02236,3480.3025,0.00011054403,0.0,53.10381,252.03186,0.0,30.000002,0.24404578,70.0,331.48053,286.36835,2.9998648,52.820248,0.24404444,16.775217,78.57219,8.330017
43990,22079400.0,0.0,22.115082,21.086182,22.115082,22.184937,22.222351,21.617645,11.648193,11.650635,12.800049,12.801117,1.0,0.032549463,0.032106463,0.17887056,250.0,11.700012,0.6159061,0.0,92.65205,3466.9434,0.00010995579,0.0,53.102142,252.10208,0.0,30.000002,0.243528,70.0,330.96912,286.12158,2.997128,52.81212,0.24352661,16.71428,78.48891,8.330017
43991,22079460.0,0.0,22.115082,21.106964,22.115082,22.185211,22.222687,21.616974,11.649902,12.820282,12.800079,12.8013,1.0,0.032549284,0.032104645,0.17835155,250.0,11.700012,0.6169534,0.0,92.28302,3454.5056,0.000109391025,0.0,53.096027,252.15167,0.0,30.000002,0.24300697,70.0,330.44977,285.8591,2.9925756,52.804924,0.24300553,16.643473,78.40732,8.330017
43992,22079520.0,0.0,22.1156,21.128082,22.1156,22.186005,22.223999,21.616302,11.651733,12.279694,12.80011,12.801422,1.0,0.03255984,0.032101534,0.17783846,250.0,11.700012,0.64269763,0.0,91.92453,3442.629,0.00010884822,0.0,53.098988,252.15755,0.0,30.000002,0.24250126,70.0,329.93317,285.5761,2.9876184,52.798973,0.24249981,16.57013,78.328995,8.330017
43993,22079580.0,0.0,22.116302,21.149506,22.116302,22.187286,22.223938,21.615631,11.653687,11.991516,12.80011,12.801453,1.0,0.03257072,0.032098502,0.17734468,250.0,11.700012,0.6604015,0.0,91.58138,3431.3062,0.0001083285,0.0,53.103756,252.13173,0.0,30.000002,0.24201523,70.0,329.42804,285.28323,2.9823112,52.79467,0.24201381,16.496307,78.25522,8.330017
43994,22079640.0,0.0,22.117249,21.171234,22.117249,22.189026,22.223145,21.61496,11.65567,11.833618,12.80011,12.801453,1.0,0.03257745,0.03209566,0.17687607,250.0,11.700012,0.66604346,0.0,91.25821,3420.547,0.00010783192,0.0,53.107037,252.0827,0.0,30.000002,0.24155042,70.0,328.93872,284.98694,2.9769087,52.7917,0.24154904,16.423895,78.1864,8.330017
43995,22079700.0,0.0,22.11847,21.193237,22.11847,22.191162,22.222015,21.614319,11.657715,11.745087,12.80011,12.801422,1.0,0.032577384,0.032093026,0.17643888,250.0,11.700012,0.6576292,0.0,90.95939,3410.3813,0.00010735878,0.0,53.106976,252.01399,0.0,30.000002,0.2411104,70.0,328.46985,284.6917,2.9714406,52.789944,0.24110913,16.353807,78.1233,8.330017
43996,22079760.0,0.0,22.11966,21.215515,22.11966,22.193298,22.220703,21.613892,11.659729,11.705139,12.80011,12.801392,1.0,0.03257014,0.032090887,0.17603196,250.0,11.700012,0.63632756,0.0,90.680595,3400.7441,0.00010690875,0.0,53.103004,251.93242,0.0,30.000002,0.24069402,70.0,328.02234,284.4014,2.9659827,52.789276,0.24069282,16.286434,78.06538,8.330017
43997,22079820.0,0.0,22.121094,21.238007,22.121094,22.19574,22.21936,21.613464,11.661713,11.684143,12.80011,12.8013,1.0,0.03255422,0.03208902,0.17565857,250.0,11.700012,0.6008552,0.0,90.42835,3391.6729,0.000106481384,0.0,53.09403,251.84105,0.0,30.000002,0.24030274,70.0,327.59845,284.1189,2.9606524,52.789413,0.24030162,16.222567,78.01297,8.330017
43998,22079880.0,0.0,22.122742,21.260742,22.122742,22.198517,22.217957,21.613068,11.663696,11.674072,12.80011,12.801239,1.0,0.032528788,0.032087218,0.1753238,250.0,11.700012,0.551325,0.0,90.205315,3383.2034,0.00010607685,0.0,53.079628,251.73734,0.0,30.000002,0.23994061,70.0,327.201,283.8448,2.9553363,52.790363,0.2399396,16.162352,77.96702,8.330017
43999,22079940.0,0.0,22.124634,21.283691,22.124634,22.201569,22.216583,21.61264,11.66571,11.669678,12.80011,12.801178,1.0,0.032493588,0.032085452,0.17503084,250.0,11.700012,0.4880494,0.0,90.01385,3375.3535,0.00010569524,0.0,53.05965,251.62115,0.0,30.000002,0.23961055,70.0,326.83246,283.58072,2.9500067,52.792137,0.23960964,16.105942,77.928024,8.330017
44000,22080000.0,0.0,22.126648,21.306854,22.126648,22.204803,22.21524,21.612244,11.667725,11.66803,12.80011,12.801086,1.0,0.03244867,0.032083686,0.17478332,250.0,11.700012,0.41173086,0.0,89.85619,3368.1423,0.000105336745,0.0,53.034134,251.49257,0.0,30.000002,0.23931618,70.0,326.49612,283.32874,2.9446487,52.79473,0.23931542,16.053589,77.89657,8.330017
44001,22080060.0,0.0,22.128418,21.33017,22.128418,22.20755,22.214111,21.61206,11.669708,11.668274,12.80011,12.801025,1.0,0.032395262,0.03208238,0.17457628,250.0,11.700012,0.32522327,0.0,89.72333,3361.456,0.000105000785,0.0,53.003437,251.36012,0.0,30.000002,0.23905432,70.0,326.1915,283.09268,2.9393535,52.798035,0.23905365,16.005373,77.87146,8.330017
44002,22080120.0,0.0,22.130676,21.353638,22.130676,22.21045,22.216125,21.611877,11.671661,12.611023,12.80011,12.800934,1.0,0.03234267,0.032080684,0.17440543,250.0,11.700012,0.27159238,0.0,89.62008,3355.4487,0.000104687024,0.0,52.973984,251.21649,-5.5945835e-11,30.000002,0.23882899,70.0,325.91968,282.87,2.934208,52.801853,0.23882845,15.96117,77.852516,8.330017
44003,22080180.0,0.0,22.132996,21.377289,22.132996,22.21344,22.217499,21.611694,11.673798,12.182922,12.80011,12.800873,1.0,0.032303344,0.032078113,0.17427509,250.0,11.700012,0.2324642,0.0,89.54728,3350.2412,0.000104398765,0.0,52.955032,251.04465,0.043820746,30.000002,0.23865609,69.93865,325.69043,282.6587,2.9284582,52.806957,0.23865621,15.9184675,77.84169,8.330017
44004,22080240.0,0.0,22.135193,21.401031,22.135193,22.216492,22.217834,21.611511,11.675964,11.949982,12.80011,12.800812,1.0,0.032266222,0.032075375,0.17418718,250.0,11.700012,0.1909699,0.0,89.50526,3345.7192,0.00010413563,0.0,52.93899,250.86627,0.27615103,30.000002,0.23852776,69.61339,325.5028,282.4683,2.9225852,52.813442,0.23852842,15.878873,77.83883,8.330017
44005,22080300.0,0.0,22.13736,21.424896,22.13736,22.219543,22.217651,21.611328,11.678131,11.8246765,12.80011,12.800751,1.0,0.032229677,0.03207331,0.17414424,250.0,11.700012,0.14448729,0.0,89.49385,3341.8967,0.000103897604,0.0,52.923946,250.68153,0.50555754,30.000002,0.23844576,69.29222,325.35837,282.2999,2.9167175,52.821022,0.23844688,15.8431,77.84329,8.330017
44006,22080360.0,0.0,22.138916,21.448853,22.138916,22.22174,22.217224,21.611359,11.680237,11.758026,12.80011,12.80069,1.0,0.032188006,0.032072816,0.17413898,250.0,11.700012,0.09269303,0.0,89.50017,3338.5693,0.00010368334,0.0,52.905006,250.51398,0.7350388,30.000002,0.23839796,68.97095,325.25354,282.1623,2.9110146,52.829136,0.23839961,15.811409,77.852646,8.330017
44007,22080420.0,0.0,22.14038,21.4729,22.140411,22.223877,22.216705,21.61139,11.681976,11.722626,12.80011,12.800537,1.0,0.03211978,0.03207407,0.17416345,250.0,11.700012,0.03521155,0.0,89.527664,3335.4805,0.00010348694,0.0,52.86643,250.3943,0.96442604,30.000002,0.23835476,68.6498,325.17004,282.059,2.9066055,52.836292,0.23835698,15.787293,77.863815,8.330017
44008,22080480.0,0.0,22.141846,21.496979,22.141846,22.225952,22.216156,21.61142,11.683868,11.704376,12.80011,12.800476,1.0,0.03210432,0.03207143,0.17420585,250.0,11.700012,0.0,0.0,89.575554,3333.1829,0.00010331229,0.0,52.865852,250.21408,1.194107,30.000002,0.23837818,68.32825,325.1305,281.95343,2.901716,52.844162,0.23838124,15.764835,77.88154,8.330017
44009,22080540.0,0.0,22.14325,21.521118,22.14325,22.227936,22.215576,21.61142,11.685852,11.694977,12.80011,12.800446,1.0,0.0320906,0.032070518,0.17428347,250.0,11.700012,0.0,0.0,89.6425,3331.5488,0.00010316166,0.0,52.866375,250.04193,1.4237976,30.000002,0.23844025,68.00668,325.13156,281.8751,2.8963313,52.85313,0.23844427,15.742843,77.90435,8.330017
44010,22080600.0,0.0,22.144562,21.545288,22.144562,22.229767,22.214996,21.61145,11.687775,11.690643,12.80011,12.800415,1.0,0.032081787,0.032070182,0.17438687,250.0,11.700012,0.0,0.0,89.72708,3330.4355,0.00010303216,0.0,52.869827,249.88254,1.6535083,30.000002,0.2385333,67.68509,325.16757,281.8228,2.8912988,52.862167,0.23853855,15.724279,77.93054,8.330017
44011,22080660.0,0.0,22.145142,21.569489,22.145142,22.23053,22.214478,21.611664,11.689484,11.689667,12.80011,12.8003235,1.0,0.032077987,0.032070924,0.17450672,250.0,11.700012,0.0,0.0,89.81426,3329.6304,0.00010292185,0.0,52.875668,249.74773,1.8831267,30.000002,0.23864868,67.36362,325.23428,281.79953,2.8867202,52.871006,0.23865542,15.709372,77.95804,8.330017
44012,22080720.0,0.0,22.14563,21.593658,22.14563,22.23117,22.214355,21.611847,11.690979,12.578888,12.800079,12.800262,1.0,0.032076698,0.03207238,0.1746341,250.0,11.700012,0.0,0.0,89.90692,3329.0823,0.00010282695,16.207254,52.88191,249.6431,2.1126764,30.000002,0.23877445,67.04225,325.3221,281.80225,2.882893,52.87906,0.23878302,15.698578,77.98512,8.330017
44013,22080780.0,0.0,22.146454,21.617798,22.146484,22.231659,22.217316,21.61203,11.692322,12.465912,12.800079,12.800201,1.0,0.03207671,0.032074034,0.17476958,250.0,11.700012,0.0,0.0,90.00393,3328.886,0.00010274683,0.0,52.888023,249.56256,2.3422031,30.000002,0.2389093,66.72092,325.42792,281.8263,2.8795304,52.88626,0.23892018,15.691069,78.0122,8.330017
44014,22080840.0,0.0,22.146973,21.641907,22.147003,22.231995,22.21878,21.612244,11.693451,12.114471,12.800079,12.80014,1.0,0.032077387,0.03207574,0.17490944,250.0,11.700012,0.0,0.0,90.10347,3328.831,0.000102678365,0.0,52.893753,249.50208,2.5716488,30.000002,0.23904869,66.3997,325.5459,281.8665,2.8766687,52.892662,0.23906247,15.686602,78.0389,8.330017
44015,22080900.0,0.0,22.147247,21.665955,22.147278,22.232178,22.21933,21.612427,11.694366,11.923859,12.800049,12.800079,1.0,0.032078385,0.03207737,0.17505166,250.0,11.700012,0.0,0.0,90.20414,3328.8745,0.000102619415,0.0,52.89896,249.45897,2.8010478,30.000002,0.23918992,66.07853,325.67273,281.91965,2.874336,52.89829,0.23920736,15.685265,78.06507,8.330017
44016,22080960.0,0.0,22.146759,21.689941,22.14679,22.231354,22.219421,21.612762,11.695068,11.819153,12.800049,12.800018,1.0,0.03208014,0.03207951,0.17518598,250.0,11.700012,0.0,0.0,90.291405,3328.8093,0.00010256705,0.0,52.903454,249.44229,3.0301487,30.000002,0.23932362,65.75779,325.8026,281.9866,2.872596,52.903046,0.23934564,15.68661,78.08862,8.330017
44017,22081020.0,0.0,22.146118,21.713837,22.14618,22.230408,22.219238,21.613098,11.695496,11.762543,12.800018,12.799957,1.0,0.03208224,0.032081857,0.17530493,250.0,11.700012,0.0,0.0,90.36869,3328.6233,0.000102517915,0.0,52.906853,249.45337,3.2590258,30.000002,0.2394413,65.43736,325.9279,282.06357,2.8716483,52.9066,0.23946907,15.69056,78.10833,8.330017
44018,22081080.0,0.0,22.145386,21.73761,22.145447,22.22937,22.218903,21.613434,11.69574,11.731415,12.800018,12.799927,1.0,0.032084208,0.032083973,0.17540964,250.0,11.700012,0.0,0.0,90.43509,3328.3262,0.00010247037,0.0,52.909286,249.48235,3.4876664,30.000002,0.23954293,65.11727,326.04523,282.1442,2.8711588,52.90913,0.2395779,15.69606,78.12491,8.330017
44019,22081140.0,0.0,22.144592,21.761292,22.144653,22.228241,22.218506,21.61377,11.695831,11.714966,12.800018,12.799896,1.0,0.032086022,0.032085877,0.17549822,250.0,11.700012,0.0,0.0,90.48996,3327.888,0.0001024229,0.0,52.91086,249.52615,3.7159932,30.000002,0.23962626,64.79761,326.15173,282.22534,2.8710701,52.910763,0.23967022,15.702508,78.13823,8.330017
44020,22081200.0,0.0,22.143738,21.78479,22.143799,22.227081,22.218079,21.614105,11.69577,11.706238,12.800018,12.799866,1.0,0.03208759,0.0320875,0.17556985,250.0,11.700012,0.0,0.0,90.5328,3327.2869,0.00010237416,0.0,52.911682,249.58105,3.9436908,30.000002,0.2396899,64.478836,326.24503,282.30402,2.8713126,52.91162,0.23974504,15.709469,78.14837,8.330017
44021,22081260.0,0.0,22.142273,21.808167,22.142365,22.225067,22.217651,21.614594,11.695557,11.701447,12.799988,12.799866,1.0,0.032089494,0.03208944,0.1756165,250.0,11.700012,0.0,0.0,90.551315,3326.348,0.00010232207,0.0,52.91174,249.65454,4.170946,30.000002,0.23972663,64.160675,326.32104,282.38132,2.871944,52.911705,0.23979561,15.716564,78.1537,8.330017
44022,22081320.0,0.0,22.140808,21.83136,22.1409,22.223053,22.217224,21.615051,11.69516,11.698547,12.799988,12.799866,1.0,0.03209143,0.032091398,0.17563316,250.0,11.700012,0.0,0.0,90.54992,3325.081,0.00010226407,0.0,52.910835,249.74588,4.3981657,30.000002,0.23973016,63.84257,326.37384,282.45358,2.8730898,52.910816,0.23981619,15.723618,78.15349,8.330017
44023,22081380.0,0.0,22.139557,21.85434,22.139679,22.2211,22.218414,21.615509,11.694641,12.86908,12.799988,12.799866,1.0,0.032093108,0.03209309,0.17562051,250.0,11.700012,0.0,0.0,90.527916,3323.5312,0.000102199454,0.0,52.909016,249.84915,4.6227493,30.000002,0.23970017,63.52815,326.4014,282.51688,2.8745778,52.909,0.23980694,15.730089,78.14813,8.330017
44024,22081440.0,0.0,22.13852,21.877136,22.138672,22.219177,22.220886,21.615997,11.694122,12.333221,12.799988,12.799896,1.0,0.032094475,0.032094464,0.17558208,250.0,11.700012,0.0,0.0,90.488144,3321.7688,0.00010212882,0.0,52.9066,249.9577,4.8476925,30.000002,0.23963907,63.21323,326.40482,282.5688,2.876094,52.906597,0.23977125,15.73477,78.138565,8.330017
44025,22081500.0,0.0,22.13736,21.89972,22.137512,22.217377,22.222015,21.616455,11.693481,12.04361,12.799988,12.799927,1.0,0.0320955,0.032095492,0.17551744,250.0,11.700012,0.0,0.0,90.43059,3319.6763,0.000102050726,0.0,52.903706,250.06836,5.0718775,30.000002,0.23954561,62.89937,326.38248,282.60687,2.877778,52.903706,0.23970866,15.738098,78.12488,8.330017
44026,22081560.0,0.0,22.13562,21.922028,22.135803,22.214844,22.222443,21.617035,11.69278,11.883423,12.799957,12.799957,1.0,0.032096796,0.032096792,0.17542072,250.0,11.700012,0.004166177,0.0,90.34436,3317.1194,0.000101963924,0.0,52.900337,250.18874,5.2944236,30.000002,0.23941438,62.58781,326.33258,282.63358,2.8796773,52.900337,0.23961456,15.739931,78.10575,8.330017
44027,22081620.0,0.0,22.133911,21.944122,22.134125,22.212494,22.222473,21.617645,11.691956,11.790497,12.799957,12.799988,1.0,0.032098062,0.03209806,0.17528933,250.0,11.700012,0.006489957,0.0,90.23583,3314.159,0.00010186699,0.0,52.896328,250.318,5.5170116,30.000002,0.23924077,62.276184,326.25168,282.6465,2.8818903,52.896328,0.23948571,15.740158,78.08084,8.330017
44028,22081680.0,0.0,22.132324,21.965912,22.132538,22.210358,22.22226,21.618225,11.691132,11.740997,12.799957,12.800018,1.0,0.032099012,0.032099012,0.17512734,250.0,11.700012,0.0056148684,0.0,90.1067,3310.8513,0.000101760175,0.0,52.89182,250.44858,5.736158,30.000002,0.2390278,61.969383,326.1407,282.6426,2.8841991,52.891815,0.23932563,15.738277,78.05112,8.330017
44029,22081740.0,0.0,22.13089,21.987427,22.131104,22.208435,22.221893,21.618835,11.690277,11.719666,12.799957,12.800079,1.0,0.03209958,0.032099575,0.17493309,250.0,11.700012,0.0005181173,0.0,89.95618,3307.1858,0.00010164234,0.0,52.886955,250.57536,5.949493,30.000002,0.23877347,61.670708,325.99615,282.6174,2.886447,52.886955,0.23913248,15.733421,78.01657,8.330017
44030,22081800.0,0.0,22.129639,22.008606,22.129852,22.206787,22.221497,21.619415,11.689514,11.7074585,12.799957,12.80011,1.0,0.032099716,0.032099716,0.17471346,250.0,11.700012,0.0,0.0,89.789635,3303.2463,0.000101515136,0.0,52.882065,250.69319,6.163827,30.000002,0.23848118,61.37064,325.82318,282.5714,2.8885229,52.882065,0.23891313,15.725514,77.97862,8.330017
44031,22081860.0,0.0,22.12796,22.02948,22.128174,22.204529,22.22107,21.620117,11.68869,11.6996765,12.799957,12.800171,1.0,0.032100223,0.032100223,0.17446567,250.0,11.700012,0.0,0.0,89.59761,3298.9207,0.00010137952,0.0,52.877033,250.81487,6.375624,30.000002,0.2381495,61.074127,325.62524,282.51233,2.8906085,52.877033,0.23866637,15.715173,77.93608,8.330017
44032,22081920.0,0.0,22.126495,22.050018,22.126678,22.202606,22.220642,21.62082,11.687897,11.694855,12.799957,12.800232,1.0,0.032100648,0.032100648,0.1741893,250.0,11.700012,0.0,0.0,89.38812,3294.2947,0.00010123466,0.0,52.871735,250.93591,6.584464,30.000002,0.23777598,60.781746,325.3997,282.43652,2.8927355,52.871735,0.23839082,15.702284,77.88909,8.330017
44033,22081980.0,0.0,22.125336,22.07019,22.125519,22.20108,22.220184,21.621552,11.687195,11.692047,12.799957,12.800293,1.0,0.03210062,0.03210062,0.17388494,250.0,11.700012,0.0,0.0,89.16161,3289.3977,0.00010107962,0.0,52.86646,251.0445,6.7897096,30.000002,0.23735951,60.494404,325.14243,282.336,2.8946064,52.86646,0.23808642,15.6856,77.838356,8.330017
44034,22082040.0,0.0,22.124756,22.089996,22.124878,22.19983,22.222473,21.622253,11.686584,12.665131,12.799957,12.800354,1.0,0.03210035,0.03210035,0.17357016,250.0,11.700012,0.004233402,0.0,88.92916,3284.4844,0.00010092083,0.0,52.86132,251.1442,6.993243,30.000002,0.23691553,60.209457,324.87247,282.2233,2.8962464,52.86132,0.23777103,15.666832,77.786415,8.330017
44035,22082100.0,0.0,22.12436,22.109406,22.12442,22.198822,22.224457,21.622955,11.686096,12.219574,12.799988,12.800415,1.0,0.03209982,0.03209982,0.17324364,250.0,11.700012,0.03762702,0.0,88.69021,3279.504,0.0001007584,0.0,52.8564,251.23248,7.1934314,30.000002,0.2364423,59.9292,324.58774,282.09607,2.8975267,52.8564,0.23744343,15.645149,77.73316,8.330017
44036,22082160.0,0.0,22.123383,22.128418,22.123352,22.197235,22.22525,21.62378,11.685608,11.988525,12.799988,12.800446,1.0,0.03209976,0.03209976,0.17289564,250.0,11.700012,0.073401876,0.0,88.43026,3274.2024,0.0001005901,0.0,52.851654,251.31804,7.3850303,30.000002,0.23593514,59.660957,324.28345,281.95532,2.8987353,52.851654,0.23709534,15.621016,77.676544,8.330017
44037,22082220.0,0.0,22.12262,22.146973,22.122498,22.195984,22.225525,21.624603,11.68515,11.851257,12.799988,12.800507,1.0,0.032099646,0.032099646,0.17252992,250.0,11.700012,0.10809725,0.0,88.16113,3268.7405,0.00010041693,0.0,52.846863,251.4012,7.581691,30.000002,0.23538361,59.385635,323.9626,281.8028,2.8999562,52.846863,0.23672937,15.595073,77.61725,8.330017
44038,22082280.0,0.0,22.122131,22.16513,22.121857,22.19516,22.225433,21.625427,11.684753,11.779205,12.799988,12.800537,1.0,0.032099318,0.032099318,0.17215136,250.0,11.700012,0.13990612,0.0,87.885254,3263.193,0.00010023957,0.0,52.842182,251.47224,7.7611265,30.000002,0.2348136,59.134422,323.62607,281.63467,2.9009535,52.842182,0.23635013,15.566767,77.556305,8.330017
44039,22082340.0,0.0,22.121918,22.1828,22.12149,22.194702,22.225159,21.62622,11.684509,11.736389,12.799988,12.800598,1.0,0.032098576,0.032098576,0.1717665,250.0,11.700012,0.16827177,0.0,87.607574,3257.6487,0.0001000604,0.0,52.837837,251.52992,7.949815,30.000002,0.23420209,58.870262,323.27988,281.4536,2.9016056,52.837837,0.23596375,15.536195,77.49507,8.330017
44040,22082400.0,0.0,22.12204,22.200012,22.121368,22.19461,22.224823,21.627045,11.684387,11.7118225,12.799988,12.800629,1.0,0.03209757,0.03209757,0.17138073,250.0,11.700012,0.1925611,0.0,87.33169,3252.174,9.988108e-05,0.0,52.83398,251.56978,8.12912,30.000002,0.2335749,58.619232,322.9277,281.25995,2.901862,52.83398,0.23557591,15.503457,77.43442,8.330017
44041,22082460.0,0.0,22.113007,22.216919,22.112335,22.22998,22.22525,21.629303,11.361542,11.669647,12.783905,12.826843,0.0,0.03479979,0.03479979,0.11057242,250.0,11.700012,0.0,0.0,20.861504,2779.6309,9.470367e-05,0.0,51.27669,327.58047,8.187142,30.000002,0.17907594,58.538002,303.86694,293.58362,3.950619,51.27669,0.18022902,12.998301,63.59625,8.330017
44042,22082520.0,0.0,22.128815,22.233673,22.128235,22.312653,22.22525,21.631653,11.035034,11.4409485,12.782654,12.837128,0.0,0.033992223,0.033992223,0.07463106,250.0,11.700012,0.0,0.0,0.0,2328.428,8.5082465e-05,0.0,50.113995,343.88113,8.319154,30.000002,0.14183065,58.353188,287.057,276.88452,4.879111,50.113995,0.14259939,11.034276,54.579853,8.330017
44043,22082580.0,0.0,22.168549,22.250336,22.16809,22.419006,22.22586,21.635223,10.933624,11.206451,12.792908,12.829254,0.0,0.032682706,0.032682706,0.0630924,250.0,11.700012,0.0,0.0,0.0,2071.2766,7.541233e-05,0.0,49.801422,326.4302,8.491705,30.000002,0.12769577,58.111614,275.8433,258.45294,5.019516,49.801422,0.12841986,9.758901,51.544086,8.330017
44044,22082640.0,0.0,22.213562,22.266846,22.213226,22.532867,22.227142,21.63971,11.013092,11.469391,12.801727,12.827637,0.0,0.03199213,0.03199213,0.057036657,250.0,11.700012,0.0,0.0,0.0,1923.4176,6.792469e-05,71.932785,49.927467,308.7439,8.663966,30.000002,0.120253965,57.87045,268.30594,244.76736,4.689011,49.927467,0.120988406,8.409758,49.986538,8.330017
44045,22082700.0,0.0,22.262665,22.283234,22.262543,22.650879,22.234253,21.644684,11.141418,12.344299,12.805725,12.824066,0.0,0.03162376,0.03162376,0.053506058,250.0,11.700012,0.0,0.0,0.0,1826.456,6.223487e-05,0.0,50.199562,293.9159,8.837197,30.000002,0.11594424,57.627922,263.15027,234.69939,4.2889056,50.199562,0.11672757,7.2910643,49.173565,8.330017
44046,22082760.0,0.0,22.309113,22.299469,22.309204,22.762054,22.239319,21.649841,11.279755,11.83313,12.806976,12.819946,0.0,0.031467035,0.031467035,0.05140115,250.0,11.700012,0.0,0.0,0.0,1764.6542,5.8214537e-05,0.0,50.52507,282.20325,9.011347,30.000002,0.113459624,57.384117,259.6362,227.39017,3.9023526,50.52507,0.11431509,6.3966966,48.82239,8.330017
44047,22082820.0,0.0,22.356628,22.315582,22.356964,22.874298,22.243317,21.65506,11.4062195,11.612305,12.806732,12.815765,0.0,0.031437144,0.031437144,0.05021709,250.0,11.700012,0.0,0.0,0.0,1729.3743,5.5587814e-05,0.0,50.850952,273.18356,9.185226,30.000002,0.11212918,57.140686,257.25626,222.15077,3.5677652,50.850952,0.11307598,5.713062,48.737537,8.330017
44048,22082880.0,0.0,22.40512,22.331543,22.405823,22.986877,22.246857,21.660248,11.510254,11.5433655,12.805786,12.811981,0.0,0.031478893,0.031478893,0.049600456,250.0,11.700012,0.0,0.0,0.0,1713.4421,5.4029675e-05,0.0,51.14846,266.39255,9.359909,30.000002,0.111490965,56.896126,255.65558,218.44618,3.3013306,51.14846,0.11254675,5.2104454,48.7852,8.330017
44049,22082940.0,0.0,22.454254,22.347382,22.455383,23.099304,22.250214,21.665375,11.58902,11.546814,12.804565,12.808746,0.0,0.031555623,0.031555623,0.049316444,250.0,11.700012,0.0,0.0,0.0,1710.7784,5.323267e-05,0.0,51.403934,261.38693,9.5302105,30.000002,0.1112423,56.657707,254.5886,215.86575,3.1042016,51.403934,0.11241926,4.856355,48.88762,8.330017
44050,22083000.0,0.0,22.503693,22.363068,22.505371,23.211304,22.25354,21.67041,11.645294,11.578461,12.803375,12.806152,0.0,0.03164369,0.03164369,0.04921517,250.0,11.700012,0.0,0.0,0.0,1716.6208,5.2943862e-05,0.0,51.613934,257.75735,9.699656,30.000002,0.11118541,56.420483,253.88228,214.08942,2.9661303,51.613934,0.112496525,4.6159787,49.002556,8.330017
44051,22083060.0,0.0,22.548676,22.37857,22.550903,23.31128,22.257141,21.675629,11.683563,11.6171875,12.802368,12.804169,0.0,0.031730253,0.031730253,0.04921157,250.0,11.700012,0.0,0.0,0.0,1727.3672,5.298688e-05,0.0,51.780937,255.17647,9.867234,30.000002,0.11121132,56.18587,253.42319,212.8907,2.8742547,51.780937,0.112667836,4.459181,49.11049,8.330017
44052,22083120.0,0.0,22.593323,22.393951,22.596222,23.410675,22.260773,21.680725,11.7083435,11.652771,12.801575,12.802704,0.0,0.031808175,0.031808175,0.0492536,250.0,11.700012,0.0,0.0,0.0,1740.9844,5.3234027e-05,0.0,51.91004,253.37598,10.031065,30.000002,0.11125647,55.956505,253.13109,212.09848,2.8163757,51.91004,0.11286701,4.361673,49.202698,8.330017
44053,22083180.0,0.0,22.637787,22.40918,22.641449,23.50946,22.264404,21.68576,11.723938,11.6813965,12.800995,12.801697,0.0,0.031874288,0.031874288,0.04931127,250.0,11.700012,0.0,0.0,0.0,1756.1041,5.360192e-05,0.0,52.00758,252.13974,10.197864,30.000002,0.11127884,55.722992,252.9492,211.58453,2.7812688,52.00758,0.11305786,4.3029957,49.276886,8.330017
44054,22083240.0,0.0,22.681976,22.424255,22.686493,23.607666,22.268036,21.690704,11.733582,11.702942,12.800598,12.800995,0.0,0.031928375,0.031928375,0.049368825,250.0,11.700012,0.0,0.0,0.0,1771.7461,5.403206e-05,0.0,52.080685,251.28876,10.36453,30.000002,0.11126517,55.48966,252.836,211.25026,2.7605553,52.080685,0.1132243,4.2684383,49.33468,8.330017
44055,22083300.0,0.0,22.726318,22.439148,22.731781,23.705292,22.273499,21.695618,11.73877,13.097717,12.8003235,12.800537,0.0,0.031971205,0.031971205,0.04942159,250.0,11.700012,0.0,0.0,0.0,1787.5515,5.4499887e-05,0.0,52.133404,250.737,10.511799,30.000002,0.11123448,55.28348,252.77304,211.05098,2.750498,52.133404,0.11336318,4.251596,49.3779,8.330017
44056,22083360.0,0.0,22.766418,22.453888,22.772919,23.791504,22.280457,21.700317,11.740875,12.476624,12.80014,12.800262,0.0,0.03200377,0.03200377,0.04946583,250.0,11.700012,0.0,0.0,0.0,1802.8147,5.4982174e-05,0.0,52.16998,250.40053,10.667768,30.000002,0.111154884,55.065125,252.74327,210.94366,2.7476628,52.16998,0.11347286,4.2465878,49.408756,8.330017
44057,22083420.0,0.0,22.805481,22.468475,22.81311,23.877197,22.285797,21.704987,11.741119,12.1427,12.800049,12.800079,0.0,0.032028064,0.032028064,0.04950036,250.0,11.700012,0.0,0.0,0.0,1817.3967,5.5456014e-05,0.0,52.19541,250.19316,10.82233,30.000002,0.11104033,54.848736,252.73051,210.88646,2.7489576,52.19541,0.113556184,4.2483106,49.43049,8.330017
44058,22083480.0,0.0,22.843994,22.48288,22.852814,23.962402,22.290283,21.709625,11.7404175,11.961548,12.799988,12.799957,0.0,0.032045778,0.032045778,0.04952636,250.0,11.700012,0.0,0.0,0.0,1831.3745,5.5915847e-05,0.0,52.212715,250.07126,10.974581,30.000002,0.110896856,54.635586,252.72762,210.86002,2.7522583,52.212715,0.11361773,4.2533216,49.445404,8.330017
44059,22083540.0,0.0,22.88205,22.4971,22.892181,24.04712,22.29425,21.714233,11.739227,11.860474,12.799927,12.799896,0.0,0.032058496,0.032058496,0.04954541,250.0,11.700012,0.0,0.0,0.0,1844.7715,5.6358527e-05,0.0,52.22433,250.00273,11.120559,30.000002,0.11073536,54.431217,252.72975,210.85086,2.7564368,52.22433,0.1136623,4.2597466,49.455444,8.330017
44060,22083600.0,0.0,22.919647,22.51117,22.931244,24.131348,22.297974,21.718811,11.737762,11.803772,12.799927,12.799866,0.0,0.03206748,0.03206748,0.04955907,250.0,11.700012,0.0,0.0,0.0,1857.6158,5.67829e-05,0.0,52.232002,249.96715,11.268076,30.000002,0.1105494,54.224693,252.7343,210.85098,2.760953,52.232002,0.11369399,4.266728,49.462082,8.330017
44061,22083660.0,0.0,22.953217,22.525055,22.966248,24.205902,22.301422,21.723267,11.7361145,11.773254,12.799927,12.799866,0.0,0.032073624,0.032073624,0.049568523,250.0,11.700012,0.0,0.0,0.0,1869.5989,5.7187546e-05,0.0,52.236835,249.95262,11.409049,30.000002,0.110354334,54.027332,252.73979,210.85611,2.7657292,52.236835,0.11371576,4.274082,49.466248,8.330017
44062,22083720.0,0.0,22.986237,22.538757,23.000732,24.279999,22.30478,21.727692,11.7343445,11.757019,12.799896,12.799866,0.0,0.03207756,0.03207756,0.049574606,250.0,11.700012,0.0,0.0,0.0,1880.883,5.7567428e-05,0.0,52.23964,249.95035,11.542578,30.000002,0.11015505,53.840393,252.74515,210.86296,2.770681,52.23964,0.113729715,4.2817593,49.46863,8.330017
44063,22083780.0,0.0,23.01889,22.552277,23.035004,24.353638,22.308044,21.732086,11.732727,11.747253,12.799927,12.799866,0.0,0.03208014,0.03208014,0.049578596,250.0,11.700012,0.0,0.0,0.0,1891.6941,5.792783e-05,0.0,52.241314,249.95284,11.679453,30.000002,0.10993783,53.648766,252.74998,210.86946,2.7751696,52.241314,0.11373888,4.288734,49.470036,8.330017
44064,22083840.0,0.0,23.051208,22.565613,23.069122,24.42694,22.31131,21.73648,11.731171,11.740326,12.799927,12.799866,0.0,0.032082003,0.032082003,0.049581468,250.0,11.700012,0.0,0.0,0.0,1902.1682,5.8274705e-05,0.0,52.242435,249.95665,11.82519,30.000002,0.10969466,53.444736,252.75438,210.87517,2.7793214,52.242435,0.11374547,4.2951746,49.470955,8.330017
44065,22083900.0,0.0,23.083405,22.578766,23.103027,24.499847,22.314514,21.740875,11.729767,11.736023,12.799927,12.799896,0.0,0.03208317,0.03208317,0.04958327,250.0,11.700012,0.0,0.0,0.0,1912.2596,5.8605026e-05,0.0,52.243,249.96213,11.946764,30.000002,0.10948415,53.27453,252.75812,210.88033,2.7830627,52.243,0.11374962,4.300972,49.471397,8.330017
44066,22083960.0,0.0,23.112549,22.591736,23.134003,24.564636,22.319336,21.745148,11.728394,12.864349,12.799927,12.799896,0.0,0.032083936,0.032083936,0.04958444,250.0,11.700012,0.0,0.0,0.0,1921.7733,5.8921567e-05,0.0,52.24331,249.96709,12.078235,30.000002,0.10924804,53.09047,252.76141,210.88438,2.786733,52.24331,0.11375232,4.3066206,49.47162,8.330017
44067,22084020.0,0.0,23.141693,22.604523,23.16504,24.62912,22.325378,21.74942,11.72702,12.345947,12.799927,12.799896,0.0,0.032084417,0.032084417,0.04958516,250.0,11.700012,0.0,0.0,0.0,1930.9418,5.922342e-05,0.0,52.243435,249.97151,12.20784,30.000002,0.1090079,52.909023,252.7643,210.88759,2.7903109,52.243435,0.113754004,4.3121743,49.471687,8.330017
44068,22084080.0,0.0,23.170227,22.617096,23.195526,24.693237,22.330048,21.753662,11.7258,12.073853,12.799927,12.799896,0.0,0.03208469,0.03208469,0.049585562,250.0,11.700012,0.0,0.0,0.0,1939.7416,5.951071e-05,0.0,52.243443,249.9753,12.330816,30.000002,0.108773775,52.736855,252.7668,210.89005,2.7935505,52.243443,0.11375495,4.317194,49.47166,8.330017
44069,22084140.0,0.0,23.198242,22.629456,23.225647,24.756989,22.334045,21.757904,11.72467,11.919647,12.799957,12.799896,0.0,0.032084834,0.032084834,0.04958576,250.0,11.700012,0.0,0.0,0.0,1948.2281,5.9785623e-05,0.0,52.2434,249.978,12.4613,30.000002,0.10851917,52.554176,252.76904,210.8917,2.7965345,52.2434,0.11375542,4.3218136,49.471592,8.330017
44070,22084200.0,0.0,23.225983,22.641632,23.255524,24.820435,22.337677,21.762115,11.723602,11.829071,12.799957,12.799927,0.0,0.03208492,0.03208492,0.04958588,250.0,11.700012,0.0,0.0,0.0,1956.4503,6.004965e-05,0.0,52.24333,249.98032,12.584705,30.000002,0.1082732,52.381413,252.77109,210.89304,2.7993162,52.24333,0.11375573,4.326119,49.471508,8.330017
44071,22084260.0,0.0,23.250854,22.653595,23.28238,24.876709,22.341064,21.766266,11.722534,11.783081,12.799957,12.799927,0.0,0.032084964,0.032084964,0.04958593,250.0,11.700012,0.0,0.0,0.0,1964.1412,6.0300663e-05,0.0,52.24324,249.9823,12.695557,30.000002,0.108048104,52.226223,252.7729,210.89412,2.8020413,52.24324,0.11375586,4.3303137,49.47141,8.330017
44072,22084320.0,0.0,23.275177,22.665375,23.308868,24.932709,22.34436,21.770386,11.721466,11.755402,12.799957,12.799927,0.0,0.032084968,0.032084968,0.04958592,250.0,11.700012,0.0,0.0,0.0,1971.5054,6.054029e-05,0.0,52.243156,249.98332,12.820848,30.000002,0.107789434,52.05081,252.77469,210.89464,2.8048046,52.243156,0.11375586,4.334585,49.471317,8.330017
44073,22084380.0,0.0,23.299316,22.67694,23.335236,24.988434,22.347565,21.774506,11.7204895,11.739136,12.799957,12.799927,0.0,0.032084968,0.032084968,0.049585916,250.0,11.700012,0.0,0.0,0.0,1978.6287,6.0769384e-05,0.0,52.243073,249.98422,12.938836,30.000002,0.107541986,51.885628,252.77638,210.8951,2.8073835,52.243073,0.11375586,4.3385906,49.47123,8.330017
