,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44074,22084440.0,0.0,23.323364,22.688263,23.36139,25.043793,22.350677,21.778625,11.719635,11.730988,12.799957,12.799927,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,1985.5176,6.0987433e-05,0.0,52.24298,249.98521,13.043058,30.000002,0.10732073,51.739716,252.77794,210.89558,2.809638,52.24298,0.11375586,4.342091,49.471138,8.330017
44075,22084500.0,0.0,23.347076,22.699402,23.38739,25.098755,22.35379,21.782715,11.718842,11.72641,12.799957,12.799927,0.0,0.032084957,0.032084957,0.04958589,250.0,11.700012,0.0,0.0,0.0,1992.1378,6.119442e-05,0.0,52.242905,249.98563,13.154454,30.000002,0.10708153,51.583767,252.77948,210.89577,2.8116596,52.242905,0.11375581,4.345219,49.47106,8.330017
44076,22084560.0,0.0,23.368317,22.710327,23.410858,25.147552,22.356964,21.786713,11.718048,11.722961,12.799957,12.799927,0.0,0.03208495,0.03208495,0.049585868,250.0,11.700012,0.0,0.0,0.0,1998.4004,6.139485e-05,0.0,52.242832,249.98595,13.264662,30.000002,0.1068426,51.429474,252.78099,210.89592,2.8137589,52.242832,0.11375577,4.3484464,49.47099,8.330017
44077,22084620.0,0.0,23.389893,22.721008,23.434753,25.196136,22.362793,21.79071,11.717224,12.669952,12.799957,12.799927,0.0,0.03208494,0.03208494,0.04958585,250.0,11.700012,0.0,0.0,0.0,2004.4878,6.15872e-05,0.0,52.242764,249.98613,13.375351,30.000002,0.10660049,51.27451,252.78252,210.89598,2.8159008,52.242764,0.11375573,4.3517656,49.47092,8.330017
44078,22084680.0,0.0,23.411316,22.731476,23.458527,25.244476,22.368286,21.794708,11.716492,12.236572,12.799957,12.799957,0.0,0.03208493,0.03208493,0.049585838,250.0,11.700012,0.0,0.0,0.0,2010.4132,6.177185e-05,0.0,52.242695,249.98631,13.483593,30.000002,0.10636198,51.12297,252.78401,210.89606,2.8177886,52.242695,0.11375571,4.354699,49.470856,8.330017
44079,22084740.0,0.0,23.432251,22.74173,23.481873,25.292542,22.372711,21.798706,11.71582,11.999237,12.799957,12.799957,0.0,0.032084927,0.032084927,0.049585827,250.0,11.700012,0.0,0.0,0.0,2016.132,6.194899e-05,0.0,52.242638,249.98642,13.591632,30.000002,0.10612244,50.971718,252.7855,210.8961,2.8195574,52.242638,0.11375568,4.3574314,49.47079,8.330017
44080,22084800.0,0.0,23.45288,22.75174,23.504913,25.340363,22.376526,21.802673,11.715179,11.869843,12.799957,12.799957,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,2021.6738,6.2119034e-05,0.0,52.242573,249.98657,13.695611,30.000002,0.10589078,50.826145,252.78696,210.89616,2.8212204,52.242573,0.11375566,4.3600082,49.470726,8.330017
44081,22084860.0,0.0,23.471252,22.761536,23.525543,25.382599,22.380035,21.80655,11.714508,11.799164,12.799957,12.799957,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,2026.8541,6.2281695e-05,0.0,52.24251,249.98672,13.798314,30.000002,0.10566109,50.68236,252.7884,210.89622,2.8228972,52.24251,0.113755636,4.3625784,49.470665,8.330017
44082,22084920.0,0.0,23.489258,22.771088,23.545929,25.424652,22.383362,21.810455,11.713837,11.759644,12.799957,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2031.7965,6.2436164e-05,0.0,52.24245,249.9868,13.902044,30.000002,0.10542848,50.53714,252.78986,210.89627,2.824688,52.24245,0.11375562,4.3653483,49.470608,8.330017
44083,22084980.0,0.0,23.507233,22.780396,23.566132,25.46643,22.386566,21.814331,11.713226,11.73996,12.799988,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2036.5852,6.258302e-05,0.0,52.242393,249.9872,13.9946,30.000002,0.10522061,50.40756,252.79123,210.89647,2.8262691,52.242393,0.11375562,4.367816,49.47055,8.330017
44084,22085040.0,0.0,23.524933,22.78946,23.586212,25.507935,22.38971,21.818176,11.712677,11.728851,12.799988,12.799957,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2041.2205,6.2723644e-05,0.0,52.24234,249.98732,14.092772,30.000002,0.104999915,50.270123,252.79262,210.89651,2.8276684,52.24234,0.1137556,4.3699837,49.470497,8.330017
44085,22085100.0,0.0,23.54245,22.79831,23.606201,25.549286,22.392822,21.822052,11.712189,11.721649,12.799988,12.799957,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2045.7426,6.285971e-05,0.0,52.24229,249.9873,14.193423,30.000002,0.10477364,50.12921,252.794,210.89648,2.8289855,52.24229,0.11375555,4.3720207,49.470444,8.330017
44086,22085160.0,0.0,23.56015,22.806915,23.626373,25.585632,22.395996,21.825836,11.712036,11.717194,12.799988,12.799835,0.0,0.03207515,0.03207515,0.04973417,250.0,11.700012,0.0,0.0,0.46410108,2051.0764,6.299523e-05,0.0,52.24328,249.82475,14.287769,30.000002,0.104671106,49.99712,252.80473,210.88734,2.830343,52.24328,0.113883376,4.3822365,49.531097,8.330017
44087,22085220.0,0.0,23.585938,22.815247,23.65567,25.621185,22.399231,21.82965,11.7178955,11.91214,12.800232,12.799469,0.0,0.03205392,0.03205392,0.050400153,250.0,11.700012,0.0,0.0,1.2981265,2063.339,6.323138e-05,46.919735,52.25668,249.23927,14.379088,30.000002,0.104996584,49.869274,252.89334,210.94711,2.8135862,52.25668,0.114506684,4.418115,49.798576,8.330017
44088,22085280.0,0.0,23.617584,22.823334,23.691437,25.655426,22.405914,21.833435,11.728668,12.513306,12.800476,12.799255,0.0,0.032033905,0.032033905,0.051427446,250.0,11.700012,0.0,0.0,2.4686809,2082.24,6.3619154e-05,0.0,52.280556,248.46175,14.458021,30.000002,0.105655104,49.75877,253.06384,211.1157,2.7842271,52.280556,0.115493506,4.460973,50.209927,8.330017
44089,22085340.0,0.0,23.654205,22.831177,23.733063,25.687744,22.411133,21.83728,11.742279,12.160004,12.800659,12.798889,0.0,0.032013875,0.032013875,0.05287371,250.0,11.700012,0.0,0.0,3.9531238,2108.2788,6.417936e-05,0.0,52.31404,247.50133,14.535507,30.000002,0.10666538,49.65029,253.3394,211.42747,2.7475038,52.31404,0.116899416,4.5262666,50.791813,8.330017
44090,22085400.0,0.0,23.694977,22.838776,23.779633,25.71759,22.415466,21.841095,11.757782,11.974304,12.800781,12.798462,0.0,0.031996287,0.031996287,0.054719612,250.0,11.700012,0.0,0.0,5.7242084,2141.5488,6.492902e-05,0.0,52.356113,246.42097,14.610556,30.000002,0.10801326,49.545223,253.73259,211.90385,2.7059395,52.356113,0.11871004,4.6135077,51.540207,8.330017
44091,22085460.0,0.0,23.73758,22.8461,23.828278,25.740356,22.419403,21.84488,11.774109,11.879242,12.800842,12.798035,0.0,0.03198209,0.03198209,0.05693923,250.0,11.700012,0.0,0.0,7.6872005,2181.6497,6.587139e-05,0.0,52.405083,245.27544,14.6641655,30.000002,0.10972092,49.47017,254.25304,212.5571,2.6624687,52.405083,0.12090184,4.7234125,52.434612,8.330017
44092,22085520.0,0.0,23.78238,22.85318,23.8797,25.759613,22.423126,21.848663,11.790375,11.834961,12.800842,12.797577,0.0,0.031970266,0.031970266,0.05952317,250.0,11.700012,0.0,0.0,9.826155,2228.2998,6.700053e-05,0.0,52.459473,244.08495,14.710149,30.000002,0.111742176,49.40579,254.90915,213.38777,2.6193733,52.459473,0.12346141,4.857065,53.43611,8.330017
44093,22085580.0,0.0,23.827911,22.859985,23.932434,25.774933,22.426758,21.852448,11.806152,11.817383,12.800842,12.797119,0.0,0.031962313,0.031962313,0.06242102,250.0,11.700012,0.0,0.0,12.096172,2280.8655,6.8307236e-05,0.0,52.517845,242.90346,14.757492,30.000002,0.11401424,49.33951,255.7,214.39633,2.5778034,52.517845,0.12634343,5.011988,54.505806,8.330017
44094,22085640.0,0.0,23.873047,22.866516,23.984802,25.78592,22.430328,21.856232,11.820557,11.81488,12.800781,12.796722,0.0,0.03195872,0.03195872,0.06557155,250.0,11.700012,0.0,0.0,14.454286,2338.3354,6.9771566e-05,0.0,52.578056,241.78271,14.788076,30.000002,0.116531335,49.29669,256.6168,215.57437,2.539918,52.578056,0.12948686,5.1864963,55.610508,8.330017
44095,22085700.0,0.0,23.916443,22.872772,24.034912,25.79181,22.43393,21.860016,11.832672,11.820343,12.80069,12.796356,0.0,0.031961076,0.031961076,0.068906285,250.0,11.700012,0.0,0.0,16.855728,2399.674,7.1377784e-05,0.0,52.637447,240.80057,14.791531,30.000002,0.11927281,49.29186,257.6613,216.92725,2.5082805,52.637447,0.13282794,5.3808,56.718193,8.330017
44096,22085760.0,0.0,23.954285,22.878784,24.079376,25.789948,22.437561,21.863708,11.841553,11.827911,12.800568,12.7960205,0.0,0.031969752,0.031969752,0.07229527,250.0,11.700012,0.0,0.0,19.189468,2462.2935,7.307048e-05,0.0,52.692413,240.02856,14.806606,30.000002,0.12202468,49.270752,258.80762,218.42043,2.4852834,52.692413,0.13623431,5.5917535,57.78353,8.330017
44097,22085820.0,0.0,23.986816,22.884491,24.11795,25.78302,22.441162,21.867401,11.846588,11.83493,12.8003845,12.795715,0.0,0.031983737,0.031983737,0.07562451,250.0,11.700012,0.0,0.0,21.413496,2524.1958,7.4796786e-05,0.0,52.739555,239.51366,14.817384,30.000002,0.12473942,49.255665,260.0275,220.01868,2.47262,52.739555,0.13959259,5.816897,58.774258,8.330017
44098,22085880.0,0.0,24.014923,22.889954,24.151611,25.7724,22.445923,21.871033,11.848877,12.970428,12.800201,12.795471,0.0,0.032,0.032,0.078871675,250.0,11.700012,0.0,0.0,23.52415,2584.646,7.6520555e-05,0.0,52.78005,239.17967,14.828388,30.000002,0.12737791,49.240257,261.29306,221.66629,2.4673238,52.78005,0.14287123,6.0507827,59.693764,8.330017
44099,22085940.0,0.0,24.037659,22.895111,24.179047,25.757507,22.45227,21.874664,11.847717,12.479706,12.800018,12.795288,0.0,0.032021165,0.032021165,0.08192326,250.0,11.700012,0.0,0.0,25.46086,2641.9849,7.820885e-05,0.0,52.810658,239.12338,14.832552,30.000002,0.12988155,49.23443,262.58426,223.36116,2.4710958,52.810658,0.14596656,6.2916884,60.513783,8.330017
44100,22086000.0,0.0,24.053986,22.899994,24.199371,25.738617,22.457336,21.878265,11.843079,12.204132,12.799866,12.795166,0.0,0.032045037,0.032045037,0.084710166,250.0,11.700012,0.0,0.0,27.179455,2694.5933,7.981862e-05,0.0,52.82929,239.34764,14.845474,30.000002,0.13213749,49.216335,263.86493,225.06468,2.4842525,52.82929,0.14880042,6.5369883,61.2247,8.330017
44101,22086060.0,0.0,24.064362,22.904541,24.212921,25.71579,22.461731,21.881775,11.835571,12.038086,12.799683,12.7951355,0.0,0.0320709,0.0320709,0.08720849,250.0,11.700012,0.0,0.0,28.669033,2742.0518,8.1331134e-05,0.0,52.83698,239.81583,14.858514,30.000002,0.13415831,49.198082,265.11136,226.74733,2.5049343,52.83698,0.15135136,6.7828336,61.832993,8.330017
44102,22086120.0,0.0,24.069,22.908722,24.219788,25.690002,22.465668,21.885254,11.825043,11.941925,12.7994995,12.7951355,0.0,0.032097798,0.032097798,0.089334056,250.0,11.700012,0.0,0.0,29.883883,2782.814,8.270349e-05,0.0,52.83171,240.54796,14.874395,30.000002,0.1358649,49.175842,266.28146,228.3729,2.533724,52.83171,0.15353118,7.024982,62.324375,8.330017
44103,22086180.0,0.0,24.068481,22.912506,24.22055,25.661774,22.469269,21.888702,11.811951,11.885071,12.799377,12.795288,0.0,0.03212422,0.03212422,0.09105669,250.0,11.700012,0.0,0.0,30.804613,2816.3115,8.391132e-05,0.0,52.813793,241.51254,14.889524,30.000002,0.13724492,49.154667,267.34363,229.90656,2.5692868,52.813793,0.15530726,7.2585382,62.69848,8.330017
44104,22086240.0,0.0,24.062988,22.915894,24.21524,25.631622,22.472687,21.89209,11.796539,11.849548,12.799255,12.795532,0.0,0.032149035,0.032149035,0.09230753,250.0,11.700012,0.0,0.0,31.386417,2841.3013,8.491433e-05,0.0,52.782867,242.69449,14.90087,30.000002,0.13825299,49.138783,268.25174,231.29964,2.6108992,52.782867,0.15660807,7.475947,62.94415,8.330017
44105,22086300.0,0.0,24.052948,22.918945,24.20523,25.600464,22.475952,21.895447,11.779541,11.8220215,12.799133,12.795868,0.0,0.032171376,0.032171376,0.09313832,250.0,11.700012,0.0,0.0,31.66895,2858.5254,8.572276e-05,0.0,52.74209,244.01852,14.936511,30.000002,0.13883361,49.088882,269.00336,232.53688,2.6566353,52.74209,0.15748379,7.67456,63.080883,8.330017
44106,22086360.0,0.0,24.039795,22.92163,24.191193,25.569275,22.479065,21.898743,11.761322,11.798981,12.799072,12.796295,0.0,0.0321907,0.0321907,0.09353338,250.0,11.700012,0.0,0.0,31.64976,2867.843,8.63217e-05,0.0,52.692368,245.45723,14.966814,30.000002,0.1390774,49.04646,269.57715,233.59164,2.7055626,52.692368,0.15791771,7.8493843,63.10858,8.330017
44107,22086420.0,0.0,24.023224,22.92395,24.17337,25.538177,22.482086,21.902008,11.742218,11.777924,12.799011,12.7968445,0.0,0.03220647,0.03220647,0.09348284,250.0,11.700012,0.0,0.0,31.319633,2868.9841,8.6696615e-05,0.0,52.635174,246.9705,15.00794,30.000002,0.13892093,48.988884,269.95413,234.43279,2.7565818,52.635174,0.15789884,7.9945335,63.028015,8.330017
44108,22086480.0,0.0,24.003906,22.925903,24.152313,25.507812,22.485016,21.905243,11.722656,11.757629,12.798981,12.797455,0.0,0.032218583,0.032218583,0.09299767,250.0,11.700012,0.0,0.0,30.68995,2862.1487,8.68439e-05,0.0,52.57237,248.5185,15.056971,30.000002,0.13838516,48.920242,270.1277,235.0415,2.8087,52.57237,0.1574381,8.105852,62.843777,8.330017
44109,22086540.0,0.0,23.982635,22.927551,24.128876,25.478699,22.489685,21.908478,11.702972,12.807159,12.798981,12.798157,0.0,0.032226913,0.032226913,0.09209718,250.0,11.700012,0.0,0.0,29.776144,2847.7224,8.67648e-05,0.0,52.505608,250.0653,15.111253,30.000002,0.13749593,48.84425,270.0978,235.40555,2.8609726,52.505608,0.15655404,8.180276,62.56114,8.330017
44110,22086600.0,0.0,23.959595,22.928833,24.103363,25.451324,22.495087,21.911652,11.683441,12.296661,12.798981,12.79892,0.0,0.032231428,0.032231428,0.09080267,250.0,11.700012,0.0,0.0,28.594791,2826.078,8.646306e-05,0.0,52.43647,251.57835,15.174789,30.000002,0.13625965,48.755295,269.8691,235.5167,2.912516,52.43647,0.15526846,8.214939,62.184715,8.330017
44111,22086660.0,0.0,23.935242,22.92981,24.076324,25.42694,22.499146,21.914825,11.66452,12.012207,12.799011,12.799744,0.0,0.032231975,0.032231975,0.08915589,250.0,11.700012,0.0,0.0,27.184824,2797.853,8.594755e-05,0.0,52.367,253.01338,15.244961,30.000002,0.13472061,48.657055,269.4538,235.37192,2.9623399,52.367,0.15362267,8.208842,61.723675,8.330017
44112,22086720.0,0.0,23.909851,22.93045,24.047943,25.405273,22.502441,21.917969,11.646606,11.846649,12.799042,12.800537,0.0,0.03222898,0.03222898,0.087201476,250.0,11.700012,0.0,0.0,25.57295,2763.81,8.523286e-05,0.0,52.299076,254.33838,15.321234,30.000002,0.13291913,48.55027,268.86993,234.97832,3.0092678,52.299076,0.15166214,8.161608,61.186768,8.330017
44113,22086780.0,0.0,23.883636,22.930756,24.018646,25.386597,22.50531,21.921112,11.629944,11.751587,12.799103,12.801361,0.0,0.03222267,0.03222267,0.084980644,250.0,11.700012,0.0,0.0,23.787933,2724.6294,8.433354e-05,0.0,52.234024,255.5295,15.4057455,30.000002,0.13088402,48.431957,268.1362,234.34598,3.052676,52.234024,0.14942832,8.074198,60.57985,8.330017
44114,22086840.0,0.0,23.857117,22.930756,23.988861,25.371277,22.507904,21.924255,11.614868,11.691956,12.799194,12.802124,0.0,0.03221366,0.03221366,0.08254641,250.0,11.700012,0.0,0.0,21.867996,2681.278,8.32717e-05,0.0,52.17332,256.5663,15.494853,30.000002,0.12867236,48.307205,267.27783,233.49532,3.091641,52.17332,0.1469758,7.9488373,59.909977,8.330017
44115,22086900.0,0.0,23.830475,22.93045,23.958954,25.359497,22.510345,21.927399,11.601624,11.653534,12.799286,12.802856,0.0,0.032202464,0.032202464,0.07994443,250.0,11.700012,0.0,0.0,19.847507,2634.5486,8.20683e-05,0.0,52.11791,257.43793,15.589382,30.000002,0.12632006,48.174866,266.31796,232.4479,3.1256545,52.11791,0.1443509,7.7885613,59.184063,8.330017
44116,22086960.0,0.0,23.803772,22.92987,23.929077,25.351715,22.512573,21.930511,11.590698,11.62854,12.799377,12.803497,0.0,0.032189965,0.032189965,0.077198364,250.0,11.700012,0.0,0.0,17.754427,2584.8823,8.073052e-05,0.0,52.069466,258.12036,15.699715,30.000002,0.1238257,48.0204,265.2689,231.20892,3.1534474,52.069466,0.1415828,7.5931573,58.404076,8.330017
44117,22087020.0,0.0,23.777863,22.928955,23.899933,25.348114,22.51477,21.933624,11.582092,11.610443,12.7994995,12.804016,0.0,0.03217622,0.03217622,0.074395746,250.0,11.700012,0.0,0.0,15.649681,2533.7937,7.930321e-05,0.0,52.028072,258.61838,15.80535,30.000002,0.12130879,47.87251,264.1695,229.82964,3.1750653,52.028072,0.13875239,7.372173,57.589085,8.330017
44118,22087080.0,0.0,23.7529,22.927795,23.871796,25.348297,22.516907,21.936768,11.575806,11.596924,12.799622,12.804443,0.0,0.03216141,0.03216141,0.07159694,250.0,11.700012,0.0,0.0,13.576211,2482.4058,7.7823395e-05,0.0,51.99384,258.93692,15.9135475,30.000002,0.11880181,47.721035,263.05115,228.35211,3.190483,51.99384,0.13592407,7.133294,56.753033,8.330017
44119,22087140.0,0.0,23.728882,22.92633,23.844757,25.351898,22.519043,21.93988,11.571686,11.586792,12.799744,12.804779,0.0,0.03214594,0.03214594,0.06884624,250.0,11.700012,0.0,0.0,11.56081,2431.4954,7.631977e-05,0.0,51.96634,259.095,16.023304,30.000002,0.11633876,47.567375,261.93607,226.8127,3.2001462,51.96634,0.13313967,6.8832307,55.90658,8.330017
44120,22087200.0,0.0,23.706635,22.924591,23.819702,25.358643,22.524475,21.943024,11.569733,12.587219,12.799866,12.804993,0.0,0.032129843,0.032129843,0.06617294,250.0,11.700012,0.0,0.0,9.626193,2381.7207,7.481267e-05,0.0,51.945465,259.09793,16.132004,30.000002,0.113953196,47.415195,260.83932,225.23538,3.204134,51.945465,0.1304325,6.626846,55.05812,8.330017
44121,22087260.0,0.0,23.684662,22.922577,23.794983,25.36679,22.528992,21.946136,11.570007,12.12439,12.799988,12.805145,0.0,0.03211528,0.03211528,0.06359125,250.0,11.700012,0.0,0.0,7.7762856,2333.441,7.3323e-05,0.0,51.93147,258.97415,16.239689,30.000002,0.11165877,47.264435,259.77402,223.64763,3.2022357,51.93147,0.12782145,6.3667374,54.211487,8.330017
44122,22087320.0,0.0,23.66397,22.920288,23.771698,25.378265,22.53238,21.94925,11.572205,11.871857,12.800079,12.805145,0.0,0.032101583,0.032101583,0.061136585,250.0,11.700012,0.0,0.0,6.058396,2287.2327,7.1869785e-05,0.0,51.923744,258.72995,16.34876,30.000002,0.10947435,47.111736,258.75494,222.07289,3.1954668,51.923744,0.12533908,6.1093054,53.37966,8.330017
44123,22087380.0,0.0,23.645111,22.917755,23.75061,25.392853,22.535156,21.952393,11.5763855,11.733337,12.800201,12.805054,0.0,0.032088414,0.032088414,0.058851134,250.0,11.700012,0.0,0.0,4.5038486,2243.8853,7.0477e-05,0.0,51.922142,258.36655,16.455042,30.000002,0.10744062,46.96294,257.80072,220.53708,3.1835914,51.922142,0.123027004,5.85983,52.5804,8.330017
44124,22087440.0,0.0,23.628448,22.914978,23.732117,25.410309,22.537567,21.955505,11.582489,11.66153,12.800293,12.80484,0.0,0.03207584,0.03207584,0.056765337,250.0,11.700012,0.0,0.0,3.1379797,2203.9824,6.916511e-05,0.0,51.926445,257.89212,16.56288,30.000002,0.1055722,46.81197,256.92038,219.06311,3.1667194,51.926445,0.12091592,5.6224546,51.829292,8.330017
44125,22087500.0,0.0,23.61435,22.911957,23.716644,25.430328,22.539795,21.958649,11.590393,11.627075,12.8003845,12.804565,0.0,0.032064293,0.032064293,0.054901395,250.0,11.700012,0.0,0.0,1.9842145,2168.028,6.7953246e-05,0.0,51.936295,257.32355,16.668968,30.000002,0.10389244,46.663445,256.12057,217.67334,3.1452005,51.936295,0.11902847,5.4008393,51.144264,8.330017
44126,22087560.0,0.0,23.60144,22.908691,23.702606,25.449127,22.54184,21.961761,11.59964,11.612305,12.800476,12.80426,0.0,0.032055184,0.032055184,0.053248093,250.0,11.700012,0.0,0.0,1.0123184,2136.027,6.68553e-05,0.0,51.95067,256.70615,16.77127,30.000002,0.10239508,46.52022,255.4032,216.38669,3.1202917,51.95067,0.117357194,5.1965756,50.54117,8.330017
44127,22087620.0,0.0,23.59134,22.905212,23.691895,25.46991,22.543854,21.964844,11.60968,11.608429,12.800507,12.803864,0.0,0.03204689,0.03204689,0.051826365,250.0,11.700012,0.0,0.0,0.25913572,2108.2434,6.5877684e-05,0.0,51.968586,256.03854,16.866728,30.000002,0.10109494,46.386578,254.7692,215.21207,3.0935254,51.968586,0.115918845,5.0134616,50.036026,8.330017
44128,22087680.0,0.0,23.58548,22.90149,23.686249,25.49231,22.545868,21.967957,11.620911,11.611328,12.800568,12.803345,0.0,0.03203375,0.03203375,0.050743304,250.0,11.700012,0.0,0.0,0.0,2085.725,6.503388e-05,0.0,51.990707,255.22418,16.961283,30.000002,0.10005602,46.254204,254.22688,214.15547,3.0642788,51.990707,0.11480865,4.8582273,49.67039,8.330017
44129,22087740.0,0.0,23.587585,22.897552,23.689972,25.515656,22.547913,21.97107,11.636627,11.6188965,12.800751,12.802643,0.0,0.03201536,0.03201536,0.050229046,250.0,11.700012,0.0,0.0,0.0,2072.3113,6.4394495e-05,0.0,52.023518,254.1222,17.041264,30.000002,0.09948263,46.14223,253.82045,213.27887,3.0217636,52.023518,0.11425768,4.744176,49.529026,8.330017
44130,22087800.0,0.0,23.592468,22.893402,23.697021,25.539398,22.550507,21.974182,11.653656,12.746521,12.800842,12.802216,0.0,0.032010216,0.032010216,0.049921907,250.0,11.700012,0.0,0.0,0.0,2064.895,6.396278e-05,10.145961,52.060753,253.14465,17.1142,30.000002,0.09910537,46.04012,253.5198,212.60123,2.9761887,52.060753,0.11394057,4.6441154,49.45894,8.330017
44131,22087860.0,0.0,23.598236,22.889038,23.7052,25.55896,22.556244,21.977234,11.66806,12.479309,12.800781,12.801758,0.0,0.03201233,0.03201233,0.04974527,250.0,11.700012,0.0,0.0,0.07472276,2061.1384,6.368588e-05,0.0,52.096146,252.33768,17.184273,30.000002,0.098846674,45.942017,253.30269,212.09381,2.938465,52.096146,0.113768496,4.5678625,49.42944,8.330017
44132,22087920.0,0.0,23.606506,22.88446,23.7164,25.578552,22.560394,21.980286,11.680115,12.114014,12.800659,12.8012085,0.0,0.032009028,0.032009028,0.04980904,250.0,11.700012,0.0,0.0,0.40230104,2061.031,6.352766e-05,0.0,52.129383,251.51787,17.250027,30.000002,0.098773964,45.849964,253.15887,211.71153,2.9080982,52.129383,0.1138251,4.5207133,49.487766,8.330017
44133,22087980.0,0.0,23.619446,22.8797,23.733276,25.597656,22.56363,21.983337,11.693848,11.916687,12.80072,12.800659,0.0,0.032006167,0.032006167,0.050217554,250.0,11.700012,0.0,0.0,0.91830593,2067.2434,6.353589e-05,0.0,52.166885,250.63573,17.31027,30.000002,0.098980315,45.76562,253.11662,211.49619,2.8715374,52.166885,0.11422825,4.50286,49.67432,8.330017
44134,22088040.0,0.0,23.634552,22.874756,23.752686,25.615967,22.566376,21.98639,11.707123,11.818054,12.80069,12.800232,0.0,0.032005936,0.032005936,0.050828878,250.0,11.700012,0.0,0.0,1.6138412,2077.9048,6.369464e-05,0.0,52.204376,249.81369,17.359781,30.000002,0.099365935,45.696304,253.1547,211.42915,2.8370256,52.204376,0.11483907,4.5003676,49.93358,8.330017
44135,22088100.0,0.0,23.652435,22.869629,23.775635,25.633118,22.568878,21.98941,11.719543,11.769012,12.800659,12.799774,0.0,0.032004725,0.032004725,0.05169198,250.0,11.700012,0.0,0.0,2.474933,2093.0825,6.3989515e-05,0.0,52.242046,248.99606,17.405596,30.000002,0.099950135,45.632164,253.27689,211.5057,2.804697,52.242046,0.115699776,4.523283,50.287865,8.330017
44136,22088160.0,0.0,23.670715,22.864319,23.799103,25.644623,22.571045,21.992401,11.731293,11.749054,12.800629,12.799377,0.0,0.032005806,0.032005806,0.052751083,250.0,11.700012,0.0,0.0,3.4234385,2112.2068,6.44162e-05,0.0,52.27975,248.23198,17.44041,30.000002,0.100707434,45.583424,253.47826,211.72218,2.7740474,52.27975,0.11676126,4.5645437,50.717117,8.330017
44137,22088220.0,0.0,23.68988,22.858856,23.823792,25.65448,22.573181,21.995361,11.741638,11.743195,12.800568,12.799011,0.0,0.0320086,0.0320086,0.05396099,250.0,11.700012,0.0,0.0,4.4625397,2134.452,6.4953485e-05,0.0,52.31595,247.54474,17.472097,30.000002,0.10158679,45.539062,253.74994,212.0636,2.747312,52.31595,0.11797693,4.622633,51.205235,8.330017
44138,22088280.0,0.0,23.709656,22.85321,23.849396,25.662506,22.575287,21.998322,11.75061,11.744293,12.800507,12.798706,0.0,0.03201217,0.03201217,0.055307403,250.0,11.700012,0.0,0.0,5.5721393,2159.4102,6.5585264e-05,0.0,52.350372,246.92455,17.50045,30.000002,0.10257558,45.49937,254.08662,212.51572,2.724156,52.350372,0.11933069,4.6965714,51.746483,8.330017
44139,22088340.0,0.0,23.729767,22.847412,23.875458,25.668549,22.577393,22.001251,11.758423,11.748749,12.800446,12.798401,0.0,0.0320161,0.0320161,0.05677418,250.0,11.700012,0.0,0.0,6.732388,2186.7249,6.629953e-05,0.0,52.382885,246.36665,17.52163,30.000002,0.10366772,45.46972,254.48372,213.06638,2.7041676,52.382885,0.12080538,4.784245,52.328484,8.330017
44140,22088400.0,0.0,23.749908,22.841461,23.90149,25.672089,22.579529,22.00418,11.764923,11.754608,12.8003845,12.798157,0.0,0.032020614,0.032020614,0.058351994,250.0,11.700012,0.0,0.0,7.9221196,2216.253,6.7093904e-05,0.0,52.413017,245.88408,17.526384,30.000002,0.10487687,45.463062,254.94379,213.71832,2.6874998,52.413017,0.122393794,4.8855968,52.93578,8.330017
44141,22088460.0,0.0,23.767792,22.835358,23.92517,25.670197,22.582916,22.00705,11.770172,12.918579,12.8003235,12.797943,0.0,0.032026906,0.032026906,0.05996487,250.0,11.700012,0.0,0.0,9.059278,2246.5554,6.793303e-05,0.0,52.440636,245.49168,17.54006,30.000002,0.106091484,45.443916,255.44443,214.43538,2.6741042,52.440636,0.124018006,4.9944887,53.536285,8.330017
44142,22088520.0,0.0,23.784302,22.829132,23.947327,25.66626,22.5878,22.009918,11.773682,12.397125,12.800232,12.797791,0.0,0.032035254,0.032035254,0.061563093,250.0,11.700012,0.0,0.0,10.14764,2276.9604,6.879893e-05,0.0,52.464558,245.21591,17.551437,30.000002,0.107301146,45.427986,255.9741,215.20651,2.6653497,52.464558,0.12563318,5.109552,54.111378,8.330017
44143,22088580.0,0.0,23.79834,22.822754,23.96643,25.659943,22.591278,22.012756,11.775055,12.127686,12.80014,12.797668,0.0,0.03204537,0.03204537,0.06310022,250.0,11.700012,0.0,0.0,11.15413,2306.5256,6.967027e-05,0.0,52.483135,245.08423,17.555134,30.000002,0.10848025,45.42281,256.51996,216.01947,2.662243,52.483135,0.1271909,5.2297406,54.64521,8.330017
44144,22088640.0,0.0,23.809723,22.816254,23.982758,25.651733,22.594116,22.015564,11.774719,11.968079,12.800018,12.797607,0.0,0.032056138,0.032056138,0.064554855,250.0,11.700012,0.0,0.0,12.072933,2334.6729,7.052498e-05,0.0,52.49689,245.06647,17.574284,30.000002,0.10956215,45.396004,257.0672,216.8457,2.6637175,52.49689,0.12866719,5.3520226,55.134212,8.330017
44145,22088700.0,0.0,23.818695,22.809631,23.996002,25.641754,22.596558,22.018372,11.772644,11.878052,12.799927,12.797577,0.0,0.032067757,0.032067757,0.06589105,250.0,11.700012,0.0,0.0,12.884336,2360.8232,7.134565e-05,0.0,52.50532,245.17229,17.5818,30.000002,0.11057802,45.385475,257.60394,217.67105,2.6697133,52.50532,0.13002688,5.4740133,55.568565,8.330017
44146,22088760.0,0.0,23.8237,22.802917,24.004242,25.627625,22.598541,22.021088,11.768616,11.83139,12.799835,12.797638,0.0,0.032080837,0.032080837,0.067040734,250.0,11.700012,0.0,0.0,13.520469,2383.7866,7.210567e-05,0.0,52.507103,245.4339,17.581518,30.000002,0.11147033,45.38587,258.11096,218.47539,2.6808631,52.507103,0.13120316,5.59201,55.927807,8.330017
44147,22088820.0,0.0,23.82547,22.796051,24.009033,25.612274,22.600372,22.023804,11.762817,11.80188,12.799744,12.797699,0.0,0.032094125,0.032094125,0.067996465,250.0,11.700012,0.0,0.0,14.004578,2403.2673,7.279039e-05,0.0,52.502834,245.81996,17.60295,30.000002,0.1121668,45.355873,258.57626,219.23663,2.6967103,52.502834,0.13218553,5.70439,56.214355,8.330017
44148,22088880.0,0.0,23.824585,22.789124,24.010406,25.595917,22.602112,22.02649,11.755493,11.782318,12.799652,12.797852,0.0,0.032107193,0.032107193,0.06873705,250.0,11.700012,0.0,0.0,14.325355,2418.9033,7.338394e-05,0.0,52.49257,246.3195,17.618956,30.000002,0.11271122,45.33346,258.987,219.93689,2.7166114,52.49257,0.1329525,5.808536,56.424736,8.330017
44149,22088940.0,0.0,23.821014,22.782074,24.008392,25.578796,22.60376,22.029144,11.746826,11.76828,12.799591,12.798065,0.0,0.032119494,0.032119494,0.069241606,250.0,11.700012,0.0,0.0,14.472115,2430.2844,7.387153e-05,0.0,52.476414,246.92049,17.6374,30.000002,0.11306993,45.30764,259.33017,220.55707,2.7399762,52.476414,0.13348186,5.901271,56.55526,8.330017
44150,22089000.0,0.0,23.814728,22.774933,24.003265,25.56134,22.605347,22.0318,11.737091,11.756378,12.79953,12.798309,0.0,0.03213049,0.03213049,0.0695005,250.0,11.700012,0.0,0.0,14.441901,2437.123,7.424038e-05,0.0,52.455063,247.59901,17.66509,30.000002,0.11321994,45.26887,259.5946,221.07796,2.7660818,52.455063,0.13376288,5.9798675,56.605648,8.330017
44151,22089060.0,0.0,23.80542,22.76773,23.994293,25.54242,22.60675,22.034271,11.726471,11.745361,12.799469,12.7986145,0.0,0.03214052,0.03214052,0.069501474,250.0,11.700012,0.0,0.0,14.215168,2439.2178,7.448331e-05,0.0,52.428997,248.34853,17.694534,30.000002,0.113169804,45.22765,259.77295,221.48895,2.7944326,52.428997,0.13378407,6.0418835,56.573277,8.330017
44152,22089120.0,0.0,23.794128,22.760437,23.98294,25.523804,22.610382,22.036713,11.715088,12.723938,12.799408,12.798981,0.0,0.0321491,0.0321491,0.06923842,250.0,11.700012,0.0,0.0,13.803582,2436.468,7.459132e-05,0.0,52.398727,249.15028,17.73163,30.000002,0.11290117,45.175716,259.85727,221.77519,2.8247795,52.398727,0.13353823,6.0851755,56.457108,8.330017
44153,22089180.0,0.0,23.780853,22.753052,23.969147,25.50586,22.614136,22.039154,11.703308,12.260895,12.799408,12.799347,0.0,0.03215575,0.03215575,0.068721786,250.0,11.700012,0.0,0.0,13.215843,2429.0007,7.4561896e-05,0.0,52.365273,249.97577,17.775879,30.000002,0.112422824,45.11377,259.84467,221.92612,2.8560367,52.365273,0.13303493,6.1077986,56.260757,8.330017
44154,22089240.0,0.0,23.765533,22.745636,23.95288,25.488922,22.6167,22.041595,11.691406,12.004822,12.799377,12.799774,0.0,0.03216035,0.03216035,0.06796403,250.0,11.700012,0.0,0.0,12.46357,2416.9414,7.439494e-05,0.0,52.329594,250.80229,17.826036,30.000002,0.111747146,45.04355,259.7351,221.9358,2.8875551,52.329594,0.13228635,6.1086154,55.987392,8.330017
44155,22089300.0,0.0,23.748566,22.738129,23.93454,25.473328,22.618591,22.044006,11.679626,11.858856,12.799377,12.800232,0.0,0.032162882,0.032162882,0.06698309,250.0,11.700012,0.0,0.0,11.561903,2400.591,7.409377e-05,0.0,52.29272,251.6079,17.881021,30.000002,0.110890515,44.966568,259.53152,221.80217,2.918575,52.29272,0.13131043,6.086901,55.641167,8.330017
44156,22089360.0,0.0,23.729492,22.73059,23.913666,25.457947,22.619934,22.046356,11.668182,11.774567,12.799408,12.80069,0.0,0.03216385,0.03216385,0.06579088,250.0,11.700012,0.0,0.0,10.507289,2380.1533,7.366344e-05,0.0,52.25548,252.38312,17.944035,30.000002,0.109855965,44.878353,259.23828,221.52705,2.9485612,52.25548,0.13012016,6.0420966,55.2232,8.330017
44157,22089420.0,0.0,23.709229,22.722992,23.891235,25.444427,22.621002,22.048676,11.657196,11.72287,12.799408,12.801117,0.0,0.03216326,0.03216326,0.06440526,250.0,11.700012,0.0,0.0,9.327965,2355.9893,7.310991e-05,0.0,52.21848,253.11519,18.009972,30.000002,0.108668625,44.786037,258.86096,221.1135,2.9773262,52.21848,0.12873326,5.9745917,54.73609,8.330017
44158,22089480.0,0.0,23.687927,22.715363,23.867584,25.433014,22.621948,22.050995,11.646912,11.690643,12.799438,12.801575,0.0,0.03216084,0.03216084,0.06285419,250.0,11.700012,0.0,0.0,8.043657,2328.5293,7.244174e-05,0.0,52.182526,253.784,18.083902,30.000002,0.10733821,44.682537,258.4077,220.56644,3.0041876,52.182526,0.12717721,5.885437,54.185802,8.330017
44159,22089540.0,0.0,23.665985,22.707703,23.843079,25.423859,22.622833,22.053284,11.637573,11.6684265,12.7994995,12.802002,0.0,0.032156833,0.032156833,0.06116895,250.0,11.700012,0.0,0.0,6.680507,2298.3713,7.167268e-05,0.0,52.14849,254.37534,18.160145,30.000002,0.105901495,44.575798,257.88977,219.89688,3.028391,52.14849,0.12548381,5.7759037,53.579216,8.330017
44160,22089600.0,0.0,23.643524,22.700012,23.817963,25.417145,22.623627,22.055603,11.629364,11.652435,12.799561,12.802368,0.0,0.032151338,0.032151338,0.05937996,250.0,11.700012,0.0,0.0,5.261959,2266.0164,7.081601e-05,0.0,52.11703,254.87804,18.240776,30.000002,0.10437692,44.462914,257.32178,219.1168,3.0495157,52.11703,0.12368353,5.648091,52.923157,8.330017
44161,22089660.0,0.0,23.61966,22.691986,23.791412,25.411255,22.624207,22.057861,11.622437,11.640625,12.799622,12.802704,0.0,0.032145374,0.032145374,0.05749483,250.0,11.700012,0.0,0.0,3.7807338,2231.6064,6.9878086e-05,0.0,52.08882,255.29272,18.336088,30.000002,0.10275063,44.329475,256.71133,218.23283,3.0671518,52.08882,0.12178651,5.5023746,52.216087,8.330017
44162,22089720.0,0.0,23.595825,22.68332,23.764618,25.407806,22.624786,22.06012,11.616638,11.631073,12.799683,12.803009,0.0,0.032138634,0.032138634,0.055560894,250.0,11.700012,0.0,0.0,2.2834845,2196.0925,6.888674e-05,0.0,52.063484,255.62587,18.415182,30.000002,0.10112248,44.218742,256.07806,217.2753,3.0819242,52.063484,0.11983854,5.344567,51.472057,8.330017
44163,22089780.0,0.0,23.572052,22.674042,23.738312,25.406952,22.628906,22.062347,11.611908,12.526062,12.799744,12.803284,0.0,0.03213262,0.03213262,0.053569138,250.0,11.700012,0.0,0.0,0.79050887,2159.5842,6.784924e-05,0.0,52.04114,255.89905,18.513193,30.000002,0.099415086,44.08153,255.42671,216.25298,3.0937395,52.04114,0.11783487,5.174479,50.701065,8.330017
44164,22089840.0,0.0,23.549225,22.664215,23.713104,25.408813,22.631714,22.064606,11.608368,12.110077,12.799774,12.803375,0.0,0.032117583,0.032117583,0.051670928,250.0,11.700012,0.0,0.0,0.0,2123.1729,6.6776745e-05,0.0,52.022247,255.95825,18.60401,30.000002,0.09778022,43.954384,254.77104,215.1633,3.1035743,52.022247,0.11590501,5.002258,49.985825,8.330017
44165,22089900.0,0.0,23.538849,22.653778,23.703308,25.412537,22.633484,22.066895,11.615234,11.882629,12.800232,12.802673,0.0,0.032068975,0.032068975,0.050788272,250.0,11.700012,0.0,0.0,0.0,2098.4668,6.583183e-05,0.0,52.02626,255.02812,18.676414,30.000002,0.096896246,43.853016,254.2485,214.12312,3.0832703,52.02626,0.114924155,4.8872423,49.69904,8.330017
44166,22089960.0,0.0,23.531769,22.642822,23.697723,25.414276,22.634552,22.069122,11.631439,11.764618,12.800659,12.80246,0.0,0.032042317,0.032042317,0.050265033,250.0,11.700012,0.0,0.0,0.0,2083.0125,6.513737e-05,0.0,52.049534,254.02005,18.736837,30.000002,0.09634085,43.768425,253.85193,213.27927,3.0376272,52.049534,0.11434774,4.769124,49.550232,8.330017
44167,22090020.0,0.0,23.526917,22.631317,23.694977,25.416565,22.635345,22.07138,11.6474,11.707306,12.800812,12.802124,0.0,0.03202829,0.03202829,0.049944736,250.0,11.700012,0.0,0.0,0.0,2072.738,6.4627064e-05,0.0,52.078217,253.10263,18.79157,30.000002,0.0959685,43.691803,253.55261,212.61404,2.9940982,52.078217,0.113999635,4.6715326,49.472675,8.330017
44168,22090080.0,0.0,23.523499,22.619324,23.694092,25.419159,22.636047,22.07367,11.6614685,11.682312,12.800781,12.801727,0.0,0.032024156,0.032024156,0.04975567,250.0,11.700012,0.0,0.0,0.0,2066.1965,6.426624e-05,0.0,52.108173,252.32341,18.841854,30.000002,0.09571846,43.621403,253.33247,212.10623,2.956647,52.108173,0.1138026,4.595449,49.437386,8.330017
44169,22090140.0,0.0,23.520966,22.606842,23.694427,25.421967,22.636688,22.075928,11.673065,11.675079,12.800659,12.801361,0.0,0.032026667,0.032026667,0.049650647,250.0,11.700012,0.0,0.0,0.0,2062.3357,6.402469e-05,0.0,52.136536,251.69376,18.888968,30.000002,0.09554763,43.555447,253.17496,211.73026,2.926341,52.136536,0.113702886,4.537827,49.4264,8.330017
44170,22090200.0,0.0,23.518982,22.593903,23.695496,25.424866,22.637299,22.078156,11.682129,11.6762085,12.800537,12.801025,0.0,0.032032967,0.032032967,0.049596313,250.0,11.700012,0.0,0.0,0.0,2060.2993,6.3873216e-05,0.0,52.16158,251.20575,18.932919,30.000002,0.09542662,43.493916,253.06506,211.45946,2.9031112,52.16158,0.11366142,4.4955983,49.427795,8.330017
44171,22090260.0,0.0,23.516052,22.580505,23.695618,25.42456,22.637726,22.080322,11.688873,11.68042,12.800415,12.800751,0.0,0.032040823,0.032040823,0.049570303,250.0,11.700012,0.0,0.0,0.0,2059.308,6.378543e-05,0.0,52.182587,250.83893,18.976719,30.000002,0.095329136,43.432594,252.98964,211.26799,2.886083,52.182587,0.11365133,4.4655056,49.43429,8.330017
44172,22090320.0,0.0,23.513153,22.56668,23.695862,25.424255,22.638184,22.082458,11.693726,11.685303,12.800293,12.800537,0.0,0.03204885,0.03204885,0.049559962,250.0,11.700012,0.0,0.0,0.0,2058.991,6.3740925e-05,0.0,52.1996,250.56932,19.019068,30.000002,0.09524631,43.373306,252.93878,211.13487,2.874071,52.1996,0.11365722,4.4446926,49.442295,8.330017
44173,22090380.0,0.0,23.51056,22.55246,23.696472,25.42398,22.639648,22.084595,11.696991,12.965515,12.800201,12.8003845,0.0,0.03205628,0.03205628,0.049558956,250.0,11.700012,0.0,0.0,0.0,2059.1748,6.3729225e-05,0.0,52.212673,250.38261,19.05797,30.000002,0.09517633,43.31884,252.90694,211.04834,2.8661263,52.212673,0.11367119,4.431187,49.450104,8.330017
44174,22090440.0,0.0,23.508514,22.537842,23.697937,25.423706,22.643372,22.086731,11.69931,12.419769,12.80014,12.800262,0.0,0.032062747,0.032062747,0.04956138,250.0,11.700012,0.0,0.0,0.0,2059.645,6.3735795e-05,0.0,52.22286,250.24852,19.09917,30.000002,0.09510246,43.26116,252.88605,210.9893,2.8606248,52.22286,0.11368665,4.4219384,49.45689,8.330017
44175,22090500.0,0.0,23.506073,22.522858,23.699005,25.423431,22.64563,22.088837,11.700836,12.091766,12.80011,12.800171,0.0,0.03206814,0.03206814,0.049565285,250.0,11.700012,0.0,0.0,0.0,2060.2004,6.3754465e-05,0.0,52.230568,250.15547,19.139824,30.000002,0.095028944,43.204247,252.87305,210.95064,2.857078,52.230568,0.11370142,4.4160023,49.462433,8.330017
44176,22090560.0,0.0,23.502258,22.507538,23.698517,25.420074,22.646881,22.09085,11.701752,11.91333,12.800079,12.80011,0.0,0.032072462,0.032072462,0.049569465,250.0,11.700012,0.0,0.0,0.0,2060.6636,6.377983e-05,0.0,52.236237,250.09303,19.180588,30.000002,0.09495352,43.147175,252.8655,210.92639,2.8550675,52.236237,0.11371429,4.412628,49.46675,8.330017
44177,22090620.0,0.0,23.49823,22.491882,23.697815,25.416718,22.647644,22.092896,11.702209,11.815002,12.800049,12.800049,0.0,0.03207584,0.03207584,0.049573284,250.0,11.700012,0.0,0.0,0.0,2061.0532,6.380753e-05,0.0,52.24036,250.05191,19.22003,30.000002,0.09487893,43.091957,252.8614,210.91165,2.8541553,52.24036,0.11372491,4.411074,49.470013,8.330017
44178,22090680.0,0.0,23.49408,22.475952,23.697083,25.413391,22.648163,22.09491,11.702393,11.762878,12.800018,12.800018,0.0,0.03207841,0.03207841,0.0495765,250.0,11.700012,0.0,0.0,0.0,2061.3914,6.383595e-05,0.0,52.243286,250.02591,19.259275,30.000002,0.09480284,43.037014,252.85956,210.90327,2.8538773,52.243286,0.113733284,4.4105816,49.472397,8.330017
44179,22090740.0,0.0,23.489899,22.459717,23.69632,25.410095,22.64853,22.096893,11.702423,11.735321,12.800018,12.800018,0.0,0.03208031,0.03208031,0.04957905,250.0,11.700012,0.0,0.0,0.0,2061.6794,6.386403e-05,0.0,52.24531,250.01018,19.29634,30.000002,0.09472961,42.985123,252.85907,210.89894,2.853936,52.24531,0.11373964,4.410639,49.474087,8.330017
44180,22090800.0,0.0,23.485565,22.443207,23.695526,25.406769,22.648834,22.098877,11.702362,11.71991,12.800018,12.800018,0.0,0.032081697,0.032081697,0.04958099,250.0,11.700012,0.0,0.0,0.0,2061.8945,6.389068e-05,0.0,52.24674,250.00069,19.335323,30.000002,0.0946509,42.930546,252.8593,210.89685,2.8542178,52.24674,0.11374437,4.4110513,49.47529,8.330017
44181,22090860.0,0.0,23.480286,22.426483,23.693542,25.400757,22.648926,22.10083,11.702209,11.712402,12.799988,12.799988,0.0,0.032082643,0.032082643,0.049582362,250.0,11.700012,0.0,0.0,0.0,2061.952,6.391486e-05,0.0,52.24764,249.99611,19.369776,30.000002,0.09458049,42.882313,252.85997,210.89641,2.8546975,52.24764,0.11374765,4.411781,49.47606,8.330017
44182,22090920.0,0.0,23.474854,22.409515,23.691467,25.394745,22.648987,22.102722,11.702026,11.708038,12.799988,12.799988,0.0,0.032083306,0.032083306,0.04958334,250.0,11.700012,0.0,0.0,0.0,2061.9128,6.393631e-05,0.0,52.248264,249.99368,19.406591,30.000002,0.09450414,42.830772,252.8608,210.8965,2.8552794,52.248264,0.11374994,4.4126763,49.476597,8.330017
44183,22090980.0,0.0,23.46936,22.392365,23.689423,25.388763,22.649017,22.104645,11.701813,11.705719,12.799988,12.799988,0.0,0.03208373,0.03208373,0.049583968,250.0,11.700012,0.0,0.0,0.0,2061.7969,6.395461e-05,0.0,52.248657,249.99283,19.442785,30.000002,0.09442831,42.7801,252.86163,210.89691,2.8558438,52.248657,0.11375143,4.4135513,49.47694,8.330017
44184,22091040.0,0.0,23.464264,22.375,23.687897,25.382843,22.651062,22.106537,11.70163,12.799011,12.799988,12.799988,0.0,0.03208405,0.03208405,0.04958445,250.0,11.700012,0.0,0.0,0.0,2061.674,6.3971274e-05,0.0,52.248966,249.99246,19.47904,30.000002,0.09435189,42.729343,252.86247,210.89737,2.8563662,52.248966,0.11375255,4.4143662,49.477203,8.330017
44185,22091100.0,0.0,23.45935,22.357483,23.686646,25.376923,22.65384,22.108429,11.701477,12.296967,12.799988,12.799988,0.0,0.032084297,0.032084297,0.049584817,250.0,11.700012,0.0,0.0,0.0,2061.5652,6.398716e-05,0.0,52.249207,249.99245,19.515142,30.000002,0.09427539,42.6788,252.8633,210.89786,2.8567796,52.249207,0.11375341,4.41501,49.477413,8.330017
44186,22091160.0,0.0,23.453186,22.339844,23.68396,25.36853,22.655151,22.11026,11.701294,12.025391,12.799988,12.799988,0.0,0.032084458,0.032084458,0.04958506,250.0,11.700012,0.0,0.0,0.0,2061.2966,6.400099e-05,0.0,52.24937,249.99274,19.550764,30.000002,0.09419951,42.62893,252.86406,210.89833,2.8572423,52.24937,0.11375398,4.4157085,49.477562,8.330017
44187,22091220.0,0.0,23.446808,22.322083,23.68103,25.360168,22.655792,22.112091,11.70108,11.874695,12.799988,12.799988,0.0,0.032084562,0.032084562,0.049585223,250.0,11.700012,0.0,0.0,0.0,2060.9272,6.401202e-05,0.0,52.249496,249.99313,19.586195,30.000002,0.094123706,42.579327,252.86479,210.89874,2.8578198,52.249496,0.113754354,4.4165983,49.477676,8.330017
44188,22091280.0,0.0,23.440338,22.3042,23.678009,25.351868,22.656036,22.113922,11.700867,11.795471,12.799988,12.799988,0.0,0.032084633,0.032084633,0.04958532,250.0,11.700012,0.0,0.0,0.0,2060.5085,6.402084e-05,0.0,52.249588,249.9936,19.619589,30.000002,0.09405201,42.532574,252.86548,210.89912,2.8583486,52.249588,0.11375458,4.417429,49.47776,8.330017
44189,22091340.0,0.0,23.433777,22.286255,23.674927,25.343597,22.656067,22.115723,11.700714,11.751465,12.799988,12.799988,0.0,0.03208467,0.03208467,0.04958538,250.0,11.700012,0.0,0.0,0.0,2060.0396,6.402777e-05,0.0,52.249672,249.99399,19.654034,30.000002,0.093977794,42.484352,252.86612,210.8994,2.8588154,52.249672,0.11375473,4.41815,49.477833,8.330017
44190,22091400.0,0.0,23.427216,22.26825,23.671844,25.335358,22.656006,22.117523,11.700531,11.727844,12.799988,12.799988,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,2059.5361,6.403299e-05,0.0,52.249737,249.99435,19.687328,30.000002,0.09390586,42.437737,252.86671,210.89963,2.8592324,52.249737,0.11375482,4.418798,49.477898,8.330017
44191,22091460.0,0.0,23.4198,22.250183,23.667725,25.32483,22.6557,22.119263,11.700378,11.715363,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,2058.9248,6.4036496e-05,0.0,52.249794,249.99467,19.719385,30.000002,0.093836404,42.39286,252.86728,210.89981,2.8596303,52.249794,0.11375485,4.419407,49.477955,8.330017
44192,22091520.0,0.0,23.412262,22.232117,23.663544,25.314362,22.655365,22.120972,11.700226,11.708099,12.799988,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,2058.2417,6.4037864e-05,0.0,52.249863,249.99484,19.754011,30.000002,0.09376119,42.344387,252.86784,210.8999,2.8600829,52.249863,0.11375485,4.420101,49.47802,8.330017
44193,22091580.0,0.0,23.404724,22.21402,23.659393,25.303955,22.654999,22.122711,11.700043,11.704041,12.799988,12.799988,0.0,0.032084715,0.032084715,0.049585443,250.0,11.700012,0.0,0.0,0.0,2057.5266,6.4037464e-05,0.0,52.24992,249.995,19.786974,30.000002,0.09368942,42.298237,252.8684,210.9,2.8605082,52.24992,0.113754876,4.4207644,49.47808,8.330017
44194,22091640.0,0.0,23.3974,22.195984,23.655243,25.29358,22.654633,22.12442,11.699921,11.7022705,12.799988,12.799988,0.0,0.03208473,0.03208473,0.04958547,250.0,11.700012,0.0,0.0,0.0,2056.8066,6.403568e-05,0.0,52.249973,249.99532,19.81382,30.000002,0.09363089,42.260654,252.86888,210.90018,2.8608277,52.249973,0.113754936,4.421271,49.47813,8.330017
44195,22091700.0,0.0,23.390594,22.177948,23.651947,25.283295,22.657288,22.12613,11.699829,12.6050415,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2056.1167,6.403309e-05,0.0,52.250027,249.99542,19.84507,30.000002,0.09356256,42.216904,252.86938,210.90022,2.8610592,52.250027,0.11375493,4.421632,49.478184,8.330017
44196,22091760.0,0.0,23.382904,22.160004,23.647583,25.270905,22.658997,22.127747,11.699768,12.193512,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2055.344,6.4029795e-05,0.0,52.250088,249.99548,19.87648,30.000002,0.09349373,42.172928,252.86987,210.90025,2.8612719,52.250088,0.11375491,4.4219484,49.478245,8.330017
44197,22091820.0,0.0,23.37497,22.14212,23.642853,25.258575,22.659668,22.129364,11.699646,11.968323,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2054.4968,6.402481e-05,0.0,52.250145,249.99554,19.907076,30.000002,0.09342655,42.130096,252.87036,210.90028,2.861597,52.250145,0.1137549,4.422448,49.478302,8.330017
44198,22091880.0,0.0,23.366913,22.12436,23.638031,25.246338,22.65979,22.130981,11.699493,11.84256,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2053.6064,6.401837e-05,0.0,52.250206,249.99557,19.937862,30.000002,0.09335882,42.08699,252.87085,210.9003,2.8619232,52.250206,0.1137549,4.422955,49.47836,8.330017
44199,22091940.0,0.0,23.358826,22.10672,23.633118,25.234161,22.659607,22.132599,11.699402,11.770935,12.799988,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2052.686,6.40107e-05,0.0,52.250267,249.99559,19.969204,30.000002,0.09328972,42.043114,252.87134,210.9003,2.8622224,52.250267,0.11375489,4.423421,49.47842,8.330017
44200,22092000.0,0.0,23.35083,22.089203,23.628174,25.222046,22.65921,22.134216,11.69931,11.738251,12.799988,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2051.7634,6.400213e-05,0.0,52.25032,249.99573,19.995918,30.000002,0.093230724,42.005714,252.8718,210.90038,2.8624556,52.25032,0.11375491,4.4237895,49.47847,8.330017
44201,22092060.0,0.0,23.342102,22.071869,23.622406,25.2081,22.658539,22.135742,11.699219,11.720428,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2050.7478,6.3992455e-05,0.0,52.250374,249.99577,20.02462,30.000002,0.09316721,41.96553,252.87225,210.9004,2.8627024,52.250374,0.11375493,4.4241557,49.478527,8.330017
44202,22092120.0,0.0,23.333313,22.054688,23.616577,25.194214,22.657837,22.137238,11.699097,11.710297,12.799988,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2049.6873,6.398123e-05,0.0,52.250435,249.99579,20.053755,30.000002,0.09310261,41.924744,252.87273,210.90042,2.863014,52.250435,0.11375493,4.424638,49.478584,8.330017
44203,22092180.0,0.0,23.324738,22.03772,23.61081,25.18045,22.657074,22.138763,11.699005,11.705444,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2048.6248,6.39689e-05,0.0,52.25048,249.99593,20.079065,30.000002,0.09304642,41.889305,252.87315,210.90051,2.8632662,52.25048,0.113754965,4.4250393,49.478634,8.330017
44204,22092240.0,0.0,23.316132,22.020996,23.605042,25.166748,22.656342,22.14029,11.698914,11.702972,12.799988,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2047.5448,6.395563e-05,0.0,52.250534,249.99597,20.106295,30.000002,0.09298583,41.85119,252.8736,210.90053,2.863453,52.250534,0.113754965,4.4253287,49.478687,8.330017
44205,22092300.0,0.0,23.307678,22.004486,23.599396,25.153137,22.656006,22.141785,11.698853,12.66272,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2046.4644,6.394176e-05,12.138113,52.250587,249.996,20.133047,30.000002,0.09292618,41.813736,252.87402,210.90054,2.8636224,52.250587,0.113754965,4.42559,49.47874,8.330017
44206,22092360.0,0.0,23.299347,21.988281,23.593903,25.137848,22.658539,22.143219,11.6987915,12.46814,12.799988,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2045.393,6.392768e-05,0.0,52.250637,249.99602,20.160755,30.000002,0.09286433,41.774944,252.87447,210.90056,2.863754,52.250637,0.113754965,4.4257956,49.478794,8.330017
44207,22092420.0,0.0,23.29071,21.97232,23.587982,25.12265,22.659546,22.144623,11.69873,12.118469,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2044.2794,6.391287e-05,0.0,52.25069,249.99603,20.187544,30.000002,0.09280441,41.737442,252.87491,210.90057,2.8639114,52.25069,0.113754965,4.426033,49.478844,8.330017
44208,22092480.0,0.0,23.281952,21.956665,23.581818,25.107513,22.659668,22.146057,11.698669,11.92627,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2043.1327,6.389718e-05,0.0,52.250744,249.99608,20.213894,30.000002,0.09274537,41.700546,252.87534,210.90059,2.8640966,52.250744,0.11375497,4.4263196,49.478897,8.330017
