,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44209,22092540.0,0.0,23.273193,21.941345,23.575562,25.092438,22.659302,22.14746,11.698608,11.822205,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2041.9696,6.3880754e-05,0.0,52.25079,249.99611,20.239912,30.000002,0.092686966,41.664124,252.87576,210.9006,2.8642704,52.25079,0.11375497,4.4265914,49.478947,8.330017
44210,22092600.0,0.0,23.264465,21.926361,23.569275,25.077484,22.658691,22.148865,11.698547,11.764709,12.799988,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2040.7908,6.38636e-05,0.0,52.250843,249.99615,20.26536,30.000002,0.09262977,41.628498,252.87619,210.90063,2.8644373,52.250843,0.11375499,4.4268484,49.479,8.330017
44211,22092660.0,0.0,23.255219,21.911774,23.562256,25.061066,22.657715,22.150208,11.698486,11.734436,12.799988,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2039.5573,6.384569e-05,0.0,52.250893,249.9962,20.290186,30.000002,0.092573866,41.59374,252.8766,210.90067,2.864609,52.250893,0.113755,4.427112,49.479042,8.330017
44212,22092720.0,0.0,23.246094,21.897522,23.555206,25.04477,22.656647,22.15152,11.698395,11.719208,12.799988,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2038.2997,6.3826716e-05,0.0,52.250935,249.9963,20.313227,30.000002,0.09252192,41.56148,252.877,210.90074,2.8648047,52.250935,0.113755025,4.427415,49.47909,8.330017
44213,22092780.0,0.0,23.237,21.883728,23.548218,25.028564,22.655548,22.152832,11.698334,11.710693,12.799988,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2037.0366,6.3807056e-05,0.0,52.25098,249.99634,20.337454,30.000002,0.092467204,41.527565,252.8774,210.90076,2.8649666,52.25098,0.113755025,4.4276676,49.479137,8.330017
44214,22092840.0,0.0,23.227936,21.87033,23.54123,25.01242,22.654419,22.154144,11.698273,11.705139,12.799988,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2035.7644,6.378689e-05,0.0,52.25103,249.99629,20.363914,30.000002,0.092407316,41.49052,252.8778,210.90071,2.8651175,52.25103,0.113755,4.4279013,49.479187,8.330017
44215,22092900.0,0.0,23.219147,21.85736,23.534302,24.996368,22.65329,22.155457,11.698242,11.702209,12.800018,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2034.5127,6.376634e-05,0.0,52.251076,249.99641,20.385082,30.000002,0.092359394,41.460884,252.87819,210.9008,2.865223,52.251076,0.11375505,4.428068,49.47923,8.330017
44216,22092960.0,0.0,23.210205,21.84488,23.52716,24.979065,22.653595,22.156677,11.698212,12.870026,12.800018,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2033.2341,6.3745356e-05,0.0,52.251118,249.99644,20.408682,30.000002,0.09230585,41.427845,252.87859,210.90082,2.8653343,52.251118,0.11375504,4.428235,49.479275,8.330017
44217,22093020.0,0.0,23.201752,21.832886,23.520508,24.961884,22.655212,22.157898,11.698181,12.335602,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2032.0035,6.3724205e-05,0.0,52.251167,249.99648,20.432041,30.000002,0.09225277,41.39514,252.87897,210.90083,2.865394,52.251167,0.11375505,4.4283366,49.479317,8.330017
44218,22093080.0,0.0,23.193146,21.82138,23.513458,24.944794,22.655457,22.159119,11.698151,12.055542,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2030.7517,6.370283e-05,0.0,52.25121,249.99654,20.454165,30.000002,0.09220244,41.36417,252.87935,210.90088,2.865452,52.25121,0.11375506,4.4284205,49.47936,8.330017
44219,22093140.0,0.0,23.184418,21.810425,23.506287,24.927765,22.65503,22.160309,11.69812,11.897369,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2029.4786,6.368096e-05,0.0,52.25125,249.99652,20.477978,30.000002,0.09214816,41.330833,252.87973,210.90085,2.8655424,52.25125,0.11375504,4.428558,49.479404,8.330017
44220,22093200.0,0.0,23.175781,21.800018,23.499023,24.910858,22.654205,22.16153,11.69809,11.805115,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2028.1997,6.365859e-05,0.0,52.251297,249.99655,20.500368,30.000002,0.09209708,41.299484,252.88011,210.90088,2.8656511,52.251297,0.11375505,4.4287257,49.47945,8.330017
44221,22093260.0,0.0,23.166534,21.791138,23.490631,24.892334,22.652313,22.162018,11.698029,11.756165,12.800018,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2026.846,6.363546e-05,0.0,52.25133,249.9966,20.52185,30.000002,0.092048,41.26941,252.88048,210.90091,2.865807,52.25133,0.11375506,4.428958,49.47949,8.330017
44222,22093320.0,0.0,23.157684,21.784698,23.482147,24.873901,22.650269,22.162476,11.697876,11.729095,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2025.4495,6.361022e-05,0.0,52.251373,249.99664,20.543537,30.000002,0.09199838,41.23905,252.88084,210.90094,2.86617,52.251373,0.11375508,4.4295015,49.47953,8.330017
44223,22093380.0,0.0,23.149323,21.78064,23.473694,24.85556,22.648193,22.162964,11.697693,11.7146,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2024.0355,6.3582505e-05,0.0,52.251415,249.99667,20.565022,30.000002,0.091949165,41.20897,252.88121,210.90096,2.8666723,52.251415,0.11375508,4.4302793,49.479572,8.330017
44224,22093440.0,0.0,23.14148,21.77887,23.465302,24.837341,22.646057,22.163452,11.697479,11.706818,12.799988,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2022.6105,6.355233e-05,0.0,52.251457,249.99673,20.585546,30.000002,0.09190208,41.180237,252.88156,210.90099,2.8672135,52.251457,0.113755085,4.431119,49.47961,8.330017
44225,22093500.0,0.0,23.134003,21.779236,23.45691,24.819183,22.64392,22.16391,11.697266,11.70224,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2021.1547,6.351944e-05,0.0,52.2515,249.99672,20.607843,30.000002,0.091850854,41.14902,252.88193,210.90097,2.8677976,52.2515,0.11375508,4.43202,49.479652,8.330017
44226,22093560.0,0.0,23.126953,21.781708,23.448334,24.80069,22.641663,22.164368,11.6970215,11.700043,12.799988,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2019.672,6.348346e-05,0.0,52.25153,249.99686,20.625217,30.000002,0.09181093,41.124695,252.88226,210.90108,2.868396,52.25153,0.11375512,4.4329476,49.479683,8.330017
44227,22093620.0,0.0,23.120758,21.786163,23.44049,24.782257,22.64209,22.164795,11.696808,12.668182,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2018.212,6.3445375e-05,0.0,52.25157,249.99689,20.64564,30.000002,0.091763906,41.096107,252.8826,210.90108,2.8689773,52.25157,0.113755114,4.4338493,49.47972,8.330017
44228,22093680.0,0.0,23.11502,21.792511,23.432709,24.763916,22.642242,22.165222,11.696594,12.226349,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2016.7533,6.340507e-05,0.0,52.251606,249.9969,20.665638,30.000002,0.091717795,41.068108,252.88295,210.9011,2.8695128,52.251606,0.113755114,4.434676,49.47976,8.330017
44229,22093740.0,0.0,23.109406,21.80066,23.424622,24.745697,22.641296,22.16568,11.69635,11.984711,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2015.2415,6.3362066e-05,0.0,52.251644,249.99692,20.685648,30.000002,0.091671616,41.040092,252.88329,210.90111,2.8701003,52.251644,0.113755114,4.435578,49.479797,8.330017
44230,22093800.0,0.0,23.104034,21.810486,23.416412,24.72754,22.63977,22.166107,11.696136,11.852844,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2013.6892,6.331625e-05,0.0,52.25168,249.99695,20.705172,30.000002,0.091626495,41.012756,252.88362,210.90111,2.8707197,52.25168,0.113755114,4.436537,49.47983,8.330017
44231,22093860.0,0.0,23.097992,21.82196,23.406921,24.708008,22.636688,22.165497,11.695862,11.781158,12.799988,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2012.0072,6.3267325e-05,0.0,52.251713,249.997,20.724104,30.000002,0.0915827,40.986256,252.88394,210.90114,2.8713987,52.251713,0.11375512,4.4375763,49.47987,8.330017
44232,22093920.0,0.0,23.092194,21.83493,23.39737,24.688538,22.633423,22.164856,11.695557,11.741394,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2010.2526,6.321478e-05,0.0,52.25175,249.99702,20.743,30.000002,0.09153894,40.9598,252.88428,210.90115,2.8721669,52.25175,0.11375512,4.4387636,49.479904,8.330017
44233,22093980.0,0.0,23.086731,21.849335,23.387817,24.66919,22.630096,22.164246,11.695282,11.720398,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2008.4684,6.315919e-05,0.0,52.251785,249.99706,20.761343,30.000002,0.091496415,40.93412,252.88458,210.90118,2.8728852,52.251785,0.11375514,4.439886,49.47994,8.330017
44234,22094040.0,0.0,23.081573,21.865082,23.378296,24.649933,22.626709,22.163605,11.695038,11.708374,12.799988,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2006.6506,6.310087e-05,0.0,52.251823,249.99709,20.780163,30.000002,0.09145273,40.907772,252.88492,210.9012,2.8735404,52.251823,0.11375514,4.4409,49.479973,8.330017
44235,22094100.0,0.0,23.07669,21.88205,23.368805,24.630798,22.623322,22.162994,11.694794,11.701508,12.799988,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2004.8038,6.30399e-05,0.0,52.251858,249.99709,20.799212,30.000002,0.09140846,40.881104,252.88524,210.90118,2.8741632,52.251858,0.11375514,4.441863,49.48001,8.330017
44236,22094160.0,0.0,23.07193,21.900146,23.35904,24.611176,22.61966,22.1622,11.69458,11.698608,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2002.9155,6.297614e-05,0.0,52.25189,249.99722,20.81415,30.000002,0.09137375,40.86019,252.88553,210.90129,2.874724,52.25189,0.113755174,4.4427333,49.480038,8.330017
44237,22094220.0,0.0,23.067352,21.919312,23.349304,24.591705,22.616089,22.161407,11.694397,11.908783,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2000.9785,6.2909414e-05,47.179653,52.25192,249.99725,20.83134,30.000002,0.09133372,40.836124,252.88583,210.9013,2.8752418,52.25192,0.113755174,4.443534,49.48007,8.330017
44238,22094280.0,0.0,23.063782,21.939392,23.340546,24.572266,22.616028,22.160645,11.694214,12.501923,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1999.1067,6.284185e-05,0.0,52.251945,249.99727,20.849073,30.000002,0.09129238,40.8113,252.88612,210.9013,2.8757148,52.251945,0.11375516,4.44427,49.480103,8.330017
44239,22094340.0,0.0,23.06012,21.960358,23.331451,24.552948,22.61441,22.159851,11.694031,12.134766,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1997.1951,6.277234e-05,0.0,52.251984,249.99728,20.866356,30.000002,0.09125206,40.787106,252.88643,210.90132,2.8761702,52.251984,0.11375516,4.4449677,49.480133,8.330017
44240,22094400.0,0.0,23.056519,21.982117,23.322144,24.533722,22.611847,22.159058,11.693848,11.944794,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1995.229,6.2700376e-05,0.0,52.252014,249.99733,20.882654,30.000002,0.091214,40.764282,252.88672,210.90134,2.876654,52.252014,0.113755174,4.445715,49.480164,8.330017
44241,22094460.0,0.0,23.052704,22.004517,23.31247,24.5141,22.608612,22.158173,11.693634,11.830017,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1993.1993,6.2626386e-05,0.0,52.25204,249.99733,20.900171,30.000002,0.091173045,40.73976,252.88701,210.90134,2.87716,52.25204,0.11375516,4.446493,49.480198,8.330017
44242,22094520.0,0.0,23.049042,22.027496,23.302734,24.494598,22.605103,22.157288,11.693451,11.767639,12.799988,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1991.1254,6.254996e-05,0.0,52.25207,249.99736,20.91639,30.000002,0.0911351,40.717052,252.8873,210.90135,2.8776975,52.25207,0.113755174,4.4473257,49.48023,8.330017
44243,22094580.0,0.0,23.045471,22.050964,23.293,24.47519,22.60147,22.156403,11.693237,11.733063,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1989.0168,6.247142e-05,0.0,52.25211,249.99739,20.932617,30.000002,0.0910971,40.69434,252.88759,210.90138,2.8781943,52.25211,0.11375519,4.448098,49.480255,8.330017
44244,22094640.0,0.0,23.042023,22.074799,23.283264,24.455872,22.597748,22.155518,11.693085,11.71463,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1986.8802,6.239094e-05,0.0,52.252136,249.99742,20.948689,30.000002,0.091059424,40.671837,252.88786,210.9014,2.8786542,52.252136,0.11375519,4.4488106,49.480286,8.330017
44245,22094700.0,0.0,23.038727,22.098969,23.27359,24.436676,22.593994,22.154633,11.692902,11.704742,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1984.7213,6.230875e-05,0.0,52.252163,249.99747,20.964035,30.000002,0.09102341,40.65035,252.88814,210.90141,2.879064,52.252163,0.11375519,4.4494476,49.480312,8.330017
44246,22094760.0,0.0,23.03537,22.123291,23.263733,24.417175,22.590027,22.153687,11.69278,11.6996765,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1982.5148,6.2224615e-05,0.0,52.25219,249.99753,20.97841,30.000002,0.090989664,40.630226,252.88841,210.90146,2.8794484,52.25219,0.11375521,4.45004,49.480343,8.330017
44247,22094820.0,0.0,23.032043,22.147766,23.253906,24.397827,22.58606,22.15271,11.692627,11.697052,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1980.2726,6.213851e-05,0.0,52.252216,249.99756,20.99351,30.000002,0.090954185,40.60909,252.88867,210.90147,2.879798,52.252216,0.11375521,4.450582,49.48037,8.330017
44248,22094880.0,0.0,23.029022,22.172241,23.244385,24.37854,22.583405,22.151733,11.692505,12.917419,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1978.0316,6.20516e-05,0.0,52.252243,249.99757,21.008665,30.000002,0.090918526,40.587868,252.88895,210.90149,2.88014,52.252243,0.11375521,4.4511104,49.480396,8.330017
44249,22094940.0,0.0,23.02652,22.196625,23.235535,24.359344,22.58255,22.150787,11.692413,12.364166,12.799988,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1975.8318,6.196382e-05,0.0,52.25227,249.9976,21.02365,30.000002,0.09088324,40.56689,252.8892,210.9015,2.8803957,52.25227,0.11375521,4.4515157,49.480423,8.330017
44250,22095000.0,0.0,23.023712,22.220825,23.226318,24.34024,22.580261,22.149841,11.692291,12.059998,12.799988,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1973.583,6.1875064e-05,0.0,52.2523,249.99762,21.038635,30.000002,0.090847924,40.54591,252.88947,210.9015,2.8806355,52.2523,0.11375521,4.451877,49.48045,8.330017
44251,22095060.0,0.0,23.02066,22.244781,23.216827,24.321228,22.577026,22.148743,11.6922,11.891907,12.799988,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1971.2828,6.1784995e-05,0.0,52.252327,249.99763,21.053286,30.000002,0.090813376,40.525402,252.88972,210.90152,2.880911,52.252327,0.11375521,4.4523034,49.480476,8.330017
44252,22095120.0,0.0,23.017487,22.268372,23.207275,24.302307,22.573425,22.147675,11.692078,11.794678,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1968.9393,6.169362e-05,0.0,52.252354,249.99762,21.068604,30.000002,0.0907772,40.503956,252.88998,210.9015,2.8811967,52.252354,0.11375521,4.452744,49.480507,8.330017
44253,22095180.0,0.0,23.014252,22.291504,23.197693,24.283508,22.56958,22.146637,11.691986,11.743011,12.799988,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1966.5686,6.160114e-05,0.0,52.25238,249.99767,21.082375,30.000002,0.09074468,40.484676,252.89024,210.90154,2.8814638,52.25238,0.113755226,4.4531593,49.480534,8.330017
44254,22095240.0,0.0,23.010956,22.314087,23.18811,24.26477,22.565582,22.145569,11.691925,11.719666,12.799988,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1964.1829,6.150792e-05,0.0,52.2524,249.99774,21.095354,30.000002,0.090714,40.466507,252.89049,210.90158,2.8816602,52.2524,0.113755226,4.453472,49.480553,8.330017
44255,22095300.0,0.0,23.007538,22.335999,23.178558,24.246155,22.561554,22.1445,11.6918335,11.706421,12.799988,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1961.7678,6.141402e-05,0.0,52.25243,249.99776,21.109367,30.000002,0.09068085,40.446888,252.89073,210.9016,2.881827,52.25243,0.11375523,4.4537263,49.480583,8.330017
44256,22095360.0,0.0,23.003906,22.357208,23.168884,24.227386,22.557343,22.143341,11.691772,11.699738,12.799988,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1959.3252,6.131943e-05,0.0,52.252453,249.9978,21.122362,30.000002,0.09065008,40.428696,252.89098,210.90161,2.881989,52.252453,0.11375523,4.453978,49.480602,8.330017
44257,22095420.0,0.0,23.000153,22.377563,23.15921,24.20871,22.553131,22.142212,11.691742,11.696381,12.800018,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1956.8615,6.122437e-05,0.0,52.252476,249.99786,21.134691,30.000002,0.090620875,40.411434,252.8912,210.90166,2.8820972,52.252476,0.11375525,4.454147,49.480625,8.330017
44258,22095480.0,0.0,22.996277,22.397003,23.149628,24.190186,22.54892,22.141052,11.691711,11.694641,12.800018,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1954.3821,6.1129e-05,0.0,52.252495,249.99788,21.147642,30.000002,0.09059016,40.3933,252.89143,210.90166,2.8821685,52.252495,0.11375525,4.454258,49.480648,8.330017
44259,22095540.0,0.0,22.992737,22.415436,23.140717,24.171722,22.54715,22.139923,11.691711,12.715942,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1951.9338,6.1033676e-05,0.0,52.252518,249.9979,21.160686,30.000002,0.09055921,40.375042,252.89166,210.90167,2.8822017,52.252518,0.11375525,4.4543166,49.480675,8.330017
44260,22095600.0,0.0,22.989105,22.432709,23.131927,24.15335,22.545532,22.138763,11.691742,12.249054,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1949.5067,6.0938975e-05,0.0,52.252544,249.99791,21.173624,30.000002,0.09052849,40.356926,252.89189,210.90167,2.882123,52.252544,0.11375525,4.4541984,49.480694,8.330017
44261,22095660.0,0.0,22.984924,22.448822,23.122772,24.134918,22.542542,22.137573,11.691742,11.994934,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1947.0352,6.0844584e-05,0.0,52.252567,249.99792,21.186308,30.000002,0.09049835,40.339172,252.89212,210.90169,2.8820524,52.252567,0.11375525,4.4540815,49.480717,8.330017
44262,22095720.0,0.0,22.980347,22.463593,23.113434,24.116608,22.53897,22.136383,11.691772,11.853058,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1944.5292,6.0750255e-05,0.0,52.25259,249.99794,21.199064,30.000002,0.09046801,40.321312,252.89235,210.90169,2.8820167,52.25259,0.11375525,4.4540243,49.480743,8.330017
44263,22095780.0,0.0,22.975494,22.47699,23.104065,24.098389,22.535034,22.135193,11.691803,11.779327,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1942.0082,6.065627e-05,0.0,52.252613,249.99797,21.211079,30.000002,0.090439424,40.30449,252.89256,210.90172,2.881953,52.252613,0.11375526,4.4539332,49.480762,8.330017
44264,22095840.0,0.0,22.970337,22.488892,23.094666,24.080261,22.530945,22.134033,11.6918335,11.738617,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1939.472,6.0562816e-05,0.0,52.252632,249.998,21.223143,30.000002,0.0904107,40.2876,252.89279,210.90173,2.8818514,52.252632,0.11375526,4.453776,49.480785,8.330017
44265,22095900.0,0.0,22.964874,22.499237,23.085297,24.062256,22.526733,22.132843,11.691895,11.7170105,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1936.9292,6.0470018e-05,0.0,52.252655,249.99802,21.235142,30.000002,0.09038211,40.270798,252.893,210.90175,2.881718,52.252655,0.11375526,4.4535723,49.48081,8.330017
44266,22095960.0,0.0,22.959076,22.507874,23.075897,24.04425,22.52237,22.131683,11.691956,11.705536,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1934.383,6.037823e-05,0.0,52.252674,249.99806,21.246593,30.000002,0.09035481,40.254772,252.89322,210.90176,2.8815193,52.252674,0.11375527,4.45327,49.480827,8.330017
44267,22096020.0,0.0,22.952911,22.51474,23.066528,24.026367,22.518005,22.130493,11.692047,11.698944,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1931.8285,6.0287453e-05,0.0,52.252697,249.99805,21.25906,30.000002,0.09032506,40.237316,252.89343,210.90175,2.8812997,52.252697,0.11375526,4.4529285,49.48085,8.330017
44268,22096080.0,0.0,22.946442,22.519745,23.05719,24.008575,22.51361,22.129333,11.692139,11.695404,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1929.276,6.0197865e-05,0.0,52.252724,249.99808,21.270493,30.000002,0.09029776,40.22131,252.89365,210.90178,2.8810503,52.252724,0.11375527,4.452544,49.48087,8.330017
44269,22096140.0,0.0,22.939606,22.522797,23.047913,23.990875,22.509247,22.128174,11.692261,11.694061,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1926.7435,6.011015e-05,0.0,52.25274,249.99817,21.279945,30.000002,0.090275206,40.208076,252.89383,210.90184,2.880715,52.25274,0.1137553,4.452033,49.48089,8.330017
44270,22096200.0,0.0,22.933105,22.523773,23.039612,23.973267,22.50827,22.127014,11.692413,12.539124,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1924.2776,6.0024093e-05,0.0,52.252758,249.99818,21.291157,30.000002,0.0902484,40.19238,252.89403,210.90184,2.8803115,52.252758,0.113755286,4.451417,49.480907,8.330017
44271,22096260.0,0.0,22.925934,22.522614,23.030975,23.955688,22.50592,22.125885,11.692596,12.154358,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1921.8156,5.9940405e-05,0.0,52.252777,249.9982,21.302267,30.000002,0.09022183,40.176826,252.89423,210.90184,2.8798218,52.252777,0.113755286,4.4506555,49.480927,8.330017
44272,22096320.0,0.0,22.918121,22.519226,23.022125,23.938171,22.502625,22.124725,11.69278,11.943329,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1919.336,5.985862e-05,0.0,52.252792,249.9982,21.31334,30.000002,0.09019532,40.161327,252.89442,210.90184,2.8793705,52.252792,0.113755286,4.449954,49.48095,8.330017
44273,22096380.0,0.0,22.909729,22.513489,23.013153,23.920776,22.49881,22.123596,11.692963,11.824036,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1916.8492,5.9778748e-05,0.0,52.252815,249.99821,21.324244,30.000002,0.09016921,40.146057,252.89462,210.90186,2.8789294,52.252815,0.113755286,4.4492726,49.480965,8.330017
44274,22096440.0,0.0,22.900818,22.50531,23.00412,23.903473,22.49472,22.122467,11.693115,11.757446,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1914.3649,5.9700957e-05,0.0,52.252834,249.99821,21.335245,30.000002,0.09014285,40.130657,252.89482,210.90186,2.8784702,52.252834,0.113755286,4.448565,49.480988,8.330017
44275,22096500.0,0.0,22.891388,22.494629,22.995117,23.886261,22.490479,22.121338,11.693329,11.728088,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1911.8982,5.9625607e-05,0.0,52.252853,249.99828,21.344673,30.000002,0.090120256,40.11746,252.895,210.90189,2.8779447,52.252853,0.1137553,4.4477625,49.481003,8.330017
44276,22096560.0,0.0,22.881317,22.481293,22.985992,23.868958,22.486023,22.120178,11.6935425,11.71225,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1909.4335,5.9552855e-05,0.0,52.252872,249.99829,21.354813,30.000002,0.09009594,40.103264,252.89519,210.9019,2.877377,52.252872,0.1137553,4.4468784,49.481018,8.330017
44277,22096620.0,0.0,22.870697,22.465271,22.976898,23.851715,22.481567,22.11905,11.693756,11.7034,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1906.9781,5.9482572e-05,0.0,52.252888,249.9983,21.365162,30.000002,0.0900711,40.08877,252.89539,210.9019,2.8768148,52.252888,0.1137553,4.4460106,49.48104,8.330017
44278,22096680.0,0.0,22.859558,22.446442,22.967865,23.834595,22.477081,22.11792,11.694,11.699036,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1904.5461,5.9415128e-05,0.0,52.252907,249.99834,21.37471,30.000002,0.09004818,40.075405,252.89555,210.90193,2.8761961,52.252907,0.1137553,4.445063,49.481056,8.330017
44279,22096740.0,0.0,22.847809,22.424713,22.958862,23.817566,22.472626,22.11679,11.694244,11.696655,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1902.1292,5.9350685e-05,0.0,52.252926,249.99834,21.385254,30.000002,0.09002284,40.060646,252.89574,210.90192,2.875539,52.252926,0.1137553,4.4440465,49.48107,8.330017
44280,22096800.0,0.0,22.835693,22.399994,22.950104,23.800598,22.469147,22.115692,11.694519,12.938141,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1899.748,5.92893e-05,0.0,52.25294,249.9984,21.39357,30.000002,0.090002865,40.049,252.89592,210.90198,2.8748589,52.25294,0.11375532,4.442994,49.48109,8.330017
44281,22096860.0,0.0,22.857971,22.37323,22.986938,23.77243,22.461792,22.108337,11.748322,12.406311,12.802368,12.794983,0.0,0.03178674,0.03178674,0.05697944,250.0,11.700012,0.0,0.0,10.670525,1962.1445,6.0039227e-05,0.0,52.388252,242.96727,21.227165,30.000002,0.09511708,40.281967,253.76141,211.16153,2.7233195,52.388252,0.12054512,4.8619413,52.562393,8.330017
44282,22096920.0,0.0,22.86084,22.345428,22.99884,23.737,22.453217,22.101135,11.805359,12.124878,12.802673,12.796295,0.0,0.031783782,0.031783782,0.062271327,250.0,11.700012,0.0,0.0,14.535022,2030.8376,6.162497e-05,0.0,52.553963,239.68901,21.076,30.000002,0.09915997,40.493603,254.94734,212.4219,2.5688326,52.553963,0.1258318,4.993109,54.60966,8.330017
44283,22096980.0,0.0,22.858612,22.31665,23.004272,23.695465,22.444,22.093964,11.833801,11.98761,12.80188,12.795105,0.0,0.031793967,0.031793967,0.0676819,250.0,11.700012,0.0,0.0,17.954247,2099.0713,6.333364e-05,0.0,52.69829,237.15704,20.90591,30.000002,0.10336565,40.731724,256.3921,214.11345,2.4938116,52.69829,0.13126637,5.2710032,56.510544,8.330017
44284,22097040.0,0.0,22.849121,22.286896,23.000519,23.648132,22.434479,22.086761,11.848907,11.92157,12.801147,12.794403,0.0,0.03183999,0.03183999,0.07270229,250.0,11.700012,0.0,0.0,20.869938,2164.8909,6.5137516e-05,0.0,52.819794,235.65916,20.737848,30.000002,0.10736084,40.96701,258.00537,216.14757,2.455827,52.819794,0.13638023,5.5690784,58.11581,8.330017
44285,22097100.0,0.0,22.83255,22.256226,22.987976,23.595703,22.424744,22.079529,11.851227,11.888489,12.800446,12.793854,0.0,0.0319069,0.0319069,0.07711589,250.0,11.700012,0.0,0.0,23.232544,2223.7966,6.688581e-05,0.0,52.907604,235.16095,20.596695,30.000002,0.11090553,41.164627,259.69336,218.3935,2.4523287,52.907604,0.14092827,5.889804,59.406525,8.330017
44286,22097160.0,0.0,22.81018,22.22464,22.967468,23.539398,22.41507,22.072357,11.842926,11.8703,12.799835,12.793579,0.0,0.031987008,0.031987008,0.08072342,250.0,11.700012,0.0,0.0,24.994413,2272.9856,6.848041e-05,0.0,52.955013,235.65388,20.441923,30.000002,0.113965504,41.381306,261.3593,220.7486,2.477732,52.955013,0.14469907,6.2187066,60.368473,8.330017
44287,22097220.0,0.0,22.782257,22.19223,22.9404,23.480011,22.405273,22.065125,11.826447,11.854706,12.799316,12.793549,0.0,0.03206865,0.03206865,0.0834886,250.0,11.700012,0.0,0.0,26.16646,2310.6482,6.984079e-05,0.0,52.963932,236.92104,20.327053,30.000002,0.116338074,41.542126,262.90695,223.07028,2.524923,52.963932,0.14762908,6.5438747,61.036266,8.330017
44288,22097280.0,0.0,22.749817,22.158966,22.907776,23.41861,22.395355,22.057861,11.80365,11.837311,12.79892,12.793793,0.0,0.032145735,0.032145735,0.08532241,250.0,11.700012,0.0,0.0,26.712269,2335.2554,7.089797e-05,0.0,52.935555,238.84363,20.243246,30.000002,0.11797138,41.65946,264.24,225.24081,2.5889313,52.935555,0.14961809,6.84847,61.417377,8.330017
44289,22097340.0,0.0,22.714111,22.124908,22.871002,23.356293,22.385315,22.050537,11.776398,11.816559,12.798645,12.794342,0.0,0.03221364,0.03221364,0.08621487,250.0,11.700012,0.0,0.0,26.629978,2346.394,7.161315e-05,0.0,52.874935,241.25452,20.178627,30.000002,0.118881024,41.74992,265.28568,227.15375,2.6645005,52.874935,0.15064678,7.1157074,61.53274,8.330017
44290,22097400.0,0.0,22.67569,22.090088,22.830963,23.293945,22.375153,22.043152,11.745819,11.792114,12.798431,12.795258,0.0,0.03226917,0.03226917,0.08614216,250.0,11.700012,0.0,0.0,25.904089,2343.5845,7.195396e-05,0.0,52.78581,244.03789,20.142006,30.000002,0.119018674,41.801193,265.9865,228.72084,2.748473,52.78581,0.15068622,7.33146,61.38881,8.330017
44291,22097460.0,0.0,22.636017,22.054535,22.789642,23.233368,22.366333,22.035034,11.71347,12.756012,12.798309,12.796387,0.0,0.032311015,0.032311015,0.08520406,250.0,11.700012,0.0,0.0,24.600496,2327.9475,7.192403e-05,0.0,52.677464,246.99193,20.138449,30.000002,0.118432835,41.806175,266.32693,229.87354,2.8366199,52.677464,0.14983203,7.484738,61.020912,8.330017
44292,22097520.0,0.0,22.595612,22.01831,22.747559,23.174866,22.35785,22.026886,11.68045,12.270874,12.798248,12.79776,0.0,0.03233908,0.03233908,0.08342334,250.0,11.700012,0.0,0.0,22.721825,2299.779,7.15109e-05,0.0,52.55591,249.99182,20.159739,30.000002,0.11716534,41.776363,266.2864,230.54541,2.9258194,52.55591,0.14810741,7.562681,60.433968,8.330017
44293,22097580.0,0.0,22.55484,21.981384,22.705109,23.119354,22.348145,22.018738,11.647614,11.994232,12.798248,12.799347,0.0,0.03235453,0.03235453,0.08086132,250.0,11.700012,0.0,0.0,20.302298,2259.8943,7.0722126e-05,0.0,52.427216,252.92819,20.205828,30.000002,0.11526312,41.71184,265.87357,230.70305,3.013744,52.427216,0.14557615,7.557366,59.635014,8.330017
44294,22097640.0,0.0,22.514404,21.943848,22.663086,23.067596,22.337708,22.01062,11.615814,11.826843,12.798309,12.801025,0.0,0.032359067,0.032359067,0.07759159,250.0,11.700012,0.0,0.0,17.385704,2209.4067,6.957475e-05,0.0,52.29682,255.71094,20.267708,30.000002,0.11280953,41.625206,265.11304,230.33417,3.0982757,52.29682,0.14231591,7.463874,58.62807,8.330017
44295,22097700.0,0.0,22.474487,21.905731,22.62204,23.020233,22.326874,22.002533,11.585541,11.7221985,12.79837,12.802765,0.0,0.032353934,0.032353934,0.07369489,250.0,11.700012,0.0,0.0,14.01803,2149.3674,6.8089386e-05,0.0,52.169014,258.2671,20.363743,30.000002,0.109813094,41.49076,264.03882,229.44171,3.1780381,52.169014,0.13840859,7.2814255,57.41313,8.330017
44296,22097760.0,0.0,22.435669,21.867004,22.582733,22.97931,22.315857,21.993103,11.55722,11.654419,12.798462,12.804504,0.0,0.032340035,0.032340035,0.06924654,250.0,11.700012,0.0,0.0,10.2554455,2080.6216,6.62775e-05,0.0,52.047695,260.52213,20.495975,30.000002,0.106327556,41.305634,262.68304,228.02827,3.2520063,52.047695,0.13393077,7.011178,55.983227,8.330017
44297,22097820.0,0.0,22.398438,21.82779,22.544922,22.943634,22.304718,21.983734,11.532013,11.60434,12.7986145,12.806183,0.0,0.03232007,0.03232007,0.0643883,250.0,11.700012,0.0,0.0,6.178448,2005.6608,6.42066e-05,0.0,51.936043,262.44925,20.614586,30.000002,0.1025955,41.13958,261.1178,226.16875,3.3170884,51.936043,0.129033,6.6604123,54.34515,8.330017
44298,22097880.0,0.0,22.362122,21.788025,22.508606,22.913696,22.293488,21.974426,11.51004,11.566254,12.798798,12.807709,0.0,0.032295417,0.032295417,0.05919552,250.0,11.700012,0.0,0.0,1.8323822,1925.2767,6.190398e-05,0.0,51.83617,264.02258,20.767185,30.000002,0.09854214,40.92594,259.3977,223.89723,3.3731098,51.83617,0.12379013,6.2358174,52.481823,8.330017
44299,22097940.0,0.0,22.328125,21.747833,22.475922,22.889526,22.282227,21.96518,11.49292,11.536194,12.798981,12.808197,0.0,0.032220837,0.032220837,0.054500878,250.0,11.700012,0.0,0.0,0.0,1844.6908,5.9422637e-05,0.0,51.75515,264.39734,20.946138,30.000002,0.09470664,40.675407,257.65695,221.2255,3.4197164,51.75515,0.11893909,5.800877,50.708473,8.330017
44300,22098000.0,0.0,22.302948,21.707184,22.454529,22.86905,22.271057,21.956085,11.507568,11.5177,12.8003845,12.806488,0.0,0.032084413,0.032084413,0.05249721,250.0,11.700012,0.0,0.0,0.0,1789.8601,5.7265002e-05,0.0,51.753193,262.0682,21.028688,30.000002,0.09291205,40.559837,256.34225,218.70163,3.3696666,51.753193,0.11666127,5.526967,50.044155,8.330017
44301,22098060.0,0.0,22.280457,21.666138,22.436768,22.851227,22.260162,21.946991,11.540955,11.520111,12.801392,12.805878,0.0,0.032008093,0.032008093,0.05122969,250.0,11.700012,0.0,0.0,0.0,1751.8718,5.5630477e-05,0.0,51.79739,259.66647,21.085745,30.000002,0.091780715,40.479958,255.3454,216.6541,3.2730374,51.79739,0.11524124,5.2473936,49.67139,8.330017
44302,22098120.0,0.0,22.260376,21.624725,22.422241,22.834564,22.253143,21.937988,11.57489,12.560791,12.801697,12.804932,0.0,0.031966746,0.031966746,0.05046763,250.0,11.700012,0.0,0.0,0.0,1724.675,5.4393233e-05,0.0,51.85918,257.4627,21.127184,30.000002,0.091090456,40.421944,254.60439,215.04819,3.1791027,51.85918,0.11439708,5.0248885,49.48315,8.330017
44303,22098180.0,0.0,22.24112,21.582977,22.408905,22.818634,22.245056,21.929016,11.604889,12.120819,12.801636,12.803925,0.0,0.03195193,0.03195193,0.050016582,250.0,11.700012,0.0,0.0,0.0,1705.2147,5.3479504e-05,0.0,51.9262,255.59796,21.154387,30.000002,0.09068936,40.38386,254.06445,213.82758,3.098479,51.9262,0.11391711,4.85408,49.39704,8.330017
44304,22098240.0,0.0,22.222168,21.540894,22.396118,22.803162,22.235962,21.920105,11.629395,11.891327,12.801392,12.803009,0.0,0.031954195,0.031954195,0.04976018,250.0,11.700012,0.0,0.0,0.0,1691.199,5.28142e-05,0.0,51.99053,254.09435,21.174917,30.000002,0.09046442,40.355118,253.67838,212.9227,3.0341918,51.99053,0.11366597,4.727383,49.367645,8.330017
44305,22098300.0,0.0,22.20343,21.498566,22.383667,22.787994,22.226349,21.911194,11.648315,11.776123,12.801117,12.802216,0.0,0.031966392,0.031966392,0.049623255,250.0,11.700012,0.0,0.0,0.0,1680.9696,5.2333344e-05,0.0,52.047955,252.92633,21.191534,30.000002,0.09034632,40.331852,253.40793,212.26787,2.9855833,52.047955,0.11355403,4.636231,49.367863,8.330017
44306,22098360.0,0.0,22.184723,21.455994,22.371399,22.772705,22.21643,21.902374,11.662323,11.720947,12.800842,12.801605,0.0,0.031983223,0.031983223,0.049556706,250.0,11.700012,0.0,0.0,0.0,1673.2848,5.198434e-05,0.0,52.096622,252.04607,21.205278,30.000002,0.090290755,40.31261,253.22212,211.80421,2.9503095,52.096622,0.11352167,4.5723395,49.38154,8.330017
44307,22098420.0,0.0,22.166107,21.413239,22.359283,22.757568,22.20639,21.893585,11.672394,11.695709,12.800629,12.801117,0.0,0.032001097,0.032001097,0.049529072,250.0,11.700012,0.0,0.0,0.0,1667.2355,5.1725536e-05,0.0,52.136314,251.39719,21.217422,30.000002,0.090267636,40.29561,253.09622,211.48093,2.9254425,52.136314,0.11353019,4.5283685,49.399506,8.330017
44308,22098480.0,0.0,22.147522,21.37027,22.34729,22.742523,22.19632,21.884796,11.679382,11.686615,12.800446,12.800781,0.0,0.032018173,0.032018173,0.049523905,250.0,11.700012,0.0,0.0,0.0,1662.2904,5.153068e-05,0.0,52.167637,250.93378,21.228535,30.000002,0.090261504,40.28005,253.0141,211.26328,2.908622,52.167637,0.113559484,4.49923,49.417683,8.330017
44309,22098540.0,0.0,22.128967,21.327179,22.335388,22.72757,22.186249,21.876007,11.684174,11.6840515,12.800293,12.800507,0.0,0.032033175,0.032033175,0.04952847,250.0,11.700012,0.0,0.0,0.0,1657.9731,5.137572e-05,0.0,52.1918,250.60588,21.239624,30.000002,0.090259306,40.264526,252.96074,211.11728,2.8973682,52.1918,0.1135943,4.479984,49.43357,8.330017
44310,22098600.0,0.0,22.110413,21.283997,22.323547,22.712677,22.176208,21.867249,11.687347,11.68457,12.800201,12.8003235,0.0,0.032045785,0.032045785,0.04953737,250.0,11.700012,0.0,0.0,0.0,1654.0538,5.1247676e-05,0.0,52.20998,250.38043,21.250422,30.000002,0.09025743,40.24941,252.92752,211.02281,2.8901236,52.20998,0.11362859,4.4677377,49.44661,8.330017
44311,22098660.0,0.0,22.091797,21.240723,22.311615,22.697388,22.166199,21.858582,11.6892395,11.686279,12.80014,12.800232,0.0,0.032055594,0.032055594,0.049547374,250.0,11.700012,0.0,0.0,0.0,1650.3972,5.1139596e-05,0.0,52.222603,250.24066,21.259426,30.000002,0.09025666,40.236805,252.90974,210.96909,2.8859997,52.222603,0.11365832,4.460854,49.456337,8.330017
44312,22098720.0,0.0,22.073273,21.197388,22.299835,22.68219,22.15689,21.849915,11.690369,12.878937,12.800079,12.80014,0.0,0.03206277,0.03206277,0.049555775,250.0,11.700012,0.0,0.0,0.0,1646.8495,5.1041745e-05,1.7091306,52.23112,250.15533,21.27019,30.000002,0.09024686,40.221733,252.90051,210.93895,2.8836799,52.23112,0.11368114,4.4570003,49.463127,8.330017
44313,22098780.0,0.0,22.05542,21.154083,22.28897,22.667023,22.1503,21.841278,11.691284,12.436157,12.800049,12.80011,0.0,0.032068994,0.032068994,0.049563423,250.0,11.700012,0.0,0.0,0.0,1643.4031,5.0947438e-05,0.0,52.23824,250.08769,21.280807,30.000002,0.090235546,40.20687,252.8939,210.91624,2.8818424,52.23824,0.11370131,4.4539766,49.46888,8.330017
44314,22098840.0,0.0,22.037262,21.110779,22.27768,22.651917,22.142242,21.832672,11.691864,12.097717,12.800049,12.800049,0.0,0.03207369,0.03207369,0.049569607,250.0,11.700012,0.0,0.0,0.0,1639.9757,5.0857616e-05,0.0,52.243263,250.04488,21.291489,30.000002,0.09022089,40.191917,252.89073,210.9035,2.8807247,52.243263,0.11371693,4.4521356,49.473015,8.330017
44315,22098900.0,0.0,22.018951,21.067505,22.266205,22.636902,22.133331,21.824066,11.6922,11.913849,12.800018,12.800049,0.0,0.032077137,0.032077137,0.049574368,250.0,11.700012,0.0,0.0,0.0,1636.5431,5.0770217e-05,0.0,52.2467,250.01917,21.302504,30.000002,0.09020268,40.176495,252.88966,210.89717,2.8801377,52.2467,0.1137286,4.451171,49.475895,8.330017
44316,22098960.0,0.0,22.000458,21.024353,22.254517,22.621582,22.123993,21.815582,11.692383,11.812592,12.800018,12.800018,0.0,0.032079622,0.032079622,0.04957792,250.0,11.700012,0.0,0.0,0.0,1633.099,5.0684146e-05,0.0,52.24903,250.0044,21.312815,30.000002,0.09018395,40.16206,252.88971,210.89459,2.879842,52.24903,0.11373714,4.450689,49.47785,8.330017
44317,22099020.0,0.0,21.981964,20.981323,22.242767,22.606323,22.11441,21.807098,11.692505,11.75769,12.800018,12.800018,0.0,0.032081377,0.032081377,0.049580492,250.0,11.700012,0.0,0.0,0.0,1629.6505,5.059887e-05,0.0,52.250565,249.9966,21.32316,30.000002,0.090163425,40.14758,252.89035,210.89413,2.8797002,52.250565,0.11374324,4.4504576,49.47915,8.330017
44318,22099080.0,0.0,21.963501,20.938416,22.231049,22.591156,22.104736,21.798676,11.692566,11.727386,12.800018,12.800018,0.0,0.032082602,0.032082602,0.049582314,250.0,11.700012,0.0,0.0,0.0,1626.206,5.0514158e-05,0.0,52.251564,249.99292,21.333555,30.000002,0.0901415,40.133022,252.8912,210.89471,2.8796177,52.251564,0.113747515,4.4503274,49.479996,8.330017
44319,22099140.0,0.0,21.945068,20.895721,22.21936,22.57605,22.095001,21.790253,11.692627,11.711304,12.800018,12.800018,0.0,0.03208343,0.03208343,0.04958356,250.0,11.700012,0.0,0.0,0.0,1622.7734,5.0430022e-05,0.0,52.25219,249.99176,21.343895,30.000002,0.09011873,40.11855,252.8921,210.8958,2.8795419,52.25219,0.11375042,4.450211,49.480522,8.330017
44320,22099200.0,0.0,21.926727,20.853241,22.207703,22.561035,22.085266,21.78186,11.692688,11.702789,12.800018,12.800018,0.0,0.032083977,0.032083977,0.049584385,250.0,11.700012,0.0,0.0,0.0,1619.3601,5.0346553e-05,0.0,52.252567,249.99194,21.353786,30.000002,0.09009634,40.1047,252.89296,210.89699,2.879439,52.252567,0.11375234,4.4500537,49.480835,8.330017
44321,22099260.0,0.0,21.908386,20.811005,22.195984,22.545776,22.075592,21.77359,11.692749,11.698547,12.800018,12.800018,0.0,0.032084316,0.032084316,0.0495849,250.0,11.700012,0.0,0.0,0.0,1615.9622,5.0263843e-05,0.0,52.252777,249.9928,21.36306,30.000002,0.09007491,40.091717,252.89368,210.8981,2.879321,52.252777,0.11375352,4.4498696,49.481003,8.330017
44322,22099320.0,0.0,21.890137,20.769073,22.184326,22.53064,22.065948,21.76535,11.69281,11.696411,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585186,250.0,11.700012,0.0,0.0,0.0,1612.591,5.0182043e-05,0.0,52.252884,249.99373,21.37284,30.000002,0.0900519,40.078022,252.89426,210.89896,2.8791878,52.252884,0.113754205,4.4496636,49.481087,8.330017
44323,22099380.0,0.0,21.872345,20.727448,22.173157,22.515503,22.058167,21.75711,11.692871,12.826874,12.800018,12.800018,0.0,0.03208466,0.03208466,0.049585417,250.0,11.700012,0.0,0.0,0.0,1609.2593,5.010061e-05,0.0,52.252968,249.99464,21.382696,30.000002,0.09002861,40.064228,252.89479,210.89973,2.879047,52.252968,0.11375474,4.449447,49.481148,8.330017
44324,22099440.0,0.0,21.85492,20.686157,22.162415,22.500488,22.051361,21.748932,11.692963,12.308228,12.800018,12.800018,0.0,0.032084756,0.032084756,0.049585555,250.0,11.700012,0.0,0.0,0.0,1606.0021,5.002047e-05,0.0,52.253006,249.9955,21.392447,30.000002,0.0900054,40.050575,252.89523,210.90036,2.8788016,52.253006,0.11375506,4.449075,49.481182,8.330017
44325,22099500.0,0.0,21.83728,20.645264,22.151337,22.485535,22.043304,21.740753,11.693054,12.028412,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585633,250.0,11.700012,0.0,0.0,0.0,1602.7474,4.9941296e-05,0.0,52.253033,249.99623,21.402159,30.000002,0.08998216,40.036976,252.89561,210.90083,2.8785806,52.253033,0.11375525,4.448722,49.481194,8.330017
44326,22099560.0,0.0,21.81958,20.604797,22.140045,22.470428,22.034607,21.732697,11.693115,11.875153,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1599.4939,4.986261e-05,0.0,52.253044,249.99683,21.411612,30.000002,0.08995949,40.023743,252.89594,210.90118,2.8784335,52.253044,0.113755345,4.4484916,49.4812,8.330017
44327,22099620.0,0.0,21.80191,20.564758,22.128693,22.455414,22.025543,21.72467,11.693146,11.790466,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1596.2494,4.978433e-05,0.0,52.253048,249.9973,21.420887,30.000002,0.08993719,40.010757,252.89621,210.90146,2.8783226,52.253048,0.1137554,4.4483194,49.481205,8.330017
44328,22099680.0,0.0,21.784332,20.525208,22.11731,22.44049,22.016296,21.716675,11.693207,11.745483,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585693,250.0,11.700012,0.0,0.0,0.0,1593.0231,4.9706487e-05,0.0,52.253056,249.99767,21.430096,30.000002,0.08991502,39.997868,252.89645,210.90164,2.87822,52.253056,0.11375541,4.4481626,49.48121,8.330017
44329,22099740.0,0.0,21.766876,20.486176,22.105957,22.425629,22.006989,21.70871,11.693237,11.721588,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1589.8218,4.9629212e-05,0.0,52.253056,249.99794,21.43888,30.000002,0.089893855,39.98557,252.89667,210.90178,2.8781002,52.253056,0.11375541,4.447979,49.48121,8.330017
44330,22099800.0,0.0,21.749542,20.447662,22.094635,22.410858,21.99762,21.700745,11.693298,11.708099,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1586.6393,4.9552422e-05,0.0,52.253063,249.99814,21.44801,30.000002,0.089871846,39.97279,252.89687,210.90187,2.8779855,52.253063,0.1137554,4.4477997,49.481216,8.330017
44331,22099860.0,0.0,21.73233,20.40976,22.083313,22.395966,21.988312,21.692932,11.693329,11.701324,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1583.483,4.9476123e-05,0.0,52.253075,249.99829,21.456436,30.000002,0.089851506,39.96099,252.89705,210.90195,2.8778741,52.253075,0.11375538,4.4476295,49.48122,8.330017
44332,22099920.0,0.0,21.715302,20.372467,22.072052,22.381165,21.979034,21.68512,11.693359,11.697968,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1580.3545,4.940046e-05,0.0,52.25308,249.99841,21.464426,30.000002,0.08983223,39.949802,252.89722,210.90201,2.8777544,52.25308,0.11375538,4.4474435,49.48123,8.330017
44333,22099980.0,0.0,21.698425,20.335815,22.060822,22.366486,21.969788,21.677338,11.69342,11.696259,12.800018,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1577.2568,4.932548e-05,0.0,52.25309,249.99847,21.47283,30.000002,0.089811936,39.938038,252.89737,210.90204,2.8776379,52.25309,0.113755375,4.4472632,49.48124,8.330017
44334,22100040.0,0.0,21.682312,20.299835,22.050415,22.351868,21.96347,21.669586,11.693481,12.629883,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1574.2284,4.9250964e-05,0.0,52.253105,249.99854,21.481272,30.000002,0.089791544,39.926224,252.89754,210.90205,2.8774943,52.253105,0.11375536,4.4470487,49.48125,8.330017
44335,22100100.0,0.0,21.66632,20.264557,22.039978,22.33728,21.956604,21.661865,11.6935425,12.203949,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1571.2422,4.9177448e-05,0.0,52.253117,249.99857,21.489702,30.000002,0.08977117,39.914417,252.89769,210.90207,2.877289,52.253117,0.11375536,4.4467278,49.481262,8.330017
44336,22100160.0,0.0,21.650238,20.230042,22.029236,22.322632,21.94873,21.654205,11.6936035,11.971222,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1568.2544,4.910434e-05,0.0,52.253128,249.9986,21.497925,30.000002,0.089751296,39.902905,252.89784,210.90208,2.87716,52.253128,0.113755345,4.44652,49.481277,8.330017
44337,22100220.0,0.0,21.634216,20.19629,22.018372,22.308075,21.940308,21.646606,11.693634,11.841309,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1565.2688,4.9031292e-05,0.0,52.25314,249.99861,21.506205,30.000002,0.08973127,39.891315,252.898,210.90208,2.877104,52.25314,0.113755345,4.4464307,49.48129,8.330017
44338,22100280.0,0.0,21.618347,20.16333,22.007446,22.29358,21.93161,21.639038,11.693634,11.773804,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1562.2988,4.8958358e-05,0.0,52.25315,249.99864,21.513994,30.000002,0.08971242,39.88041,252.89813,210.9021,2.8770707,52.25315,0.113755345,4.4463825,49.481304,8.330017
44339,22100340.0,0.0,21.60263,20.131226,21.996552,22.279144,21.92273,21.63147,11.693634,11.736511,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1559.3428,4.8885533e-05,0.0,52.25317,249.99867,21.521814,30.000002,0.089693494,39.86946,252.89828,210.90211,2.8770428,52.25317,0.113755345,4.4463387,49.481316,8.330017
44340,22100400.0,0.0,21.587097,20.100006,21.985657,22.264832,21.913818,21.623932,11.693665,11.716705,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1556.4059,4.8812784e-05,0.0,52.25318,249.99869,21.529596,30.000002,0.08967465,39.858566,252.89842,210.90213,2.877023,52.25318,0.113755345,4.446308,49.48133,8.330017
44341,22100460.0,0.0,21.568909,20.069305,21.971191,22.246643,21.901093,21.61267,11.690796,11.705688,12.799896,12.799866,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1551.106,4.8696034e-05,0.0,52.253193,249.99872,21.5369,30.000002,0.08965697,39.848343,252.89857,210.90215,2.883997,52.253193,0.113755345,4.455624,49.481342,8.330017
44342,22100520.0,0.0,21.550598,20.038818,21.956543,22.228546,21.888397,21.60147,11.682434,11.696716,12.799683,12.79953,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1543.7966,4.844419e-05,0.0,52.253204,249.99872,21.544542,30.000002,0.08963845,39.83764,252.89871,210.90215,2.9060972,52.253204,0.113755345,4.4895277,49.481358,8.330017
44343,22100580.0,0.0,21.53238,20.008484,21.941986,22.210571,21.875702,21.590271,11.67627,11.688629,12.799683,12.799469,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1535.9526,4.813626e-05,0.0,52.253216,249.99873,21.551931,30.000002,0.08962054,39.827297,252.89885,210.90216,2.9225185,52.253216,0.113755345,4.516449,49.48137,8.330017
44344,22100640.0,0.0,21.514282,19.978333,21.92749,22.192688,21.863281,21.579132,11.673767,12.390503,12.799805,12.799683,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1528.2456,4.781648e-05,25.231817,52.253227,249.99878,21.558666,30.000002,0.08960421,39.817867,252.89897,210.90218,2.9288588,52.253227,0.11375536,4.5265927,49.48138,8.330017
